time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.373406;5.394e-01;-4.442e-01;5.445e-01;-8.239e-01;1.009e+00;7.029e-01;5.919e-01;-6.928e-01;1.100e+00;5.394e-01;-2.665e-01;3.266e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.374406;5.398e-01;-4.445e-01;5.449e-01;-8.239e-01;1.009e+00;7.035e-01;5.923e-01;-6.928e-01;1.100e+00;5.398e-01;-2.667e-01;3.268e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.375406;5.402e-01;-4.448e-01;5.453e-01;-8.238e-01;1.009e+00;7.040e-01;5.927e-01;-6.928e-01;1.100e+00;5.402e-01;-2.669e-01;3.271e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.378406;5.414e-01;-4.457e-01;5.466e-01;-8.236e-01;1.009e+00;7.056e-01;5.939e-01;-6.928e-01;1.100e+00;5.414e-01;-2.674e-01;3.278e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.379406;5.418e-01;-4.460e-01;5.470e-01;-8.235e-01;1.009e+00;7.061e-01;5.943e-01;-6.928e-01;1.100e+00;5.418e-01;-2.676e-01;3.281e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.384406;5.438e-01;-4.474e-01;5.491e-01;-8.232e-01;1.010e+00;7.088e-01;5.963e-01;-6.928e-01;1.100e+00;5.438e-01;-2.685e-01;3.293e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.386406;5.446e-01;-4.480e-01;5.499e-01;-8.231e-01;1.010e+00;7.099e-01;5.971e-01;-6.928e-01;1.100e+00;5.446e-01;-2.688e-01;3.298e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.390406;5.462e-01;-4.492e-01;5.516e-01;-8.228e-01;1.010e+00;7.120e-01;5.987e-01;-6.928e-01;1.100e+00;5.462e-01;-2.695e-01;3.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.392406;5.470e-01;-4.498e-01;5.524e-01;-8.227e-01;1.010e+00;7.131e-01;5.995e-01;-6.928e-01;1.100e+00;5.470e-01;-2.699e-01;3.313e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.395406;5.482e-01;-4.507e-01;5.536e-01;-8.226e-01;1.010e+00;7.146e-01;6.007e-01;-6.928e-01;1.100e+00;5.482e-01;-2.704e-01;3.320e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.396406;5.486e-01;-4.510e-01;5.540e-01;-8.225e-01;1.010e+00;7.152e-01;6.011e-01;-6.928e-01;1.100e+00;5.486e-01;-2.706e-01;3.323e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.397406;5.490e-01;-4.513e-01;5.544e-01;-8.224e-01;1.010e+00;7.157e-01;6.016e-01;-6.928e-01;1.100e+00;5.490e-01;-2.708e-01;3.325e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.399406;5.498e-01;-4.519e-01;5.553e-01;-8.223e-01;1.010e+00;7.168e-01;6.024e-01;-6.928e-01;1.100e+00;5.498e-01;-2.712e-01;3.330e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.402406;5.510e-01;-4.528e-01;5.565e-01;-8.222e-01;1.010e+00;7.184e-01;6.036e-01;-6.928e-01;1.100e+00;5.510e-01;-2.717e-01;3.337e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.405406;5.522e-01;-4.537e-01;5.577e-01;-8.221e-01;1.010e+00;7.200e-01;6.048e-01;-6.928e-01;1.100e+00;5.522e-01;-2.723e-01;3.344e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.407406;5.530e-01;-4.544e-01;5.585e-01;-8.220e-01;1.010e+00;7.210e-01;6.056e-01;-6.928e-01;1.100e+00;5.530e-01;-2.726e-01;3.349e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.409406;5.538e-01;-4.550e-01;5.593e-01;-8.219e-01;1.010e+00;7.221e-01;6.064e-01;-6.928e-01;1.100e+00;5.538e-01;-2.730e-01;3.354e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.411406;5.546e-01;-4.556e-01;5.601e-01;-8.218e-01;1.010e+00;7.232e-01;6.072e-01;-6.928e-01;1.100e+00;5.546e-01;-2.734e-01;3.359e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.414406;5.558e-01;-4.565e-01;5.613e-01;-8.218e-01;1.010e+00;7.248e-01;6.084e-01;-6.928e-01;1.100e+00;5.558e-01;-2.739e-01;3.366e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.417406;5.570e-01;-4.575e-01;5.625e-01;-8.217e-01;1.010e+00;7.263e-01;6.096e-01;-6.928e-01;1.100e+00;5.570e-01;-2.745e-01;3.373e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.418406;5.574e-01;-4.578e-01;5.629e-01;-8.217e-01;1.010e+00;7.269e-01;6.100e-01;-6.928e-01;1.100e+00;5.574e-01;-2.747e-01;3.375e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.421406;5.586e-01;-4.588e-01;5.640e-01;-8.216e-01;1.010e+00;7.285e-01;6.112e-01;-6.928e-01;1.100e+00;5.586e-01;-2.753e-01;3.382e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.422406;5.590e-01;-4.591e-01;5.644e-01;-8.216e-01;1.010e+00;7.290e-01;6.116e-01;-6.928e-01;1.100e+00;5.590e-01;-2.755e-01;3.384e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.425406;5.602e-01;-4.601e-01;5.656e-01;-8.216e-01;1.010e+00;7.306e-01;6.128e-01;-6.928e-01;1.100e+00;5.602e-01;-2.761e-01;3.391e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.427406;5.610e-01;-4.607e-01;5.664e-01;-8.215e-01;1.010e+00;7.317e-01;6.136e-01;-6.928e-01;1.100e+00;5.610e-01;-2.765e-01;3.396e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.429406;5.618e-01;-4.614e-01;5.672e-01;-8.216e-01;1.009e+00;7.327e-01;6.144e-01;-6.928e-01;1.100e+00;5.618e-01;-2.769e-01;3.401e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.430406;5.622e-01;-4.618e-01;5.675e-01;-8.216e-01;1.009e+00;7.333e-01;6.148e-01;-6.928e-01;1.100e+00;5.622e-01;-2.771e-01;3.403e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.432406;5.630e-01;-4.624e-01;5.683e-01;-8.216e-01;1.009e+00;7.343e-01;6.156e-01;-6.928e-01;1.100e+00;5.630e-01;-2.775e-01;3.408e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.434406;5.638e-01;-4.631e-01;5.691e-01;-8.216e-01;1.009e+00;7.353e-01;6.164e-01;-6.928e-01;1.100e+00;5.638e-01;-2.779e-01;3.412e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.435406;5.642e-01;-4.635e-01;5.695e-01;-8.216e-01;1.009e+00;7.356e-01;6.169e-01;-6.927e-01;1.100e+00;5.642e-01;-2.781e-01;3.415e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.436406;5.646e-01;-4.638e-01;5.698e-01;-8.217e-01;1.009e+00;7.357e-01;6.172e-01;-6.928e-01;1.100e+00;5.646e-01;-2.783e-01;3.417e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.438054;5.652e-01;-4.644e-01;5.705e-01;-8.217e-01;1.009e+00;7.373e-01;6.179e-01;-6.928e-01;1.100e+00;5.652e-01;-2.786e-01;3.421e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.439603;5.658e-01;-4.650e-01;5.711e-01;-8.218e-01;1.009e+00;7.381e-01;6.185e-01;-6.928e-01;1.100e+00;5.658e-01;-2.790e-01;3.424e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.440603;5.662e-01;-4.653e-01;5.714e-01;-8.218e-01;1.009e+00;7.387e-01;6.189e-01;-6.928e-01;1.100e+00;5.662e-01;-2.792e-01;3.427e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.443603;5.674e-01;-4.664e-01;5.726e-01;-8.219e-01;1.009e+00;7.403e-01;6.201e-01;-6.928e-01;1.100e+00;5.674e-01;-2.798e-01;3.434e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.445603;5.682e-01;-4.671e-01;5.733e-01;-8.221e-01;1.009e+00;7.413e-01;6.209e-01;-6.928e-01;1.100e+00;5.682e-01;-2.803e-01;3.438e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.448603;5.694e-01;-4.683e-01;5.745e-01;-8.222e-01;1.009e+00;7.429e-01;6.221e-01;-6.928e-01;1.100e+00;5.694e-01;-2.810e-01;3.445e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.449603;5.698e-01;-4.686e-01;5.748e-01;-8.223e-01;1.009e+00;7.435e-01;6.225e-01;-6.928e-01;1.100e+00;5.698e-01;-2.812e-01;3.447e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.452603;5.710e-01;-4.698e-01;5.759e-01;-8.226e-01;1.009e+00;7.451e-01;6.237e-01;-6.928e-01;1.100e+00;5.710e-01;-2.819e-01;3.454e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.453603;5.714e-01;-4.702e-01;5.763e-01;-8.227e-01;1.009e+00;7.456e-01;6.242e-01;-6.928e-01;1.100e+00;5.714e-01;-2.821e-01;3.456e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.455603;5.722e-01;-4.710e-01;5.770e-01;-8.228e-01;1.008e+00;7.467e-01;6.250e-01;-6.928e-01;1.100e+00;5.722e-01;-2.826e-01;3.460e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.457603;5.730e-01;-4.718e-01;5.777e-01;-8.230e-01;1.008e+00;7.477e-01;6.258e-01;-6.928e-01;1.100e+00;5.730e-01;-2.831e-01;3.465e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.458603;5.734e-01;-4.722e-01;5.781e-01;-8.232e-01;1.008e+00;7.483e-01;6.262e-01;-6.928e-01;1.100e+00;5.734e-01;-2.833e-01;3.467e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.460603;5.742e-01;-4.730e-01;5.788e-01;-8.234e-01;1.008e+00;7.493e-01;6.270e-01;-6.928e-01;1.100e+00;5.742e-01;-2.838e-01;3.471e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.461603;5.746e-01;-4.734e-01;5.791e-01;-8.235e-01;1.008e+00;7.498e-01;6.274e-01;-6.928e-01;1.100e+00;5.746e-01;-2.840e-01;3.473e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.463603;5.754e-01;-4.742e-01;5.798e-01;-8.238e-01;1.008e+00;7.509e-01;6.282e-01;-6.928e-01;1.100e+00;5.754e-01;-2.845e-01;3.478e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.464603;5.758e-01;-4.746e-01;5.802e-01;-8.239e-01;1.008e+00;7.514e-01;6.286e-01;-6.928e-01;1.100e+00;5.758e-01;-2.848e-01;3.480e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.465603;5.762e-01;-4.750e-01;5.805e-01;-8.240e-01;1.008e+00;7.520e-01;6.290e-01;-6.928e-01;1.100e+00;5.762e-01;-2.850e-01;3.482e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.468603;5.774e-01;-4.763e-01;5.815e-01;-8.245e-01;1.007e+00;7.536e-01;6.302e-01;-6.928e-01;1.100e+00;5.774e-01;-2.858e-01;3.488e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.469603;5.778e-01;-4.768e-01;5.818e-01;-8.247e-01;1.007e+00;7.541e-01;6.306e-01;-6.928e-01;1.100e+00;5.778e-01;-2.861e-01;3.490e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.470603;5.782e-01;-4.772e-01;5.822e-01;-8.248e-01;1.007e+00;7.546e-01;6.310e-01;-6.928e-01;1.100e+00;5.782e-01;-2.863e-01;3.492e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.471603;5.786e-01;-4.776e-01;5.825e-01;-8.250e-01;1.007e+00;7.552e-01;6.314e-01;-6.928e-01;1.100e+00;5.786e-01;-2.866e-01;3.494e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.472603;5.790e-01;-4.781e-01;5.828e-01;-8.252e-01;1.007e+00;7.557e-01;6.318e-01;-6.928e-01;1.100e+00;5.790e-01;-2.869e-01;3.496e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.474603;5.798e-01;-4.790e-01;5.834e-01;-8.255e-01;1.007e+00;7.568e-01;6.326e-01;-6.928e-01;1.100e+00;5.798e-01;-2.874e-01;3.499e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.477603;5.810e-01;-4.803e-01;5.844e-01;-8.261e-01;1.006e+00;7.584e-01;6.338e-01;-6.928e-01;1.100e+00;5.810e-01;-2.882e-01;3.505e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.478603;5.814e-01;-4.808e-01;5.847e-01;-8.264e-01;1.006e+00;7.589e-01;6.342e-01;-6.928e-01;1.100e+00;5.814e-01;-2.885e-01;3.507e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.479603;5.818e-01;-4.813e-01;5.850e-01;-8.266e-01;1.006e+00;7.594e-01;6.346e-01;-6.928e-01;1.100e+00;5.818e-01;-2.888e-01;3.509e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.480603;5.822e-01;-4.817e-01;5.853e-01;-8.268e-01;1.006e+00;7.600e-01;6.350e-01;-6.928e-01;1.100e+00;5.822e-01;-2.891e-01;3.510e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.481603;5.826e-01;-4.822e-01;5.855e-01;-8.270e-01;1.006e+00;7.605e-01;6.354e-01;-6.928e-01;1.100e+00;5.826e-01;-2.893e-01;3.512e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.483603;5.834e-01;-4.832e-01;5.861e-01;-8.275e-01;1.005e+00;7.615e-01;6.362e-01;-6.928e-01;1.100e+00;5.834e-01;-2.899e-01;3.516e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.484603;5.838e-01;-4.837e-01;5.864e-01;-8.278e-01;1.005e+00;7.621e-01;6.366e-01;-6.928e-01;1.100e+00;5.838e-01;-2.902e-01;3.517e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.485603;5.842e-01;-4.842e-01;5.867e-01;-8.280e-01;1.005e+00;7.626e-01;6.370e-01;-6.928e-01;1.100e+00;5.842e-01;-2.905e-01;3.519e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.486603;5.846e-01;-4.847e-01;5.869e-01;-8.283e-01;1.005e+00;7.631e-01;6.374e-01;-6.928e-01;1.100e+00;5.846e-01;-2.908e-01;3.521e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.487603;5.850e-01;-4.852e-01;5.872e-01;-8.285e-01;1.004e+00;7.637e-01;6.378e-01;-6.928e-01;1.100e+00;5.850e-01;-2.911e-01;3.522e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.489603;5.858e-01;-4.862e-01;5.877e-01;-8.291e-01;1.004e+00;7.647e-01;6.386e-01;-6.928e-01;1.100e+00;5.858e-01;-2.917e-01;3.525e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.490603;5.862e-01;-4.867e-01;5.880e-01;-8.294e-01;1.004e+00;7.653e-01;6.390e-01;-6.928e-01;1.100e+00;5.862e-01;-2.920e-01;3.527e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.491603;5.866e-01;-4.872e-01;5.882e-01;-8.297e-01;1.003e+00;7.658e-01;6.394e-01;-6.928e-01;1.100e+00;5.866e-01;-2.923e-01;3.529e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.493603;5.874e-01;-4.883e-01;5.887e-01;-8.303e-01;1.003e+00;7.669e-01;6.402e-01;-6.928e-01;1.100e+00;5.874e-01;-2.930e-01;3.532e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.494603;5.878e-01;-4.888e-01;5.890e-01;-8.306e-01;1.003e+00;7.674e-01;6.406e-01;-6.928e-01;1.100e+00;5.878e-01;-2.933e-01;3.533e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.495603;5.882e-01;-4.893e-01;5.892e-01;-8.309e-01;1.002e+00;7.679e-01;6.410e-01;-6.928e-01;1.100e+00;5.882e-01;-2.936e-01;3.534e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.496603;5.886e-01;-4.899e-01;5.894e-01;-8.313e-01;1.002e+00;7.685e-01;6.414e-01;-6.928e-01;1.100e+00;5.886e-01;-2.939e-01;3.536e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.497603;5.890e-01;-4.904e-01;5.897e-01;-8.316e-01;1.002e+00;7.690e-01;6.418e-01;-6.928e-01;1.100e+00;5.890e-01;-2.943e-01;3.537e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.498603;5.894e-01;-4.910e-01;5.899e-01;-8.320e-01;1.002e+00;7.695e-01;6.422e-01;-6.928e-01;1.100e+00;5.894e-01;-2.946e-01;3.538e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.499603;5.898e-01;-4.915e-01;5.901e-01;-8.323e-01;1.001e+00;7.701e-01;6.426e-01;-6.928e-01;1.100e+00;5.898e-01;-2.949e-01;3.540e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.501603;5.906e-01;-4.927e-01;5.905e-01;-8.331e-01;1.001e+00;7.711e-01;6.434e-01;-6.928e-01;1.100e+00;5.906e-01;-2.956e-01;3.542e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.502603;5.910e-01;-4.932e-01;5.907e-01;-8.335e-01;1.000e+00;7.716e-01;6.439e-01;-6.928e-01;1.100e+00;5.910e-01;-2.959e-01;3.544e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.503603;5.914e-01;-4.938e-01;5.909e-01;-8.339e-01;1.000e+00;7.722e-01;6.443e-01;-6.928e-01;1.100e+00;5.914e-01;-2.963e-01;3.545e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.505603;5.922e-01;-4.950e-01;5.913e-01;-8.347e-01;9.993e-01;7.732e-01;6.451e-01;-6.928e-01;1.100e+00;5.922e-01;-2.970e-01;3.547e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.506603;5.926e-01;-4.956e-01;5.915e-01;-8.351e-01;9.990e-01;7.738e-01;6.455e-01;-6.928e-01;1.100e+00;5.926e-01;-2.973e-01;3.548e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.507603;5.930e-01;-4.962e-01;5.916e-01;-8.355e-01;9.986e-01;7.743e-01;6.459e-01;-6.928e-01;1.100e+00;5.930e-01;-2.977e-01;3.549e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.508603;5.934e-01;-4.968e-01;5.918e-01;-8.360e-01;9.982e-01;7.748e-01;6.463e-01;-6.928e-01;1.100e+00;5.934e-01;-2.981e-01;3.550e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.509603;5.938e-01;-4.974e-01;5.920e-01;-8.364e-01;9.979e-01;7.754e-01;6.467e-01;-6.928e-01;1.100e+00;5.938e-01;-2.984e-01;3.551e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.511801;5.947e-01;-4.987e-01;5.923e-01;-8.374e-01;9.970e-01;7.765e-01;6.475e-01;-6.928e-01;1.100e+00;5.947e-01;-2.992e-01;3.553e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.512761;5.951e-01;-4.993e-01;5.924e-01;-8.379e-01;9.966e-01;7.770e-01;6.479e-01;-6.928e-01;1.100e+00;5.951e-01;-2.996e-01;3.554e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.513761;5.955e-01;-5.000e-01;5.926e-01;-8.383e-01;9.962e-01;7.776e-01;6.483e-01;-6.929e-01;1.100e+00;5.955e-01;-3.000e-01;3.555e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.514761;5.959e-01;-5.006e-01;5.927e-01;-8.388e-01;9.958e-01;7.781e-01;6.487e-01;-6.932e-01;1.100e+00;5.959e-01;-3.004e-01;3.556e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.515761;5.963e-01;-5.013e-01;5.929e-01;-8.393e-01;9.954e-01;7.785e-01;6.491e-01;-6.935e-01;1.100e+00;5.963e-01;-3.008e-01;3.557e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.516761;5.967e-01;-5.019e-01;5.930e-01;-8.399e-01;9.949e-01;7.790e-01;6.495e-01;-6.938e-01;1.099e+00;5.967e-01;-3.012e-01;3.557e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.517761;5.971e-01;-5.026e-01;5.931e-01;-8.404e-01;9.945e-01;7.795e-01;6.499e-01;-6.943e-01;1.099e+00;5.971e-01;-3.015e-01;3.558e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.518761;5.975e-01;-5.032e-01;5.932e-01;-8.409e-01;9.940e-01;7.800e-01;6.502e-01;-6.948e-01;1.099e+00;5.975e-01;-3.019e-01;3.559e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.519761;5.979e-01;-5.039e-01;5.933e-01;-8.414e-01;9.936e-01;7.804e-01;6.506e-01;-6.954e-01;1.098e+00;5.979e-01;-3.023e-01;3.559e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.520761;5.983e-01;-5.046e-01;5.934e-01;-8.420e-01;9.931e-01;7.808e-01;6.510e-01;-6.960e-01;1.098e+00;5.983e-01;-3.028e-01;3.560e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.521761;5.987e-01;-5.053e-01;5.935e-01;-8.425e-01;9.926e-01;7.813e-01;6.513e-01;-6.967e-01;1.098e+00;5.987e-01;-3.032e-01;3.561e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.522761;5.991e-01;-5.060e-01;5.936e-01;-8.431e-01;9.921e-01;7.817e-01;6.517e-01;-6.974e-01;1.097e+00;5.991e-01;-3.036e-01;3.561e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.523761;5.995e-01;-5.067e-01;5.937e-01;-8.437e-01;9.916e-01;7.821e-01;6.520e-01;-6.982e-01;1.097e+00;5.995e-01;-3.040e-01;3.562e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.524761;5.999e-01;-5.074e-01;5.938e-01;-8.443e-01;9.911e-01;7.825e-01;6.524e-01;-6.991e-01;1.096e+00;5.999e-01;-3.044e-01;3.562e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.525761;6.003e-01;-5.081e-01;5.938e-01;-8.449e-01;9.906e-01;7.829e-01;6.527e-01;-6.999e-01;1.095e+00;6.003e-01;-3.048e-01;3.563e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.526761;6.007e-01;-5.088e-01;5.939e-01;-8.455e-01;9.901e-01;7.833e-01;6.531e-01;-7.009e-01;1.095e+00;6.007e-01;-3.053e-01;3.563e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.527761;6.011e-01;-5.095e-01;5.940e-01;-8.461e-01;9.895e-01;7.837e-01;6.534e-01;-7.018e-01;1.094e+00;6.011e-01;-3.057e-01;3.563e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.528761;6.015e-01;-5.102e-01;5.940e-01;-8.467e-01;9.890e-01;7.841e-01;6.538e-01;-7.028e-01;1.094e+00;6.015e-01;-3.061e-01;3.564e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.529761;6.019e-01;-5.109e-01;5.941e-01;-8.473e-01;9.884e-01;7.845e-01;6.541e-01;-7.038e-01;1.093e+00;6.019e-01;-3.066e-01;3.564e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.530761;6.023e-01;-5.117e-01;5.941e-01;-8.480e-01;9.879e-01;7.849e-01;6.545e-01;-7.049e-01;1.092e+00;6.023e-01;-3.070e-01;3.564e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.531761;6.027e-01;-5.124e-01;5.942e-01;-8.486e-01;9.873e-01;7.852e-01;6.548e-01;-7.060e-01;1.091e+00;6.027e-01;-3.075e-01;3.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.532761;6.031e-01;-5.132e-01;5.942e-01;-8.493e-01;9.867e-01;7.856e-01;6.551e-01;-7.071e-01;1.091e+00;6.031e-01;-3.079e-01;3.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.533761;6.035e-01;-5.139e-01;5.942e-01;-8.500e-01;9.861e-01;7.860e-01;6.555e-01;-7.082e-01;1.090e+00;6.035e-01;-3.084e-01;3.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.534761;6.039e-01;-5.147e-01;5.943e-01;-8.506e-01;9.855e-01;7.863e-01;6.558e-01;-7.094e-01;1.089e+00;6.039e-01;-3.088e-01;3.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.535761;6.043e-01;-5.154e-01;5.943e-01;-8.513e-01;9.849e-01;7.867e-01;6.561e-01;-7.105e-01;1.088e+00;6.043e-01;-3.093e-01;3.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.536761;6.047e-01;-5.162e-01;5.943e-01;-8.520e-01;9.843e-01;7.870e-01;6.565e-01;-7.117e-01;1.088e+00;6.047e-01;-3.097e-01;3.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.537761;6.051e-01;-5.169e-01;5.944e-01;-8.525e-01;9.837e-01;7.874e-01;6.568e-01;-7.129e-01;1.087e+00;6.051e-01;-3.101e-01;3.566e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.539761;6.059e-01;-5.182e-01;5.946e-01;-8.536e-01;9.824e-01;7.881e-01;6.574e-01;-7.154e-01;1.085e+00;6.059e-01;-3.109e-01;3.568e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.540761;6.063e-01;-5.189e-01;5.948e-01;-8.541e-01;9.818e-01;7.884e-01;6.578e-01;-7.167e-01;1.084e+00;6.063e-01;-3.113e-01;3.568e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.541761;6.067e-01;-5.195e-01;5.949e-01;-8.547e-01;9.811e-01;7.887e-01;6.581e-01;-7.179e-01;1.084e+00;6.067e-01;-3.117e-01;3.569e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.543761;6.075e-01;-5.209e-01;5.950e-01;-8.558e-01;9.798e-01;7.894e-01;6.587e-01;-7.205e-01;1.082e+00;6.075e-01;-3.126e-01;3.570e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.544761;6.079e-01;-5.216e-01;5.951e-01;-8.565e-01;9.791e-01;7.897e-01;6.591e-01;-7.218e-01;1.081e+00;6.079e-01;-3.130e-01;3.570e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.545761;6.083e-01;-5.224e-01;5.952e-01;-8.571e-01;9.784e-01;7.901e-01;6.594e-01;-7.230e-01;1.080e+00;6.083e-01;-3.134e-01;3.571e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.546761;6.087e-01;-5.231e-01;5.952e-01;-8.577e-01;9.777e-01;7.904e-01;6.597e-01;-7.244e-01;1.079e+00;6.087e-01;-3.139e-01;3.571e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.547761;6.091e-01;-5.238e-01;5.953e-01;-8.584e-01;9.770e-01;7.907e-01;6.600e-01;-7.257e-01;1.078e+00;6.091e-01;-3.143e-01;3.571e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.548761;6.095e-01;-5.246e-01;5.953e-01;-8.591e-01;9.763e-01;7.911e-01;6.604e-01;-7.270e-01;1.077e+00;6.095e-01;-3.148e-01;3.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.549761;6.099e-01;-5.254e-01;5.953e-01;-8.598e-01;9.756e-01;7.914e-01;6.607e-01;-7.283e-01;1.077e+00;6.099e-01;-3.152e-01;3.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.550761;6.103e-01;-5.261e-01;5.954e-01;-8.605e-01;9.749e-01;7.917e-01;6.610e-01;-7.296e-01;1.076e+00;6.103e-01;-3.157e-01;3.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.551761;6.107e-01;-5.269e-01;5.954e-01;-8.612e-01;9.741e-01;7.920e-01;6.613e-01;-7.309e-01;1.075e+00;6.107e-01;-3.162e-01;3.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.552761;6.111e-01;-5.277e-01;5.954e-01;-8.620e-01;9.734e-01;7.923e-01;6.616e-01;-7.323e-01;1.074e+00;6.111e-01;-3.166e-01;3.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.553761;6.115e-01;-5.285e-01;5.954e-01;-8.627e-01;9.726e-01;7.927e-01;6.620e-01;-7.336e-01;1.073e+00;6.115e-01;-3.171e-01;3.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.555761;6.123e-01;-5.301e-01;5.953e-01;-8.643e-01;9.711e-01;7.933e-01;6.626e-01;-7.363e-01;1.071e+00;6.123e-01;-3.181e-01;3.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.556761;6.127e-01;-5.310e-01;5.953e-01;-8.651e-01;9.704e-01;7.936e-01;6.629e-01;-7.376e-01;1.070e+00;6.127e-01;-3.186e-01;3.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.557761;6.131e-01;-5.318e-01;5.953e-01;-8.659e-01;9.696e-01;7.939e-01;6.632e-01;-7.389e-01;1.069e+00;6.131e-01;-3.191e-01;3.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.558761;6.135e-01;-5.327e-01;5.952e-01;-8.667e-01;9.688e-01;7.943e-01;6.636e-01;-7.403e-01;1.068e+00;6.135e-01;-3.196e-01;3.571e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.560761;6.143e-01;-5.344e-01;5.951e-01;-8.684e-01;9.672e-01;7.949e-01;6.642e-01;-7.429e-01;1.066e+00;6.143e-01;-3.206e-01;3.571e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.561761;6.147e-01;-5.353e-01;5.951e-01;-8.692e-01;9.664e-01;7.952e-01;6.645e-01;-7.443e-01;1.065e+00;6.147e-01;-3.212e-01;3.570e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.562761;6.151e-01;-5.361e-01;5.950e-01;-8.701e-01;9.656e-01;7.955e-01;6.648e-01;-7.456e-01;1.065e+00;6.151e-01;-3.217e-01;3.570e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.563761;6.155e-01;-5.370e-01;5.949e-01;-8.710e-01;9.648e-01;7.958e-01;6.652e-01;-7.469e-01;1.064e+00;6.155e-01;-3.222e-01;3.569e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.564761;6.159e-01;-5.379e-01;5.948e-01;-8.719e-01;9.640e-01;7.961e-01;6.655e-01;-7.483e-01;1.063e+00;6.159e-01;-3.227e-01;3.569e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.565761;6.163e-01;-5.388e-01;5.947e-01;-8.728e-01;9.632e-01;7.965e-01;6.658e-01;-7.496e-01;1.062e+00;6.163e-01;-3.233e-01;3.568e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.566761;6.167e-01;-5.397e-01;5.946e-01;-8.737e-01;9.624e-01;7.968e-01;6.661e-01;-7.509e-01;1.061e+00;6.167e-01;-3.238e-01;3.568e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.567761;6.171e-01;-5.406e-01;5.945e-01;-8.747e-01;9.615e-01;7.971e-01;6.664e-01;-7.522e-01;1.060e+00;6.171e-01;-3.244e-01;3.567e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.568761;6.175e-01;-5.416e-01;5.944e-01;-8.756e-01;9.607e-01;7.974e-01;6.668e-01;-7.536e-01;1.059e+00;6.175e-01;-3.249e-01;3.566e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.570761;6.183e-01;-5.434e-01;5.942e-01;-8.775e-01;9.590e-01;7.980e-01;6.674e-01;-7.562e-01;1.057e+00;6.183e-01;-3.261e-01;3.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.571761;6.187e-01;-5.444e-01;5.940e-01;-8.785e-01;9.581e-01;7.983e-01;6.677e-01;-7.575e-01;1.056e+00;6.187e-01;-3.266e-01;3.564e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.572761;6.191e-01;-5.453e-01;5.939e-01;-8.794e-01;9.573e-01;7.986e-01;6.680e-01;-7.588e-01;1.055e+00;6.191e-01;-3.272e-01;3.563e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.573761;6.195e-01;-5.462e-01;5.937e-01;-8.804e-01;9.564e-01;7.989e-01;6.684e-01;-7.602e-01;1.054e+00;6.195e-01;-3.277e-01;3.563e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.574761;6.199e-01;-5.472e-01;5.936e-01;-8.814e-01;9.555e-01;7.993e-01;6.687e-01;-7.615e-01;1.053e+00;6.199e-01;-3.283e-01;3.562e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.575761;6.203e-01;-5.482e-01;5.934e-01;-8.824e-01;9.547e-01;7.996e-01;6.690e-01;-7.628e-01;1.052e+00;6.203e-01;-3.289e-01;3.561e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.576761;6.207e-01;-5.491e-01;5.933e-01;-8.834e-01;9.538e-01;7.999e-01;6.693e-01;-7.641e-01;1.051e+00;6.207e-01;-3.295e-01;3.560e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.577761;6.211e-01;-5.501e-01;5.931e-01;-8.844e-01;9.529e-01;8.002e-01;6.696e-01;-7.654e-01;1.050e+00;6.211e-01;-3.300e-01;3.559e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.578761;6.215e-01;-5.510e-01;5.930e-01;-8.854e-01;9.520e-01;8.005e-01;6.699e-01;-7.667e-01;1.049e+00;6.215e-01;-3.306e-01;3.558e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.579761;6.219e-01;-5.520e-01;5.928e-01;-8.864e-01;9.511e-01;8.008e-01;6.703e-01;-7.680e-01;1.048e+00;6.219e-01;-3.312e-01;3.557e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.580761;6.223e-01;-5.530e-01;5.926e-01;-8.875e-01;9.502e-01;8.011e-01;6.706e-01;-7.693e-01;1.047e+00;6.223e-01;-3.318e-01;3.556e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.581761;6.227e-01;-5.540e-01;5.924e-01;-8.885e-01;9.493e-01;8.014e-01;6.709e-01;-7.706e-01;1.047e+00;6.227e-01;-3.324e-01;3.555e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.582761;6.231e-01;-5.550e-01;5.923e-01;-8.896e-01;9.484e-01;8.017e-01;6.712e-01;-7.719e-01;1.046e+00;6.231e-01;-3.330e-01;3.553e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.583761;6.235e-01;-5.560e-01;5.921e-01;-8.906e-01;9.475e-01;8.020e-01;6.715e-01;-7.732e-01;1.045e+00;6.235e-01;-3.336e-01;3.552e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.584761;6.239e-01;-5.570e-01;5.919e-01;-8.916e-01;9.466e-01;8.023e-01;6.719e-01;-7.744e-01;1.044e+00;6.239e-01;-3.342e-01;3.551e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.585761;6.243e-01;-5.580e-01;5.917e-01;-8.927e-01;9.457e-01;8.026e-01;6.722e-01;-7.757e-01;1.043e+00;6.243e-01;-3.348e-01;3.550e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.586761;6.247e-01;-5.590e-01;5.914e-01;-8.937e-01;9.448e-01;8.029e-01;6.725e-01;-7.770e-01;1.042e+00;6.247e-01;-3.354e-01;3.549e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.587761;6.251e-01;-5.600e-01;5.912e-01;-8.948e-01;9.438e-01;8.033e-01;6.728e-01;-7.783e-01;1.041e+00;6.251e-01;-3.360e-01;3.548e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.588761;6.255e-01;-5.610e-01;5.910e-01;-8.958e-01;9.429e-01;8.036e-01;6.731e-01;-7.796e-01;1.040e+00;6.255e-01;-3.366e-01;3.546e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.589761;6.259e-01;-5.620e-01;5.908e-01;-8.969e-01;9.420e-01;8.039e-01;6.735e-01;-7.808e-01;1.039e+00;6.259e-01;-3.372e-01;3.545e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.590761;6.263e-01;-5.630e-01;5.906e-01;-8.980e-01;9.410e-01;8.042e-01;6.738e-01;-7.821e-01;1.038e+00;6.263e-01;-3.378e-01;3.543e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.591761;6.267e-01;-5.640e-01;5.904e-01;-8.991e-01;9.401e-01;8.045e-01;6.741e-01;-7.834e-01;1.037e+00;6.267e-01;-3.385e-01;3.542e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.592761;6.271e-01;-5.651e-01;5.902e-01;-9.002e-01;9.392e-01;8.048e-01;6.744e-01;-7.846e-01;1.036e+00;6.271e-01;-3.390e-01;3.541e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.593761;6.275e-01;-5.661e-01;5.899e-01;-9.012e-01;9.382e-01;8.051e-01;6.747e-01;-7.859e-01;1.035e+00;6.275e-01;-3.397e-01;3.540e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.594761;6.279e-01;-5.672e-01;5.897e-01;-9.023e-01;9.373e-01;8.054e-01;6.751e-01;-7.871e-01;1.034e+00;6.279e-01;-3.403e-01;3.538e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.596761;6.287e-01;-5.692e-01;5.892e-01;-9.045e-01;9.354e-01;8.060e-01;6.757e-01;-7.896e-01;1.032e+00;6.287e-01;-3.415e-01;3.535e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.597761;6.291e-01;-5.703e-01;5.890e-01;-9.057e-01;9.344e-01;8.063e-01;6.760e-01;-7.909e-01;1.031e+00;6.291e-01;-3.421e-01;3.534e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.598761;6.295e-01;-5.713e-01;5.887e-01;-9.067e-01;9.335e-01;8.066e-01;6.763e-01;-7.921e-01;1.030e+00;6.295e-01;-3.428e-01;3.532e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.599761;6.299e-01;-5.724e-01;5.885e-01;-9.078e-01;9.325e-01;8.069e-01;6.767e-01;-7.934e-01;1.029e+00;6.299e-01;-3.434e-01;3.531e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.602761;6.311e-01;-5.755e-01;5.878e-01;-9.112e-01;9.296e-01;8.078e-01;6.776e-01;-7.971e-01;1.026e+00;6.311e-01;-3.453e-01;3.526e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.603761;6.315e-01;-5.766e-01;5.875e-01;-9.123e-01;9.286e-01;8.081e-01;6.779e-01;-7.983e-01;1.026e+00;6.315e-01;-3.459e-01;3.525e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.604761;6.319e-01;-5.776e-01;5.872e-01;-9.134e-01;9.276e-01;8.084e-01;6.783e-01;-7.996e-01;1.025e+00;6.319e-01;-3.466e-01;3.523e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.605761;6.323e-01;-5.786e-01;5.870e-01;-9.145e-01;9.267e-01;8.087e-01;6.786e-01;-8.008e-01;1.024e+00;6.323e-01;-3.472e-01;3.522e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
21.606761;6.327e-01;-5.797e-01;5.867e-01;-9.156e-01;9.257e-01;8.090e-01;6.789e-01;-8.020e-01;1.023e+00;6.327e-01;-3.479e-01;3.520e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.607761;6.331e-01;-5.807e-01;5.864e-01;-9.168e-01;9.247e-01;8.093e-01;6.792e-01;-8.032e-01;1.022e+00;6.331e-01;-3.484e-01;3.519e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.608761;6.335e-01;-5.818e-01;5.861e-01;-9.178e-01;9.237e-01;8.096e-01;6.795e-01;-8.044e-01;1.021e+00;6.335e-01;-3.491e-01;3.517e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.609761;6.339e-01;-5.829e-01;5.859e-01;-9.189e-01;9.227e-01;8.099e-01;6.799e-01;-8.057e-01;1.020e+00;6.339e-01;-3.497e-01;3.515e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.610761;6.343e-01;-5.840e-01;5.856e-01;-9.201e-01;9.218e-01;8.102e-01;6.802e-01;-8.069e-01;1.019e+00;6.343e-01;-3.504e-01;3.514e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.611761;6.347e-01;-5.850e-01;5.853e-01;-9.212e-01;9.208e-01;8.105e-01;6.805e-01;-8.081e-01;1.018e+00;6.347e-01;-3.510e-01;3.512e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.613761;6.355e-01;-5.872e-01;5.848e-01;-9.235e-01;9.188e-01;8.111e-01;6.811e-01;-8.105e-01;1.016e+00;6.355e-01;-3.523e-01;3.509e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.614761;6.359e-01;-5.882e-01;5.844e-01;-9.246e-01;9.178e-01;8.114e-01;6.815e-01;-8.117e-01;1.015e+00;6.359e-01;-3.530e-01;3.507e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.616761;6.367e-01;-5.904e-01;5.839e-01;-9.268e-01;9.158e-01;8.120e-01;6.821e-01;-8.141e-01;1.013e+00;6.367e-01;-3.542e-01;3.503e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.617761;6.371e-01;-5.915e-01;5.836e-01;-9.279e-01;9.148e-01;8.123e-01;6.824e-01;-8.153e-01;1.012e+00;6.371e-01;-3.549e-01;3.502e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.618761;6.375e-01;-5.926e-01;5.833e-01;-9.291e-01;9.138e-01;8.126e-01;6.827e-01;-8.165e-01;1.011e+00;6.375e-01;-3.555e-01;3.500e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.619761;6.379e-01;-5.937e-01;5.830e-01;-9.303e-01;9.128e-01;8.129e-01;6.831e-01;-8.177e-01;1.010e+00;6.379e-01;-3.561e-01;3.498e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.620761;6.383e-01;-5.947e-01;5.827e-01;-9.314e-01;9.118e-01;8.132e-01;6.834e-01;-8.188e-01;1.009e+00;6.383e-01;-3.568e-01;3.496e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.621761;6.387e-01;-5.958e-01;5.824e-01;-9.325e-01;9.108e-01;8.135e-01;6.837e-01;-8.200e-01;1.008e+00;6.387e-01;-3.575e-01;3.495e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.622761;6.391e-01;-5.969e-01;5.821e-01;-9.337e-01;9.098e-01;8.138e-01;6.840e-01;-8.212e-01;1.007e+00;6.391e-01;-3.581e-01;3.493e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.623761;6.395e-01;-5.980e-01;5.818e-01;-9.348e-01;9.088e-01;8.141e-01;6.843e-01;-8.224e-01;1.006e+00;6.395e-01;-3.588e-01;3.491e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.624761;6.399e-01;-5.990e-01;5.815e-01;-9.360e-01;9.078e-01;8.144e-01;6.847e-01;-8.236e-01;1.005e+00;6.399e-01;-3.595e-01;3.489e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.625761;6.403e-01;-6.001e-01;5.812e-01;-9.371e-01;9.068e-01;8.147e-01;6.850e-01;-8.247e-01;1.004e+00;6.403e-01;-3.601e-01;3.487e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.626761;6.407e-01;-6.012e-01;5.809e-01;-9.382e-01;9.058e-01;8.150e-01;6.853e-01;-8.259e-01;1.003e+00;6.407e-01;-3.607e-01;3.486e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.627761;6.411e-01;-6.024e-01;5.806e-01;-9.393e-01;9.047e-01;8.153e-01;6.856e-01;-8.271e-01;1.003e+00;6.411e-01;-3.614e-01;3.484e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.628761;6.415e-01;-6.034e-01;5.802e-01;-9.405e-01;9.037e-01;8.156e-01;6.860e-01;-8.282e-01;1.002e+00;6.415e-01;-3.620e-01;3.482e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.629761;6.419e-01;-6.045e-01;5.799e-01;-9.416e-01;9.027e-01;8.159e-01;6.863e-01;-8.294e-01;1.001e+00;6.419e-01;-3.627e-01;3.480e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.630761;6.423e-01;-6.057e-01;5.797e-01;-9.428e-01;9.017e-01;8.162e-01;6.866e-01;-8.305e-01;9.996e-01;6.423e-01;-3.634e-01;3.478e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.631761;6.427e-01;-6.067e-01;5.793e-01;-9.439e-01;9.007e-01;8.165e-01;6.869e-01;-8.317e-01;9.987e-01;6.427e-01;-3.641e-01;3.475e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.632761;6.431e-01;-6.078e-01;5.790e-01;-9.450e-01;8.997e-01;8.168e-01;6.872e-01;-8.329e-01;9.977e-01;6.431e-01;-3.647e-01;3.474e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.633761;6.435e-01;-6.090e-01;5.786e-01;-9.462e-01;8.987e-01;8.171e-01;6.876e-01;-8.340e-01;9.967e-01;6.435e-01;-3.653e-01;3.472e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.634761;6.439e-01;-6.100e-01;5.784e-01;-9.473e-01;8.976e-01;8.174e-01;6.879e-01;-8.352e-01;9.958e-01;6.439e-01;-3.660e-01;3.470e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.635761;6.443e-01;-6.111e-01;5.780e-01;-9.485e-01;8.966e-01;8.177e-01;6.882e-01;-8.363e-01;9.948e-01;6.443e-01;-3.667e-01;3.468e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.636761;6.447e-01;-6.123e-01;5.777e-01;-9.497e-01;8.956e-01;8.180e-01;6.885e-01;-8.374e-01;9.939e-01;6.447e-01;-3.674e-01;3.466e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.637761;6.451e-01;-6.133e-01;5.773e-01;-9.507e-01;8.946e-01;8.183e-01;6.888e-01;-8.386e-01;9.929e-01;6.451e-01;-3.680e-01;3.464e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.638761;6.455e-01;-6.144e-01;5.770e-01;-9.518e-01;8.936e-01;8.186e-01;6.892e-01;-8.397e-01;9.919e-01;6.455e-01;-3.686e-01;3.462e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.639761;6.459e-01;-6.154e-01;5.767e-01;-9.528e-01;8.926e-01;8.189e-01;6.895e-01;-8.409e-01;9.910e-01;6.459e-01;-3.693e-01;3.460e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.641761;6.467e-01;-6.176e-01;5.760e-01;-9.549e-01;8.905e-01;8.195e-01;6.901e-01;-8.431e-01;9.891e-01;6.467e-01;-3.705e-01;3.456e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.642761;6.471e-01;-6.186e-01;5.756e-01;-9.560e-01;8.895e-01;8.198e-01;6.905e-01;-8.443e-01;9.881e-01;6.471e-01;-3.712e-01;3.454e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.643761;6.475e-01;-6.197e-01;5.753e-01;-9.570e-01;8.885e-01;8.201e-01;6.908e-01;-8.454e-01;9.871e-01;6.475e-01;-3.718e-01;3.452e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.644761;6.479e-01;-6.207e-01;5.749e-01;-9.580e-01;8.875e-01;8.204e-01;6.911e-01;-8.465e-01;9.862e-01;6.479e-01;-3.724e-01;3.449e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.645761;6.483e-01;-6.218e-01;5.746e-01;-9.591e-01;8.864e-01;8.207e-01;6.914e-01;-8.476e-01;9.852e-01;6.483e-01;-3.731e-01;3.447e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.646761;6.487e-01;-6.228e-01;5.742e-01;-9.601e-01;8.854e-01;8.210e-01;6.917e-01;-8.487e-01;9.842e-01;6.487e-01;-3.737e-01;3.445e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.647761;6.491e-01;-6.239e-01;5.738e-01;-9.611e-01;8.844e-01;8.213e-01;6.921e-01;-8.499e-01;9.833e-01;6.491e-01;-3.743e-01;3.443e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.648761;6.495e-01;-6.249e-01;5.735e-01;-9.622e-01;8.833e-01;8.216e-01;6.924e-01;-8.510e-01;9.823e-01;6.495e-01;-3.750e-01;3.441e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.649761;6.499e-01;-6.260e-01;5.731e-01;-9.632e-01;8.823e-01;8.218e-01;6.927e-01;-8.521e-01;9.814e-01;6.499e-01;-3.756e-01;3.439e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.650761;6.503e-01;-6.270e-01;5.728e-01;-9.642e-01;8.813e-01;8.221e-01;6.930e-01;-8.532e-01;9.804e-01;6.503e-01;-3.762e-01;3.437e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.651761;6.507e-01;-6.281e-01;5.724e-01;-9.652e-01;8.802e-01;8.224e-01;6.934e-01;-8.543e-01;9.794e-01;6.507e-01;-3.769e-01;3.435e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.652761;6.511e-01;-6.291e-01;5.721e-01;-9.663e-01;8.792e-01;8.227e-01;6.937e-01;-8.554e-01;9.785e-01;6.511e-01;-3.775e-01;3.432e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.653761;6.515e-01;-6.302e-01;5.717e-01;-9.673e-01;8.782e-01;8.230e-01;6.940e-01;-8.565e-01;9.775e-01;6.515e-01;-3.781e-01;3.430e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.654761;6.519e-01;-6.312e-01;5.714e-01;-9.683e-01;8.771e-01;8.233e-01;6.943e-01;-8.576e-01;9.765e-01;6.519e-01;-3.787e-01;3.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.655761;6.523e-01;-6.323e-01;5.710e-01;-9.693e-01;8.761e-01;8.236e-01;6.946e-01;-8.587e-01;9.756e-01;6.523e-01;-3.794e-01;3.426e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.656761;6.527e-01;-6.333e-01;5.706e-01;-9.703e-01;8.750e-01;8.239e-01;6.950e-01;-8.598e-01;9.746e-01;6.527e-01;-3.800e-01;3.424e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.657761;6.531e-01;-6.344e-01;5.703e-01;-9.713e-01;8.740e-01;8.242e-01;6.953e-01;-8.609e-01;9.736e-01;6.531e-01;-3.806e-01;3.422e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.658761;6.535e-01;-6.354e-01;5.699e-01;-9.723e-01;8.729e-01;8.245e-01;6.956e-01;-8.620e-01;9.727e-01;6.535e-01;-3.812e-01;3.420e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.659761;6.539e-01;-6.364e-01;5.696e-01;-9.733e-01;8.719e-01;8.248e-01;6.959e-01;-8.631e-01;9.717e-01;6.539e-01;-3.819e-01;3.417e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.660761;6.543e-01;-6.375e-01;5.692e-01;-9.743e-01;8.709e-01;8.251e-01;6.963e-01;-8.642e-01;9.707e-01;6.543e-01;-3.825e-01;3.415e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.661761;6.547e-01;-6.385e-01;5.688e-01;-9.753e-01;8.698e-01;8.254e-01;6.966e-01;-8.652e-01;9.698e-01;6.547e-01;-3.831e-01;3.413e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.662761;6.551e-01;-6.396e-01;5.685e-01;-9.763e-01;8.688e-01;8.256e-01;6.969e-01;-8.663e-01;9.688e-01;6.551e-01;-3.837e-01;3.411e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.663761;6.555e-01;-6.406e-01;5.681e-01;-9.773e-01;8.677e-01;8.259e-01;6.972e-01;-8.674e-01;9.679e-01;6.555e-01;-3.844e-01;3.409e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.664761;6.559e-01;-6.416e-01;5.678e-01;-9.783e-01;8.667e-01;8.262e-01;6.975e-01;-8.685e-01;9.669e-01;6.559e-01;-3.850e-01;3.407e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.665761;6.563e-01;-6.427e-01;5.674e-01;-9.792e-01;8.656e-01;8.265e-01;6.979e-01;-8.696e-01;9.659e-01;6.563e-01;-3.856e-01;3.404e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.666761;6.567e-01;-6.437e-01;5.670e-01;-9.802e-01;8.646e-01;8.268e-01;6.982e-01;-8.706e-01;9.650e-01;6.567e-01;-3.862e-01;3.402e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.667761;6.571e-01;-6.447e-01;5.667e-01;-9.812e-01;8.635e-01;8.271e-01;6.985e-01;-8.717e-01;9.640e-01;6.571e-01;-3.868e-01;3.400e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.668761;6.575e-01;-6.458e-01;5.663e-01;-9.822e-01;8.625e-01;8.274e-01;6.988e-01;-8.728e-01;9.630e-01;6.575e-01;-3.875e-01;3.398e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.669761;6.579e-01;-6.468e-01;5.659e-01;-9.831e-01;8.614e-01;8.277e-01;6.992e-01;-8.738e-01;9.621e-01;6.579e-01;-3.881e-01;3.396e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.670761;6.583e-01;-6.478e-01;5.656e-01;-9.841e-01;8.604e-01;8.280e-01;6.995e-01;-8.749e-01;9.611e-01;6.583e-01;-3.887e-01;3.393e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.671761;6.587e-01;-6.489e-01;5.652e-01;-9.851e-01;8.593e-01;8.283e-01;6.998e-01;-8.760e-01;9.601e-01;6.587e-01;-3.893e-01;3.391e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.672761;6.591e-01;-6.499e-01;5.648e-01;-9.860e-01;8.582e-01;8.285e-01;7.001e-01;-8.770e-01;9.592e-01;6.591e-01;-3.899e-01;3.389e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.673761;6.595e-01;-6.509e-01;5.644e-01;-9.870e-01;8.572e-01;8.288e-01;7.005e-01;-8.781e-01;9.582e-01;6.595e-01;-3.906e-01;3.387e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.674761;6.599e-01;-6.520e-01;5.641e-01;-9.880e-01;8.561e-01;8.291e-01;7.008e-01;-8.791e-01;9.572e-01;6.599e-01;-3.912e-01;3.384e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.676761;6.607e-01;-6.540e-01;5.633e-01;-9.899e-01;8.540e-01;8.297e-01;7.014e-01;-8.812e-01;9.553e-01;6.607e-01;-3.924e-01;3.380e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.677761;6.611e-01;-6.551e-01;5.630e-01;-9.908e-01;8.529e-01;8.300e-01;7.017e-01;-8.823e-01;9.543e-01;6.611e-01;-3.930e-01;3.378e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.678761;6.615e-01;-6.561e-01;5.626e-01;-9.918e-01;8.519e-01;8.303e-01;7.021e-01;-8.833e-01;9.534e-01;6.615e-01;-3.936e-01;3.376e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.679761;6.619e-01;-6.571e-01;5.622e-01;-9.927e-01;8.508e-01;8.306e-01;7.024e-01;-8.844e-01;9.524e-01;6.619e-01;-3.943e-01;3.373e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.680761;6.623e-01;-6.581e-01;5.618e-01;-9.937e-01;8.498e-01;8.309e-01;7.027e-01;-8.854e-01;9.514e-01;6.623e-01;-3.949e-01;3.371e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.681761;6.627e-01;-6.591e-01;5.615e-01;-9.946e-01;8.487e-01;8.311e-01;7.030e-01;-8.864e-01;9.505e-01;6.627e-01;-3.955e-01;3.369e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.682761;6.631e-01;-6.602e-01;5.611e-01;-9.956e-01;8.476e-01;8.314e-01;7.034e-01;-8.875e-01;9.495e-01;6.631e-01;-3.961e-01;3.367e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.683761;6.635e-01;-6.612e-01;5.607e-01;-9.965e-01;8.466e-01;8.317e-01;7.037e-01;-8.885e-01;9.485e-01;6.635e-01;-3.967e-01;3.364e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.684761;6.639e-01;-6.622e-01;5.603e-01;-9.975e-01;8.455e-01;8.320e-01;7.040e-01;-8.895e-01;9.476e-01;6.639e-01;-3.973e-01;3.362e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.685761;6.643e-01;-6.632e-01;5.600e-01;-9.984e-01;8.444e-01;8.323e-01;7.043e-01;-8.906e-01;9.466e-01;6.643e-01;-3.979e-01;3.360e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.686761;6.647e-01;-6.643e-01;5.596e-01;-9.993e-01;8.434e-01;8.326e-01;7.047e-01;-8.916e-01;9.456e-01;6.647e-01;-3.986e-01;3.357e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
