time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.687761;6.651e-01;-6.653e-01;5.592e-01;-1.000e+00;8.423e-01;8.329e-01;7.050e-01;-8.926e-01;9.447e-01;6.651e-01;-3.992e-01;3.355e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.688761;6.655e-01;-6.663e-01;5.588e-01;-1.001e+00;8.412e-01;8.331e-01;7.053e-01;-8.937e-01;9.437e-01;6.655e-01;-3.998e-01;3.353e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.689761;6.659e-01;-6.673e-01;5.584e-01;-1.002e+00;8.402e-01;8.334e-01;7.056e-01;-8.947e-01;9.427e-01;6.659e-01;-4.004e-01;3.351e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.690761;6.663e-01;-6.683e-01;5.580e-01;-1.003e+00;8.391e-01;8.337e-01;7.060e-01;-8.957e-01;9.418e-01;6.663e-01;-4.010e-01;3.348e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.691155;6.665e-01;-6.687e-01;5.579e-01;-1.003e+00;8.387e-01;8.338e-01;7.061e-01;-8.961e-01;9.414e-01;6.665e-01;-4.012e-01;3.347e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.692179;6.669e-01;-6.697e-01;5.575e-01;-1.004e+00;8.376e-01;8.341e-01;7.064e-01;-8.971e-01;9.404e-01;6.669e-01;-4.018e-01;3.345e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.693179;6.673e-01;-6.707e-01;5.571e-01;-1.005e+00;8.365e-01;8.344e-01;7.067e-01;-8.980e-01;9.394e-01;6.673e-01;-4.024e-01;3.343e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.694179;6.677e-01;-6.716e-01;5.568e-01;-1.006e+00;8.355e-01;8.347e-01;7.071e-01;-8.989e-01;9.384e-01;6.677e-01;-4.030e-01;3.341e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.695179;6.681e-01;-6.724e-01;5.564e-01;-1.007e+00;8.344e-01;8.350e-01;7.074e-01;-8.997e-01;9.375e-01;6.681e-01;-4.035e-01;3.338e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.696179;6.685e-01;-6.733e-01;5.561e-01;-1.007e+00;8.333e-01;8.353e-01;7.077e-01;-9.004e-01;9.365e-01;6.685e-01;-4.040e-01;3.336e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.697179;6.689e-01;-6.740e-01;5.557e-01;-1.008e+00;8.323e-01;8.356e-01;7.081e-01;-9.011e-01;9.355e-01;6.689e-01;-4.044e-01;3.334e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.698179;6.693e-01;-6.748e-01;5.554e-01;-1.008e+00;8.313e-01;8.359e-01;7.084e-01;-9.017e-01;9.345e-01;6.693e-01;-4.049e-01;3.332e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.699179;6.697e-01;-6.755e-01;5.550e-01;-1.009e+00;8.302e-01;8.362e-01;7.087e-01;-9.023e-01;9.335e-01;6.697e-01;-4.053e-01;3.330e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.700179;6.701e-01;-6.761e-01;5.547e-01;-1.009e+00;8.292e-01;8.365e-01;7.091e-01;-9.028e-01;9.326e-01;6.701e-01;-4.057e-01;3.328e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.701179;6.705e-01;-6.768e-01;5.544e-01;-1.009e+00;8.282e-01;8.368e-01;7.094e-01;-9.033e-01;9.316e-01;6.705e-01;-4.061e-01;3.326e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.702179;6.709e-01;-6.774e-01;5.540e-01;-1.010e+00;8.272e-01;8.371e-01;7.097e-01;-9.037e-01;9.306e-01;6.709e-01;-4.064e-01;3.324e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.703179;6.713e-01;-6.779e-01;5.537e-01;-1.010e+00;8.262e-01;8.374e-01;7.101e-01;-9.041e-01;9.296e-01;6.713e-01;-4.068e-01;3.322e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.704179;6.717e-01;-6.785e-01;5.534e-01;-1.010e+00;8.251e-01;8.377e-01;7.104e-01;-9.045e-01;9.287e-01;6.717e-01;-4.071e-01;3.320e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.705179;6.721e-01;-6.790e-01;5.531e-01;-1.010e+00;8.242e-01;8.380e-01;7.107e-01;-9.048e-01;9.277e-01;6.721e-01;-4.074e-01;3.319e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.706179;6.725e-01;-6.795e-01;5.528e-01;-1.010e+00;8.232e-01;8.383e-01;7.111e-01;-9.051e-01;9.267e-01;6.725e-01;-4.077e-01;3.317e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.707179;6.729e-01;-6.800e-01;5.525e-01;-1.011e+00;8.222e-01;8.386e-01;7.114e-01;-9.053e-01;9.257e-01;6.729e-01;-4.080e-01;3.315e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.708179;6.733e-01;-6.804e-01;5.522e-01;-1.011e+00;8.212e-01;8.389e-01;7.118e-01;-9.055e-01;9.247e-01;6.733e-01;-4.082e-01;3.313e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.709179;6.737e-01;-6.808e-01;5.519e-01;-1.011e+00;8.202e-01;8.392e-01;7.121e-01;-9.057e-01;9.238e-01;6.737e-01;-4.085e-01;3.311e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.710179;6.741e-01;-6.812e-01;5.516e-01;-1.011e+00;8.193e-01;8.396e-01;7.124e-01;-9.058e-01;9.228e-01;6.741e-01;-4.087e-01;3.310e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.711179;6.745e-01;-6.816e-01;5.513e-01;-1.011e+00;8.183e-01;8.399e-01;7.128e-01;-9.060e-01;9.218e-01;6.745e-01;-4.090e-01;3.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.712179;6.749e-01;-6.820e-01;5.510e-01;-1.011e+00;8.174e-01;8.402e-01;7.131e-01;-9.061e-01;9.208e-01;6.749e-01;-4.092e-01;3.306e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.713179;6.753e-01;-6.823e-01;5.507e-01;-1.010e+00;8.164e-01;8.405e-01;7.135e-01;-9.061e-01;9.198e-01;6.753e-01;-4.094e-01;3.304e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.714179;6.757e-01;-6.826e-01;5.504e-01;-1.010e+00;8.155e-01;8.408e-01;7.138e-01;-9.062e-01;9.188e-01;6.757e-01;-4.096e-01;3.303e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.715179;6.761e-01;-6.829e-01;5.502e-01;-1.010e+00;8.145e-01;8.411e-01;7.141e-01;-9.062e-01;9.178e-01;6.761e-01;-4.098e-01;3.301e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.716179;6.765e-01;-6.832e-01;5.499e-01;-1.010e+00;8.135e-01;8.414e-01;7.145e-01;-9.062e-01;9.169e-01;6.765e-01;-4.099e-01;3.299e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.717179;6.769e-01;-6.835e-01;5.496e-01;-1.010e+00;8.125e-01;8.417e-01;7.148e-01;-9.062e-01;9.159e-01;6.769e-01;-4.101e-01;3.298e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.718179;6.773e-01;-6.838e-01;5.493e-01;-1.010e+00;8.117e-01;8.421e-01;7.152e-01;-9.061e-01;9.149e-01;6.773e-01;-4.103e-01;3.296e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.719179;6.777e-01;-6.840e-01;5.490e-01;-1.009e+00;8.107e-01;8.424e-01;7.155e-01;-9.061e-01;9.139e-01;6.777e-01;-4.104e-01;3.294e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.720179;6.781e-01;-6.842e-01;5.487e-01;-1.009e+00;8.098e-01;8.427e-01;7.159e-01;-9.060e-01;9.129e-01;6.781e-01;-4.105e-01;3.292e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.721179;6.785e-01;-6.845e-01;5.485e-01;-1.009e+00;8.089e-01;8.430e-01;7.162e-01;-9.059e-01;9.119e-01;6.785e-01;-4.107e-01;3.291e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.722179;6.789e-01;-6.847e-01;5.482e-01;-1.009e+00;8.079e-01;8.433e-01;7.166e-01;-9.058e-01;9.109e-01;6.789e-01;-4.108e-01;3.289e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.723179;6.793e-01;-6.849e-01;5.479e-01;-1.008e+00;8.070e-01;8.436e-01;7.169e-01;-9.057e-01;9.099e-01;6.793e-01;-4.109e-01;3.287e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.724179;6.797e-01;-6.851e-01;5.476e-01;-1.008e+00;8.060e-01;8.440e-01;7.173e-01;-9.055e-01;9.089e-01;6.797e-01;-4.110e-01;3.286e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.725179;6.801e-01;-6.852e-01;5.473e-01;-1.008e+00;8.051e-01;8.443e-01;7.176e-01;-9.054e-01;9.079e-01;6.801e-01;-4.111e-01;3.284e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.726179;6.805e-01;-6.854e-01;5.471e-01;-1.007e+00;8.042e-01;8.446e-01;7.180e-01;-9.052e-01;9.069e-01;6.805e-01;-4.112e-01;3.282e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.727179;6.809e-01;-6.856e-01;5.468e-01;-1.007e+00;8.033e-01;8.449e-01;7.183e-01;-9.050e-01;9.059e-01;6.809e-01;-4.113e-01;3.281e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.728179;6.813e-01;-6.857e-01;5.465e-01;-1.007e+00;8.024e-01;8.452e-01;7.186e-01;-9.048e-01;9.049e-01;6.813e-01;-4.114e-01;3.279e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.729179;6.817e-01;-6.858e-01;5.462e-01;-1.006e+00;8.015e-01;8.455e-01;7.190e-01;-9.046e-01;9.039e-01;6.817e-01;-4.115e-01;3.277e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.730179;6.821e-01;-6.860e-01;5.459e-01;-1.006e+00;8.006e-01;8.459e-01;7.193e-01;-9.044e-01;9.029e-01;6.821e-01;-4.116e-01;3.276e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.731179;6.825e-01;-6.861e-01;5.457e-01;-1.005e+00;7.996e-01;8.462e-01;7.197e-01;-9.042e-01;9.019e-01;6.825e-01;-4.117e-01;3.274e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.732179;6.829e-01;-6.862e-01;5.454e-01;-1.005e+00;7.987e-01;8.465e-01;7.200e-01;-9.039e-01;9.009e-01;6.829e-01;-4.117e-01;3.272e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.733179;6.833e-01;-6.863e-01;5.451e-01;-1.004e+00;7.979e-01;8.468e-01;7.204e-01;-9.037e-01;8.998e-01;6.833e-01;-4.118e-01;3.271e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.734179;6.837e-01;-6.864e-01;5.448e-01;-1.004e+00;7.970e-01;8.471e-01;7.207e-01;-9.034e-01;8.988e-01;6.837e-01;-4.118e-01;3.269e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.735179;6.841e-01;-6.865e-01;5.445e-01;-1.004e+00;7.960e-01;8.474e-01;7.211e-01;-9.031e-01;8.978e-01;6.841e-01;-4.119e-01;3.267e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.736179;6.845e-01;-6.866e-01;5.442e-01;-1.003e+00;7.951e-01;8.477e-01;7.214e-01;-9.029e-01;8.968e-01;6.845e-01;-4.120e-01;3.265e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.737179;6.849e-01;-6.867e-01;5.440e-01;-1.003e+00;7.943e-01;8.481e-01;7.218e-01;-9.026e-01;8.958e-01;6.849e-01;-4.120e-01;3.264e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.738179;6.853e-01;-6.868e-01;5.437e-01;-1.002e+00;7.934e-01;8.484e-01;7.221e-01;-9.023e-01;8.948e-01;6.853e-01;-4.121e-01;3.262e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.739179;6.857e-01;-6.868e-01;5.434e-01;-1.002e+00;7.925e-01;8.487e-01;7.225e-01;-9.020e-01;8.938e-01;6.857e-01;-4.121e-01;3.260e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.740179;6.861e-01;-6.869e-01;5.431e-01;-1.001e+00;7.916e-01;8.490e-01;7.228e-01;-9.017e-01;8.927e-01;6.861e-01;-4.121e-01;3.259e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.741179;6.865e-01;-6.870e-01;5.428e-01;-1.001e+00;7.907e-01;8.493e-01;7.232e-01;-9.014e-01;8.917e-01;6.865e-01;-4.122e-01;3.257e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.742179;6.869e-01;-6.870e-01;5.425e-01;-1.000e+00;7.899e-01;8.496e-01;7.235e-01;-9.011e-01;8.907e-01;6.869e-01;-4.122e-01;3.255e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.743179;6.873e-01;-6.871e-01;5.422e-01;-9.997e-01;7.890e-01;8.499e-01;7.239e-01;-9.007e-01;8.897e-01;6.873e-01;-4.122e-01;3.253e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.744179;6.877e-01;-6.871e-01;5.420e-01;-9.992e-01;7.881e-01;8.503e-01;7.242e-01;-9.004e-01;8.887e-01;6.877e-01;-4.123e-01;3.252e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.745179;6.881e-01;-6.872e-01;5.417e-01;-9.987e-01;7.872e-01;8.506e-01;7.246e-01;-9.001e-01;8.876e-01;6.881e-01;-4.123e-01;3.250e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.746179;6.885e-01;-6.872e-01;5.414e-01;-9.981e-01;7.863e-01;8.509e-01;7.249e-01;-8.997e-01;8.866e-01;6.885e-01;-4.123e-01;3.248e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.747179;6.889e-01;-6.872e-01;5.411e-01;-9.976e-01;7.855e-01;8.512e-01;7.253e-01;-8.994e-01;8.856e-01;6.889e-01;-4.123e-01;3.247e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.748179;6.893e-01;-6.873e-01;5.408e-01;-9.971e-01;7.846e-01;8.515e-01;7.256e-01;-8.991e-01;8.846e-01;6.893e-01;-4.124e-01;3.245e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.749179;6.897e-01;-6.873e-01;5.405e-01;-9.965e-01;7.837e-01;8.518e-01;7.260e-01;-8.987e-01;8.835e-01;6.897e-01;-4.124e-01;3.243e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.750179;6.901e-01;-6.873e-01;5.402e-01;-9.960e-01;7.828e-01;8.521e-01;7.263e-01;-8.984e-01;8.825e-01;6.901e-01;-4.124e-01;3.241e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.751179;6.905e-01;-6.873e-01;5.399e-01;-9.955e-01;7.819e-01;8.524e-01;7.267e-01;-8.980e-01;8.815e-01;6.905e-01;-4.124e-01;3.239e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.752179;6.909e-01;-6.874e-01;5.396e-01;-9.949e-01;7.811e-01;8.528e-01;7.270e-01;-8.976e-01;8.804e-01;6.909e-01;-4.124e-01;3.238e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.755179;6.921e-01;-6.874e-01;5.387e-01;-9.933e-01;7.784e-01;8.537e-01;7.281e-01;-8.965e-01;8.773e-01;6.921e-01;-4.124e-01;3.232e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.756179;6.925e-01;-6.874e-01;5.384e-01;-9.927e-01;7.775e-01;8.540e-01;7.284e-01;-8.962e-01;8.763e-01;6.925e-01;-4.124e-01;3.231e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.757179;6.929e-01;-6.874e-01;5.381e-01;-9.921e-01;7.767e-01;8.543e-01;7.288e-01;-8.958e-01;8.753e-01;6.929e-01;-4.125e-01;3.229e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.758179;6.933e-01;-6.874e-01;5.378e-01;-9.916e-01;7.758e-01;8.546e-01;7.291e-01;-8.954e-01;8.742e-01;6.933e-01;-4.125e-01;3.227e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.760179;6.941e-01;-6.874e-01;5.372e-01;-9.904e-01;7.740e-01;8.552e-01;7.298e-01;-8.946e-01;8.722e-01;6.941e-01;-4.125e-01;3.223e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.761179;6.945e-01;-6.874e-01;5.369e-01;-9.899e-01;7.731e-01;8.555e-01;7.302e-01;-8.943e-01;8.711e-01;6.945e-01;-4.125e-01;3.221e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.762179;6.949e-01;-6.874e-01;5.366e-01;-9.893e-01;7.722e-01;8.559e-01;7.305e-01;-8.939e-01;8.701e-01;6.949e-01;-4.125e-01;3.220e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.763179;6.953e-01;-6.874e-01;5.363e-01;-9.887e-01;7.713e-01;8.562e-01;7.309e-01;-8.935e-01;8.691e-01;6.953e-01;-4.125e-01;3.218e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.764179;6.957e-01;-6.874e-01;5.360e-01;-9.881e-01;7.705e-01;8.565e-01;7.312e-01;-8.931e-01;8.680e-01;6.957e-01;-4.125e-01;3.216e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.765179;6.961e-01;-6.874e-01;5.357e-01;-9.876e-01;7.696e-01;8.568e-01;7.315e-01;-8.927e-01;8.670e-01;6.961e-01;-4.125e-01;3.214e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.766179;6.965e-01;-6.874e-01;5.354e-01;-9.870e-01;7.687e-01;8.571e-01;7.319e-01;-8.923e-01;8.660e-01;6.965e-01;-4.124e-01;3.212e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.767179;6.969e-01;-6.874e-01;5.351e-01;-9.864e-01;7.678e-01;8.574e-01;7.322e-01;-8.919e-01;8.649e-01;6.969e-01;-4.124e-01;3.210e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.768179;6.973e-01;-6.874e-01;5.347e-01;-9.858e-01;7.669e-01;8.577e-01;7.326e-01;-8.915e-01;8.639e-01;6.973e-01;-4.124e-01;3.208e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.769179;6.977e-01;-6.874e-01;5.344e-01;-9.852e-01;7.660e-01;8.580e-01;7.329e-01;-8.911e-01;8.628e-01;6.977e-01;-4.124e-01;3.207e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.770179;6.981e-01;-6.874e-01;5.341e-01;-9.847e-01;7.651e-01;8.583e-01;7.333e-01;-8.907e-01;8.618e-01;6.981e-01;-4.124e-01;3.205e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.771179;6.985e-01;-6.874e-01;5.338e-01;-9.841e-01;7.643e-01;8.586e-01;7.336e-01;-8.903e-01;8.608e-01;6.985e-01;-4.124e-01;3.203e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.772179;6.989e-01;-6.873e-01;5.335e-01;-9.835e-01;7.634e-01;8.589e-01;7.340e-01;-8.899e-01;8.597e-01;6.989e-01;-4.124e-01;3.201e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.774179;6.997e-01;-6.873e-01;5.329e-01;-9.823e-01;7.616e-01;8.595e-01;7.347e-01;-8.891e-01;8.576e-01;6.997e-01;-4.124e-01;3.197e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.775179;7.001e-01;-6.873e-01;5.325e-01;-9.817e-01;7.607e-01;8.598e-01;7.350e-01;-8.887e-01;8.566e-01;7.001e-01;-4.124e-01;3.195e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.776179;7.005e-01;-6.873e-01;5.322e-01;-9.811e-01;7.598e-01;8.601e-01;7.354e-01;-8.883e-01;8.556e-01;7.005e-01;-4.124e-01;3.193e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.777179;7.009e-01;-6.872e-01;5.319e-01;-9.806e-01;7.589e-01;8.604e-01;7.357e-01;-8.879e-01;8.545e-01;7.009e-01;-4.123e-01;3.191e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.778179;7.013e-01;-6.872e-01;5.316e-01;-9.800e-01;7.580e-01;8.607e-01;7.361e-01;-8.875e-01;8.535e-01;7.013e-01;-4.123e-01;3.189e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.779179;7.017e-01;-6.872e-01;5.313e-01;-9.794e-01;7.571e-01;8.610e-01;7.364e-01;-8.871e-01;8.524e-01;7.017e-01;-4.123e-01;3.188e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.780179;7.021e-01;-6.872e-01;5.309e-01;-9.788e-01;7.562e-01;8.614e-01;7.368e-01;-8.867e-01;8.514e-01;7.021e-01;-4.123e-01;3.186e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.781179;7.025e-01;-6.872e-01;5.306e-01;-9.782e-01;7.553e-01;8.617e-01;7.371e-01;-8.863e-01;8.504e-01;7.025e-01;-4.123e-01;3.184e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.782179;7.029e-01;-6.871e-01;5.303e-01;-9.776e-01;7.545e-01;8.620e-01;7.375e-01;-8.858e-01;8.493e-01;7.029e-01;-4.123e-01;3.182e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.783179;7.033e-01;-6.871e-01;5.300e-01;-9.770e-01;7.536e-01;8.623e-01;7.378e-01;-8.854e-01;8.483e-01;7.033e-01;-4.123e-01;3.180e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.784179;7.037e-01;-6.871e-01;5.296e-01;-9.764e-01;7.527e-01;8.626e-01;7.382e-01;-8.850e-01;8.472e-01;7.037e-01;-4.123e-01;3.178e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.785179;7.041e-01;-6.871e-01;5.293e-01;-9.758e-01;7.518e-01;8.629e-01;7.385e-01;-8.846e-01;8.462e-01;7.041e-01;-4.122e-01;3.176e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.786179;7.045e-01;-6.870e-01;5.290e-01;-9.752e-01;7.509e-01;8.632e-01;7.389e-01;-8.842e-01;8.451e-01;7.045e-01;-4.122e-01;3.174e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.787179;7.049e-01;-6.870e-01;5.286e-01;-9.747e-01;7.500e-01;8.635e-01;7.392e-01;-8.838e-01;8.441e-01;7.049e-01;-4.122e-01;3.172e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.789179;7.057e-01;-6.870e-01;5.280e-01;-9.735e-01;7.482e-01;8.641e-01;7.399e-01;-8.830e-01;8.420e-01;7.057e-01;-4.122e-01;3.168e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.790179;7.061e-01;-6.869e-01;5.276e-01;-9.729e-01;7.473e-01;8.644e-01;7.403e-01;-8.826e-01;8.410e-01;7.061e-01;-4.122e-01;3.166e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.791179;7.065e-01;-6.869e-01;5.273e-01;-9.723e-01;7.464e-01;8.647e-01;7.406e-01;-8.821e-01;8.399e-01;7.065e-01;-4.121e-01;3.164e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.792179;7.069e-01;-6.869e-01;5.270e-01;-9.717e-01;7.455e-01;8.650e-01;7.410e-01;-8.817e-01;8.389e-01;7.069e-01;-4.121e-01;3.162e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.793179;7.073e-01;-6.868e-01;5.266e-01;-9.711e-01;7.446e-01;8.653e-01;7.413e-01;-8.813e-01;8.378e-01;7.073e-01;-4.121e-01;3.160e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.795179;7.081e-01;-6.868e-01;5.260e-01;-9.699e-01;7.428e-01;8.659e-01;7.420e-01;-8.805e-01;8.357e-01;7.081e-01;-4.121e-01;3.156e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.796179;7.085e-01;-6.868e-01;5.256e-01;-9.693e-01;7.419e-01;8.662e-01;7.424e-01;-8.801e-01;8.347e-01;7.085e-01;-4.121e-01;3.154e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.797179;7.089e-01;-6.867e-01;5.253e-01;-9.688e-01;7.410e-01;8.665e-01;7.427e-01;-8.797e-01;8.337e-01;7.089e-01;-4.120e-01;3.152e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.798179;7.093e-01;-6.867e-01;5.250e-01;-9.682e-01;7.401e-01;8.668e-01;7.431e-01;-8.793e-01;8.326e-01;7.093e-01;-4.120e-01;3.150e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.799179;7.097e-01;-6.867e-01;5.246e-01;-9.676e-01;7.392e-01;8.671e-01;7.434e-01;-8.788e-01;8.316e-01;7.097e-01;-4.120e-01;3.148e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.800179;7.101e-01;-6.866e-01;5.243e-01;-9.670e-01;7.383e-01;8.674e-01;7.438e-01;-8.784e-01;8.305e-01;7.101e-01;-4.120e-01;3.146e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.801179;7.105e-01;-6.866e-01;5.239e-01;-9.664e-01;7.374e-01;8.676e-01;7.441e-01;-8.780e-01;8.295e-01;7.105e-01;-4.120e-01;3.144e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.802179;7.109e-01;-6.866e-01;5.236e-01;-9.658e-01;7.365e-01;8.679e-01;7.445e-01;-8.776e-01;8.284e-01;7.109e-01;-4.119e-01;3.141e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.803179;7.113e-01;-6.865e-01;5.232e-01;-9.652e-01;7.356e-01;8.682e-01;7.448e-01;-8.772e-01;8.274e-01;7.113e-01;-4.119e-01;3.139e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.804179;7.117e-01;-6.865e-01;5.229e-01;-9.646e-01;7.347e-01;8.685e-01;7.452e-01;-8.768e-01;8.263e-01;7.117e-01;-4.119e-01;3.137e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.805179;7.121e-01;-6.865e-01;5.225e-01;-9.641e-01;7.338e-01;8.688e-01;7.455e-01;-8.764e-01;8.253e-01;7.121e-01;-4.119e-01;3.135e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.806179;7.125e-01;-6.864e-01;5.222e-01;-9.635e-01;7.329e-01;8.691e-01;7.459e-01;-8.760e-01;8.243e-01;7.125e-01;-4.119e-01;3.133e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.807179;7.129e-01;-6.864e-01;5.218e-01;-9.629e-01;7.320e-01;8.694e-01;7.462e-01;-8.756e-01;8.232e-01;7.129e-01;-4.118e-01;3.131e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.808179;7.133e-01;-6.864e-01;5.215e-01;-9.623e-01;7.311e-01;8.697e-01;7.466e-01;-8.751e-01;8.222e-01;7.133e-01;-4.118e-01;3.129e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.809179;7.137e-01;-6.864e-01;5.211e-01;-9.617e-01;7.302e-01;8.700e-01;7.469e-01;-8.747e-01;8.211e-01;7.137e-01;-4.118e-01;3.127e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.810179;7.141e-01;-6.863e-01;5.208e-01;-9.611e-01;7.293e-01;8.703e-01;7.473e-01;-8.743e-01;8.201e-01;7.141e-01;-4.118e-01;3.125e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.811179;7.145e-01;-6.863e-01;5.204e-01;-9.606e-01;7.284e-01;8.706e-01;7.476e-01;-8.739e-01;8.190e-01;7.145e-01;-4.118e-01;3.123e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.812179;7.149e-01;-6.863e-01;5.201e-01;-9.600e-01;7.275e-01;8.709e-01;7.480e-01;-8.735e-01;8.180e-01;7.149e-01;-4.118e-01;3.121e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.813179;7.153e-01;-6.862e-01;5.197e-01;-9.594e-01;7.266e-01;8.712e-01;7.483e-01;-8.731e-01;8.169e-01;7.153e-01;-4.117e-01;3.118e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.814179;7.157e-01;-6.862e-01;5.194e-01;-9.588e-01;7.257e-01;8.715e-01;7.486e-01;-8.727e-01;8.159e-01;7.157e-01;-4.117e-01;3.116e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.815179;7.161e-01;-6.862e-01;5.190e-01;-9.582e-01;7.248e-01;8.718e-01;7.490e-01;-8.723e-01;8.148e-01;7.161e-01;-4.117e-01;3.114e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.816179;7.165e-01;-6.861e-01;5.187e-01;-9.576e-01;7.239e-01;8.721e-01;7.493e-01;-8.719e-01;8.138e-01;7.165e-01;-4.117e-01;3.112e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.817179;7.169e-01;-6.861e-01;5.183e-01;-9.571e-01;7.230e-01;8.724e-01;7.497e-01;-8.715e-01;8.128e-01;7.169e-01;-4.117e-01;3.110e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.818179;7.173e-01;-6.861e-01;5.179e-01;-9.565e-01;7.221e-01;8.727e-01;7.500e-01;-8.710e-01;8.117e-01;7.173e-01;-4.116e-01;3.108e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.819179;7.177e-01;-6.860e-01;5.176e-01;-9.559e-01;7.212e-01;8.729e-01;7.504e-01;-8.706e-01;8.107e-01;7.177e-01;-4.116e-01;3.105e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.821179;7.185e-01;-6.860e-01;5.169e-01;-9.547e-01;7.194e-01;8.735e-01;7.511e-01;-8.698e-01;8.086e-01;7.185e-01;-4.116e-01;3.101e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.822179;7.189e-01;-6.859e-01;5.165e-01;-9.542e-01;7.185e-01;8.738e-01;7.514e-01;-8.694e-01;8.075e-01;7.189e-01;-4.116e-01;3.099e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.823179;7.193e-01;-6.859e-01;5.161e-01;-9.536e-01;7.176e-01;8.741e-01;7.518e-01;-8.690e-01;8.065e-01;7.193e-01;-4.115e-01;3.097e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.824179;7.197e-01;-6.859e-01;5.158e-01;-9.530e-01;7.167e-01;8.744e-01;7.521e-01;-8.686e-01;8.054e-01;7.197e-01;-4.115e-01;3.095e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.825179;7.201e-01;-6.858e-01;5.154e-01;-9.524e-01;7.158e-01;8.747e-01;7.525e-01;-8.682e-01;8.044e-01;7.201e-01;-4.115e-01;3.092e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.826179;7.205e-01;-6.858e-01;5.150e-01;-9.519e-01;7.149e-01;8.750e-01;7.528e-01;-8.678e-01;8.033e-01;7.205e-01;-4.115e-01;3.090e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.827179;7.209e-01;-6.858e-01;5.147e-01;-9.513e-01;7.140e-01;8.753e-01;7.532e-01;-8.674e-01;8.023e-01;7.209e-01;-4.115e-01;3.088e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.828179;7.213e-01;-6.857e-01;5.143e-01;-9.507e-01;7.130e-01;8.756e-01;7.535e-01;-8.670e-01;8.013e-01;7.213e-01;-4.114e-01;3.086e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.829179;7.217e-01;-6.857e-01;5.139e-01;-9.502e-01;7.121e-01;8.759e-01;7.539e-01;-8.666e-01;8.002e-01;7.217e-01;-4.114e-01;3.084e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.830179;7.221e-01;-6.857e-01;5.136e-01;-9.496e-01;7.112e-01;8.761e-01;7.542e-01;-8.662e-01;7.992e-01;7.221e-01;-4.114e-01;3.081e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.831179;7.225e-01;-6.856e-01;5.132e-01;-9.490e-01;7.103e-01;8.764e-01;7.546e-01;-8.658e-01;7.981e-01;7.225e-01;-4.114e-01;3.079e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.832179;7.229e-01;-6.856e-01;5.128e-01;-9.484e-01;7.094e-01;8.767e-01;7.549e-01;-8.653e-01;7.971e-01;7.229e-01;-4.114e-01;3.077e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.833179;7.233e-01;-6.856e-01;5.124e-01;-9.479e-01;7.085e-01;8.770e-01;7.553e-01;-8.649e-01;7.960e-01;7.233e-01;-4.113e-01;3.075e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.834179;7.237e-01;-6.855e-01;5.121e-01;-9.473e-01;7.076e-01;8.773e-01;7.556e-01;-8.645e-01;7.950e-01;7.237e-01;-4.113e-01;3.072e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.835179;7.241e-01;-6.855e-01;5.117e-01;-9.467e-01;7.067e-01;8.776e-01;7.560e-01;-8.641e-01;7.939e-01;7.241e-01;-4.113e-01;3.070e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.836179;7.245e-01;-6.855e-01;5.113e-01;-9.462e-01;7.058e-01;8.779e-01;7.563e-01;-8.637e-01;7.929e-01;7.245e-01;-4.113e-01;3.068e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.837179;7.249e-01;-6.854e-01;5.109e-01;-9.456e-01;7.049e-01;8.782e-01;7.567e-01;-8.633e-01;7.918e-01;7.249e-01;-4.113e-01;3.066e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.838179;7.253e-01;-6.854e-01;5.106e-01;-9.450e-01;7.040e-01;8.784e-01;7.570e-01;-8.629e-01;7.908e-01;7.253e-01;-4.112e-01;3.063e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.839179;7.257e-01;-6.854e-01;5.102e-01;-9.445e-01;7.031e-01;8.787e-01;7.574e-01;-8.625e-01;7.898e-01;7.257e-01;-4.112e-01;3.061e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.840179;7.261e-01;-6.853e-01;5.098e-01;-9.439e-01;7.021e-01;8.790e-01;7.577e-01;-8.621e-01;7.887e-01;7.261e-01;-4.112e-01;3.059e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.841179;7.265e-01;-6.853e-01;5.094e-01;-9.433e-01;7.012e-01;8.793e-01;7.581e-01;-8.617e-01;7.877e-01;7.265e-01;-4.112e-01;3.057e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.842179;7.269e-01;-6.853e-01;5.090e-01;-9.428e-01;7.003e-01;8.796e-01;7.584e-01;-8.613e-01;7.866e-01;7.269e-01;-4.112e-01;3.054e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.843179;7.273e-01;-6.852e-01;5.087e-01;-9.422e-01;6.994e-01;8.799e-01;7.588e-01;-8.609e-01;7.856e-01;7.273e-01;-4.111e-01;3.052e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.844179;7.277e-01;-6.852e-01;5.083e-01;-9.416e-01;6.985e-01;8.802e-01;7.591e-01;-8.605e-01;7.845e-01;7.277e-01;-4.111e-01;3.050e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.845179;7.281e-01;-6.852e-01;5.079e-01;-9.411e-01;6.976e-01;8.804e-01;7.595e-01;-8.601e-01;7.835e-01;7.281e-01;-4.111e-01;3.047e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.846179;7.285e-01;-6.851e-01;5.075e-01;-9.405e-01;6.967e-01;8.807e-01;7.598e-01;-8.597e-01;7.824e-01;7.285e-01;-4.111e-01;3.045e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.847179;7.289e-01;-6.851e-01;5.071e-01;-9.399e-01;6.958e-01;8.810e-01;7.601e-01;-8.593e-01;7.814e-01;7.289e-01;-4.111e-01;3.043e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.848179;7.293e-01;-6.851e-01;5.067e-01;-9.394e-01;6.949e-01;8.813e-01;7.605e-01;-8.589e-01;7.803e-01;7.293e-01;-4.110e-01;3.040e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.849179;7.297e-01;-6.850e-01;5.064e-01;-9.388e-01;6.939e-01;8.816e-01;7.608e-01;-8.585e-01;7.793e-01;7.297e-01;-4.110e-01;3.038e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.850179;7.301e-01;-6.850e-01;5.060e-01;-9.383e-01;6.930e-01;8.819e-01;7.612e-01;-8.581e-01;7.783e-01;7.301e-01;-4.110e-01;3.036e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.851179;7.305e-01;-6.850e-01;5.056e-01;-9.377e-01;6.921e-01;8.821e-01;7.615e-01;-8.577e-01;7.772e-01;7.305e-01;-4.110e-01;3.033e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.852179;7.309e-01;-6.849e-01;5.052e-01;-9.372e-01;6.912e-01;8.824e-01;7.619e-01;-8.573e-01;7.762e-01;7.309e-01;-4.110e-01;3.031e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.853179;7.313e-01;-6.849e-01;5.048e-01;-9.366e-01;6.903e-01;8.827e-01;7.622e-01;-8.569e-01;7.751e-01;7.313e-01;-4.109e-01;3.029e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.854179;7.317e-01;-6.849e-01;5.044e-01;-9.360e-01;6.894e-01;8.830e-01;7.626e-01;-8.565e-01;7.741e-01;7.317e-01;-4.109e-01;3.026e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.855179;7.321e-01;-6.848e-01;5.040e-01;-9.355e-01;6.885e-01;8.833e-01;7.629e-01;-8.561e-01;7.730e-01;7.321e-01;-4.109e-01;3.024e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.856179;7.325e-01;-6.848e-01;5.036e-01;-9.349e-01;6.876e-01;8.836e-01;7.633e-01;-8.557e-01;7.720e-01;7.325e-01;-4.109e-01;3.022e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.857179;7.329e-01;-6.848e-01;5.032e-01;-9.344e-01;6.866e-01;8.838e-01;7.636e-01;-8.553e-01;7.709e-01;7.329e-01;-4.109e-01;3.019e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.858179;7.333e-01;-6.847e-01;5.028e-01;-9.338e-01;6.857e-01;8.841e-01;7.640e-01;-8.549e-01;7.699e-01;7.333e-01;-4.108e-01;3.017e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.859179;7.337e-01;-6.847e-01;5.024e-01;-9.333e-01;6.848e-01;8.844e-01;7.643e-01;-8.545e-01;7.689e-01;7.337e-01;-4.108e-01;3.015e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.860179;7.341e-01;-6.847e-01;5.020e-01;-9.327e-01;6.839e-01;8.847e-01;7.647e-01;-8.542e-01;7.678e-01;7.341e-01;-4.108e-01;3.012e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.861179;7.345e-01;-6.846e-01;5.016e-01;-9.322e-01;6.830e-01;8.850e-01;7.650e-01;-8.538e-01;7.668e-01;7.345e-01;-4.108e-01;3.010e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.862179;7.349e-01;-6.846e-01;5.012e-01;-9.316e-01;6.821e-01;8.852e-01;7.654e-01;-8.534e-01;7.657e-01;7.349e-01;-4.108e-01;3.007e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.863179;7.353e-01;-6.846e-01;5.008e-01;-9.311e-01;6.811e-01;8.855e-01;7.657e-01;-8.530e-01;7.647e-01;7.353e-01;-4.107e-01;3.005e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.864179;7.357e-01;-6.845e-01;5.004e-01;-9.305e-01;6.802e-01;8.858e-01;7.661e-01;-8.526e-01;7.636e-01;7.357e-01;-4.107e-01;3.003e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.865179;7.361e-01;-6.845e-01;5.000e-01;-9.300e-01;6.793e-01;8.861e-01;7.664e-01;-8.522e-01;7.626e-01;7.361e-01;-4.107e-01;3.000e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.866179;7.365e-01;-6.845e-01;4.996e-01;-9.294e-01;6.784e-01;8.864e-01;7.668e-01;-8.518e-01;7.615e-01;7.365e-01;-4.107e-01;2.998e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.867179;7.369e-01;-6.845e-01;4.992e-01;-9.289e-01;6.775e-01;8.866e-01;7.671e-01;-8.514e-01;7.605e-01;7.369e-01;-4.107e-01;2.995e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.868179;7.373e-01;-6.844e-01;4.988e-01;-9.283e-01;6.766e-01;8.869e-01;7.675e-01;-8.510e-01;7.594e-01;7.373e-01;-4.107e-01;2.993e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.869179;7.377e-01;-6.844e-01;4.984e-01;-9.278e-01;6.757e-01;8.872e-01;7.678e-01;-8.506e-01;7.584e-01;7.377e-01;-4.106e-01;2.990e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.870179;7.381e-01;-6.844e-01;4.980e-01;-9.272e-01;6.747e-01;8.875e-01;7.682e-01;-8.502e-01;7.574e-01;7.381e-01;-4.106e-01;2.988e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.871179;7.385e-01;-6.843e-01;4.976e-01;-9.267e-01;6.738e-01;8.878e-01;7.685e-01;-8.498e-01;7.563e-01;7.385e-01;-4.106e-01;2.986e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.872179;7.389e-01;-6.843e-01;4.972e-01;-9.261e-01;6.729e-01;8.880e-01;7.688e-01;-8.494e-01;7.553e-01;7.389e-01;-4.106e-01;2.983e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.873179;7.393e-01;-6.843e-01;4.968e-01;-9.256e-01;6.720e-01;8.883e-01;7.692e-01;-8.491e-01;7.542e-01;7.393e-01;-4.106e-01;2.981e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.874179;7.397e-01;-6.842e-01;4.964e-01;-9.250e-01;6.711e-01;8.886e-01;7.695e-01;-8.487e-01;7.532e-01;7.397e-01;-4.105e-01;2.978e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.875179;7.401e-01;-6.842e-01;4.960e-01;-9.245e-01;6.701e-01;8.889e-01;7.699e-01;-8.483e-01;7.521e-01;7.401e-01;-4.105e-01;2.976e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.876179;7.405e-01;-6.842e-01;4.955e-01;-9.240e-01;6.692e-01;8.891e-01;7.702e-01;-8.479e-01;7.511e-01;7.405e-01;-4.105e-01;2.973e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.877179;7.409e-01;-6.841e-01;4.951e-01;-9.234e-01;6.683e-01;8.894e-01;7.706e-01;-8.475e-01;7.500e-01;7.409e-01;-4.105e-01;2.971e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.878179;7.413e-01;-6.841e-01;4.947e-01;-9.229e-01;6.674e-01;8.897e-01;7.709e-01;-8.471e-01;7.490e-01;7.413e-01;-4.105e-01;2.968e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.879179;7.417e-01;-6.841e-01;4.943e-01;-9.223e-01;6.665e-01;8.900e-01;7.713e-01;-8.467e-01;7.480e-01;7.417e-01;-4.104e-01;2.966e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.880179;7.421e-01;-6.840e-01;4.939e-01;-9.218e-01;6.656e-01;8.902e-01;7.716e-01;-8.463e-01;7.469e-01;7.421e-01;-4.104e-01;2.963e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.881179;7.425e-01;-6.840e-01;4.935e-01;-9.213e-01;6.646e-01;8.905e-01;7.720e-01;-8.459e-01;7.459e-01;7.425e-01;-4.104e-01;2.961e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.882179;7.429e-01;-6.840e-01;4.931e-01;-9.207e-01;6.637e-01;8.908e-01;7.723e-01;-8.456e-01;7.448e-01;7.429e-01;-4.104e-01;2.958e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.883179;7.433e-01;-6.839e-01;4.926e-01;-9.202e-01;6.628e-01;8.911e-01;7.727e-01;-8.452e-01;7.438e-01;7.433e-01;-4.104e-01;2.956e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.884179;7.437e-01;-6.839e-01;4.922e-01;-9.196e-01;6.619e-01;8.913e-01;7.730e-01;-8.448e-01;7.427e-01;7.437e-01;-4.103e-01;2.953e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.885179;7.441e-01;-6.839e-01;4.918e-01;-9.191e-01;6.610e-01;8.916e-01;7.734e-01;-8.444e-01;7.417e-01;7.441e-01;-4.103e-01;2.951e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.886179;7.445e-01;-6.839e-01;4.914e-01;-9.186e-01;6.600e-01;8.919e-01;7.737e-01;-8.440e-01;7.407e-01;7.445e-01;-4.103e-01;2.948e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.887179;7.449e-01;-6.838e-01;4.910e-01;-9.180e-01;6.591e-01;8.922e-01;7.741e-01;-8.436e-01;7.396e-01;7.449e-01;-4.103e-01;2.946e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.888179;7.453e-01;-6.838e-01;4.905e-01;-9.175e-01;6.582e-01;8.924e-01;7.744e-01;-8.432e-01;7.386e-01;7.453e-01;-4.103e-01;2.943e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.889179;7.457e-01;-6.838e-01;4.901e-01;-9.170e-01;6.573e-01;8.927e-01;7.748e-01;-8.429e-01;7.375e-01;7.457e-01;-4.103e-01;2.941e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.890179;7.461e-01;-6.837e-01;4.897e-01;-9.164e-01;6.563e-01;8.930e-01;7.751e-01;-8.425e-01;7.365e-01;7.461e-01;-4.102e-01;2.938e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.891179;7.465e-01;-6.837e-01;4.893e-01;-9.159e-01;6.554e-01;8.932e-01;7.755e-01;-8.421e-01;7.354e-01;7.465e-01;-4.102e-01;2.936e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.892179;7.469e-01;-6.837e-01;4.888e-01;-9.154e-01;6.545e-01;8.935e-01;7.758e-01;-8.417e-01;7.344e-01;7.469e-01;-4.102e-01;2.933e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.893179;7.473e-01;-6.836e-01;4.884e-01;-9.148e-01;6.536e-01;8.938e-01;7.762e-01;-8.413e-01;7.333e-01;7.473e-01;-4.102e-01;2.930e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.894179;7.477e-01;-6.836e-01;4.880e-01;-9.143e-01;6.527e-01;8.941e-01;7.765e-01;-8.409e-01;7.323e-01;7.477e-01;-4.102e-01;2.928e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.895179;7.481e-01;-6.836e-01;4.875e-01;-9.138e-01;6.517e-01;8.943e-01;7.768e-01;-8.406e-01;7.313e-01;7.481e-01;-4.101e-01;2.925e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.896179;7.485e-01;-6.835e-01;4.871e-01;-9.132e-01;6.508e-01;8.946e-01;7.772e-01;-8.402e-01;7.302e-01;7.485e-01;-4.101e-01;2.923e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.897179;7.489e-01;-6.835e-01;4.867e-01;-9.127e-01;6.499e-01;8.949e-01;7.775e-01;-8.398e-01;7.292e-01;7.489e-01;-4.101e-01;2.920e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.898179;7.493e-01;-6.835e-01;4.863e-01;-9.122e-01;6.490e-01;8.951e-01;7.779e-01;-8.394e-01;7.281e-01;7.493e-01;-4.101e-01;2.918e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.899179;7.497e-01;-6.835e-01;4.858e-01;-9.117e-01;6.480e-01;8.954e-01;7.782e-01;-8.390e-01;7.271e-01;7.497e-01;-4.101e-01;2.915e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.900179;7.501e-01;-6.834e-01;4.854e-01;-9.111e-01;6.471e-01;8.957e-01;7.786e-01;-8.387e-01;7.260e-01;7.501e-01;-4.101e-01;2.912e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.901179;7.505e-01;-6.834e-01;4.850e-01;-9.106e-01;6.462e-01;8.960e-01;7.789e-01;-8.383e-01;7.250e-01;7.505e-01;-4.100e-01;2.910e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.902179;7.509e-01;-6.834e-01;4.845e-01;-9.101e-01;6.453e-01;8.962e-01;7.793e-01;-8.379e-01;7.240e-01;7.509e-01;-4.100e-01;2.907e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.903179;7.513e-01;-6.833e-01;4.841e-01;-9.096e-01;6.443e-01;8.965e-01;7.796e-01;-8.375e-01;7.229e-01;7.513e-01;-4.100e-01;2.904e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.904179;7.517e-01;-6.833e-01;4.836e-01;-9.090e-01;6.434e-01;8.968e-01;7.800e-01;-8.371e-01;7.219e-01;7.517e-01;-4.100e-01;2.902e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.905179;7.521e-01;-6.833e-01;4.832e-01;-9.085e-01;6.425e-01;8.970e-01;7.803e-01;-8.368e-01;7.208e-01;7.521e-01;-4.100e-01;2.899e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.906179;7.525e-01;-6.832e-01;4.828e-01;-9.080e-01;6.416e-01;8.973e-01;7.807e-01;-8.364e-01;7.198e-01;7.525e-01;-4.099e-01;2.897e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.907179;7.529e-01;-6.832e-01;4.823e-01;-9.075e-01;6.407e-01;8.976e-01;7.810e-01;-8.360e-01;7.187e-01;7.529e-01;-4.099e-01;2.894e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.908179;7.533e-01;-6.832e-01;4.819e-01;-9.069e-01;6.397e-01;8.978e-01;7.814e-01;-8.356e-01;7.177e-01;7.533e-01;-4.099e-01;2.891e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.909179;7.537e-01;-6.831e-01;4.814e-01;-9.064e-01;6.388e-01;8.981e-01;7.817e-01;-8.353e-01;7.167e-01;7.537e-01;-4.099e-01;2.889e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.910179;7.541e-01;-6.831e-01;4.810e-01;-9.059e-01;6.379e-01;8.984e-01;7.821e-01;-8.349e-01;7.156e-01;7.541e-01;-4.099e-01;2.886e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.911179;7.545e-01;-6.831e-01;4.806e-01;-9.054e-01;6.369e-01;8.986e-01;7.824e-01;-8.345e-01;7.146e-01;7.545e-01;-4.099e-01;2.883e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.912024;7.548e-01;-6.831e-01;4.802e-01;-9.049e-01;6.362e-01;8.989e-01;7.827e-01;-8.342e-01;7.137e-01;7.548e-01;-4.098e-01;2.881e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.913048;7.552e-01;-6.830e-01;4.797e-01;-9.044e-01;6.352e-01;8.991e-01;7.831e-01;-8.338e-01;7.126e-01;7.552e-01;-4.098e-01;2.878e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.914048;7.556e-01;-6.830e-01;4.793e-01;-9.039e-01;6.343e-01;8.994e-01;7.834e-01;-8.334e-01;7.116e-01;7.556e-01;-4.098e-01;2.876e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.915048;7.560e-01;-6.830e-01;4.788e-01;-9.034e-01;6.334e-01;8.997e-01;7.838e-01;-8.330e-01;7.105e-01;7.560e-01;-4.098e-01;2.873e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.916048;7.564e-01;-6.829e-01;4.784e-01;-9.029e-01;6.324e-01;8.999e-01;7.841e-01;-8.327e-01;7.095e-01;7.564e-01;-4.098e-01;2.870e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.917048;7.568e-01;-6.829e-01;4.779e-01;-9.023e-01;6.315e-01;9.002e-01;7.844e-01;-8.323e-01;7.084e-01;7.568e-01;-4.097e-01;2.868e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.918048;7.572e-01;-6.829e-01;4.775e-01;-9.018e-01;6.306e-01;9.005e-01;7.848e-01;-8.319e-01;7.074e-01;7.572e-01;-4.097e-01;2.865e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.919048;7.576e-01;-6.829e-01;4.770e-01;-9.013e-01;6.297e-01;9.007e-01;7.851e-01;-8.316e-01;7.064e-01;7.576e-01;-4.097e-01;2.862e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.920048;7.580e-01;-6.828e-01;4.766e-01;-9.008e-01;6.287e-01;9.010e-01;7.855e-01;-8.312e-01;7.053e-01;7.580e-01;-4.097e-01;2.860e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.921048;7.584e-01;-6.828e-01;4.761e-01;-9.003e-01;6.278e-01;9.013e-01;7.858e-01;-8.308e-01;7.043e-01;7.584e-01;-4.097e-01;2.857e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.922048;7.588e-01;-6.828e-01;4.757e-01;-8.998e-01;6.269e-01;9.015e-01;7.862e-01;-8.304e-01;7.032e-01;7.588e-01;-4.097e-01;2.854e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.923048;7.592e-01;-6.827e-01;4.752e-01;-8.993e-01;6.259e-01;9.018e-01;7.865e-01;-8.301e-01;7.022e-01;7.592e-01;-4.096e-01;2.851e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.924048;7.596e-01;-6.827e-01;4.748e-01;-8.988e-01;6.250e-01;9.021e-01;7.869e-01;-8.297e-01;7.011e-01;7.596e-01;-4.096e-01;2.849e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.925048;7.600e-01;-6.827e-01;4.743e-01;-8.982e-01;6.241e-01;9.023e-01;7.872e-01;-8.293e-01;7.001e-01;7.600e-01;-4.096e-01;2.846e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.926048;7.604e-01;-6.827e-01;4.739e-01;-8.977e-01;6.232e-01;9.026e-01;7.876e-01;-8.289e-01;6.991e-01;7.604e-01;-4.096e-01;2.843e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.927048;7.608e-01;-6.826e-01;4.734e-01;-8.972e-01;6.222e-01;9.028e-01;7.879e-01;-8.286e-01;6.980e-01;7.608e-01;-4.096e-01;2.840e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.928048;7.612e-01;-6.826e-01;4.729e-01;-8.967e-01;6.213e-01;9.031e-01;7.883e-01;-8.282e-01;6.970e-01;7.612e-01;-4.096e-01;2.838e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.929048;7.616e-01;-6.826e-01;4.725e-01;-8.962e-01;6.204e-01;9.034e-01;7.886e-01;-8.278e-01;6.959e-01;7.616e-01;-4.095e-01;2.835e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.930048;7.620e-01;-6.825e-01;4.720e-01;-8.957e-01;6.194e-01;9.036e-01;7.890e-01;-8.275e-01;6.949e-01;7.620e-01;-4.095e-01;2.832e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.931048;7.624e-01;-6.825e-01;4.716e-01;-8.952e-01;6.185e-01;9.039e-01;7.893e-01;-8.271e-01;6.938e-01;7.624e-01;-4.095e-01;2.829e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.932048;7.628e-01;-6.825e-01;4.711e-01;-8.947e-01;6.176e-01;9.042e-01;7.897e-01;-8.267e-01;6.928e-01;7.628e-01;-4.095e-01;2.827e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.933048;7.632e-01;-6.824e-01;4.706e-01;-8.942e-01;6.167e-01;9.044e-01;7.900e-01;-8.264e-01;6.918e-01;7.632e-01;-4.095e-01;2.824e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.934048;7.636e-01;-6.824e-01;4.702e-01;-8.937e-01;6.157e-01;9.047e-01;7.903e-01;-8.260e-01;6.907e-01;7.636e-01;-4.095e-01;2.821e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.935048;7.640e-01;-6.824e-01;4.697e-01;-8.932e-01;6.148e-01;9.049e-01;7.907e-01;-8.256e-01;6.897e-01;7.640e-01;-4.094e-01;2.818e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.936048;7.644e-01;-6.824e-01;4.692e-01;-8.927e-01;6.139e-01;9.052e-01;7.910e-01;-8.253e-01;6.886e-01;7.644e-01;-4.094e-01;2.815e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.937048;7.648e-01;-6.823e-01;4.688e-01;-8.922e-01;6.129e-01;9.055e-01;7.914e-01;-8.249e-01;6.876e-01;7.648e-01;-4.094e-01;2.813e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.938048;7.652e-01;-6.823e-01;4.683e-01;-8.916e-01;6.120e-01;9.057e-01;7.917e-01;-8.245e-01;6.866e-01;7.652e-01;-4.094e-01;2.810e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.939048;7.656e-01;-6.823e-01;4.678e-01;-8.911e-01;6.111e-01;9.060e-01;7.921e-01;-8.242e-01;6.855e-01;7.656e-01;-4.094e-01;2.807e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
