time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.940048;7.660e-01;-6.822e-01;4.674e-01;-8.906e-01;6.101e-01;9.062e-01;7.924e-01;-8.238e-01;6.845e-01;7.660e-01;-4.093e-01;2.804e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.941048;7.664e-01;-6.822e-01;4.669e-01;-8.901e-01;6.092e-01;9.065e-01;7.928e-01;-8.234e-01;6.834e-01;7.664e-01;-4.093e-01;2.801e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.942048;7.668e-01;-6.822e-01;4.664e-01;-8.896e-01;6.083e-01;9.067e-01;7.931e-01;-8.231e-01;6.824e-01;7.668e-01;-4.093e-01;2.799e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.943048;7.672e-01;-6.822e-01;4.660e-01;-8.891e-01;6.073e-01;9.070e-01;7.935e-01;-8.227e-01;6.813e-01;7.672e-01;-4.093e-01;2.796e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.944048;7.676e-01;-6.821e-01;4.655e-01;-8.886e-01;6.064e-01;9.073e-01;7.938e-01;-8.223e-01;6.803e-01;7.676e-01;-4.093e-01;2.793e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.945048;7.680e-01;-6.821e-01;4.650e-01;-8.881e-01;6.055e-01;9.075e-01;7.942e-01;-8.220e-01;6.793e-01;7.680e-01;-4.093e-01;2.790e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.946048;7.684e-01;-6.821e-01;4.645e-01;-8.876e-01;6.045e-01;9.078e-01;7.945e-01;-8.216e-01;6.782e-01;7.684e-01;-4.092e-01;2.787e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.947048;7.688e-01;-6.821e-01;4.641e-01;-8.871e-01;6.036e-01;9.080e-01;7.949e-01;-8.212e-01;6.772e-01;7.688e-01;-4.092e-01;2.784e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.948048;7.692e-01;-6.820e-01;4.636e-01;-8.866e-01;6.027e-01;9.083e-01;7.952e-01;-8.209e-01;6.761e-01;7.692e-01;-4.092e-01;2.782e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.949048;7.696e-01;-6.820e-01;4.631e-01;-8.861e-01;6.017e-01;9.086e-01;7.956e-01;-8.205e-01;6.751e-01;7.696e-01;-4.092e-01;2.779e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.950048;7.700e-01;-6.820e-01;4.626e-01;-8.856e-01;6.008e-01;9.088e-01;7.959e-01;-8.201e-01;6.740e-01;7.700e-01;-4.092e-01;2.776e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.951048;7.704e-01;-6.819e-01;4.622e-01;-8.852e-01;5.999e-01;9.091e-01;7.962e-01;-8.198e-01;6.730e-01;7.704e-01;-4.092e-01;2.773e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.952048;7.708e-01;-6.819e-01;4.617e-01;-8.847e-01;5.989e-01;9.093e-01;7.966e-01;-8.194e-01;6.720e-01;7.708e-01;-4.091e-01;2.770e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.953048;7.712e-01;-6.819e-01;4.612e-01;-8.842e-01;5.980e-01;9.096e-01;7.969e-01;-8.191e-01;6.709e-01;7.712e-01;-4.091e-01;2.767e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.954048;7.716e-01;-6.819e-01;4.607e-01;-8.837e-01;5.971e-01;9.098e-01;7.973e-01;-8.187e-01;6.699e-01;7.716e-01;-4.091e-01;2.764e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.955048;7.720e-01;-6.818e-01;4.602e-01;-8.832e-01;5.961e-01;9.101e-01;7.976e-01;-8.183e-01;6.688e-01;7.720e-01;-4.091e-01;2.761e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.956048;7.724e-01;-6.818e-01;4.598e-01;-8.827e-01;5.952e-01;9.103e-01;7.980e-01;-8.180e-01;6.678e-01;7.724e-01;-4.091e-01;2.759e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.957048;7.728e-01;-6.818e-01;4.593e-01;-8.822e-01;5.943e-01;9.106e-01;7.983e-01;-8.176e-01;6.668e-01;7.728e-01;-4.091e-01;2.756e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.958048;7.732e-01;-6.817e-01;4.588e-01;-8.817e-01;5.933e-01;9.109e-01;7.987e-01;-8.172e-01;6.657e-01;7.732e-01;-4.090e-01;2.753e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.962048;7.748e-01;-6.816e-01;4.568e-01;-8.797e-01;5.896e-01;9.119e-01;8.001e-01;-8.158e-01;6.615e-01;7.748e-01;-4.090e-01;2.741e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.963048;7.752e-01;-6.816e-01;4.563e-01;-8.792e-01;5.887e-01;9.121e-01;8.004e-01;-8.155e-01;6.605e-01;7.752e-01;-4.090e-01;2.738e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.964048;7.756e-01;-6.816e-01;4.559e-01;-8.788e-01;5.877e-01;9.124e-01;8.008e-01;-8.151e-01;6.595e-01;7.756e-01;-4.089e-01;2.735e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.965048;7.760e-01;-6.816e-01;4.554e-01;-8.783e-01;5.868e-01;9.126e-01;8.011e-01;-8.147e-01;6.584e-01;7.760e-01;-4.089e-01;2.732e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.966048;7.764e-01;-6.815e-01;4.549e-01;-8.778e-01;5.859e-01;9.129e-01;8.015e-01;-8.144e-01;6.574e-01;7.764e-01;-4.089e-01;2.729e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.967048;7.768e-01;-6.815e-01;4.544e-01;-8.773e-01;5.849e-01;9.131e-01;8.018e-01;-8.140e-01;6.563e-01;7.768e-01;-4.089e-01;2.726e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.968048;7.772e-01;-6.815e-01;4.539e-01;-8.768e-01;5.840e-01;9.134e-01;8.021e-01;-8.137e-01;6.553e-01;7.772e-01;-4.089e-01;2.723e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.969048;7.776e-01;-6.814e-01;4.534e-01;-8.763e-01;5.830e-01;9.136e-01;8.025e-01;-8.133e-01;6.543e-01;7.776e-01;-4.089e-01;2.720e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.970048;7.780e-01;-6.814e-01;4.529e-01;-8.758e-01;5.821e-01;9.139e-01;8.028e-01;-8.129e-01;6.532e-01;7.780e-01;-4.089e-01;2.717e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.971048;7.784e-01;-6.814e-01;4.524e-01;-8.754e-01;5.812e-01;9.141e-01;8.032e-01;-8.126e-01;6.522e-01;7.784e-01;-4.088e-01;2.714e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.972048;7.788e-01;-6.814e-01;4.519e-01;-8.749e-01;5.802e-01;9.144e-01;8.035e-01;-8.122e-01;6.511e-01;7.788e-01;-4.088e-01;2.711e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.973048;7.792e-01;-6.813e-01;4.514e-01;-8.744e-01;5.793e-01;9.146e-01;8.039e-01;-8.119e-01;6.501e-01;7.792e-01;-4.088e-01;2.708e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.976048;7.804e-01;-6.813e-01;4.499e-01;-8.729e-01;5.765e-01;9.154e-01;8.049e-01;-8.108e-01;6.470e-01;7.804e-01;-4.088e-01;2.699e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.977048;7.808e-01;-6.812e-01;4.494e-01;-8.725e-01;5.756e-01;9.156e-01;8.053e-01;-8.105e-01;6.459e-01;7.808e-01;-4.087e-01;2.696e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.980048;7.820e-01;-6.812e-01;4.479e-01;-8.710e-01;5.727e-01;9.164e-01;8.063e-01;-8.094e-01;6.428e-01;7.820e-01;-4.087e-01;2.687e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.981048;7.824e-01;-6.811e-01;4.474e-01;-8.705e-01;5.718e-01;9.166e-01;8.067e-01;-8.091e-01;6.418e-01;7.824e-01;-4.087e-01;2.684e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.982048;7.828e-01;-6.811e-01;4.469e-01;-8.701e-01;5.709e-01;9.169e-01;8.070e-01;-8.087e-01;6.407e-01;7.828e-01;-4.087e-01;2.681e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.983048;7.832e-01;-6.811e-01;4.464e-01;-8.696e-01;5.699e-01;9.171e-01;8.073e-01;-8.083e-01;6.397e-01;7.832e-01;-4.086e-01;2.678e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.984048;7.836e-01;-6.810e-01;4.459e-01;-8.691e-01;5.690e-01;9.174e-01;8.077e-01;-8.080e-01;6.386e-01;7.836e-01;-4.086e-01;2.675e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.985048;7.840e-01;-6.810e-01;4.454e-01;-8.686e-01;5.680e-01;9.176e-01;8.080e-01;-8.076e-01;6.376e-01;7.840e-01;-4.086e-01;2.672e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.986048;7.844e-01;-6.810e-01;4.448e-01;-8.682e-01;5.671e-01;9.179e-01;8.084e-01;-8.073e-01;6.366e-01;7.844e-01;-4.086e-01;2.669e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.987048;7.848e-01;-6.810e-01;4.443e-01;-8.677e-01;5.662e-01;9.181e-01;8.087e-01;-8.069e-01;6.355e-01;7.848e-01;-4.086e-01;2.666e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.988048;7.852e-01;-6.809e-01;4.438e-01;-8.672e-01;5.652e-01;9.184e-01;8.091e-01;-8.066e-01;6.345e-01;7.852e-01;-4.086e-01;2.663e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.989048;7.856e-01;-6.809e-01;4.433e-01;-8.667e-01;5.643e-01;9.186e-01;8.094e-01;-8.062e-01;6.334e-01;7.856e-01;-4.086e-01;2.660e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.990048;7.860e-01;-6.809e-01;4.428e-01;-8.663e-01;5.633e-01;9.189e-01;8.098e-01;-8.059e-01;6.324e-01;7.860e-01;-4.085e-01;2.657e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.991048;7.864e-01;-6.809e-01;4.423e-01;-8.658e-01;5.624e-01;9.191e-01;8.101e-01;-8.055e-01;6.314e-01;7.864e-01;-4.085e-01;2.654e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.992048;7.868e-01;-6.808e-01;4.418e-01;-8.653e-01;5.615e-01;9.194e-01;8.105e-01;-8.052e-01;6.303e-01;7.868e-01;-4.085e-01;2.651e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.993048;7.872e-01;-6.808e-01;4.413e-01;-8.648e-01;5.605e-01;9.196e-01;8.108e-01;-8.048e-01;6.293e-01;7.872e-01;-4.085e-01;2.648e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.994048;7.876e-01;-6.808e-01;4.407e-01;-8.644e-01;5.596e-01;9.198e-01;8.112e-01;-8.045e-01;6.282e-01;7.876e-01;-4.085e-01;2.644e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.995048;7.880e-01;-6.808e-01;4.402e-01;-8.639e-01;5.586e-01;9.201e-01;8.115e-01;-8.041e-01;6.272e-01;7.880e-01;-4.085e-01;2.641e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.996048;7.884e-01;-6.807e-01;4.397e-01;-8.634e-01;5.577e-01;9.203e-01;8.119e-01;-8.038e-01;6.262e-01;7.884e-01;-4.084e-01;2.638e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.997048;7.888e-01;-6.807e-01;4.392e-01;-8.630e-01;5.568e-01;9.206e-01;8.122e-01;-8.034e-01;6.251e-01;7.888e-01;-4.084e-01;2.635e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.998048;7.892e-01;-6.807e-01;4.387e-01;-8.625e-01;5.558e-01;9.208e-01;8.125e-01;-8.031e-01;6.241e-01;7.892e-01;-4.084e-01;2.632e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.999048;7.896e-01;-6.807e-01;4.381e-01;-8.620e-01;5.549e-01;9.211e-01;8.129e-01;-8.028e-01;6.230e-01;7.896e-01;-4.084e-01;2.629e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.000048;7.900e-01;-6.806e-01;4.376e-01;-8.615e-01;5.539e-01;9.213e-01;8.132e-01;-8.024e-01;6.220e-01;7.900e-01;-4.084e-01;2.626e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.001048;7.904e-01;-6.806e-01;4.371e-01;-8.611e-01;5.530e-01;9.215e-01;8.136e-01;-8.021e-01;6.210e-01;7.904e-01;-4.084e-01;2.623e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.002048;7.908e-01;-6.806e-01;4.366e-01;-8.606e-01;5.520e-01;9.218e-01;8.139e-01;-8.017e-01;6.199e-01;7.908e-01;-4.084e-01;2.619e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.003048;7.912e-01;-6.806e-01;4.360e-01;-8.601e-01;5.511e-01;9.220e-01;8.143e-01;-8.014e-01;6.189e-01;7.912e-01;-4.083e-01;2.616e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.004048;7.916e-01;-6.805e-01;4.355e-01;-8.597e-01;5.502e-01;9.223e-01;8.146e-01;-8.010e-01;6.178e-01;7.916e-01;-4.083e-01;2.613e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.006048;7.924e-01;-6.805e-01;4.345e-01;-8.587e-01;5.483e-01;9.228e-01;8.153e-01;-8.003e-01;6.158e-01;7.924e-01;-4.083e-01;2.607e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.007048;7.928e-01;-6.805e-01;4.339e-01;-8.583e-01;5.473e-01;9.230e-01;8.157e-01;-8.000e-01;6.147e-01;7.928e-01;-4.083e-01;2.604e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.008048;7.932e-01;-6.804e-01;4.334e-01;-8.578e-01;5.464e-01;9.232e-01;8.160e-01;-7.996e-01;6.137e-01;7.932e-01;-4.083e-01;2.600e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.009048;7.936e-01;-6.804e-01;4.329e-01;-8.574e-01;5.455e-01;9.235e-01;8.164e-01;-7.993e-01;6.126e-01;7.936e-01;-4.082e-01;2.597e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.010048;7.940e-01;-6.804e-01;4.323e-01;-8.569e-01;5.445e-01;9.237e-01;8.167e-01;-7.990e-01;6.116e-01;7.940e-01;-4.082e-01;2.594e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.011048;7.944e-01;-6.804e-01;4.318e-01;-8.564e-01;5.436e-01;9.240e-01;8.170e-01;-7.986e-01;6.106e-01;7.944e-01;-4.082e-01;2.591e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.012048;7.948e-01;-6.803e-01;4.313e-01;-8.560e-01;5.426e-01;9.242e-01;8.174e-01;-7.983e-01;6.095e-01;7.948e-01;-4.082e-01;2.588e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.013048;7.952e-01;-6.803e-01;4.308e-01;-8.555e-01;5.417e-01;9.244e-01;8.177e-01;-7.979e-01;6.085e-01;7.952e-01;-4.082e-01;2.585e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.014048;7.956e-01;-6.803e-01;4.302e-01;-8.550e-01;5.407e-01;9.247e-01;8.181e-01;-7.976e-01;6.074e-01;7.956e-01;-4.082e-01;2.581e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.015048;7.960e-01;-6.803e-01;4.297e-01;-8.546e-01;5.398e-01;9.249e-01;8.184e-01;-7.972e-01;6.064e-01;7.960e-01;-4.082e-01;2.578e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.016048;7.964e-01;-6.802e-01;4.291e-01;-8.541e-01;5.388e-01;9.252e-01;8.188e-01;-7.969e-01;6.054e-01;7.964e-01;-4.081e-01;2.575e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.017048;7.968e-01;-6.802e-01;4.286e-01;-8.537e-01;5.379e-01;9.254e-01;8.191e-01;-7.966e-01;6.043e-01;7.968e-01;-4.081e-01;2.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.018048;7.972e-01;-6.802e-01;4.281e-01;-8.532e-01;5.370e-01;9.256e-01;8.195e-01;-7.962e-01;6.033e-01;7.972e-01;-4.081e-01;2.568e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.019048;7.976e-01;-6.802e-01;4.275e-01;-8.527e-01;5.360e-01;9.259e-01;8.198e-01;-7.959e-01;6.022e-01;7.976e-01;-4.081e-01;2.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.020048;7.980e-01;-6.801e-01;4.270e-01;-8.523e-01;5.351e-01;9.261e-01;8.202e-01;-7.955e-01;6.012e-01;7.980e-01;-4.081e-01;2.562e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.021048;7.984e-01;-6.801e-01;4.265e-01;-8.518e-01;5.341e-01;9.264e-01;8.205e-01;-7.952e-01;6.002e-01;7.984e-01;-4.081e-01;2.559e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.022048;7.988e-01;-6.801e-01;4.259e-01;-8.514e-01;5.332e-01;9.266e-01;8.209e-01;-7.949e-01;5.991e-01;7.988e-01;-4.081e-01;2.555e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.023048;7.992e-01;-6.801e-01;4.254e-01;-8.509e-01;5.322e-01;9.268e-01;8.212e-01;-7.945e-01;5.981e-01;7.992e-01;-4.080e-01;2.552e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.024048;7.996e-01;-6.800e-01;4.248e-01;-8.505e-01;5.313e-01;9.271e-01;8.215e-01;-7.942e-01;5.970e-01;7.996e-01;-4.080e-01;2.549e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.025048;8.000e-01;-6.800e-01;4.243e-01;-8.500e-01;5.303e-01;9.273e-01;8.219e-01;-7.938e-01;5.960e-01;8.000e-01;-4.080e-01;2.546e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.026048;8.004e-01;-6.800e-01;4.237e-01;-8.495e-01;5.294e-01;9.275e-01;8.222e-01;-7.935e-01;5.950e-01;8.004e-01;-4.080e-01;2.542e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.027048;8.008e-01;-6.800e-01;4.232e-01;-8.491e-01;5.284e-01;9.278e-01;8.226e-01;-7.932e-01;5.939e-01;8.008e-01;-4.080e-01;2.539e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.028048;8.012e-01;-6.799e-01;4.226e-01;-8.486e-01;5.275e-01;9.280e-01;8.229e-01;-7.928e-01;5.929e-01;8.012e-01;-4.080e-01;2.536e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.029048;8.016e-01;-6.799e-01;4.221e-01;-8.482e-01;5.266e-01;9.282e-01;8.233e-01;-7.925e-01;5.918e-01;8.016e-01;-4.080e-01;2.533e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.030048;8.020e-01;-6.799e-01;4.215e-01;-8.477e-01;5.256e-01;9.285e-01;8.236e-01;-7.921e-01;5.908e-01;8.020e-01;-4.079e-01;2.529e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.032048;8.028e-01;-6.799e-01;4.204e-01;-8.468e-01;5.237e-01;9.290e-01;8.243e-01;-7.915e-01;5.887e-01;8.028e-01;-4.079e-01;2.523e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.033048;8.032e-01;-6.798e-01;4.199e-01;-8.464e-01;5.228e-01;9.292e-01;8.247e-01;-7.911e-01;5.877e-01;8.032e-01;-4.079e-01;2.519e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.034048;8.036e-01;-6.798e-01;4.193e-01;-8.459e-01;5.218e-01;9.294e-01;8.250e-01;-7.908e-01;5.867e-01;8.036e-01;-4.079e-01;2.516e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.035048;8.040e-01;-6.798e-01;4.188e-01;-8.455e-01;5.209e-01;9.297e-01;8.254e-01;-7.905e-01;5.856e-01;8.040e-01;-4.079e-01;2.513e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.036048;8.044e-01;-6.798e-01;4.182e-01;-8.450e-01;5.199e-01;9.299e-01;8.257e-01;-7.901e-01;5.846e-01;8.044e-01;-4.079e-01;2.509e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.037048;8.048e-01;-6.797e-01;4.177e-01;-8.446e-01;5.190e-01;9.301e-01;8.260e-01;-7.898e-01;5.835e-01;8.048e-01;-4.078e-01;2.506e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.038048;8.052e-01;-6.797e-01;4.171e-01;-8.441e-01;5.180e-01;9.304e-01;8.264e-01;-7.895e-01;5.825e-01;8.052e-01;-4.078e-01;2.503e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.039048;8.056e-01;-6.797e-01;4.166e-01;-8.437e-01;5.171e-01;9.306e-01;8.267e-01;-7.891e-01;5.815e-01;8.056e-01;-4.078e-01;2.499e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.040048;8.060e-01;-6.797e-01;4.160e-01;-8.432e-01;5.161e-01;9.308e-01;8.271e-01;-7.888e-01;5.804e-01;8.060e-01;-4.078e-01;2.496e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.041048;8.064e-01;-6.796e-01;4.155e-01;-8.428e-01;5.152e-01;9.311e-01;8.274e-01;-7.884e-01;5.794e-01;8.064e-01;-4.078e-01;2.493e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.042048;8.068e-01;-6.796e-01;4.149e-01;-8.423e-01;5.142e-01;9.313e-01;8.278e-01;-7.881e-01;5.783e-01;8.068e-01;-4.078e-01;2.489e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.043048;8.072e-01;-6.796e-01;4.143e-01;-8.419e-01;5.133e-01;9.315e-01;8.281e-01;-7.878e-01;5.773e-01;8.072e-01;-4.078e-01;2.486e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.044048;8.076e-01;-6.796e-01;4.138e-01;-8.414e-01;5.123e-01;9.318e-01;8.285e-01;-7.874e-01;5.763e-01;8.076e-01;-4.077e-01;2.483e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.045048;8.080e-01;-6.795e-01;4.132e-01;-8.410e-01;5.114e-01;9.320e-01;8.288e-01;-7.871e-01;5.752e-01;8.080e-01;-4.077e-01;2.479e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.046048;8.084e-01;-6.795e-01;4.127e-01;-8.406e-01;5.104e-01;9.322e-01;8.292e-01;-7.868e-01;5.742e-01;8.084e-01;-4.077e-01;2.476e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.047048;8.088e-01;-6.795e-01;4.121e-01;-8.401e-01;5.095e-01;9.324e-01;8.295e-01;-7.864e-01;5.731e-01;8.088e-01;-4.077e-01;2.473e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.048048;8.092e-01;-6.795e-01;4.115e-01;-8.397e-01;5.086e-01;9.327e-01;8.299e-01;-7.861e-01;5.721e-01;8.092e-01;-4.077e-01;2.469e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.049048;8.096e-01;-6.795e-01;4.110e-01;-8.392e-01;5.076e-01;9.329e-01;8.302e-01;-7.858e-01;5.711e-01;8.096e-01;-4.077e-01;2.466e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.050048;8.100e-01;-6.794e-01;4.104e-01;-8.388e-01;5.067e-01;9.331e-01;8.305e-01;-7.855e-01;5.700e-01;8.100e-01;-4.077e-01;2.462e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.051048;8.104e-01;-6.794e-01;4.098e-01;-8.383e-01;5.057e-01;9.334e-01;8.309e-01;-7.851e-01;5.690e-01;8.104e-01;-4.076e-01;2.459e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.052048;8.108e-01;-6.794e-01;4.093e-01;-8.379e-01;5.048e-01;9.336e-01;8.312e-01;-7.848e-01;5.680e-01;8.108e-01;-4.076e-01;2.456e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.053048;8.112e-01;-6.794e-01;4.087e-01;-8.375e-01;5.038e-01;9.338e-01;8.316e-01;-7.845e-01;5.669e-01;8.112e-01;-4.076e-01;2.452e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.054048;8.116e-01;-6.793e-01;4.081e-01;-8.370e-01;5.029e-01;9.341e-01;8.319e-01;-7.841e-01;5.659e-01;8.116e-01;-4.076e-01;2.449e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.055048;8.120e-01;-6.793e-01;4.076e-01;-8.366e-01;5.019e-01;9.343e-01;8.323e-01;-7.838e-01;5.648e-01;8.120e-01;-4.076e-01;2.445e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.056048;8.124e-01;-6.793e-01;4.070e-01;-8.361e-01;5.010e-01;9.345e-01;8.326e-01;-7.835e-01;5.638e-01;8.124e-01;-4.076e-01;2.442e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.057048;8.128e-01;-6.793e-01;4.064e-01;-8.357e-01;5.000e-01;9.347e-01;8.330e-01;-7.831e-01;5.628e-01;8.128e-01;-4.076e-01;2.438e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.058048;8.132e-01;-6.792e-01;4.058e-01;-8.353e-01;4.991e-01;9.350e-01;8.333e-01;-7.828e-01;5.617e-01;8.132e-01;-4.075e-01;2.435e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.059048;8.136e-01;-6.792e-01;4.053e-01;-8.348e-01;4.981e-01;9.352e-01;8.337e-01;-7.825e-01;5.607e-01;8.136e-01;-4.075e-01;2.432e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.060048;8.140e-01;-6.792e-01;4.047e-01;-8.344e-01;4.972e-01;9.354e-01;8.340e-01;-7.821e-01;5.596e-01;8.140e-01;-4.075e-01;2.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.061048;8.144e-01;-6.792e-01;4.041e-01;-8.339e-01;4.962e-01;9.357e-01;8.344e-01;-7.818e-01;5.586e-01;8.144e-01;-4.075e-01;2.425e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.062048;8.148e-01;-6.792e-01;4.035e-01;-8.335e-01;4.953e-01;9.359e-01;8.347e-01;-7.815e-01;5.576e-01;8.148e-01;-4.075e-01;2.421e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.063048;8.152e-01;-6.791e-01;4.030e-01;-8.331e-01;4.943e-01;9.361e-01;8.350e-01;-7.812e-01;5.565e-01;8.152e-01;-4.075e-01;2.418e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.064048;8.156e-01;-6.791e-01;4.024e-01;-8.326e-01;4.933e-01;9.363e-01;8.354e-01;-7.808e-01;5.555e-01;8.156e-01;-4.075e-01;2.414e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.065048;8.160e-01;-6.791e-01;4.018e-01;-8.322e-01;4.924e-01;9.366e-01;8.357e-01;-7.805e-01;5.544e-01;8.160e-01;-4.075e-01;2.411e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.066048;8.164e-01;-6.791e-01;4.012e-01;-8.318e-01;4.914e-01;9.368e-01;8.361e-01;-7.802e-01;5.534e-01;8.164e-01;-4.074e-01;2.407e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.067048;8.168e-01;-6.790e-01;4.006e-01;-8.313e-01;4.905e-01;9.370e-01;8.364e-01;-7.799e-01;5.524e-01;8.168e-01;-4.074e-01;2.404e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.068048;8.172e-01;-6.790e-01;4.001e-01;-8.309e-01;4.895e-01;9.372e-01;8.368e-01;-7.795e-01;5.513e-01;8.172e-01;-4.074e-01;2.400e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.069048;8.176e-01;-6.790e-01;3.995e-01;-8.305e-01;4.886e-01;9.375e-01;8.371e-01;-7.792e-01;5.503e-01;8.176e-01;-4.074e-01;2.397e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.070048;8.180e-01;-6.790e-01;3.989e-01;-8.300e-01;4.876e-01;9.377e-01;8.375e-01;-7.789e-01;5.493e-01;8.180e-01;-4.074e-01;2.393e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.071048;8.184e-01;-6.790e-01;3.983e-01;-8.296e-01;4.867e-01;9.379e-01;8.378e-01;-7.785e-01;5.482e-01;8.184e-01;-4.074e-01;2.390e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.072048;8.188e-01;-6.789e-01;3.977e-01;-8.292e-01;4.857e-01;9.381e-01;8.382e-01;-7.782e-01;5.472e-01;8.188e-01;-4.074e-01;2.386e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.073048;8.192e-01;-6.789e-01;3.971e-01;-8.287e-01;4.848e-01;9.384e-01;8.385e-01;-7.779e-01;5.461e-01;8.192e-01;-4.073e-01;2.383e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.074048;8.196e-01;-6.789e-01;3.966e-01;-8.283e-01;4.838e-01;9.386e-01;8.388e-01;-7.776e-01;5.451e-01;8.196e-01;-4.073e-01;2.379e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.075048;8.200e-01;-6.789e-01;3.960e-01;-8.279e-01;4.829e-01;9.388e-01;8.392e-01;-7.772e-01;5.441e-01;8.200e-01;-4.073e-01;2.376e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.076048;8.204e-01;-6.788e-01;3.954e-01;-8.274e-01;4.819e-01;9.390e-01;8.395e-01;-7.769e-01;5.430e-01;8.204e-01;-4.073e-01;2.372e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.077048;8.208e-01;-6.788e-01;3.948e-01;-8.270e-01;4.810e-01;9.393e-01;8.399e-01;-7.766e-01;5.420e-01;8.208e-01;-4.073e-01;2.369e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.078048;8.212e-01;-6.788e-01;3.942e-01;-8.266e-01;4.800e-01;9.395e-01;8.402e-01;-7.763e-01;5.410e-01;8.212e-01;-4.073e-01;2.365e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.079048;8.216e-01;-6.788e-01;3.936e-01;-8.262e-01;4.791e-01;9.397e-01;8.406e-01;-7.760e-01;5.399e-01;8.216e-01;-4.073e-01;2.362e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.080048;8.220e-01;-6.788e-01;3.930e-01;-8.257e-01;4.781e-01;9.399e-01;8.409e-01;-7.756e-01;5.389e-01;8.220e-01;-4.073e-01;2.358e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.081048;8.224e-01;-6.787e-01;3.924e-01;-8.253e-01;4.772e-01;9.401e-01;8.413e-01;-7.753e-01;5.378e-01;8.224e-01;-4.072e-01;2.355e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.082048;8.228e-01;-6.787e-01;3.918e-01;-8.249e-01;4.762e-01;9.404e-01;8.416e-01;-7.750e-01;5.368e-01;8.228e-01;-4.072e-01;2.351e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.083048;8.232e-01;-6.787e-01;3.912e-01;-8.244e-01;4.753e-01;9.406e-01;8.420e-01;-7.747e-01;5.358e-01;8.232e-01;-4.072e-01;2.347e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.084048;8.236e-01;-6.787e-01;3.906e-01;-8.240e-01;4.743e-01;9.408e-01;8.423e-01;-7.743e-01;5.347e-01;8.236e-01;-4.072e-01;2.344e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.085048;8.240e-01;-6.787e-01;3.900e-01;-8.236e-01;4.733e-01;9.410e-01;8.426e-01;-7.740e-01;5.337e-01;8.240e-01;-4.072e-01;2.340e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.086048;8.244e-01;-6.786e-01;3.894e-01;-8.232e-01;4.724e-01;9.413e-01;8.430e-01;-7.737e-01;5.326e-01;8.244e-01;-4.072e-01;2.337e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.087048;8.248e-01;-6.786e-01;3.888e-01;-8.227e-01;4.714e-01;9.415e-01;8.433e-01;-7.734e-01;5.316e-01;8.248e-01;-4.072e-01;2.333e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.088048;8.252e-01;-6.786e-01;3.882e-01;-8.223e-01;4.705e-01;9.417e-01;8.437e-01;-7.731e-01;5.306e-01;8.252e-01;-4.072e-01;2.329e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.089048;8.256e-01;-6.786e-01;3.876e-01;-8.219e-01;4.695e-01;9.419e-01;8.440e-01;-7.727e-01;5.295e-01;8.256e-01;-4.071e-01;2.326e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.090048;8.260e-01;-6.785e-01;3.871e-01;-8.215e-01;4.686e-01;9.421e-01;8.444e-01;-7.724e-01;5.285e-01;8.260e-01;-4.071e-01;2.322e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.091048;8.264e-01;-6.785e-01;3.864e-01;-8.210e-01;4.676e-01;9.424e-01;8.447e-01;-7.721e-01;5.275e-01;8.264e-01;-4.071e-01;2.319e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.093048;8.272e-01;-6.785e-01;3.852e-01;-8.202e-01;4.657e-01;9.428e-01;8.454e-01;-7.715e-01;5.254e-01;8.272e-01;-4.071e-01;2.311e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.094048;8.276e-01;-6.785e-01;3.846e-01;-8.198e-01;4.648e-01;9.430e-01;8.458e-01;-7.711e-01;5.243e-01;8.276e-01;-4.071e-01;2.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.095048;8.280e-01;-6.784e-01;3.840e-01;-8.194e-01;4.638e-01;9.432e-01;8.461e-01;-7.708e-01;5.233e-01;8.280e-01;-4.071e-01;2.304e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.096048;8.284e-01;-6.784e-01;3.834e-01;-8.189e-01;4.628e-01;9.434e-01;8.465e-01;-7.705e-01;5.223e-01;8.284e-01;-4.071e-01;2.301e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.097048;8.288e-01;-6.784e-01;3.828e-01;-8.185e-01;4.619e-01;9.437e-01;8.468e-01;-7.702e-01;5.212e-01;8.288e-01;-4.070e-01;2.297e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.098048;8.292e-01;-6.784e-01;3.822e-01;-8.181e-01;4.609e-01;9.439e-01;8.471e-01;-7.699e-01;5.202e-01;8.292e-01;-4.070e-01;2.293e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.099048;8.296e-01;-6.784e-01;3.816e-01;-8.177e-01;4.600e-01;9.441e-01;8.475e-01;-7.695e-01;5.192e-01;8.296e-01;-4.070e-01;2.290e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.100048;8.300e-01;-6.783e-01;3.810e-01;-8.173e-01;4.590e-01;9.443e-01;8.478e-01;-7.692e-01;5.181e-01;8.300e-01;-4.070e-01;2.286e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.101048;8.304e-01;-6.783e-01;3.804e-01;-8.168e-01;4.581e-01;9.445e-01;8.482e-01;-7.689e-01;5.171e-01;8.304e-01;-4.070e-01;2.282e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.102048;8.308e-01;-6.783e-01;3.798e-01;-8.164e-01;4.571e-01;9.448e-01;8.485e-01;-7.686e-01;5.160e-01;8.308e-01;-4.070e-01;2.279e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.103048;8.312e-01;-6.783e-01;3.792e-01;-8.160e-01;4.562e-01;9.450e-01;8.489e-01;-7.683e-01;5.150e-01;8.312e-01;-4.070e-01;2.275e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.104048;8.316e-01;-6.783e-01;3.785e-01;-8.156e-01;4.552e-01;9.452e-01;8.492e-01;-7.680e-01;5.140e-01;8.316e-01;-4.070e-01;2.271e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.105048;8.320e-01;-6.782e-01;3.779e-01;-8.152e-01;4.542e-01;9.454e-01;8.496e-01;-7.676e-01;5.129e-01;8.320e-01;-4.069e-01;2.268e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.106048;8.324e-01;-6.782e-01;3.773e-01;-8.148e-01;4.533e-01;9.456e-01;8.499e-01;-7.673e-01;5.119e-01;8.324e-01;-4.069e-01;2.264e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.107048;8.328e-01;-6.782e-01;3.767e-01;-8.143e-01;4.523e-01;9.458e-01;8.503e-01;-7.670e-01;5.109e-01;8.328e-01;-4.069e-01;2.260e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.108048;8.332e-01;-6.782e-01;3.761e-01;-8.139e-01;4.514e-01;9.460e-01;8.506e-01;-7.667e-01;5.098e-01;8.332e-01;-4.069e-01;2.257e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.109048;8.336e-01;-6.782e-01;3.755e-01;-8.135e-01;4.504e-01;9.463e-01;8.509e-01;-7.664e-01;5.088e-01;8.336e-01;-4.069e-01;2.253e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.110048;8.340e-01;-6.781e-01;3.749e-01;-8.131e-01;4.495e-01;9.465e-01;8.513e-01;-7.661e-01;5.077e-01;8.340e-01;-4.069e-01;2.249e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.111048;8.344e-01;-6.781e-01;3.742e-01;-8.127e-01;4.485e-01;9.467e-01;8.516e-01;-7.657e-01;5.067e-01;8.344e-01;-4.069e-01;2.245e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.112048;8.348e-01;-6.781e-01;3.736e-01;-8.123e-01;4.475e-01;9.469e-01;8.520e-01;-7.654e-01;5.057e-01;8.348e-01;-4.069e-01;2.242e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.113048;8.352e-01;-6.781e-01;3.730e-01;-8.119e-01;4.466e-01;9.471e-01;8.523e-01;-7.651e-01;5.046e-01;8.352e-01;-4.068e-01;2.238e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.114048;8.356e-01;-6.781e-01;3.724e-01;-8.114e-01;4.456e-01;9.473e-01;8.527e-01;-7.648e-01;5.036e-01;8.356e-01;-4.068e-01;2.234e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.115048;8.360e-01;-6.780e-01;3.718e-01;-8.110e-01;4.447e-01;9.475e-01;8.530e-01;-7.645e-01;5.026e-01;8.360e-01;-4.068e-01;2.231e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.116048;8.364e-01;-6.780e-01;3.711e-01;-8.106e-01;4.437e-01;9.478e-01;8.534e-01;-7.642e-01;5.015e-01;8.364e-01;-4.068e-01;2.227e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.117048;8.368e-01;-6.780e-01;3.705e-01;-8.102e-01;4.428e-01;9.480e-01;8.537e-01;-7.639e-01;5.005e-01;8.368e-01;-4.068e-01;2.223e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.118048;8.372e-01;-6.780e-01;3.699e-01;-8.098e-01;4.418e-01;9.482e-01;8.541e-01;-7.635e-01;4.995e-01;8.372e-01;-4.068e-01;2.219e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.119048;8.376e-01;-6.780e-01;3.693e-01;-8.094e-01;4.408e-01;9.484e-01;8.544e-01;-7.632e-01;4.984e-01;8.376e-01;-4.068e-01;2.216e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.120048;8.380e-01;-6.779e-01;3.686e-01;-8.090e-01;4.399e-01;9.486e-01;8.547e-01;-7.629e-01;4.974e-01;8.380e-01;-4.068e-01;2.212e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.121048;8.384e-01;-6.779e-01;3.680e-01;-8.086e-01;4.389e-01;9.488e-01;8.551e-01;-7.626e-01;4.963e-01;8.384e-01;-4.068e-01;2.208e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.122048;8.388e-01;-6.779e-01;3.674e-01;-8.082e-01;4.380e-01;9.490e-01;8.554e-01;-7.623e-01;4.953e-01;8.388e-01;-4.067e-01;2.204e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.123048;8.392e-01;-6.779e-01;3.667e-01;-8.077e-01;4.370e-01;9.492e-01;8.558e-01;-7.620e-01;4.943e-01;8.392e-01;-4.067e-01;2.200e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.124048;8.396e-01;-6.779e-01;3.661e-01;-8.073e-01;4.360e-01;9.495e-01;8.561e-01;-7.617e-01;4.932e-01;8.396e-01;-4.067e-01;2.197e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.126048;8.404e-01;-6.778e-01;3.648e-01;-8.065e-01;4.341e-01;9.499e-01;8.568e-01;-7.611e-01;4.912e-01;8.404e-01;-4.067e-01;2.189e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.127048;8.408e-01;-6.778e-01;3.642e-01;-8.061e-01;4.332e-01;9.501e-01;8.572e-01;-7.607e-01;4.901e-01;8.408e-01;-4.067e-01;2.185e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.128048;8.412e-01;-6.778e-01;3.636e-01;-8.057e-01;4.322e-01;9.503e-01;8.575e-01;-7.604e-01;4.891e-01;8.412e-01;-4.067e-01;2.181e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.129048;8.416e-01;-6.778e-01;3.629e-01;-8.053e-01;4.312e-01;9.505e-01;8.579e-01;-7.601e-01;4.880e-01;8.416e-01;-4.067e-01;2.178e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.130048;8.420e-01;-6.777e-01;3.623e-01;-8.049e-01;4.303e-01;9.507e-01;8.582e-01;-7.598e-01;4.870e-01;8.420e-01;-4.066e-01;2.174e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.131048;8.424e-01;-6.777e-01;3.617e-01;-8.045e-01;4.293e-01;9.509e-01;8.585e-01;-7.595e-01;4.860e-01;8.424e-01;-4.066e-01;2.170e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.132048;8.428e-01;-6.777e-01;3.610e-01;-8.041e-01;4.284e-01;9.511e-01;8.589e-01;-7.592e-01;4.849e-01;8.428e-01;-4.066e-01;2.166e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.133048;8.432e-01;-6.777e-01;3.604e-01;-8.037e-01;4.274e-01;9.513e-01;8.592e-01;-7.589e-01;4.839e-01;8.432e-01;-4.066e-01;2.162e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.134048;8.436e-01;-6.777e-01;3.598e-01;-8.033e-01;4.265e-01;9.515e-01;8.596e-01;-7.586e-01;4.829e-01;8.436e-01;-4.066e-01;2.159e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.135048;8.440e-01;-6.776e-01;3.591e-01;-8.029e-01;4.255e-01;9.518e-01;8.599e-01;-7.583e-01;4.818e-01;8.440e-01;-4.066e-01;2.155e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.136048;8.444e-01;-6.776e-01;3.585e-01;-8.025e-01;4.245e-01;9.520e-01;8.603e-01;-7.580e-01;4.808e-01;8.444e-01;-4.066e-01;2.151e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.137048;8.448e-01;-6.776e-01;3.578e-01;-8.021e-01;4.236e-01;9.522e-01;8.606e-01;-7.576e-01;4.798e-01;8.448e-01;-4.066e-01;2.147e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.138048;8.452e-01;-6.776e-01;3.572e-01;-8.017e-01;4.226e-01;9.524e-01;8.610e-01;-7.573e-01;4.787e-01;8.452e-01;-4.066e-01;2.143e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.139048;8.456e-01;-6.776e-01;3.566e-01;-8.013e-01;4.216e-01;9.526e-01;8.613e-01;-7.570e-01;4.777e-01;8.456e-01;-4.065e-01;2.139e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.140048;8.460e-01;-6.776e-01;3.559e-01;-8.009e-01;4.207e-01;9.528e-01;8.617e-01;-7.567e-01;4.766e-01;8.460e-01;-4.065e-01;2.135e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.141048;8.464e-01;-6.775e-01;3.553e-01;-8.005e-01;4.197e-01;9.530e-01;8.620e-01;-7.564e-01;4.756e-01;8.464e-01;-4.065e-01;2.132e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.142048;8.468e-01;-6.775e-01;3.546e-01;-8.001e-01;4.188e-01;9.532e-01;8.623e-01;-7.561e-01;4.746e-01;8.468e-01;-4.065e-01;2.128e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.145048;8.480e-01;-6.775e-01;3.527e-01;-7.989e-01;4.159e-01;9.538e-01;8.634e-01;-7.552e-01;4.715e-01;8.480e-01;-4.065e-01;2.116e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.146048;8.484e-01;-6.774e-01;3.520e-01;-7.985e-01;4.149e-01;9.540e-01;8.637e-01;-7.549e-01;4.704e-01;8.484e-01;-4.065e-01;2.112e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.147048;8.488e-01;-6.774e-01;3.514e-01;-7.981e-01;4.140e-01;9.542e-01;8.641e-01;-7.546e-01;4.694e-01;8.488e-01;-4.065e-01;2.108e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.148048;8.492e-01;-6.774e-01;3.507e-01;-7.977e-01;4.130e-01;9.544e-01;8.644e-01;-7.543e-01;4.684e-01;8.492e-01;-4.064e-01;2.104e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.149048;8.496e-01;-6.774e-01;3.501e-01;-7.973e-01;4.120e-01;9.546e-01;8.648e-01;-7.540e-01;4.673e-01;8.496e-01;-4.064e-01;2.100e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.150004;8.500e-01;-6.774e-01;3.495e-01;-7.969e-01;4.111e-01;9.548e-01;8.651e-01;-7.537e-01;4.663e-01;8.500e-01;-4.064e-01;2.097e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.151020;8.500e-01;-6.770e-01;3.486e-01;-7.965e-01;4.101e-01;9.546e-01;8.650e-01;-7.534e-01;4.653e-01;8.500e-01;-4.062e-01;2.092e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.153020;8.500e-01;-6.764e-01;3.470e-01;-7.957e-01;4.082e-01;9.541e-01;8.649e-01;-7.528e-01;4.633e-01;8.500e-01;-4.058e-01;2.082e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.154020;8.500e-01;-6.761e-01;3.462e-01;-7.954e-01;4.073e-01;9.538e-01;8.649e-01;-7.525e-01;4.623e-01;8.500e-01;-4.056e-01;2.077e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.155020;8.500e-01;-6.758e-01;3.454e-01;-7.950e-01;4.063e-01;9.536e-01;8.648e-01;-7.522e-01;4.613e-01;8.500e-01;-4.055e-01;2.072e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.156020;8.500e-01;-6.754e-01;3.446e-01;-7.946e-01;4.054e-01;9.534e-01;8.648e-01;-7.519e-01;4.603e-01;8.500e-01;-4.053e-01;2.068e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.157020;8.500e-01;-6.752e-01;3.438e-01;-7.943e-01;4.045e-01;9.531e-01;8.647e-01;-7.516e-01;4.594e-01;8.500e-01;-4.051e-01;2.063e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.158020;8.500e-01;-6.749e-01;3.431e-01;-7.940e-01;4.036e-01;9.529e-01;8.647e-01;-7.513e-01;4.584e-01;8.500e-01;-4.049e-01;2.059e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.159020;8.500e-01;-6.746e-01;3.424e-01;-7.936e-01;4.028e-01;9.527e-01;8.646e-01;-7.511e-01;4.575e-01;8.500e-01;-4.047e-01;2.054e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.160020;8.500e-01;-6.743e-01;3.417e-01;-7.933e-01;4.020e-01;9.525e-01;8.646e-01;-7.508e-01;4.567e-01;8.500e-01;-4.046e-01;2.050e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.161020;8.500e-01;-6.740e-01;3.410e-01;-7.930e-01;4.012e-01;9.523e-01;8.645e-01;-7.506e-01;4.558e-01;8.500e-01;-4.044e-01;2.046e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.162020;8.500e-01;-6.738e-01;3.403e-01;-7.927e-01;4.004e-01;9.521e-01;8.645e-01;-7.503e-01;4.550e-01;8.500e-01;-4.043e-01;2.042e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
22.163020;8.500e-01;-6.735e-01;3.397e-01;-7.924e-01;3.997e-01;9.519e-01;8.644e-01;-7.501e-01;4.543e-01;8.500e-01;-4.041e-01;2.038e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.164020;8.500e-01;-6.733e-01;3.391e-01;-7.921e-01;3.989e-01;9.517e-01;8.644e-01;-7.499e-01;4.535e-01;8.500e-01;-4.040e-01;2.035e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.165020;8.500e-01;-6.731e-01;3.385e-01;-7.919e-01;3.983e-01;9.516e-01;8.644e-01;-7.497e-01;4.528e-01;8.500e-01;-4.039e-01;2.031e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.166020;8.500e-01;-6.729e-01;3.380e-01;-7.916e-01;3.976e-01;9.514e-01;8.643e-01;-7.495e-01;4.521e-01;8.500e-01;-4.037e-01;2.028e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.167020;8.500e-01;-6.727e-01;3.374e-01;-7.914e-01;3.970e-01;9.512e-01;8.643e-01;-7.493e-01;4.514e-01;8.500e-01;-4.036e-01;2.025e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.168020;8.500e-01;-6.725e-01;3.369e-01;-7.911e-01;3.964e-01;9.511e-01;8.643e-01;-7.491e-01;4.508e-01;8.500e-01;-4.035e-01;2.022e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.169020;8.500e-01;-6.723e-01;3.364e-01;-7.909e-01;3.958e-01;9.509e-01;8.642e-01;-7.489e-01;4.502e-01;8.500e-01;-4.034e-01;2.019e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.170020;8.500e-01;-6.721e-01;3.360e-01;-7.907e-01;3.952e-01;9.508e-01;8.642e-01;-7.488e-01;4.496e-01;8.500e-01;-4.033e-01;2.016e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.171020;8.500e-01;-6.719e-01;3.355e-01;-7.905e-01;3.947e-01;9.507e-01;8.642e-01;-7.486e-01;4.491e-01;8.500e-01;-4.032e-01;2.013e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.172020;8.500e-01;-6.718e-01;3.351e-01;-7.903e-01;3.942e-01;9.505e-01;8.641e-01;-7.484e-01;4.485e-01;8.500e-01;-4.031e-01;2.011e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.173020;8.500e-01;-6.716e-01;3.347e-01;-7.901e-01;3.937e-01;9.504e-01;8.641e-01;-7.483e-01;4.480e-01;8.500e-01;-4.030e-01;2.008e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.174020;8.500e-01;-6.714e-01;3.343e-01;-7.899e-01;3.933e-01;9.503e-01;8.641e-01;-7.482e-01;4.476e-01;8.500e-01;-4.029e-01;2.006e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.175020;8.500e-01;-6.713e-01;3.339e-01;-7.898e-01;3.929e-01;9.502e-01;8.641e-01;-7.480e-01;4.471e-01;8.500e-01;-4.028e-01;2.004e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.176020;8.500e-01;-6.712e-01;3.336e-01;-7.896e-01;3.925e-01;9.501e-01;8.640e-01;-7.479e-01;4.467e-01;8.500e-01;-4.027e-01;2.002e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.177020;8.500e-01;-6.710e-01;3.333e-01;-7.895e-01;3.921e-01;9.500e-01;8.640e-01;-7.478e-01;4.463e-01;8.500e-01;-4.026e-01;2.000e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.178020;8.500e-01;-6.709e-01;3.329e-01;-7.893e-01;3.917e-01;9.499e-01;8.640e-01;-7.477e-01;4.459e-01;8.500e-01;-4.026e-01;1.998e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.179020;8.500e-01;-6.708e-01;3.326e-01;-7.892e-01;3.913e-01;9.498e-01;8.640e-01;-7.476e-01;4.455e-01;8.500e-01;-4.025e-01;1.996e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.180020;8.500e-01;-6.707e-01;3.324e-01;-7.891e-01;3.910e-01;9.497e-01;8.640e-01;-7.475e-01;4.452e-01;8.500e-01;-4.024e-01;1.994e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.181020;8.500e-01;-6.706e-01;3.321e-01;-7.889e-01;3.907e-01;9.496e-01;8.639e-01;-7.474e-01;4.448e-01;8.500e-01;-4.024e-01;1.993e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.182020;8.500e-01;-6.705e-01;3.318e-01;-7.888e-01;3.904e-01;9.496e-01;8.639e-01;-7.473e-01;4.445e-01;8.500e-01;-4.023e-01;1.991e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.183020;8.500e-01;-6.704e-01;3.316e-01;-7.887e-01;3.901e-01;9.495e-01;8.639e-01;-7.472e-01;4.442e-01;8.500e-01;-4.022e-01;1.990e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.184020;8.500e-01;-6.703e-01;3.314e-01;-7.886e-01;3.899e-01;9.494e-01;8.639e-01;-7.471e-01;4.440e-01;8.500e-01;-4.022e-01;1.988e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.185020;8.500e-01;-6.702e-01;3.312e-01;-7.885e-01;3.896e-01;9.494e-01;8.639e-01;-7.470e-01;4.437e-01;8.500e-01;-4.021e-01;1.987e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.186020;8.500e-01;-6.702e-01;3.310e-01;-7.884e-01;3.894e-01;9.493e-01;8.639e-01;-7.469e-01;4.434e-01;8.500e-01;-4.021e-01;1.986e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.187020;8.500e-01;-6.701e-01;3.308e-01;-7.883e-01;3.891e-01;9.492e-01;8.638e-01;-7.469e-01;4.432e-01;8.500e-01;-4.021e-01;1.985e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.188020;8.500e-01;-6.700e-01;3.306e-01;-7.883e-01;3.889e-01;9.492e-01;8.638e-01;-7.468e-01;4.430e-01;8.500e-01;-4.020e-01;1.984e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.189020;8.500e-01;-6.699e-01;3.304e-01;-7.882e-01;3.887e-01;9.491e-01;8.638e-01;-7.468e-01;4.428e-01;8.500e-01;-4.020e-01;1.983e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.190020;8.500e-01;-6.699e-01;3.303e-01;-7.881e-01;3.885e-01;9.491e-01;8.638e-01;-7.467e-01;4.426e-01;8.500e-01;-4.019e-01;1.982e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.191020;8.500e-01;-6.698e-01;3.301e-01;-7.880e-01;3.884e-01;9.490e-01;8.638e-01;-7.466e-01;4.424e-01;8.500e-01;-4.019e-01;1.981e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.192020;8.500e-01;-6.698e-01;3.300e-01;-7.880e-01;3.882e-01;9.490e-01;8.638e-01;-7.466e-01;4.422e-01;8.500e-01;-4.019e-01;1.980e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.193020;8.500e-01;-6.697e-01;3.298e-01;-7.879e-01;3.880e-01;9.490e-01;8.638e-01;-7.465e-01;4.420e-01;8.500e-01;-4.018e-01;1.979e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.194020;8.500e-01;-6.697e-01;3.297e-01;-7.879e-01;3.879e-01;9.489e-01;8.638e-01;-7.465e-01;4.419e-01;8.500e-01;-4.018e-01;1.978e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.195020;8.500e-01;-6.696e-01;3.296e-01;-7.878e-01;3.878e-01;9.489e-01;8.638e-01;-7.465e-01;4.417e-01;8.500e-01;-4.018e-01;1.978e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.196020;8.500e-01;-6.696e-01;3.295e-01;-7.877e-01;3.876e-01;9.488e-01;8.638e-01;-7.464e-01;4.416e-01;8.500e-01;-4.018e-01;1.977e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.197020;8.500e-01;-6.695e-01;3.294e-01;-7.877e-01;3.875e-01;9.488e-01;8.638e-01;-7.464e-01;4.415e-01;8.500e-01;-4.017e-01;1.976e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.198020;8.500e-01;-6.695e-01;3.293e-01;-7.877e-01;3.874e-01;9.488e-01;8.637e-01;-7.463e-01;4.414e-01;8.500e-01;-4.017e-01;1.976e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.199020;8.500e-01;-6.695e-01;3.292e-01;-7.876e-01;3.873e-01;9.488e-01;8.637e-01;-7.463e-01;4.412e-01;8.500e-01;-4.017e-01;1.975e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
