time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.200020;8.500e-01;-6.694e-01;3.291e-01;-7.876e-01;3.872e-01;9.487e-01;8.637e-01;-7.463e-01;4.411e-01;8.500e-01;-4.017e-01;1.975e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.201020;8.500e-01;-6.694e-01;3.290e-01;-7.875e-01;3.871e-01;9.487e-01;8.637e-01;-7.462e-01;4.410e-01;8.500e-01;-4.016e-01;1.974e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.202020;8.500e-01;-6.694e-01;3.290e-01;-7.875e-01;3.870e-01;9.487e-01;8.637e-01;-7.462e-01;4.409e-01;8.500e-01;-4.016e-01;1.974e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.203020;8.500e-01;-6.694e-01;3.289e-01;-7.875e-01;3.869e-01;9.487e-01;8.637e-01;-7.462e-01;4.409e-01;8.500e-01;-4.016e-01;1.973e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.204020;8.500e-01;-6.693e-01;3.288e-01;-7.874e-01;3.868e-01;9.486e-01;8.637e-01;-7.462e-01;4.408e-01;8.500e-01;-4.016e-01;1.973e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.205020;8.500e-01;-6.693e-01;3.287e-01;-7.874e-01;3.868e-01;9.486e-01;8.637e-01;-7.461e-01;4.407e-01;8.500e-01;-4.016e-01;1.972e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.206020;8.500e-01;-6.693e-01;3.287e-01;-7.874e-01;3.867e-01;9.486e-01;8.637e-01;-7.461e-01;4.406e-01;8.500e-01;-4.016e-01;1.972e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.207020;8.500e-01;-6.693e-01;3.286e-01;-7.874e-01;3.866e-01;9.486e-01;8.637e-01;-7.461e-01;4.406e-01;8.500e-01;-4.016e-01;1.972e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.208020;8.500e-01;-6.692e-01;3.286e-01;-7.873e-01;3.866e-01;9.486e-01;8.637e-01;-7.461e-01;4.405e-01;8.500e-01;-4.015e-01;1.971e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.209020;8.500e-01;-6.692e-01;3.285e-01;-7.873e-01;3.865e-01;9.486e-01;8.637e-01;-7.461e-01;4.404e-01;8.500e-01;-4.015e-01;1.971e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.210020;8.500e-01;-6.692e-01;3.285e-01;-7.873e-01;3.865e-01;9.485e-01;8.637e-01;-7.460e-01;4.404e-01;8.500e-01;-4.015e-01;1.971e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.211020;8.500e-01;-6.692e-01;3.284e-01;-7.873e-01;3.864e-01;9.485e-01;8.637e-01;-7.460e-01;4.403e-01;8.500e-01;-4.015e-01;1.971e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.212020;8.500e-01;-6.692e-01;3.284e-01;-7.873e-01;3.864e-01;9.485e-01;8.637e-01;-7.460e-01;4.403e-01;8.500e-01;-4.015e-01;1.970e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.213020;8.500e-01;-6.692e-01;3.284e-01;-7.872e-01;3.863e-01;9.485e-01;8.637e-01;-7.460e-01;4.402e-01;8.500e-01;-4.015e-01;1.970e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.214020;8.500e-01;-6.691e-01;3.283e-01;-7.872e-01;3.863e-01;9.485e-01;8.637e-01;-7.460e-01;4.402e-01;8.500e-01;-4.015e-01;1.970e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.215020;8.500e-01;-6.691e-01;3.283e-01;-7.872e-01;3.862e-01;9.485e-01;8.637e-01;-7.460e-01;4.401e-01;8.500e-01;-4.015e-01;1.970e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.216020;8.500e-01;-6.691e-01;3.283e-01;-7.872e-01;3.862e-01;9.485e-01;8.637e-01;-7.460e-01;4.401e-01;8.500e-01;-4.015e-01;1.970e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.217020;8.500e-01;-6.691e-01;3.282e-01;-7.872e-01;3.862e-01;9.485e-01;8.637e-01;-7.460e-01;4.401e-01;8.500e-01;-4.015e-01;1.969e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.218020;8.500e-01;-6.691e-01;3.282e-01;-7.872e-01;3.861e-01;9.485e-01;8.637e-01;-7.460e-01;4.400e-01;8.500e-01;-4.015e-01;1.969e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.219020;8.500e-01;-6.691e-01;3.282e-01;-7.872e-01;3.861e-01;9.485e-01;8.637e-01;-7.459e-01;4.400e-01;8.500e-01;-4.015e-01;1.969e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.220020;8.500e-01;-6.691e-01;3.282e-01;-7.871e-01;3.861e-01;9.485e-01;8.637e-01;-7.459e-01;4.400e-01;8.500e-01;-4.014e-01;1.969e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.221020;8.500e-01;-6.691e-01;3.281e-01;-7.871e-01;3.861e-01;9.484e-01;8.637e-01;-7.459e-01;4.400e-01;8.500e-01;-4.014e-01;1.969e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.223020;8.500e-01;-6.691e-01;3.281e-01;-7.871e-01;3.860e-01;9.484e-01;8.637e-01;-7.459e-01;4.399e-01;8.500e-01;-4.014e-01;1.969e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.224020;8.500e-01;-6.690e-01;3.281e-01;-7.871e-01;3.860e-01;9.484e-01;8.637e-01;-7.459e-01;4.399e-01;8.500e-01;-4.014e-01;1.969e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.225020;8.500e-01;-6.690e-01;3.281e-01;-7.871e-01;3.860e-01;9.484e-01;8.637e-01;-7.459e-01;4.399e-01;8.500e-01;-4.014e-01;1.968e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.226020;8.500e-01;-6.690e-01;3.281e-01;-7.871e-01;3.859e-01;9.484e-01;8.637e-01;-7.459e-01;4.398e-01;8.500e-01;-4.014e-01;1.968e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.227020;8.500e-01;-6.690e-01;3.280e-01;-7.871e-01;3.859e-01;9.484e-01;8.637e-01;-7.459e-01;4.398e-01;8.500e-01;-4.014e-01;1.968e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.236020;8.500e-01;-6.690e-01;3.280e-01;-7.871e-01;3.858e-01;9.484e-01;8.637e-01;-7.459e-01;4.397e-01;8.500e-01;-4.014e-01;1.968e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.237020;8.500e-01;-6.690e-01;3.279e-01;-7.870e-01;3.858e-01;9.484e-01;8.637e-01;-7.459e-01;4.397e-01;8.500e-01;-4.014e-01;1.968e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.240020;8.500e-01;-6.690e-01;3.279e-01;-7.870e-01;3.858e-01;9.484e-01;8.637e-01;-7.459e-01;4.397e-01;8.500e-01;-4.014e-01;1.968e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.241020;8.500e-01;-6.690e-01;3.279e-01;-7.870e-01;3.858e-01;9.484e-01;8.637e-01;-7.458e-01;4.397e-01;8.500e-01;-4.014e-01;1.968e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.242020;8.500e-01;-6.690e-01;3.279e-01;-7.870e-01;3.858e-01;9.484e-01;8.637e-01;-7.458e-01;4.397e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.245020;8.500e-01;-6.690e-01;3.279e-01;-7.870e-01;3.858e-01;9.484e-01;8.637e-01;-7.458e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.249020;8.500e-01;-6.690e-01;3.279e-01;-7.870e-01;3.857e-01;9.484e-01;8.637e-01;-7.458e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.275020;8.500e-01;-6.690e-01;3.279e-01;-7.870e-01;3.857e-01;9.484e-01;8.637e-01;-7.458e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.276020;8.500e-01;-6.690e-01;3.278e-01;-7.870e-01;3.857e-01;9.484e-01;8.637e-01;-7.458e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.287020;8.500e-01;-6.690e-01;3.278e-01;-7.870e-01;3.857e-01;9.484e-01;8.637e-01;-7.458e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.288020;8.500e-01;-6.690e-01;3.278e-01;-7.870e-01;3.857e-01;9.484e-01;8.636e-01;-7.458e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.386020;8.500e-01;-6.690e-01;3.278e-01;-7.870e-01;3.857e-01;9.484e-01;8.636e-01;-7.458e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.387020;8.500e-01;-6.690e-01;3.278e-01;-7.870e-01;3.857e-01;9.483e-01;8.636e-01;-7.458e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.903020;8.500e-01;-6.690e-01;3.278e-01;-7.870e-01;3.857e-01;9.483e-01;8.636e-01;-7.458e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.904020;8.500e-01;-6.690e-01;3.278e-01;-7.870e-01;3.857e-01;9.483e-01;8.636e-01;-7.459e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.989995;8.500e-01;-6.690e-01;3.278e-01;-7.870e-01;3.857e-01;9.483e-01;8.636e-01;-7.459e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.990003;8.500e-01;-6.690e-01;3.278e-01;-7.870e-01;3.857e-01;9.484e-01;8.637e-01;-7.459e-01;4.396e-01;8.500e-01;-4.014e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.991005;8.598e-01;-6.766e-01;3.317e-01;-7.869e-01;3.858e-01;9.593e-01;8.734e-01;-7.460e-01;4.392e-01;8.598e-01;-4.060e-01;1.990e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
24.992285;8.722e-01;-6.861e-01;3.367e-01;-7.866e-01;3.861e-01;9.732e-01;8.858e-01;-7.461e-01;4.388e-01;8.722e-01;-4.117e-01;2.020e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
24.993053;8.797e-01;-6.917e-01;3.396e-01;-7.863e-01;3.861e-01;9.816e-01;8.933e-01;-7.460e-01;4.384e-01;8.797e-01;-4.150e-01;2.038e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
24.994382;8.926e-01;-7.013e-01;3.442e-01;-7.857e-01;3.856e-01;9.959e-01;9.062e-01;-7.458e-01;4.372e-01;8.926e-01;-4.208e-01;2.065e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
24.995022;8.988e-01;-7.061e-01;3.462e-01;-7.855e-01;3.851e-01;1.003e+00;9.124e-01;-7.459e-01;4.364e-01;8.988e-01;-4.236e-01;2.077e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
24.996046;9.088e-01;-7.139e-01;3.489e-01;-7.855e-01;3.839e-01;1.013e+00;9.222e-01;-7.462e-01;4.347e-01;9.088e-01;-4.283e-01;2.093e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
24.997070;9.187e-01;-7.219e-01;3.510e-01;-7.857e-01;3.821e-01;1.024e+00;9.321e-01;-7.468e-01;4.324e-01;9.187e-01;-4.331e-01;2.106e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
24.998094;9.287e-01;-7.300e-01;3.525e-01;-7.861e-01;3.796e-01;1.034e+00;9.419e-01;-7.475e-01;4.295e-01;9.287e-01;-4.380e-01;2.115e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
24.999067;9.382e-01;-7.378e-01;3.533e-01;-7.864e-01;3.766e-01;1.044e+00;9.511e-01;-7.482e-01;4.261e-01;9.382e-01;-4.427e-01;2.120e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
25.000003;9.473e-01;-7.452e-01;3.534e-01;-7.867e-01;3.731e-01;1.053e+00;9.600e-01;-7.490e-01;4.223e-01;9.473e-01;-4.471e-01;2.121e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
25.001019;9.571e-01;-7.533e-01;3.528e-01;-7.870e-01;3.686e-01;1.063e+00;9.696e-01;-7.498e-01;4.174e-01;9.571e-01;-4.520e-01;2.117e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
25.002043;9.671e-01;-7.613e-01;3.515e-01;-7.873e-01;3.634e-01;1.073e+00;9.792e-01;-7.505e-01;4.118e-01;9.671e-01;-4.568e-01;2.109e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
25.003067;9.770e-01;-7.693e-01;3.493e-01;-7.874e-01;3.575e-01;1.082e+00;9.888e-01;-7.512e-01;4.054e-01;9.770e-01;-4.616e-01;2.096e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
25.004091;9.870e-01;-7.771e-01;3.463e-01;-7.873e-01;3.508e-01;1.091e+00;9.983e-01;-7.517e-01;3.983e-01;9.870e-01;-4.662e-01;2.078e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
25.005115;9.970e-01;-7.847e-01;3.424e-01;-7.871e-01;3.434e-01;1.100e+00;1.008e+00;-7.521e-01;3.904e-01;9.970e-01;-4.708e-01;2.054e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
25.006139;1.007e+00;-7.921e-01;3.377e-01;-7.866e-01;3.353e-01;1.108e+00;1.017e+00;-7.523e-01;3.818e-01;1.007e+00;-4.752e-01;2.026e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
25.007163;1.017e+00;-7.993e-01;3.320e-01;-7.860e-01;3.265e-01;1.116e+00;1.027e+00;-7.524e-01;3.725e-01;1.017e+00;-4.796e-01;1.992e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
25.008002;1.025e+00;-8.050e-01;3.270e-01;-7.853e-01;3.190e-01;1.123e+00;1.034e+00;-7.523e-01;3.646e-01;1.025e+00;-4.830e-01;1.962e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
25.009026;1.035e+00;-8.118e-01;3.207e-01;-7.844e-01;3.099e-01;1.131e+00;1.044e+00;-7.520e-01;3.550e-01;1.035e+00;-4.871e-01;1.924e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
25.010003;1.044e+00;-8.181e-01;3.147e-01;-7.833e-01;3.013e-01;1.139e+00;1.053e+00;-7.515e-01;3.459e-01;1.044e+00;-4.909e-01;1.888e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
25.011019;1.044e+00;-8.168e-01;3.053e-01;-7.821e-01;2.923e-01;1.136e+00;1.052e+00;-7.508e-01;3.367e-01;1.044e+00;-4.901e-01;1.832e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
25.012188;1.044e+00;-8.152e-01;2.945e-01;-7.806e-01;2.819e-01;1.133e+00;1.052e+00;-7.498e-01;3.261e-01;1.044e+00;-4.891e-01;1.767e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
25.013212;1.044e+00;-8.137e-01;2.851e-01;-7.791e-01;2.730e-01;1.130e+00;1.051e+00;-7.489e-01;3.170e-01;1.044e+00;-4.882e-01;1.711e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.014236;1.044e+00;-8.122e-01;2.759e-01;-7.776e-01;2.642e-01;1.127e+00;1.051e+00;-7.479e-01;3.079e-01;1.044e+00;-4.873e-01;1.655e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.015004;1.044e+00;-8.109e-01;2.691e-01;-7.764e-01;2.577e-01;1.125e+00;1.050e+00;-7.470e-01;3.013e-01;1.044e+00;-4.865e-01;1.615e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.016028;1.044e+00;-8.092e-01;2.603e-01;-7.748e-01;2.492e-01;1.123e+00;1.050e+00;-7.459e-01;2.926e-01;1.044e+00;-4.855e-01;1.562e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.017001;1.044e+00;-8.076e-01;2.521e-01;-7.732e-01;2.414e-01;1.120e+00;1.049e+00;-7.447e-01;2.846e-01;1.044e+00;-4.846e-01;1.513e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.018383;1.044e+00;-8.053e-01;2.408e-01;-7.710e-01;2.306e-01;1.117e+00;1.049e+00;-7.431e-01;2.735e-01;1.044e+00;-4.832e-01;1.445e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.019305;1.044e+00;-8.037e-01;2.336e-01;-7.695e-01;2.237e-01;1.115e+00;1.048e+00;-7.419e-01;2.664e-01;1.044e+00;-4.822e-01;1.402e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.020687;1.044e+00;-8.014e-01;2.231e-01;-7.673e-01;2.136e-01;1.111e+00;1.048e+00;-7.402e-01;2.561e-01;1.044e+00;-4.808e-01;1.339e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.021148;1.044e+00;-8.006e-01;2.197e-01;-7.665e-01;2.104e-01;1.110e+00;1.047e+00;-7.397e-01;2.528e-01;1.044e+00;-4.804e-01;1.318e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.022070;1.044e+00;-7.991e-01;2.131e-01;-7.651e-01;2.041e-01;1.108e+00;1.047e+00;-7.386e-01;2.463e-01;1.044e+00;-4.795e-01;1.279e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.023452;1.044e+00;-7.969e-01;2.036e-01;-7.630e-01;1.949e-01;1.106e+00;1.047e+00;-7.369e-01;2.369e-01;1.044e+00;-4.781e-01;1.222e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.024374;1.044e+00;-7.954e-01;1.975e-01;-7.616e-01;1.891e-01;1.104e+00;1.046e+00;-7.358e-01;2.309e-01;1.044e+00;-4.773e-01;1.185e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.025295;1.044e+00;-7.940e-01;1.917e-01;-7.602e-01;1.835e-01;1.102e+00;1.046e+00;-7.348e-01;2.251e-01;1.044e+00;-4.764e-01;1.150e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
25.026217;1.044e+00;-7.926e-01;1.860e-01;-7.589e-01;1.781e-01;1.100e+00;1.046e+00;-7.337e-01;2.196e-01;1.044e+00;-4.756e-01;1.116e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.027138;1.044e+00;-7.913e-01;1.805e-01;-7.576e-01;1.729e-01;1.099e+00;1.045e+00;-7.327e-01;2.142e-01;1.044e+00;-4.748e-01;1.083e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.028060;1.044e+00;-7.900e-01;1.753e-01;-7.564e-01;1.678e-01;1.097e+00;1.045e+00;-7.317e-01;2.090e-01;1.044e+00;-4.740e-01;1.052e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.029442;1.044e+00;-7.881e-01;1.678e-01;-7.546e-01;1.606e-01;1.095e+00;1.045e+00;-7.303e-01;2.016e-01;1.044e+00;-4.729e-01;1.007e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.030364;1.044e+00;-7.869e-01;1.630e-01;-7.535e-01;1.561e-01;1.093e+00;1.044e+00;-7.294e-01;1.969e-01;1.044e+00;-4.722e-01;9.780e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.031286;1.044e+00;-7.858e-01;1.584e-01;-7.524e-01;1.517e-01;1.092e+00;1.044e+00;-7.285e-01;1.924e-01;1.044e+00;-4.715e-01;9.505e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.032207;1.044e+00;-7.847e-01;1.540e-01;-7.513e-01;1.475e-01;1.091e+00;1.044e+00;-7.277e-01;1.880e-01;1.044e+00;-4.708e-01;9.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.033129;1.044e+00;-7.836e-01;1.498e-01;-7.503e-01;1.434e-01;1.089e+00;1.044e+00;-7.268e-01;1.839e-01;1.044e+00;-4.702e-01;8.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.034050;1.044e+00;-7.826e-01;1.457e-01;-7.493e-01;1.395e-01;1.088e+00;1.043e+00;-7.260e-01;1.799e-01;1.044e+00;-4.695e-01;8.744e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.035109;1.044e+00;-7.814e-01;1.413e-01;-7.482e-01;1.353e-01;1.087e+00;1.043e+00;-7.252e-01;1.755e-01;1.044e+00;-4.689e-01;8.477e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.036133;1.044e+00;-7.804e-01;1.372e-01;-7.472e-01;1.313e-01;1.086e+00;1.043e+00;-7.244e-01;1.714e-01;1.044e+00;-4.682e-01;8.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.037157;1.044e+00;-7.794e-01;1.333e-01;-7.462e-01;1.276e-01;1.084e+00;1.043e+00;-7.236e-01;1.676e-01;1.044e+00;-4.676e-01;7.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.038181;1.044e+00;-7.784e-01;1.295e-01;-7.453e-01;1.240e-01;1.083e+00;1.042e+00;-7.228e-01;1.639e-01;1.044e+00;-4.671e-01;7.772e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
25.039205;1.044e+00;-7.775e-01;1.260e-01;-7.445e-01;1.206e-01;1.082e+00;1.042e+00;-7.221e-01;1.604e-01;1.044e+00;-4.665e-01;7.559e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.040229;1.044e+00;-7.767e-01;1.226e-01;-7.436e-01;1.174e-01;1.081e+00;1.042e+00;-7.215e-01;1.571e-01;1.044e+00;-4.660e-01;7.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.041253;1.044e+00;-7.758e-01;1.194e-01;-7.428e-01;1.143e-01;1.080e+00;1.042e+00;-7.208e-01;1.539e-01;1.044e+00;-4.655e-01;7.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.042277;1.044e+00;-7.751e-01;1.163e-01;-7.421e-01;1.114e-01;1.079e+00;1.042e+00;-7.202e-01;1.509e-01;1.044e+00;-4.650e-01;6.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.043301;1.044e+00;-7.743e-01;1.134e-01;-7.414e-01;1.086e-01;1.078e+00;1.042e+00;-7.196e-01;1.480e-01;1.044e+00;-4.646e-01;6.805e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.044003;1.044e+00;-7.738e-01;1.115e-01;-7.409e-01;1.068e-01;1.078e+00;1.041e+00;-7.193e-01;1.461e-01;1.044e+00;-4.643e-01;6.691e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.045283;1.044e+00;-7.730e-01;1.082e-01;-7.401e-01;1.036e-01;1.077e+00;1.041e+00;-7.186e-01;1.429e-01;1.044e+00;-4.638e-01;6.492e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.046283;1.044e+00;-7.724e-01;1.058e-01;-7.395e-01;1.013e-01;1.076e+00;1.041e+00;-7.181e-01;1.405e-01;1.044e+00;-4.634e-01;6.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.047180;1.044e+00;-7.718e-01;1.037e-01;-7.390e-01;9.925e-02;1.076e+00;1.041e+00;-7.177e-01;1.384e-01;1.044e+00;-4.631e-01;6.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.048077;1.044e+00;-7.713e-01;1.017e-01;-7.385e-01;9.734e-02;1.075e+00;1.041e+00;-7.173e-01;1.364e-01;1.044e+00;-4.628e-01;6.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.049870;1.044e+00;-7.704e-01;9.793e-02;-7.376e-01;9.376e-02;1.074e+00;1.041e+00;-7.166e-01;1.328e-01;1.044e+00;-4.622e-01;5.876e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.050767;1.044e+00;-7.699e-01;9.619e-02;-7.372e-01;9.210e-02;1.073e+00;1.041e+00;-7.162e-01;1.310e-01;1.044e+00;-4.620e-01;5.772e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.051664;1.044e+00;-7.695e-01;9.453e-02;-7.368e-01;9.051e-02;1.073e+00;1.040e+00;-7.159e-01;1.294e-01;1.044e+00;-4.617e-01;5.672e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.052561;1.044e+00;-7.691e-01;9.295e-02;-7.364e-01;8.899e-02;1.072e+00;1.040e+00;-7.156e-01;1.278e-01;1.044e+00;-4.615e-01;5.577e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.053458;1.044e+00;-7.687e-01;9.144e-02;-7.360e-01;8.755e-02;1.072e+00;1.040e+00;-7.153e-01;1.264e-01;1.044e+00;-4.612e-01;5.486e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.054354;1.044e+00;-7.683e-01;9.000e-02;-7.356e-01;8.617e-02;1.071e+00;1.040e+00;-7.150e-01;1.249e-01;1.044e+00;-4.610e-01;5.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.055251;1.044e+00;-7.680e-01;8.863e-02;-7.353e-01;8.486e-02;1.071e+00;1.040e+00;-7.147e-01;1.236e-01;1.044e+00;-4.608e-01;5.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.056148;1.044e+00;-7.677e-01;8.732e-02;-7.350e-01;8.360e-02;1.071e+00;1.040e+00;-7.144e-01;1.223e-01;1.044e+00;-4.606e-01;5.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.057045;1.044e+00;-7.673e-01;8.607e-02;-7.347e-01;8.241e-02;1.070e+00;1.040e+00;-7.142e-01;1.211e-01;1.044e+00;-4.604e-01;5.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.058838;1.044e+00;-7.667e-01;8.375e-02;-7.341e-01;8.019e-02;1.070e+00;1.040e+00;-7.137e-01;1.188e-01;1.044e+00;-4.600e-01;5.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.059735;1.044e+00;-7.665e-01;8.267e-02;-7.338e-01;7.915e-02;1.069e+00;1.040e+00;-7.135e-01;1.177e-01;1.044e+00;-4.599e-01;4.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
25.060632;1.044e+00;-7.662e-01;8.165e-02;-7.336e-01;7.817e-02;1.069e+00;1.040e+00;-7.133e-01;1.167e-01;1.044e+00;-4.597e-01;4.899e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.061528;1.044e+00;-7.659e-01;8.067e-02;-7.333e-01;7.723e-02;1.069e+00;1.040e+00;-7.131e-01;1.157e-01;1.044e+00;-4.596e-01;4.840e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.062425;1.044e+00;-7.657e-01;7.974e-02;-7.331e-01;7.634e-02;1.068e+00;1.040e+00;-7.129e-01;1.148e-01;1.044e+00;-4.594e-01;4.784e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.063322;1.044e+00;-7.655e-01;7.885e-02;-7.329e-01;7.550e-02;1.068e+00;1.040e+00;-7.127e-01;1.140e-01;1.044e+00;-4.593e-01;4.731e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.064219;1.044e+00;-7.652e-01;7.801e-02;-7.327e-01;7.469e-02;1.068e+00;1.040e+00;-7.125e-01;1.131e-01;1.044e+00;-4.591e-01;4.680e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.065116;1.044e+00;-7.650e-01;7.721e-02;-7.325e-01;7.392e-02;1.068e+00;1.040e+00;-7.124e-01;1.123e-01;1.044e+00;-4.590e-01;4.632e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.066012;1.044e+00;-7.648e-01;7.645e-02;-7.323e-01;7.319e-02;1.067e+00;1.040e+00;-7.122e-01;1.116e-01;1.044e+00;-4.589e-01;4.587e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.067806;1.044e+00;-7.644e-01;7.503e-02;-7.319e-01;7.184e-02;1.067e+00;1.039e+00;-7.119e-01;1.102e-01;1.044e+00;-4.587e-01;4.502e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.068703;1.044e+00;-7.643e-01;7.438e-02;-7.317e-01;7.121e-02;1.067e+00;1.039e+00;-7.118e-01;1.095e-01;1.044e+00;-4.586e-01;4.463e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.069599;1.044e+00;-7.641e-01;7.376e-02;-7.316e-01;7.062e-02;1.067e+00;1.039e+00;-7.116e-01;1.089e-01;1.044e+00;-4.584e-01;4.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.070496;1.044e+00;-7.639e-01;7.317e-02;-7.314e-01;7.005e-02;1.066e+00;1.039e+00;-7.115e-01;1.083e-01;1.044e+00;-4.583e-01;4.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.071393;1.044e+00;-7.638e-01;7.261e-02;-7.313e-01;6.952e-02;1.066e+00;1.039e+00;-7.114e-01;1.078e-01;1.044e+00;-4.583e-01;4.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.072290;1.044e+00;-7.636e-01;7.208e-02;-7.311e-01;6.901e-02;1.066e+00;1.039e+00;-7.112e-01;1.073e-01;1.044e+00;-4.582e-01;4.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.073186;1.044e+00;-7.634e-01;7.157e-02;-7.310e-01;6.852e-02;1.066e+00;1.039e+00;-7.111e-01;1.068e-01;1.044e+00;-4.581e-01;4.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.074083;1.044e+00;-7.633e-01;7.109e-02;-7.308e-01;6.807e-02;1.066e+00;1.039e+00;-7.110e-01;1.063e-01;1.044e+00;-4.580e-01;4.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.075877;1.044e+00;-7.630e-01;7.021e-02;-7.306e-01;6.722e-02;1.066e+00;1.039e+00;-7.108e-01;1.054e-01;1.044e+00;-4.578e-01;4.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.076774;1.044e+00;-7.629e-01;6.980e-02;-7.304e-01;6.683e-02;1.065e+00;1.039e+00;-7.107e-01;1.050e-01;1.044e+00;-4.577e-01;4.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.077670;1.044e+00;-7.628e-01;6.941e-02;-7.303e-01;6.646e-02;1.065e+00;1.039e+00;-7.106e-01;1.046e-01;1.044e+00;-4.577e-01;4.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.078567;1.044e+00;-7.626e-01;6.905e-02;-7.302e-01;6.611e-02;1.065e+00;1.039e+00;-7.104e-01;1.043e-01;1.044e+00;-4.576e-01;4.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.079464;1.044e+00;-7.625e-01;6.870e-02;-7.301e-01;6.578e-02;1.065e+00;1.039e+00;-7.103e-01;1.039e-01;1.044e+00;-4.575e-01;4.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.080361;1.044e+00;-7.624e-01;6.837e-02;-7.300e-01;6.546e-02;1.065e+00;1.039e+00;-7.102e-01;1.036e-01;1.044e+00;-4.574e-01;4.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.081257;1.044e+00;-7.623e-01;6.806e-02;-7.299e-01;6.517e-02;1.065e+00;1.039e+00;-7.102e-01;1.033e-01;1.044e+00;-4.574e-01;4.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.082154;1.044e+00;-7.622e-01;6.777e-02;-7.298e-01;6.488e-02;1.065e+00;1.039e+00;-7.101e-01;1.030e-01;1.044e+00;-4.573e-01;4.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.083051;1.044e+00;-7.621e-01;6.749e-02;-7.296e-01;6.462e-02;1.065e+00;1.039e+00;-7.100e-01;1.027e-01;1.044e+00;-4.572e-01;4.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.084844;1.044e+00;-7.619e-01;6.698e-02;-7.294e-01;6.413e-02;1.065e+00;1.039e+00;-7.098e-01;1.022e-01;1.044e+00;-4.571e-01;4.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.085741;1.044e+00;-7.618e-01;6.675e-02;-7.293e-01;6.391e-02;1.064e+00;1.039e+00;-7.097e-01;1.020e-01;1.044e+00;-4.571e-01;4.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.086638;1.044e+00;-7.617e-01;6.653e-02;-7.292e-01;6.370e-02;1.064e+00;1.039e+00;-7.096e-01;1.018e-01;1.044e+00;-4.570e-01;3.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.087535;1.044e+00;-7.616e-01;6.632e-02;-7.292e-01;6.350e-02;1.064e+00;1.039e+00;-7.095e-01;1.015e-01;1.044e+00;-4.569e-01;3.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.088432;1.044e+00;-7.615e-01;6.613e-02;-7.291e-01;6.331e-02;1.064e+00;1.039e+00;-7.094e-01;1.014e-01;1.044e+00;-4.569e-01;3.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.089328;1.044e+00;-7.614e-01;6.594e-02;-7.290e-01;6.314e-02;1.064e+00;1.039e+00;-7.094e-01;1.012e-01;1.044e+00;-4.568e-01;3.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.090225;1.044e+00;-7.613e-01;6.577e-02;-7.289e-01;6.297e-02;1.064e+00;1.039e+00;-7.093e-01;1.010e-01;1.044e+00;-4.568e-01;3.946e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.092019;1.044e+00;-7.611e-01;6.545e-02;-7.287e-01;6.267e-02;1.064e+00;1.039e+00;-7.091e-01;1.007e-01;1.044e+00;-4.566e-01;3.927e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.093812;1.044e+00;-7.609e-01;6.518e-02;-7.285e-01;6.240e-02;1.064e+00;1.039e+00;-7.089e-01;1.004e-01;1.044e+00;-4.565e-01;3.911e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.094709;1.044e+00;-7.608e-01;6.505e-02;-7.284e-01;6.228e-02;1.064e+00;1.039e+00;-7.089e-01;1.003e-01;1.044e+00;-4.565e-01;3.903e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.095606;1.044e+00;-7.607e-01;6.493e-02;-7.283e-01;6.217e-02;1.064e+00;1.039e+00;-7.088e-01;1.001e-01;1.044e+00;-4.564e-01;3.896e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.096606;1.044e+00;-7.606e-01;6.481e-02;-7.282e-01;6.206e-02;1.064e+00;1.039e+00;-7.087e-01;1.000e-01;1.044e+00;-4.564e-01;3.889e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.098606;1.044e+00;-7.604e-01;6.460e-02;-7.280e-01;6.185e-02;1.064e+00;1.039e+00;-7.085e-01;9.979e-02;1.044e+00;-4.562e-01;3.876e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.099606;1.044e+00;-7.603e-01;6.450e-02;-7.279e-01;6.176e-02;1.064e+00;1.039e+00;-7.084e-01;9.969e-02;1.044e+00;-4.562e-01;3.870e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.100606;1.044e+00;-7.602e-01;6.441e-02;-7.278e-01;6.167e-02;1.064e+00;1.039e+00;-7.083e-01;9.960e-02;1.044e+00;-4.561e-01;3.865e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.101606;1.044e+00;-7.601e-01;6.433e-02;-7.278e-01;6.160e-02;1.064e+00;1.039e+00;-7.082e-01;9.952e-02;1.044e+00;-4.561e-01;3.860e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.103606;1.044e+00;-7.599e-01;6.420e-02;-7.276e-01;6.146e-02;1.064e+00;1.039e+00;-7.080e-01;9.937e-02;1.044e+00;-4.559e-01;3.852e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.104606;1.044e+00;-7.598e-01;6.414e-02;-7.275e-01;6.141e-02;1.064e+00;1.039e+00;-7.079e-01;9.930e-02;1.044e+00;-4.559e-01;3.848e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.105606;1.044e+00;-7.597e-01;6.408e-02;-7.274e-01;6.135e-02;1.064e+00;1.039e+00;-7.078e-01;9.924e-02;1.044e+00;-4.558e-01;3.845e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.106606;1.044e+00;-7.596e-01;6.403e-02;-7.273e-01;6.131e-02;1.064e+00;1.039e+00;-7.077e-01;9.918e-02;1.044e+00;-4.558e-01;3.842e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.107606;1.044e+00;-7.595e-01;6.399e-02;-7.272e-01;6.127e-02;1.064e+00;1.039e+00;-7.077e-01;9.913e-02;1.044e+00;-4.557e-01;3.839e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.108606;1.044e+00;-7.594e-01;6.395e-02;-7.271e-01;6.123e-02;1.064e+00;1.039e+00;-7.076e-01;9.909e-02;1.044e+00;-4.556e-01;3.837e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.109606;1.044e+00;-7.593e-01;6.392e-02;-7.270e-01;6.120e-02;1.064e+00;1.039e+00;-7.075e-01;9.905e-02;1.044e+00;-4.556e-01;3.835e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.111606;1.044e+00;-7.591e-01;6.386e-02;-7.268e-01;6.115e-02;1.064e+00;1.039e+00;-7.073e-01;9.898e-02;1.044e+00;-4.554e-01;3.832e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.112606;1.044e+00;-7.590e-01;6.384e-02;-7.267e-01;6.113e-02;1.064e+00;1.039e+00;-7.072e-01;9.895e-02;1.044e+00;-4.554e-01;3.831e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.113606;1.044e+00;-7.589e-01;6.383e-02;-7.266e-01;6.111e-02;1.064e+00;1.039e+00;-7.071e-01;9.893e-02;1.044e+00;-4.553e-01;3.830e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.114606;1.044e+00;-7.588e-01;6.381e-02;-7.265e-01;6.110e-02;1.064e+00;1.039e+00;-7.070e-01;9.891e-02;1.044e+00;-4.552e-01;3.829e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.115606;1.044e+00;-7.586e-01;6.380e-02;-7.264e-01;6.109e-02;1.064e+00;1.039e+00;-7.069e-01;9.889e-02;1.044e+00;-4.552e-01;3.828e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.116606;1.044e+00;-7.585e-01;6.380e-02;-7.263e-01;6.108e-02;1.064e+00;1.039e+00;-7.068e-01;9.887e-02;1.044e+00;-4.551e-01;3.828e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.117606;1.044e+00;-7.584e-01;6.379e-02;-7.262e-01;6.108e-02;1.064e+00;1.039e+00;-7.067e-01;9.886e-02;1.044e+00;-4.551e-01;3.828e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.118606;1.044e+00;-7.583e-01;6.379e-02;-7.260e-01;6.108e-02;1.064e+00;1.039e+00;-7.065e-01;9.885e-02;1.044e+00;-4.550e-01;3.828e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.119606;1.044e+00;-7.582e-01;6.380e-02;-7.259e-01;6.108e-02;1.064e+00;1.039e+00;-7.064e-01;9.885e-02;1.044e+00;-4.549e-01;3.828e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.120606;1.044e+00;-7.581e-01;6.380e-02;-7.258e-01;6.109e-02;1.064e+00;1.039e+00;-7.063e-01;9.884e-02;1.044e+00;-4.549e-01;3.828e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.121606;1.044e+00;-7.580e-01;6.381e-02;-7.257e-01;6.109e-02;1.064e+00;1.039e+00;-7.062e-01;9.884e-02;1.044e+00;-4.548e-01;3.828e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.122606;1.044e+00;-7.579e-01;6.382e-02;-7.256e-01;6.110e-02;1.064e+00;1.039e+00;-7.061e-01;9.884e-02;1.044e+00;-4.547e-01;3.829e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.123606;1.044e+00;-7.578e-01;6.383e-02;-7.255e-01;6.111e-02;1.064e+00;1.039e+00;-7.060e-01;9.884e-02;1.044e+00;-4.547e-01;3.830e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.124606;1.044e+00;-7.576e-01;6.384e-02;-7.254e-01;6.113e-02;1.064e+00;1.039e+00;-7.059e-01;9.885e-02;1.044e+00;-4.546e-01;3.831e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.126606;1.044e+00;-7.574e-01;6.388e-02;-7.252e-01;6.116e-02;1.064e+00;1.039e+00;-7.057e-01;9.886e-02;1.044e+00;-4.544e-01;3.833e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.127606;1.044e+00;-7.573e-01;6.390e-02;-7.251e-01;6.118e-02;1.064e+00;1.039e+00;-7.056e-01;9.887e-02;1.044e+00;-4.544e-01;3.834e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.128606;1.044e+00;-7.572e-01;6.392e-02;-7.250e-01;6.120e-02;1.064e+00;1.039e+00;-7.055e-01;9.888e-02;1.044e+00;-4.543e-01;3.835e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.129606;1.044e+00;-7.571e-01;6.395e-02;-7.248e-01;6.122e-02;1.064e+00;1.039e+00;-7.053e-01;9.890e-02;1.044e+00;-4.542e-01;3.837e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.130606;1.044e+00;-7.569e-01;6.397e-02;-7.247e-01;6.125e-02;1.064e+00;1.039e+00;-7.052e-01;9.891e-02;1.044e+00;-4.542e-01;3.838e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.132606;1.044e+00;-7.567e-01;6.402e-02;-7.245e-01;6.130e-02;1.064e+00;1.039e+00;-7.050e-01;9.894e-02;1.044e+00;-4.540e-01;3.841e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.133606;1.044e+00;-7.566e-01;6.405e-02;-7.244e-01;6.133e-02;1.064e+00;1.039e+00;-7.049e-01;9.896e-02;1.044e+00;-4.539e-01;3.843e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.134606;1.044e+00;-7.564e-01;6.408e-02;-7.243e-01;6.135e-02;1.064e+00;1.039e+00;-7.048e-01;9.898e-02;1.044e+00;-4.539e-01;3.845e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.135606;1.044e+00;-7.563e-01;6.411e-02;-7.241e-01;6.139e-02;1.064e+00;1.039e+00;-7.046e-01;9.900e-02;1.044e+00;-4.538e-01;3.847e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.137606;1.044e+00;-7.561e-01;6.418e-02;-7.239e-01;6.145e-02;1.064e+00;1.039e+00;-7.044e-01;9.905e-02;1.044e+00;-4.536e-01;3.851e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.138606;1.044e+00;-7.559e-01;6.421e-02;-7.238e-01;6.148e-02;1.064e+00;1.039e+00;-7.043e-01;9.907e-02;1.044e+00;-4.536e-01;3.853e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.139606;1.044e+00;-7.558e-01;6.425e-02;-7.236e-01;6.151e-02;1.064e+00;1.039e+00;-7.041e-01;9.909e-02;1.044e+00;-4.535e-01;3.855e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.141606;1.044e+00;-7.556e-01;6.432e-02;-7.234e-01;6.158e-02;1.064e+00;1.039e+00;-7.039e-01;9.914e-02;1.044e+00;-4.533e-01;3.859e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.142606;1.044e+00;-7.554e-01;6.436e-02;-7.233e-01;6.162e-02;1.064e+00;1.039e+00;-7.038e-01;9.917e-02;1.044e+00;-4.533e-01;3.862e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.143606;1.044e+00;-7.553e-01;6.440e-02;-7.232e-01;6.166e-02;1.064e+00;1.039e+00;-7.036e-01;9.920e-02;1.044e+00;-4.532e-01;3.864e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.144606;1.044e+00;-7.552e-01;6.444e-02;-7.230e-01;6.170e-02;1.064e+00;1.039e+00;-7.035e-01;9.922e-02;1.044e+00;-4.531e-01;3.866e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.146606;1.044e+00;-7.549e-01;6.452e-02;-7.228e-01;6.177e-02;1.064e+00;1.039e+00;-7.033e-01;9.928e-02;1.044e+00;-4.529e-01;3.871e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.147606;1.044e+00;-7.548e-01;6.456e-02;-7.226e-01;6.181e-02;1.064e+00;1.039e+00;-7.031e-01;9.931e-02;1.044e+00;-4.529e-01;3.874e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.149606;1.044e+00;-7.545e-01;6.465e-02;-7.224e-01;6.189e-02;1.064e+00;1.039e+00;-7.029e-01;9.937e-02;1.044e+00;-4.527e-01;3.879e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.150606;1.044e+00;-7.543e-01;6.469e-02;-7.222e-01;6.193e-02;1.064e+00;1.039e+00;-7.027e-01;9.940e-02;1.044e+00;-4.526e-01;3.881e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.152606;1.044e+00;-7.541e-01;6.477e-02;-7.220e-01;6.202e-02;1.064e+00;1.039e+00;-7.025e-01;9.946e-02;1.044e+00;-4.524e-01;3.886e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.153606;1.044e+00;-7.539e-01;6.482e-02;-7.218e-01;6.206e-02;1.064e+00;1.039e+00;-7.023e-01;9.949e-02;1.044e+00;-4.524e-01;3.889e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.154606;1.044e+00;-7.538e-01;6.486e-02;-7.217e-01;6.210e-02;1.064e+00;1.039e+00;-7.022e-01;9.953e-02;1.044e+00;-4.523e-01;3.892e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.155606;1.044e+00;-7.536e-01;6.491e-02;-7.216e-01;6.215e-02;1.064e+00;1.039e+00;-7.021e-01;9.956e-02;1.044e+00;-4.522e-01;3.895e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.156606;1.044e+00;-7.535e-01;6.495e-02;-7.214e-01;6.219e-02;1.064e+00;1.039e+00;-7.019e-01;9.959e-02;1.044e+00;-4.521e-01;3.897e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.157606;1.044e+00;-7.534e-01;6.500e-02;-7.213e-01;6.223e-02;1.064e+00;1.039e+00;-7.018e-01;9.962e-02;1.044e+00;-4.520e-01;3.900e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.158606;1.044e+00;-7.532e-01;6.505e-02;-7.212e-01;6.228e-02;1.064e+00;1.039e+00;-7.016e-01;9.966e-02;1.044e+00;-4.519e-01;3.903e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.159606;1.044e+00;-7.531e-01;6.509e-02;-7.210e-01;6.232e-02;1.064e+00;1.039e+00;-7.015e-01;9.969e-02;1.044e+00;-4.518e-01;3.906e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.160606;1.044e+00;-7.529e-01;6.514e-02;-7.209e-01;6.237e-02;1.064e+00;1.039e+00;-7.014e-01;9.972e-02;1.044e+00;-4.518e-01;3.908e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.161606;1.044e+00;-7.528e-01;6.519e-02;-7.208e-01;6.241e-02;1.064e+00;1.039e+00;-7.012e-01;9.976e-02;1.044e+00;-4.517e-01;3.911e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.163606;1.044e+00;-7.525e-01;6.528e-02;-7.205e-01;6.251e-02;1.064e+00;1.039e+00;-7.009e-01;9.983e-02;1.044e+00;-4.515e-01;3.917e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.164606;1.044e+00;-7.523e-01;6.533e-02;-7.203e-01;6.255e-02;1.064e+00;1.039e+00;-7.008e-01;9.986e-02;1.044e+00;-4.514e-01;3.920e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.165606;1.044e+00;-7.522e-01;6.538e-02;-7.202e-01;6.260e-02;1.064e+00;1.039e+00;-7.007e-01;9.990e-02;1.044e+00;-4.513e-01;3.923e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.166606;1.044e+00;-7.520e-01;6.543e-02;-7.200e-01;6.264e-02;1.064e+00;1.039e+00;-7.005e-01;9.993e-02;1.044e+00;-4.512e-01;3.926e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.168606;1.044e+00;-7.517e-01;6.553e-02;-7.198e-01;6.274e-02;1.064e+00;1.039e+00;-7.002e-01;1.000e-01;1.044e+00;-4.510e-01;3.932e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.169606;1.044e+00;-7.516e-01;6.557e-02;-7.196e-01;6.278e-02;1.064e+00;1.039e+00;-7.001e-01;1.000e-01;1.044e+00;-4.510e-01;3.934e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.170606;1.044e+00;-7.514e-01;6.563e-02;-7.195e-01;6.283e-02;1.064e+00;1.039e+00;-6.999e-01;1.001e-01;1.044e+00;-4.509e-01;3.938e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.171606;1.044e+00;-7.513e-01;6.567e-02;-7.193e-01;6.288e-02;1.064e+00;1.039e+00;-6.998e-01;1.001e-01;1.044e+00;-4.508e-01;3.940e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.172606;1.044e+00;-7.511e-01;6.572e-02;-7.192e-01;6.293e-02;1.064e+00;1.039e+00;-6.996e-01;1.001e-01;1.044e+00;-4.507e-01;3.943e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.173606;1.044e+00;-7.510e-01;6.577e-02;-7.190e-01;6.297e-02;1.064e+00;1.039e+00;-6.995e-01;1.002e-01;1.044e+00;-4.506e-01;3.946e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.174606;1.044e+00;-7.508e-01;6.582e-02;-7.189e-01;6.302e-02;1.064e+00;1.039e+00;-6.993e-01;1.002e-01;1.044e+00;-4.505e-01;3.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.175606;1.044e+00;-7.507e-01;6.587e-02;-7.187e-01;6.307e-02;1.064e+00;1.039e+00;-6.992e-01;1.003e-01;1.044e+00;-4.504e-01;3.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.176606;1.044e+00;-7.505e-01;6.592e-02;-7.186e-01;6.312e-02;1.064e+00;1.039e+00;-6.990e-01;1.003e-01;1.044e+00;-4.503e-01;3.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.177606;1.044e+00;-7.504e-01;6.597e-02;-7.184e-01;6.317e-02;1.064e+00;1.039e+00;-6.989e-01;1.003e-01;1.044e+00;-4.502e-01;3.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.178606;1.044e+00;-7.502e-01;6.603e-02;-7.183e-01;6.322e-02;1.064e+00;1.039e+00;-6.987e-01;1.004e-01;1.044e+00;-4.501e-01;3.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.179606;1.044e+00;-7.500e-01;6.608e-02;-7.181e-01;6.326e-02;1.064e+00;1.039e+00;-6.986e-01;1.004e-01;1.044e+00;-4.500e-01;3.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.180606;1.044e+00;-7.499e-01;6.613e-02;-7.180e-01;6.331e-02;1.064e+00;1.039e+00;-6.984e-01;1.004e-01;1.044e+00;-4.499e-01;3.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.181606;1.044e+00;-7.497e-01;6.618e-02;-7.178e-01;6.336e-02;1.064e+00;1.039e+00;-6.983e-01;1.005e-01;1.044e+00;-4.498e-01;3.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.182606;1.044e+00;-7.496e-01;6.623e-02;-7.177e-01;6.341e-02;1.064e+00;1.039e+00;-6.981e-01;1.005e-01;1.044e+00;-4.497e-01;3.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.184606;1.044e+00;-7.492e-01;6.633e-02;-7.174e-01;6.351e-02;1.064e+00;1.039e+00;-6.978e-01;1.006e-01;1.044e+00;-4.495e-01;3.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.185606;1.044e+00;-7.491e-01;6.638e-02;-7.172e-01;6.356e-02;1.064e+00;1.039e+00;-6.977e-01;1.006e-01;1.044e+00;-4.495e-01;3.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.186606;1.044e+00;-7.489e-01;6.643e-02;-7.171e-01;6.361e-02;1.064e+00;1.039e+00;-6.975e-01;1.007e-01;1.044e+00;-4.494e-01;3.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.187606;1.044e+00;-7.488e-01;6.649e-02;-7.169e-01;6.366e-02;1.064e+00;1.039e+00;-6.974e-01;1.007e-01;1.044e+00;-4.493e-01;3.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.188606;1.044e+00;-7.486e-01;6.654e-02;-7.167e-01;6.371e-02;1.064e+00;1.039e+00;-6.972e-01;1.007e-01;1.044e+00;-4.492e-01;3.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.189606;1.044e+00;-7.484e-01;6.659e-02;-7.166e-01;6.375e-02;1.064e+00;1.039e+00;-6.970e-01;1.008e-01;1.044e+00;-4.491e-01;3.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.190606;1.044e+00;-7.483e-01;6.664e-02;-7.164e-01;6.380e-02;1.064e+00;1.039e+00;-6.969e-01;1.008e-01;1.044e+00;-4.490e-01;3.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.192606;1.044e+00;-7.479e-01;6.674e-02;-7.161e-01;6.390e-02;1.064e+00;1.039e+00;-6.966e-01;1.009e-01;1.044e+00;-4.488e-01;4.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.193606;1.044e+00;-7.478e-01;6.680e-02;-7.160e-01;6.395e-02;1.064e+00;1.039e+00;-6.964e-01;1.009e-01;1.044e+00;-4.487e-01;4.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.194606;1.044e+00;-7.476e-01;6.685e-02;-7.158e-01;6.400e-02;1.064e+00;1.039e+00;-6.962e-01;1.010e-01;1.044e+00;-4.486e-01;4.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.195606;1.044e+00;-7.474e-01;6.690e-02;-7.156e-01;6.405e-02;1.065e+00;1.039e+00;-6.961e-01;1.010e-01;1.044e+00;-4.485e-01;4.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.196606;1.044e+00;-7.473e-01;6.695e-02;-7.155e-01;6.410e-02;1.065e+00;1.039e+00;-6.959e-01;1.010e-01;1.044e+00;-4.484e-01;4.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.197606;1.044e+00;-7.471e-01;6.700e-02;-7.153e-01;6.415e-02;1.065e+00;1.039e+00;-6.958e-01;1.011e-01;1.044e+00;-4.483e-01;4.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.198606;1.044e+00;-7.469e-01;6.706e-02;-7.152e-01;6.420e-02;1.065e+00;1.039e+00;-6.956e-01;1.011e-01;1.044e+00;-4.482e-01;4.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.199606;1.044e+00;-7.468e-01;6.711e-02;-7.150e-01;6.425e-02;1.065e+00;1.039e+00;-6.954e-01;1.011e-01;1.044e+00;-4.481e-01;4.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.200606;1.044e+00;-7.466e-01;6.716e-02;-7.148e-01;6.430e-02;1.065e+00;1.039e+00;-6.953e-01;1.012e-01;1.044e+00;-4.480e-01;4.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.201606;1.044e+00;-7.464e-01;6.721e-02;-7.147e-01;6.435e-02;1.065e+00;1.039e+00;-6.951e-01;1.012e-01;1.044e+00;-4.479e-01;4.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.202606;1.044e+00;-7.463e-01;6.727e-02;-7.145e-01;6.440e-02;1.065e+00;1.039e+00;-6.950e-01;1.012e-01;1.044e+00;-4.478e-01;4.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.203606;1.044e+00;-7.461e-01;6.732e-02;-7.144e-01;6.445e-02;1.065e+00;1.039e+00;-6.948e-01;1.013e-01;1.044e+00;-4.477e-01;4.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.204606;1.044e+00;-7.459e-01;6.737e-02;-7.142e-01;6.450e-02;1.065e+00;1.039e+00;-6.946e-01;1.013e-01;1.044e+00;-4.476e-01;4.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.205606;1.044e+00;-7.458e-01;6.742e-02;-7.140e-01;6.455e-02;1.065e+00;1.039e+00;-6.945e-01;1.014e-01;1.044e+00;-4.475e-01;4.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.206606;1.044e+00;-7.456e-01;6.748e-02;-7.139e-01;6.460e-02;1.065e+00;1.039e+00;-6.943e-01;1.014e-01;1.044e+00;-4.474e-01;4.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.207606;1.044e+00;-7.454e-01;6.753e-02;-7.137e-01;6.465e-02;1.065e+00;1.039e+00;-6.941e-01;1.014e-01;1.044e+00;-4.473e-01;4.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
