time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.208606;1.044e+00;-7.453e-01;6.758e-02;-7.135e-01;6.470e-02;1.065e+00;1.039e+00;-6.940e-01;1.015e-01;1.044e+00;-4.472e-01;4.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.209606;1.044e+00;-7.451e-01;6.763e-02;-7.134e-01;6.475e-02;1.065e+00;1.039e+00;-6.938e-01;1.015e-01;1.044e+00;-4.470e-01;4.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.210606;1.044e+00;-7.449e-01;6.769e-02;-7.132e-01;6.480e-02;1.065e+00;1.039e+00;-6.936e-01;1.015e-01;1.044e+00;-4.469e-01;4.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.211606;1.044e+00;-7.447e-01;6.774e-02;-7.130e-01;6.486e-02;1.065e+00;1.039e+00;-6.935e-01;1.016e-01;1.044e+00;-4.468e-01;4.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.212606;1.044e+00;-7.446e-01;6.779e-02;-7.129e-01;6.491e-02;1.065e+00;1.039e+00;-6.933e-01;1.016e-01;1.044e+00;-4.467e-01;4.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.213606;1.044e+00;-7.444e-01;6.784e-02;-7.127e-01;6.496e-02;1.065e+00;1.039e+00;-6.931e-01;1.017e-01;1.044e+00;-4.466e-01;4.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.214606;1.044e+00;-7.442e-01;6.790e-02;-7.126e-01;6.501e-02;1.065e+00;1.039e+00;-6.930e-01;1.017e-01;1.044e+00;-4.465e-01;4.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.215606;1.044e+00;-7.440e-01;6.795e-02;-7.124e-01;6.506e-02;1.065e+00;1.039e+00;-6.928e-01;1.017e-01;1.044e+00;-4.464e-01;4.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.216606;1.044e+00;-7.439e-01;6.800e-02;-7.122e-01;6.511e-02;1.065e+00;1.039e+00;-6.926e-01;1.018e-01;1.044e+00;-4.463e-01;4.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.217606;1.044e+00;-7.437e-01;6.806e-02;-7.121e-01;6.516e-02;1.065e+00;1.039e+00;-6.925e-01;1.018e-01;1.044e+00;-4.462e-01;4.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.219606;1.044e+00;-7.433e-01;6.816e-02;-7.117e-01;6.526e-02;1.065e+00;1.039e+00;-6.921e-01;1.019e-01;1.044e+00;-4.460e-01;4.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.220606;1.044e+00;-7.432e-01;6.821e-02;-7.115e-01;6.531e-02;1.065e+00;1.039e+00;-6.920e-01;1.019e-01;1.044e+00;-4.459e-01;4.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.221606;1.044e+00;-7.430e-01;6.827e-02;-7.114e-01;6.536e-02;1.065e+00;1.039e+00;-6.918e-01;1.020e-01;1.044e+00;-4.458e-01;4.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.222606;1.044e+00;-7.428e-01;6.832e-02;-7.112e-01;6.541e-02;1.065e+00;1.039e+00;-6.916e-01;1.020e-01;1.044e+00;-4.457e-01;4.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.223606;1.044e+00;-7.426e-01;6.837e-02;-7.110e-01;6.546e-02;1.065e+00;1.039e+00;-6.915e-01;1.020e-01;1.044e+00;-4.456e-01;4.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.224606;1.044e+00;-7.425e-01;6.842e-02;-7.109e-01;6.551e-02;1.065e+00;1.039e+00;-6.913e-01;1.021e-01;1.044e+00;-4.455e-01;4.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.226606;1.044e+00;-7.421e-01;6.853e-02;-7.105e-01;6.562e-02;1.065e+00;1.039e+00;-6.909e-01;1.021e-01;1.044e+00;-4.453e-01;4.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.227606;1.044e+00;-7.419e-01;6.858e-02;-7.104e-01;6.566e-02;1.065e+00;1.039e+00;-6.908e-01;1.022e-01;1.044e+00;-4.452e-01;4.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.229606;1.044e+00;-7.416e-01;6.869e-02;-7.100e-01;6.577e-02;1.065e+00;1.039e+00;-6.904e-01;1.023e-01;1.044e+00;-4.450e-01;4.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.230606;1.044e+00;-7.414e-01;6.874e-02;-7.099e-01;6.582e-02;1.065e+00;1.039e+00;-6.903e-01;1.023e-01;1.044e+00;-4.448e-01;4.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.231606;1.044e+00;-7.412e-01;6.880e-02;-7.097e-01;6.587e-02;1.065e+00;1.039e+00;-6.901e-01;1.023e-01;1.044e+00;-4.447e-01;4.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.232606;1.044e+00;-7.411e-01;6.885e-02;-7.095e-01;6.592e-02;1.065e+00;1.039e+00;-6.899e-01;1.024e-01;1.044e+00;-4.446e-01;4.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.233606;1.044e+00;-7.409e-01;6.890e-02;-7.093e-01;6.597e-02;1.065e+00;1.039e+00;-6.897e-01;1.024e-01;1.044e+00;-4.445e-01;4.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.234606;1.044e+00;-7.407e-01;6.896e-02;-7.092e-01;6.602e-02;1.065e+00;1.039e+00;-6.896e-01;1.024e-01;1.044e+00;-4.444e-01;4.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.236606;1.044e+00;-7.403e-01;6.906e-02;-7.088e-01;6.612e-02;1.065e+00;1.039e+00;-6.892e-01;1.025e-01;1.044e+00;-4.442e-01;4.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.237606;1.044e+00;-7.402e-01;6.911e-02;-7.087e-01;6.617e-02;1.065e+00;1.039e+00;-6.891e-01;1.026e-01;1.044e+00;-4.441e-01;4.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.240606;1.044e+00;-7.396e-01;6.927e-02;-7.081e-01;6.633e-02;1.065e+00;1.039e+00;-6.885e-01;1.027e-01;1.044e+00;-4.438e-01;4.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.241606;1.044e+00;-7.394e-01;6.933e-02;-7.080e-01;6.638e-02;1.065e+00;1.039e+00;-6.884e-01;1.027e-01;1.044e+00;-4.437e-01;4.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.242606;1.044e+00;-7.393e-01;6.938e-02;-7.078e-01;6.643e-02;1.065e+00;1.039e+00;-6.882e-01;1.027e-01;1.044e+00;-4.436e-01;4.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.243606;1.044e+00;-7.391e-01;6.943e-02;-7.076e-01;6.648e-02;1.065e+00;1.039e+00;-6.880e-01;1.028e-01;1.044e+00;-4.434e-01;4.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.244606;1.044e+00;-7.389e-01;6.949e-02;-7.075e-01;6.653e-02;1.065e+00;1.039e+00;-6.878e-01;1.028e-01;1.044e+00;-4.433e-01;4.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.245606;1.044e+00;-7.387e-01;6.954e-02;-7.073e-01;6.658e-02;1.065e+00;1.039e+00;-6.877e-01;1.029e-01;1.044e+00;-4.432e-01;4.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.246606;1.044e+00;-7.385e-01;6.959e-02;-7.071e-01;6.663e-02;1.065e+00;1.039e+00;-6.875e-01;1.029e-01;1.044e+00;-4.431e-01;4.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.247606;1.044e+00;-7.384e-01;6.965e-02;-7.069e-01;6.668e-02;1.065e+00;1.039e+00;-6.873e-01;1.029e-01;1.044e+00;-4.430e-01;4.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.248606;1.044e+00;-7.382e-01;6.970e-02;-7.068e-01;6.673e-02;1.065e+00;1.039e+00;-6.872e-01;1.030e-01;1.044e+00;-4.429e-01;4.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.251606;1.044e+00;-7.376e-01;6.986e-02;-7.062e-01;6.689e-02;1.065e+00;1.039e+00;-6.866e-01;1.031e-01;1.044e+00;-4.426e-01;4.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.252606;1.044e+00;-7.374e-01;6.991e-02;-7.061e-01;6.694e-02;1.065e+00;1.039e+00;-6.865e-01;1.031e-01;1.044e+00;-4.425e-01;4.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.253606;1.044e+00;-7.373e-01;6.997e-02;-7.059e-01;6.699e-02;1.065e+00;1.039e+00;-6.863e-01;1.031e-01;1.044e+00;-4.424e-01;4.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.254606;1.044e+00;-7.371e-01;7.002e-02;-7.057e-01;6.704e-02;1.065e+00;1.039e+00;-6.861e-01;1.032e-01;1.044e+00;-4.423e-01;4.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.255606;1.044e+00;-7.369e-01;7.007e-02;-7.055e-01;6.709e-02;1.065e+00;1.039e+00;-6.859e-01;1.032e-01;1.044e+00;-4.421e-01;4.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.256606;1.044e+00;-7.367e-01;7.013e-02;-7.054e-01;6.714e-02;1.065e+00;1.039e+00;-6.858e-01;1.033e-01;1.044e+00;-4.420e-01;4.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.257606;1.044e+00;-7.365e-01;7.018e-02;-7.052e-01;6.719e-02;1.065e+00;1.039e+00;-6.856e-01;1.033e-01;1.044e+00;-4.419e-01;4.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.258606;1.044e+00;-7.364e-01;7.023e-02;-7.050e-01;6.724e-02;1.066e+00;1.039e+00;-6.854e-01;1.033e-01;1.044e+00;-4.418e-01;4.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.259606;1.044e+00;-7.362e-01;7.028e-02;-7.049e-01;6.729e-02;1.066e+00;1.039e+00;-6.852e-01;1.034e-01;1.044e+00;-4.417e-01;4.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.260606;1.044e+00;-7.360e-01;7.034e-02;-7.047e-01;6.734e-02;1.066e+00;1.039e+00;-6.851e-01;1.034e-01;1.044e+00;-4.416e-01;4.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.261606;1.044e+00;-7.358e-01;7.039e-02;-7.045e-01;6.739e-02;1.066e+00;1.040e+00;-6.849e-01;1.034e-01;1.044e+00;-4.415e-01;4.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.262606;1.044e+00;-7.356e-01;7.044e-02;-7.043e-01;6.745e-02;1.066e+00;1.040e+00;-6.847e-01;1.035e-01;1.044e+00;-4.414e-01;4.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.263606;1.044e+00;-7.354e-01;7.050e-02;-7.042e-01;6.750e-02;1.066e+00;1.040e+00;-6.845e-01;1.035e-01;1.044e+00;-4.413e-01;4.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.264606;1.044e+00;-7.353e-01;7.055e-02;-7.040e-01;6.755e-02;1.066e+00;1.040e+00;-6.844e-01;1.036e-01;1.044e+00;-4.412e-01;4.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.265606;1.044e+00;-7.351e-01;7.060e-02;-7.038e-01;6.760e-02;1.066e+00;1.040e+00;-6.842e-01;1.036e-01;1.044e+00;-4.410e-01;4.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.266606;1.044e+00;-7.349e-01;7.066e-02;-7.036e-01;6.765e-02;1.066e+00;1.040e+00;-6.840e-01;1.036e-01;1.044e+00;-4.409e-01;4.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.267606;1.044e+00;-7.347e-01;7.071e-02;-7.035e-01;6.770e-02;1.066e+00;1.040e+00;-6.838e-01;1.037e-01;1.044e+00;-4.408e-01;4.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.268606;1.044e+00;-7.345e-01;7.076e-02;-7.033e-01;6.775e-02;1.066e+00;1.040e+00;-6.836e-01;1.037e-01;1.044e+00;-4.407e-01;4.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.269606;1.044e+00;-7.344e-01;7.082e-02;-7.031e-01;6.780e-02;1.066e+00;1.040e+00;-6.835e-01;1.037e-01;1.044e+00;-4.406e-01;4.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.270606;1.044e+00;-7.342e-01;7.087e-02;-7.029e-01;6.785e-02;1.066e+00;1.040e+00;-6.833e-01;1.038e-01;1.044e+00;-4.405e-01;4.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.271606;1.044e+00;-7.340e-01;7.092e-02;-7.028e-01;6.790e-02;1.066e+00;1.040e+00;-6.831e-01;1.038e-01;1.044e+00;-4.404e-01;4.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.272606;1.044e+00;-7.338e-01;7.097e-02;-7.026e-01;6.795e-02;1.066e+00;1.040e+00;-6.829e-01;1.039e-01;1.044e+00;-4.403e-01;4.258e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.273606;1.044e+00;-7.336e-01;7.103e-02;-7.024e-01;6.801e-02;1.066e+00;1.040e+00;-6.828e-01;1.039e-01;1.044e+00;-4.402e-01;4.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.274606;1.044e+00;-7.334e-01;7.108e-02;-7.022e-01;6.806e-02;1.066e+00;1.040e+00;-6.826e-01;1.039e-01;1.044e+00;-4.401e-01;4.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.275606;1.044e+00;-7.333e-01;7.113e-02;-7.021e-01;6.811e-02;1.066e+00;1.040e+00;-6.824e-01;1.040e-01;1.044e+00;-4.400e-01;4.268e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.276606;1.044e+00;-7.331e-01;7.119e-02;-7.019e-01;6.816e-02;1.066e+00;1.040e+00;-6.822e-01;1.040e-01;1.044e+00;-4.398e-01;4.271e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.277606;1.044e+00;-7.329e-01;7.124e-02;-7.017e-01;6.821e-02;1.066e+00;1.040e+00;-6.821e-01;1.040e-01;1.044e+00;-4.397e-01;4.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.278606;1.044e+00;-7.327e-01;7.129e-02;-7.015e-01;6.826e-02;1.066e+00;1.040e+00;-6.819e-01;1.041e-01;1.044e+00;-4.396e-01;4.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.279606;1.044e+00;-7.325e-01;7.135e-02;-7.014e-01;6.831e-02;1.066e+00;1.040e+00;-6.817e-01;1.041e-01;1.044e+00;-4.395e-01;4.281e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.280606;1.044e+00;-7.323e-01;7.140e-02;-7.012e-01;6.836e-02;1.066e+00;1.040e+00;-6.815e-01;1.042e-01;1.044e+00;-4.394e-01;4.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.281606;1.044e+00;-7.322e-01;7.145e-02;-7.010e-01;6.841e-02;1.066e+00;1.040e+00;-6.814e-01;1.042e-01;1.044e+00;-4.393e-01;4.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.282606;1.044e+00;-7.320e-01;7.150e-02;-7.008e-01;6.846e-02;1.066e+00;1.040e+00;-6.812e-01;1.042e-01;1.044e+00;-4.392e-01;4.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.283606;1.044e+00;-7.318e-01;7.156e-02;-7.007e-01;6.851e-02;1.066e+00;1.040e+00;-6.810e-01;1.043e-01;1.044e+00;-4.391e-01;4.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.284606;1.044e+00;-7.316e-01;7.161e-02;-7.005e-01;6.856e-02;1.066e+00;1.040e+00;-6.808e-01;1.043e-01;1.044e+00;-4.390e-01;4.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.285606;1.044e+00;-7.314e-01;7.166e-02;-7.003e-01;6.861e-02;1.066e+00;1.040e+00;-6.807e-01;1.043e-01;1.044e+00;-4.389e-01;4.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.286606;1.044e+00;-7.312e-01;7.172e-02;-7.001e-01;6.866e-02;1.066e+00;1.040e+00;-6.805e-01;1.044e-01;1.044e+00;-4.387e-01;4.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.287606;1.044e+00;-7.311e-01;7.177e-02;-6.999e-01;6.872e-02;1.066e+00;1.040e+00;-6.803e-01;1.044e-01;1.044e+00;-4.386e-01;4.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.288606;1.044e+00;-7.309e-01;7.182e-02;-6.998e-01;6.877e-02;1.066e+00;1.040e+00;-6.801e-01;1.044e-01;1.044e+00;-4.385e-01;4.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.289606;1.044e+00;-7.307e-01;7.187e-02;-6.996e-01;6.882e-02;1.066e+00;1.040e+00;-6.799e-01;1.045e-01;1.044e+00;-4.384e-01;4.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.290606;1.044e+00;-7.305e-01;7.193e-02;-6.994e-01;6.887e-02;1.066e+00;1.040e+00;-6.798e-01;1.045e-01;1.044e+00;-4.383e-01;4.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.291606;1.044e+00;-7.303e-01;7.198e-02;-6.992e-01;6.892e-02;1.066e+00;1.040e+00;-6.796e-01;1.046e-01;1.044e+00;-4.382e-01;4.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.292606;1.044e+00;-7.301e-01;7.204e-02;-6.991e-01;6.897e-02;1.066e+00;1.040e+00;-6.794e-01;1.046e-01;1.044e+00;-4.381e-01;4.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.293606;1.044e+00;-7.300e-01;7.209e-02;-6.989e-01;6.902e-02;1.066e+00;1.040e+00;-6.792e-01;1.046e-01;1.044e+00;-4.380e-01;4.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.294606;1.044e+00;-7.298e-01;7.214e-02;-6.987e-01;6.907e-02;1.066e+00;1.040e+00;-6.791e-01;1.047e-01;1.044e+00;-4.379e-01;4.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.295606;1.044e+00;-7.296e-01;7.219e-02;-6.986e-01;6.912e-02;1.066e+00;1.040e+00;-6.789e-01;1.047e-01;1.044e+00;-4.378e-01;4.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.296606;1.044e+00;-7.294e-01;7.225e-02;-6.984e-01;6.917e-02;1.066e+00;1.040e+00;-6.787e-01;1.047e-01;1.044e+00;-4.376e-01;4.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.297606;1.044e+00;-7.292e-01;7.230e-02;-6.982e-01;6.922e-02;1.066e+00;1.040e+00;-6.785e-01;1.048e-01;1.044e+00;-4.375e-01;4.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.298606;1.044e+00;-7.290e-01;7.235e-02;-6.980e-01;6.927e-02;1.066e+00;1.040e+00;-6.784e-01;1.048e-01;1.044e+00;-4.374e-01;4.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.299606;1.044e+00;-7.289e-01;7.241e-02;-6.979e-01;6.932e-02;1.066e+00;1.040e+00;-6.782e-01;1.049e-01;1.044e+00;-4.373e-01;4.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.301606;1.044e+00;-7.285e-01;7.251e-02;-6.975e-01;6.942e-02;1.066e+00;1.040e+00;-6.778e-01;1.049e-01;1.044e+00;-4.371e-01;4.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.302606;1.044e+00;-7.283e-01;7.256e-02;-6.973e-01;6.948e-02;1.066e+00;1.040e+00;-6.777e-01;1.050e-01;1.044e+00;-4.370e-01;4.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.303606;1.044e+00;-7.281e-01;7.261e-02;-6.972e-01;6.953e-02;1.066e+00;1.040e+00;-6.775e-01;1.050e-01;1.044e+00;-4.369e-01;4.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.304606;1.044e+00;-7.280e-01;7.267e-02;-6.970e-01;6.958e-02;1.066e+00;1.040e+00;-6.773e-01;1.050e-01;1.044e+00;-4.368e-01;4.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.305606;1.044e+00;-7.278e-01;7.272e-02;-6.968e-01;6.963e-02;1.066e+00;1.040e+00;-6.771e-01;1.051e-01;1.044e+00;-4.367e-01;4.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.306606;1.044e+00;-7.276e-01;7.277e-02;-6.966e-01;6.968e-02;1.066e+00;1.040e+00;-6.770e-01;1.051e-01;1.044e+00;-4.366e-01;4.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.307606;1.044e+00;-7.274e-01;7.283e-02;-6.965e-01;6.973e-02;1.066e+00;1.040e+00;-6.768e-01;1.052e-01;1.044e+00;-4.364e-01;4.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.308606;1.044e+00;-7.272e-01;7.288e-02;-6.963e-01;6.978e-02;1.066e+00;1.040e+00;-6.766e-01;1.052e-01;1.044e+00;-4.363e-01;4.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.309606;1.044e+00;-7.271e-01;7.293e-02;-6.961e-01;6.983e-02;1.066e+00;1.040e+00;-6.764e-01;1.052e-01;1.044e+00;-4.362e-01;4.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.310606;1.044e+00;-7.269e-01;7.298e-02;-6.959e-01;6.988e-02;1.066e+00;1.040e+00;-6.763e-01;1.053e-01;1.044e+00;-4.361e-01;4.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.311606;1.044e+00;-7.267e-01;7.304e-02;-6.958e-01;6.993e-02;1.066e+00;1.040e+00;-6.761e-01;1.053e-01;1.044e+00;-4.360e-01;4.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.313606;1.044e+00;-7.263e-01;7.314e-02;-6.954e-01;7.003e-02;1.066e+00;1.040e+00;-6.757e-01;1.054e-01;1.044e+00;-4.358e-01;4.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.314606;1.044e+00;-7.261e-01;7.319e-02;-6.952e-01;7.008e-02;1.066e+00;1.040e+00;-6.756e-01;1.054e-01;1.044e+00;-4.357e-01;4.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.315606;1.044e+00;-7.260e-01;7.325e-02;-6.951e-01;7.013e-02;1.066e+00;1.040e+00;-6.754e-01;1.054e-01;1.044e+00;-4.356e-01;4.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.316606;1.044e+00;-7.258e-01;7.330e-02;-6.949e-01;7.018e-02;1.066e+00;1.040e+00;-6.752e-01;1.055e-01;1.044e+00;-4.355e-01;4.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.317606;1.044e+00;-7.256e-01;7.335e-02;-6.947e-01;7.023e-02;1.066e+00;1.040e+00;-6.751e-01;1.055e-01;1.044e+00;-4.354e-01;4.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.318606;1.044e+00;-7.254e-01;7.340e-02;-6.946e-01;7.028e-02;1.066e+00;1.040e+00;-6.749e-01;1.056e-01;1.044e+00;-4.353e-01;4.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.319606;1.044e+00;-7.252e-01;7.346e-02;-6.944e-01;7.033e-02;1.066e+00;1.040e+00;-6.747e-01;1.056e-01;1.044e+00;-4.351e-01;4.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.320606;1.044e+00;-7.251e-01;7.351e-02;-6.942e-01;7.038e-02;1.066e+00;1.040e+00;-6.745e-01;1.056e-01;1.044e+00;-4.350e-01;4.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.321606;1.044e+00;-7.249e-01;7.356e-02;-6.940e-01;7.043e-02;1.067e+00;1.040e+00;-6.744e-01;1.057e-01;1.044e+00;-4.349e-01;4.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.322606;1.044e+00;-7.247e-01;7.361e-02;-6.939e-01;7.048e-02;1.067e+00;1.040e+00;-6.742e-01;1.057e-01;1.044e+00;-4.348e-01;4.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.324606;1.044e+00;-7.243e-01;7.372e-02;-6.935e-01;7.058e-02;1.067e+00;1.040e+00;-6.738e-01;1.058e-01;1.044e+00;-4.346e-01;4.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.325606;1.044e+00;-7.242e-01;7.377e-02;-6.934e-01;7.063e-02;1.067e+00;1.040e+00;-6.737e-01;1.058e-01;1.044e+00;-4.345e-01;4.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.327606;1.044e+00;-7.238e-01;7.388e-02;-6.930e-01;7.073e-02;1.067e+00;1.040e+00;-6.733e-01;1.059e-01;1.044e+00;-4.343e-01;4.433e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.328606;1.044e+00;-7.236e-01;7.393e-02;-6.928e-01;7.078e-02;1.067e+00;1.040e+00;-6.732e-01;1.059e-01;1.044e+00;-4.342e-01;4.436e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.329606;1.044e+00;-7.235e-01;7.398e-02;-6.927e-01;7.083e-02;1.067e+00;1.040e+00;-6.730e-01;1.060e-01;1.044e+00;-4.341e-01;4.439e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.331606;1.044e+00;-7.231e-01;7.409e-02;-6.923e-01;7.093e-02;1.067e+00;1.040e+00;-6.726e-01;1.060e-01;1.044e+00;-4.339e-01;4.445e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.332606;1.044e+00;-7.229e-01;7.414e-02;-6.922e-01;7.099e-02;1.067e+00;1.040e+00;-6.725e-01;1.061e-01;1.044e+00;-4.338e-01;4.448e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.333606;1.044e+00;-7.227e-01;7.419e-02;-6.920e-01;7.103e-02;1.067e+00;1.040e+00;-6.723e-01;1.061e-01;1.044e+00;-4.336e-01;4.451e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.334606;1.044e+00;-7.226e-01;7.424e-02;-6.918e-01;7.108e-02;1.067e+00;1.040e+00;-6.721e-01;1.061e-01;1.044e+00;-4.335e-01;4.455e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.335606;1.044e+00;-7.224e-01;7.430e-02;-6.916e-01;7.114e-02;1.067e+00;1.040e+00;-6.720e-01;1.062e-01;1.044e+00;-4.334e-01;4.458e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.336606;1.044e+00;-7.222e-01;7.435e-02;-6.915e-01;7.118e-02;1.067e+00;1.040e+00;-6.718e-01;1.062e-01;1.044e+00;-4.333e-01;4.461e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.337606;1.044e+00;-7.220e-01;7.440e-02;-6.913e-01;7.123e-02;1.067e+00;1.040e+00;-6.716e-01;1.063e-01;1.044e+00;-4.332e-01;4.464e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.338606;1.044e+00;-7.219e-01;7.445e-02;-6.911e-01;7.129e-02;1.067e+00;1.040e+00;-6.714e-01;1.063e-01;1.044e+00;-4.331e-01;4.467e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.339606;1.044e+00;-7.217e-01;7.451e-02;-6.910e-01;7.133e-02;1.067e+00;1.040e+00;-6.713e-01;1.063e-01;1.044e+00;-4.330e-01;4.470e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.341606;1.044e+00;-7.213e-01;7.461e-02;-6.906e-01;7.144e-02;1.067e+00;1.040e+00;-6.709e-01;1.064e-01;1.044e+00;-4.328e-01;4.477e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.342606;1.044e+00;-7.211e-01;7.466e-02;-6.905e-01;7.148e-02;1.067e+00;1.040e+00;-6.708e-01;1.064e-01;1.044e+00;-4.327e-01;4.480e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.343606;1.044e+00;-7.210e-01;7.471e-02;-6.903e-01;7.153e-02;1.067e+00;1.040e+00;-6.706e-01;1.065e-01;1.044e+00;-4.326e-01;4.483e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.344606;1.044e+00;-7.208e-01;7.477e-02;-6.901e-01;7.158e-02;1.067e+00;1.040e+00;-6.704e-01;1.065e-01;1.044e+00;-4.325e-01;4.486e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.345606;1.044e+00;-7.206e-01;7.482e-02;-6.900e-01;7.163e-02;1.067e+00;1.040e+00;-6.703e-01;1.066e-01;1.044e+00;-4.324e-01;4.489e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.347606;1.044e+00;-7.203e-01;7.492e-02;-6.896e-01;7.173e-02;1.067e+00;1.040e+00;-6.699e-01;1.066e-01;1.044e+00;-4.322e-01;4.495e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.348606;1.044e+00;-7.201e-01;7.497e-02;-6.895e-01;7.178e-02;1.067e+00;1.040e+00;-6.697e-01;1.067e-01;1.044e+00;-4.321e-01;4.498e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.349606;1.044e+00;-7.199e-01;7.503e-02;-6.893e-01;7.183e-02;1.067e+00;1.040e+00;-6.696e-01;1.067e-01;1.044e+00;-4.320e-01;4.501e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.350606;1.044e+00;-7.197e-01;7.508e-02;-6.891e-01;7.188e-02;1.067e+00;1.040e+00;-6.694e-01;1.067e-01;1.044e+00;-4.318e-01;4.505e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.351606;1.044e+00;-7.196e-01;7.513e-02;-6.890e-01;7.193e-02;1.067e+00;1.040e+00;-6.692e-01;1.068e-01;1.044e+00;-4.317e-01;4.508e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.352606;1.044e+00;-7.194e-01;7.518e-02;-6.888e-01;7.198e-02;1.067e+00;1.040e+00;-6.691e-01;1.068e-01;1.044e+00;-4.316e-01;4.511e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.353606;1.044e+00;-7.192e-01;7.523e-02;-6.886e-01;7.203e-02;1.067e+00;1.040e+00;-6.689e-01;1.068e-01;1.044e+00;-4.315e-01;4.514e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.354606;1.044e+00;-7.190e-01;7.529e-02;-6.885e-01;7.208e-02;1.067e+00;1.040e+00;-6.687e-01;1.069e-01;1.044e+00;-4.314e-01;4.517e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.355606;1.044e+00;-7.189e-01;7.534e-02;-6.883e-01;7.213e-02;1.067e+00;1.040e+00;-6.686e-01;1.069e-01;1.044e+00;-4.313e-01;4.520e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.356606;1.044e+00;-7.187e-01;7.539e-02;-6.881e-01;7.218e-02;1.067e+00;1.040e+00;-6.684e-01;1.070e-01;1.044e+00;-4.312e-01;4.523e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.357606;1.044e+00;-7.185e-01;7.544e-02;-6.880e-01;7.223e-02;1.067e+00;1.040e+00;-6.682e-01;1.070e-01;1.044e+00;-4.311e-01;4.526e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.358606;1.044e+00;-7.184e-01;7.549e-02;-6.878e-01;7.228e-02;1.067e+00;1.040e+00;-6.681e-01;1.070e-01;1.044e+00;-4.310e-01;4.530e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.359606;1.044e+00;-7.182e-01;7.554e-02;-6.876e-01;7.233e-02;1.067e+00;1.040e+00;-6.679e-01;1.071e-01;1.044e+00;-4.309e-01;4.533e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.360606;1.044e+00;-7.180e-01;7.560e-02;-6.875e-01;7.238e-02;1.067e+00;1.040e+00;-6.677e-01;1.071e-01;1.044e+00;-4.308e-01;4.536e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.361606;1.044e+00;-7.178e-01;7.565e-02;-6.873e-01;7.243e-02;1.067e+00;1.040e+00;-6.676e-01;1.071e-01;1.044e+00;-4.307e-01;4.539e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.362606;1.044e+00;-7.177e-01;7.570e-02;-6.871e-01;7.248e-02;1.067e+00;1.040e+00;-6.674e-01;1.072e-01;1.044e+00;-4.306e-01;4.542e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.363606;1.044e+00;-7.175e-01;7.575e-02;-6.870e-01;7.253e-02;1.067e+00;1.040e+00;-6.672e-01;1.072e-01;1.044e+00;-4.305e-01;4.545e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.364606;1.044e+00;-7.173e-01;7.580e-02;-6.868e-01;7.258e-02;1.067e+00;1.040e+00;-6.671e-01;1.073e-01;1.044e+00;-4.304e-01;4.548e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.365606;1.044e+00;-7.172e-01;7.585e-02;-6.866e-01;7.263e-02;1.067e+00;1.040e+00;-6.669e-01;1.073e-01;1.044e+00;-4.303e-01;4.551e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.366606;1.044e+00;-7.170e-01;7.591e-02;-6.865e-01;7.268e-02;1.067e+00;1.040e+00;-6.668e-01;1.073e-01;1.044e+00;-4.302e-01;4.554e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.368606;1.044e+00;-7.166e-01;7.601e-02;-6.861e-01;7.277e-02;1.067e+00;1.040e+00;-6.664e-01;1.074e-01;1.044e+00;-4.300e-01;4.560e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.369606;1.044e+00;-7.165e-01;7.606e-02;-6.860e-01;7.282e-02;1.067e+00;1.040e+00;-6.663e-01;1.074e-01;1.044e+00;-4.299e-01;4.564e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.370606;1.044e+00;-7.163e-01;7.611e-02;-6.858e-01;7.287e-02;1.067e+00;1.040e+00;-6.661e-01;1.075e-01;1.044e+00;-4.298e-01;4.567e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.371606;1.044e+00;-7.161e-01;7.616e-02;-6.857e-01;7.292e-02;1.067e+00;1.040e+00;-6.659e-01;1.075e-01;1.044e+00;-4.297e-01;4.570e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.373606;1.044e+00;-7.158e-01;7.627e-02;-6.853e-01;7.302e-02;1.067e+00;1.040e+00;-6.656e-01;1.076e-01;1.044e+00;-4.295e-01;4.576e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.374606;1.044e+00;-7.156e-01;7.632e-02;-6.852e-01;7.307e-02;1.067e+00;1.040e+00;-6.654e-01;1.076e-01;1.044e+00;-4.294e-01;4.579e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.375606;1.044e+00;-7.155e-01;7.637e-02;-6.850e-01;7.312e-02;1.067e+00;1.040e+00;-6.653e-01;1.077e-01;1.044e+00;-4.293e-01;4.582e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.376606;1.044e+00;-7.153e-01;7.642e-02;-6.849e-01;7.317e-02;1.067e+00;1.040e+00;-6.651e-01;1.077e-01;1.044e+00;-4.292e-01;4.585e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.377606;1.044e+00;-7.151e-01;7.647e-02;-6.847e-01;7.322e-02;1.067e+00;1.040e+00;-6.650e-01;1.077e-01;1.044e+00;-4.291e-01;4.588e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.378606;1.044e+00;-7.150e-01;7.652e-02;-6.845e-01;7.327e-02;1.067e+00;1.040e+00;-6.648e-01;1.078e-01;1.044e+00;-4.290e-01;4.591e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.379606;1.044e+00;-7.148e-01;7.658e-02;-6.844e-01;7.332e-02;1.067e+00;1.040e+00;-6.646e-01;1.078e-01;1.044e+00;-4.289e-01;4.594e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.380606;1.044e+00;-7.146e-01;7.663e-02;-6.842e-01;7.336e-02;1.067e+00;1.040e+00;-6.645e-01;1.078e-01;1.044e+00;-4.288e-01;4.598e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.381606;1.044e+00;-7.145e-01;7.668e-02;-6.840e-01;7.341e-02;1.067e+00;1.040e+00;-6.643e-01;1.079e-01;1.044e+00;-4.287e-01;4.601e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.382606;1.044e+00;-7.143e-01;7.673e-02;-6.839e-01;7.346e-02;1.067e+00;1.040e+00;-6.642e-01;1.079e-01;1.044e+00;-4.286e-01;4.604e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.384606;1.044e+00;-7.139e-01;7.683e-02;-6.836e-01;7.356e-02;1.067e+00;1.040e+00;-6.638e-01;1.080e-01;1.044e+00;-4.284e-01;4.610e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.385606;1.044e+00;-7.138e-01;7.688e-02;-6.834e-01;7.361e-02;1.068e+00;1.040e+00;-6.637e-01;1.080e-01;1.044e+00;-4.283e-01;4.613e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.386606;1.044e+00;-7.136e-01;7.693e-02;-6.833e-01;7.366e-02;1.068e+00;1.040e+00;-6.635e-01;1.081e-01;1.044e+00;-4.282e-01;4.616e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.387606;1.044e+00;-7.135e-01;7.698e-02;-6.831e-01;7.371e-02;1.068e+00;1.040e+00;-6.634e-01;1.081e-01;1.044e+00;-4.281e-01;4.619e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.388606;1.044e+00;-7.133e-01;7.704e-02;-6.829e-01;7.376e-02;1.068e+00;1.040e+00;-6.632e-01;1.081e-01;1.044e+00;-4.280e-01;4.622e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.389606;1.044e+00;-7.131e-01;7.709e-02;-6.828e-01;7.381e-02;1.068e+00;1.040e+00;-6.630e-01;1.082e-01;1.044e+00;-4.279e-01;4.625e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.390606;1.044e+00;-7.130e-01;7.714e-02;-6.826e-01;7.385e-02;1.068e+00;1.040e+00;-6.629e-01;1.082e-01;1.044e+00;-4.278e-01;4.628e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.391606;1.044e+00;-7.128e-01;7.719e-02;-6.825e-01;7.390e-02;1.068e+00;1.040e+00;-6.627e-01;1.083e-01;1.044e+00;-4.277e-01;4.631e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.392606;1.044e+00;-7.126e-01;7.724e-02;-6.823e-01;7.395e-02;1.068e+00;1.040e+00;-6.626e-01;1.083e-01;1.044e+00;-4.276e-01;4.634e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.393606;1.044e+00;-7.125e-01;7.729e-02;-6.821e-01;7.400e-02;1.068e+00;1.040e+00;-6.624e-01;1.083e-01;1.044e+00;-4.275e-01;4.637e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.394606;1.044e+00;-7.123e-01;7.734e-02;-6.820e-01;7.405e-02;1.068e+00;1.040e+00;-6.622e-01;1.084e-01;1.044e+00;-4.274e-01;4.641e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.395606;1.044e+00;-7.121e-01;7.739e-02;-6.818e-01;7.410e-02;1.068e+00;1.040e+00;-6.621e-01;1.084e-01;1.044e+00;-4.273e-01;4.643e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.396606;1.044e+00;-7.120e-01;7.744e-02;-6.817e-01;7.415e-02;1.068e+00;1.040e+00;-6.619e-01;1.084e-01;1.044e+00;-4.272e-01;4.647e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.397606;1.044e+00;-7.118e-01;7.749e-02;-6.815e-01;7.420e-02;1.068e+00;1.040e+00;-6.618e-01;1.085e-01;1.044e+00;-4.271e-01;4.650e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.398606;1.044e+00;-7.117e-01;7.755e-02;-6.814e-01;7.425e-02;1.068e+00;1.040e+00;-6.616e-01;1.085e-01;1.044e+00;-4.270e-01;4.653e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.399606;1.044e+00;-7.115e-01;7.760e-02;-6.812e-01;7.429e-02;1.068e+00;1.040e+00;-6.615e-01;1.085e-01;1.044e+00;-4.269e-01;4.656e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.401606;1.044e+00;-7.112e-01;7.770e-02;-6.809e-01;7.439e-02;1.068e+00;1.040e+00;-6.612e-01;1.086e-01;1.044e+00;-4.267e-01;4.662e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.402606;1.044e+00;-7.110e-01;7.775e-02;-6.808e-01;7.444e-02;1.068e+00;1.040e+00;-6.610e-01;1.087e-01;1.044e+00;-4.266e-01;4.665e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.403606;1.044e+00;-7.108e-01;7.780e-02;-6.806e-01;7.449e-02;1.068e+00;1.040e+00;-6.608e-01;1.087e-01;1.044e+00;-4.265e-01;4.668e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.404606;1.044e+00;-7.107e-01;7.785e-02;-6.804e-01;7.454e-02;1.068e+00;1.040e+00;-6.607e-01;1.087e-01;1.044e+00;-4.264e-01;4.671e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.406606;1.044e+00;-7.104e-01;7.795e-02;-6.801e-01;7.463e-02;1.068e+00;1.040e+00;-6.604e-01;1.088e-01;1.044e+00;-4.262e-01;4.677e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.407606;1.044e+00;-7.102e-01;7.800e-02;-6.800e-01;7.468e-02;1.068e+00;1.040e+00;-6.602e-01;1.088e-01;1.044e+00;-4.261e-01;4.680e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.408606;1.044e+00;-7.100e-01;7.805e-02;-6.798e-01;7.473e-02;1.068e+00;1.040e+00;-6.601e-01;1.089e-01;1.044e+00;-4.260e-01;4.683e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.409606;1.044e+00;-7.099e-01;7.810e-02;-6.797e-01;7.478e-02;1.068e+00;1.040e+00;-6.599e-01;1.089e-01;1.044e+00;-4.259e-01;4.686e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.410606;1.044e+00;-7.097e-01;7.815e-02;-6.795e-01;7.483e-02;1.068e+00;1.040e+00;-6.598e-01;1.090e-01;1.044e+00;-4.258e-01;4.689e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.412606;1.044e+00;-7.094e-01;7.825e-02;-6.792e-01;7.492e-02;1.068e+00;1.040e+00;-6.595e-01;1.090e-01;1.044e+00;-4.256e-01;4.695e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.413606;1.044e+00;-7.093e-01;7.830e-02;-6.791e-01;7.497e-02;1.068e+00;1.040e+00;-6.593e-01;1.091e-01;1.044e+00;-4.256e-01;4.698e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.414606;1.044e+00;-7.091e-01;7.836e-02;-6.789e-01;7.502e-02;1.068e+00;1.040e+00;-6.592e-01;1.091e-01;1.044e+00;-4.255e-01;4.701e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.415606;1.044e+00;-7.089e-01;7.841e-02;-6.788e-01;7.507e-02;1.068e+00;1.040e+00;-6.590e-01;1.091e-01;1.044e+00;-4.254e-01;4.704e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.416606;1.044e+00;-7.088e-01;7.845e-02;-6.786e-01;7.512e-02;1.068e+00;1.040e+00;-6.589e-01;1.092e-01;1.044e+00;-4.253e-01;4.707e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.417606;1.044e+00;-7.086e-01;7.851e-02;-6.785e-01;7.517e-02;1.068e+00;1.040e+00;-6.587e-01;1.092e-01;1.044e+00;-4.252e-01;4.710e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.418606;1.044e+00;-7.085e-01;7.856e-02;-6.783e-01;7.521e-02;1.068e+00;1.040e+00;-6.586e-01;1.092e-01;1.044e+00;-4.251e-01;4.713e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.419606;1.044e+00;-7.083e-01;7.861e-02;-6.782e-01;7.526e-02;1.068e+00;1.040e+00;-6.584e-01;1.093e-01;1.044e+00;-4.250e-01;4.716e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.420606;1.044e+00;-7.082e-01;7.866e-02;-6.780e-01;7.531e-02;1.068e+00;1.040e+00;-6.583e-01;1.093e-01;1.044e+00;-4.249e-01;4.719e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.421606;1.044e+00;-7.080e-01;7.871e-02;-6.779e-01;7.536e-02;1.068e+00;1.040e+00;-6.581e-01;1.094e-01;1.044e+00;-4.248e-01;4.722e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.422606;1.044e+00;-7.078e-01;7.876e-02;-6.777e-01;7.541e-02;1.068e+00;1.040e+00;-6.580e-01;1.094e-01;1.044e+00;-4.247e-01;4.725e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.423606;1.044e+00;-7.077e-01;7.881e-02;-6.776e-01;7.545e-02;1.068e+00;1.040e+00;-6.578e-01;1.094e-01;1.044e+00;-4.246e-01;4.729e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.424606;1.044e+00;-7.075e-01;7.886e-02;-6.774e-01;7.550e-02;1.068e+00;1.040e+00;-6.577e-01;1.095e-01;1.044e+00;-4.245e-01;4.732e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.425606;1.044e+00;-7.074e-01;7.891e-02;-6.773e-01;7.555e-02;1.068e+00;1.040e+00;-6.575e-01;1.095e-01;1.044e+00;-4.244e-01;4.734e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.426606;1.044e+00;-7.072e-01;7.896e-02;-6.771e-01;7.560e-02;1.068e+00;1.040e+00;-6.574e-01;1.095e-01;1.044e+00;-4.243e-01;4.738e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.427606;1.044e+00;-7.071e-01;7.901e-02;-6.770e-01;7.565e-02;1.068e+00;1.040e+00;-6.572e-01;1.096e-01;1.044e+00;-4.242e-01;4.741e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.428606;1.044e+00;-7.069e-01;7.906e-02;-6.768e-01;7.569e-02;1.068e+00;1.040e+00;-6.571e-01;1.096e-01;1.044e+00;-4.242e-01;4.743e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.430606;1.044e+00;-7.066e-01;7.916e-02;-6.766e-01;7.579e-02;1.068e+00;1.040e+00;-6.568e-01;1.097e-01;1.044e+00;-4.240e-01;4.750e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.431606;1.044e+00;-7.065e-01;7.921e-02;-6.764e-01;7.584e-02;1.068e+00;1.040e+00;-6.566e-01;1.097e-01;1.044e+00;-4.239e-01;4.752e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.432606;1.044e+00;-7.063e-01;7.926e-02;-6.763e-01;7.589e-02;1.068e+00;1.040e+00;-6.565e-01;1.098e-01;1.044e+00;-4.238e-01;4.756e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.433606;1.044e+00;-7.062e-01;7.931e-02;-6.761e-01;7.593e-02;1.068e+00;1.040e+00;-6.563e-01;1.098e-01;1.044e+00;-4.237e-01;4.759e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.435606;1.044e+00;-7.059e-01;7.941e-02;-6.758e-01;7.603e-02;1.068e+00;1.040e+00;-6.560e-01;1.099e-01;1.044e+00;-4.235e-01;4.764e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.436606;1.044e+00;-7.057e-01;7.946e-02;-6.757e-01;7.608e-02;1.068e+00;1.040e+00;-6.559e-01;1.099e-01;1.044e+00;-4.234e-01;4.768e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.437606;1.044e+00;-7.056e-01;7.951e-02;-6.755e-01;7.613e-02;1.068e+00;1.040e+00;-6.558e-01;1.099e-01;1.044e+00;-4.233e-01;4.770e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.438606;1.044e+00;-7.054e-01;7.956e-02;-6.754e-01;7.617e-02;1.068e+00;1.040e+00;-6.556e-01;1.100e-01;1.044e+00;-4.232e-01;4.773e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.439606;1.044e+00;-7.053e-01;7.961e-02;-6.753e-01;7.622e-02;1.068e+00;1.040e+00;-6.555e-01;1.100e-01;1.044e+00;-4.232e-01;4.776e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.440606;1.044e+00;-7.051e-01;7.966e-02;-6.751e-01;7.627e-02;1.068e+00;1.040e+00;-6.553e-01;1.101e-01;1.044e+00;-4.231e-01;4.779e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.441606;1.044e+00;-7.050e-01;7.971e-02;-6.750e-01;7.631e-02;1.068e+00;1.040e+00;-6.552e-01;1.101e-01;1.044e+00;-4.230e-01;4.782e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.442606;1.044e+00;-7.048e-01;7.976e-02;-6.748e-01;7.636e-02;1.068e+00;1.040e+00;-6.550e-01;1.101e-01;1.044e+00;-4.229e-01;4.785e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.444606;1.044e+00;-7.045e-01;7.986e-02;-6.745e-01;7.646e-02;1.068e+00;1.040e+00;-6.548e-01;1.102e-01;1.044e+00;-4.227e-01;4.791e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.446606;1.044e+00;-7.042e-01;7.996e-02;-6.743e-01;7.655e-02;1.068e+00;1.040e+00;-6.545e-01;1.103e-01;1.044e+00;-4.225e-01;4.797e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.447606;1.044e+00;-7.041e-01;8.000e-02;-6.741e-01;7.660e-02;1.068e+00;1.040e+00;-6.543e-01;1.103e-01;1.044e+00;-4.224e-01;4.800e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.448606;1.044e+00;-7.039e-01;8.006e-02;-6.740e-01;7.665e-02;1.068e+00;1.040e+00;-6.542e-01;1.104e-01;1.044e+00;-4.224e-01;4.803e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.449606;1.044e+00;-7.038e-01;8.010e-02;-6.738e-01;7.669e-02;1.068e+00;1.040e+00;-6.540e-01;1.104e-01;1.044e+00;-4.223e-01;4.806e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.450606;1.044e+00;-7.036e-01;8.015e-02;-6.737e-01;7.674e-02;1.068e+00;1.040e+00;-6.539e-01;1.104e-01;1.044e+00;-4.222e-01;4.809e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.451606;1.044e+00;-7.035e-01;8.020e-02;-6.736e-01;7.679e-02;1.069e+00;1.040e+00;-6.538e-01;1.105e-01;1.044e+00;-4.221e-01;4.812e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.452606;1.044e+00;-7.034e-01;8.025e-02;-6.734e-01;7.684e-02;1.069e+00;1.040e+00;-6.536e-01;1.105e-01;1.044e+00;-4.220e-01;4.815e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.454606;1.044e+00;-7.031e-01;8.035e-02;-6.731e-01;7.693e-02;1.069e+00;1.040e+00;-6.533e-01;1.106e-01;1.044e+00;-4.218e-01;4.821e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.455606;1.044e+00;-7.029e-01;8.040e-02;-6.730e-01;7.698e-02;1.069e+00;1.040e+00;-6.532e-01;1.106e-01;1.044e+00;-4.218e-01;4.824e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.456606;1.044e+00;-7.028e-01;8.045e-02;-6.729e-01;7.703e-02;1.069e+00;1.040e+00;-6.531e-01;1.107e-01;1.044e+00;-4.217e-01;4.827e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.457606;1.044e+00;-7.026e-01;8.050e-02;-6.727e-01;7.707e-02;1.069e+00;1.040e+00;-6.529e-01;1.107e-01;1.044e+00;-4.216e-01;4.830e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.459606;1.044e+00;-7.023e-01;8.060e-02;-6.725e-01;7.717e-02;1.069e+00;1.040e+00;-6.527e-01;1.108e-01;1.044e+00;-4.214e-01;4.836e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.460606;1.044e+00;-7.022e-01;8.065e-02;-6.723e-01;7.721e-02;1.069e+00;1.041e+00;-6.525e-01;1.108e-01;1.044e+00;-4.213e-01;4.839e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.461606;1.044e+00;-7.021e-01;8.070e-02;-6.722e-01;7.726e-02;1.069e+00;1.041e+00;-6.524e-01;1.108e-01;1.044e+00;-4.212e-01;4.842e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.462606;1.044e+00;-7.019e-01;8.074e-02;-6.721e-01;7.731e-02;1.069e+00;1.041e+00;-6.522e-01;1.109e-01;1.044e+00;-4.212e-01;4.845e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.464606;1.044e+00;-7.016e-01;8.084e-02;-6.718e-01;7.740e-02;1.069e+00;1.041e+00;-6.520e-01;1.109e-01;1.044e+00;-4.210e-01;4.851e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.465606;1.044e+00;-7.015e-01;8.089e-02;-6.716e-01;7.745e-02;1.069e+00;1.041e+00;-6.518e-01;1.110e-01;1.044e+00;-4.209e-01;4.854e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.466606;1.044e+00;-7.014e-01;8.094e-02;-6.715e-01;7.750e-02;1.069e+00;1.041e+00;-6.517e-01;1.110e-01;1.044e+00;-4.208e-01;4.856e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.467606;1.044e+00;-7.012e-01;8.099e-02;-6.714e-01;7.755e-02;1.069e+00;1.041e+00;-6.516e-01;1.111e-01;1.044e+00;-4.207e-01;4.859e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.468606;1.044e+00;-7.011e-01;8.104e-02;-6.712e-01;7.759e-02;1.069e+00;1.041e+00;-6.514e-01;1.111e-01;1.044e+00;-4.206e-01;4.862e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.469606;1.044e+00;-7.009e-01;8.109e-02;-6.711e-01;7.764e-02;1.069e+00;1.041e+00;-6.513e-01;1.111e-01;1.044e+00;-4.206e-01;4.865e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.470606;1.044e+00;-7.008e-01;8.114e-02;-6.710e-01;7.769e-02;1.069e+00;1.041e+00;-6.512e-01;1.112e-01;1.044e+00;-4.205e-01;4.868e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.471606;1.044e+00;-7.007e-01;8.119e-02;-6.708e-01;7.773e-02;1.069e+00;1.041e+00;-6.510e-01;1.112e-01;1.044e+00;-4.204e-01;4.871e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.473606;1.044e+00;-7.004e-01;8.129e-02;-6.706e-01;7.783e-02;1.069e+00;1.041e+00;-6.508e-01;1.113e-01;1.044e+00;-4.202e-01;4.877e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.474606;1.044e+00;-7.002e-01;8.133e-02;-6.704e-01;7.787e-02;1.069e+00;1.041e+00;-6.506e-01;1.113e-01;1.044e+00;-4.201e-01;4.880e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.475606;1.044e+00;-7.001e-01;8.138e-02;-6.703e-01;7.792e-02;1.069e+00;1.041e+00;-6.505e-01;1.114e-01;1.044e+00;-4.201e-01;4.883e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.477606;1.044e+00;-6.998e-01;8.148e-02;-6.701e-01;7.801e-02;1.069e+00;1.041e+00;-6.502e-01;1.114e-01;1.044e+00;-4.199e-01;4.889e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.478606;1.044e+00;-6.997e-01;8.153e-02;-6.699e-01;7.806e-02;1.069e+00;1.041e+00;-6.501e-01;1.115e-01;1.044e+00;-4.198e-01;4.892e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.479606;1.044e+00;-6.996e-01;8.158e-02;-6.698e-01;7.811e-02;1.069e+00;1.041e+00;-6.500e-01;1.115e-01;1.044e+00;-4.197e-01;4.895e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.480606;1.044e+00;-6.994e-01;8.163e-02;-6.697e-01;7.815e-02;1.069e+00;1.041e+00;-6.498e-01;1.115e-01;1.044e+00;-4.197e-01;4.898e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.481606;1.044e+00;-6.993e-01;8.167e-02;-6.695e-01;7.820e-02;1.069e+00;1.041e+00;-6.497e-01;1.116e-01;1.044e+00;-4.196e-01;4.900e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.482606;1.044e+00;-6.992e-01;8.173e-02;-6.694e-01;7.825e-02;1.069e+00;1.041e+00;-6.496e-01;1.116e-01;1.044e+00;-4.195e-01;4.904e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.483606;1.044e+00;-6.990e-01;8.177e-02;-6.693e-01;7.829e-02;1.069e+00;1.041e+00;-6.495e-01;1.116e-01;1.044e+00;-4.194e-01;4.906e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
