time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.484606;1.044e+00;-6.989e-01;8.182e-02;-6.692e-01;7.834e-02;1.069e+00;1.041e+00;-6.493e-01;1.117e-01;1.044e+00;-4.193e-01;4.909e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.485606;1.044e+00;-6.988e-01;8.187e-02;-6.690e-01;7.839e-02;1.069e+00;1.041e+00;-6.492e-01;1.117e-01;1.044e+00;-4.193e-01;4.912e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.486606;1.044e+00;-6.986e-01;8.192e-02;-6.689e-01;7.843e-02;1.069e+00;1.041e+00;-6.491e-01;1.118e-01;1.044e+00;-4.192e-01;4.915e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.487606;1.044e+00;-6.985e-01;8.197e-02;-6.688e-01;7.848e-02;1.069e+00;1.041e+00;-6.489e-01;1.118e-01;1.044e+00;-4.191e-01;4.918e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.488606;1.044e+00;-6.984e-01;8.202e-02;-6.686e-01;7.853e-02;1.069e+00;1.041e+00;-6.488e-01;1.118e-01;1.044e+00;-4.190e-01;4.921e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.489606;1.044e+00;-6.982e-01;8.206e-02;-6.685e-01;7.857e-02;1.069e+00;1.041e+00;-6.487e-01;1.119e-01;1.044e+00;-4.189e-01;4.924e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.490606;1.044e+00;-6.981e-01;8.211e-02;-6.684e-01;7.862e-02;1.069e+00;1.041e+00;-6.486e-01;1.119e-01;1.044e+00;-4.189e-01;4.927e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.491606;1.044e+00;-6.980e-01;8.216e-02;-6.683e-01;7.867e-02;1.069e+00;1.041e+00;-6.484e-01;1.119e-01;1.044e+00;-4.188e-01;4.930e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.492606;1.044e+00;-6.978e-01;8.221e-02;-6.681e-01;7.871e-02;1.069e+00;1.041e+00;-6.483e-01;1.120e-01;1.044e+00;-4.187e-01;4.933e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.494606;1.044e+00;-6.976e-01;8.231e-02;-6.679e-01;7.880e-02;1.069e+00;1.041e+00;-6.481e-01;1.121e-01;1.044e+00;-4.185e-01;4.938e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.495606;1.044e+00;-6.974e-01;8.235e-02;-6.678e-01;7.885e-02;1.069e+00;1.041e+00;-6.479e-01;1.121e-01;1.044e+00;-4.185e-01;4.941e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.496606;1.044e+00;-6.973e-01;8.240e-02;-6.676e-01;7.890e-02;1.069e+00;1.041e+00;-6.478e-01;1.121e-01;1.044e+00;-4.184e-01;4.944e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.498606;1.044e+00;-6.971e-01;8.250e-02;-6.674e-01;7.899e-02;1.069e+00;1.041e+00;-6.476e-01;1.122e-01;1.044e+00;-4.182e-01;4.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.499606;1.044e+00;-6.969e-01;8.255e-02;-6.673e-01;7.904e-02;1.069e+00;1.041e+00;-6.474e-01;1.122e-01;1.044e+00;-4.182e-01;4.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.500606;1.044e+00;-6.968e-01;8.260e-02;-6.671e-01;7.908e-02;1.069e+00;1.041e+00;-6.473e-01;1.123e-01;1.044e+00;-4.181e-01;4.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.501606;1.044e+00;-6.967e-01;8.264e-02;-6.670e-01;7.913e-02;1.069e+00;1.041e+00;-6.472e-01;1.123e-01;1.044e+00;-4.180e-01;4.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.502606;1.044e+00;-6.965e-01;8.269e-02;-6.669e-01;7.917e-02;1.069e+00;1.041e+00;-6.471e-01;1.124e-01;1.044e+00;-4.179e-01;4.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.503606;1.044e+00;-6.964e-01;8.274e-02;-6.668e-01;7.922e-02;1.069e+00;1.041e+00;-6.469e-01;1.124e-01;1.044e+00;-4.178e-01;4.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.504606;1.044e+00;-6.963e-01;8.279e-02;-6.667e-01;7.927e-02;1.069e+00;1.041e+00;-6.468e-01;1.124e-01;1.044e+00;-4.178e-01;4.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.505606;1.044e+00;-6.962e-01;8.284e-02;-6.665e-01;7.931e-02;1.069e+00;1.041e+00;-6.467e-01;1.125e-01;1.044e+00;-4.177e-01;4.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.506606;1.044e+00;-6.960e-01;8.289e-02;-6.664e-01;7.936e-02;1.069e+00;1.041e+00;-6.466e-01;1.125e-01;1.044e+00;-4.176e-01;4.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.507606;1.044e+00;-6.959e-01;8.293e-02;-6.663e-01;7.940e-02;1.069e+00;1.041e+00;-6.464e-01;1.125e-01;1.044e+00;-4.175e-01;4.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.508606;1.044e+00;-6.958e-01;8.298e-02;-6.662e-01;7.945e-02;1.069e+00;1.041e+00;-6.463e-01;1.126e-01;1.044e+00;-4.175e-01;4.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.509606;1.044e+00;-6.957e-01;8.303e-02;-6.661e-01;7.950e-02;1.069e+00;1.041e+00;-6.462e-01;1.126e-01;1.044e+00;-4.174e-01;4.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.510606;1.044e+00;-6.955e-01;8.308e-02;-6.659e-01;7.954e-02;1.069e+00;1.041e+00;-6.461e-01;1.127e-01;1.044e+00;-4.173e-01;4.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.511606;1.044e+00;-6.954e-01;8.313e-02;-6.658e-01;7.959e-02;1.069e+00;1.041e+00;-6.460e-01;1.127e-01;1.044e+00;-4.172e-01;4.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.512606;1.044e+00;-6.953e-01;8.317e-02;-6.657e-01;7.963e-02;1.069e+00;1.041e+00;-6.458e-01;1.127e-01;1.044e+00;-4.172e-01;4.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.514606;1.044e+00;-6.950e-01;8.327e-02;-6.655e-01;7.973e-02;1.069e+00;1.041e+00;-6.456e-01;1.128e-01;1.044e+00;-4.170e-01;4.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.515606;1.044e+00;-6.949e-01;8.332e-02;-6.653e-01;7.977e-02;1.069e+00;1.041e+00;-6.455e-01;1.128e-01;1.044e+00;-4.169e-01;4.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.516606;1.044e+00;-6.948e-01;8.336e-02;-6.652e-01;7.982e-02;1.069e+00;1.041e+00;-6.454e-01;1.129e-01;1.044e+00;-4.169e-01;5.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.517606;1.044e+00;-6.947e-01;8.341e-02;-6.651e-01;7.986e-02;1.069e+00;1.041e+00;-6.452e-01;1.129e-01;1.044e+00;-4.168e-01;5.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.518606;1.044e+00;-6.945e-01;8.346e-02;-6.650e-01;7.991e-02;1.069e+00;1.041e+00;-6.451e-01;1.129e-01;1.044e+00;-4.167e-01;5.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.519606;1.044e+00;-6.944e-01;8.351e-02;-6.649e-01;7.995e-02;1.069e+00;1.041e+00;-6.450e-01;1.130e-01;1.044e+00;-4.167e-01;5.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.520606;1.044e+00;-6.943e-01;8.356e-02;-6.648e-01;8.000e-02;1.070e+00;1.041e+00;-6.449e-01;1.130e-01;1.044e+00;-4.166e-01;5.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.521606;1.044e+00;-6.942e-01;8.360e-02;-6.646e-01;8.005e-02;1.070e+00;1.041e+00;-6.448e-01;1.131e-01;1.044e+00;-4.165e-01;5.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.522606;1.044e+00;-6.941e-01;8.365e-02;-6.645e-01;8.009e-02;1.070e+00;1.041e+00;-6.447e-01;1.131e-01;1.044e+00;-4.164e-01;5.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.523606;1.044e+00;-6.939e-01;8.370e-02;-6.644e-01;8.014e-02;1.070e+00;1.041e+00;-6.445e-01;1.131e-01;1.044e+00;-4.164e-01;5.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.526606;1.044e+00;-6.936e-01;8.384e-02;-6.641e-01;8.027e-02;1.070e+00;1.041e+00;-6.442e-01;1.132e-01;1.044e+00;-4.161e-01;5.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.527606;1.044e+00;-6.935e-01;8.389e-02;-6.639e-01;8.032e-02;1.070e+00;1.041e+00;-6.441e-01;1.133e-01;1.044e+00;-4.161e-01;5.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.528606;1.044e+00;-6.933e-01;8.394e-02;-6.638e-01;8.036e-02;1.070e+00;1.041e+00;-6.440e-01;1.133e-01;1.044e+00;-4.160e-01;5.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.529606;1.044e+00;-6.932e-01;8.398e-02;-6.637e-01;8.041e-02;1.070e+00;1.041e+00;-6.439e-01;1.134e-01;1.044e+00;-4.159e-01;5.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.530606;1.044e+00;-6.931e-01;8.403e-02;-6.636e-01;8.045e-02;1.070e+00;1.041e+00;-6.437e-01;1.134e-01;1.044e+00;-4.159e-01;5.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.532606;1.044e+00;-6.929e-01;8.413e-02;-6.634e-01;8.055e-02;1.070e+00;1.041e+00;-6.435e-01;1.135e-01;1.044e+00;-4.157e-01;5.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.533606;1.044e+00;-6.928e-01;8.417e-02;-6.633e-01;8.059e-02;1.070e+00;1.041e+00;-6.434e-01;1.135e-01;1.044e+00;-4.157e-01;5.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.534606;1.044e+00;-6.926e-01;8.422e-02;-6.632e-01;8.064e-02;1.070e+00;1.041e+00;-6.433e-01;1.135e-01;1.044e+00;-4.156e-01;5.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.535606;1.044e+00;-6.925e-01;8.427e-02;-6.630e-01;8.068e-02;1.070e+00;1.041e+00;-6.432e-01;1.136e-01;1.044e+00;-4.155e-01;5.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.536606;1.044e+00;-6.924e-01;8.432e-02;-6.629e-01;8.073e-02;1.070e+00;1.041e+00;-6.431e-01;1.136e-01;1.044e+00;-4.154e-01;5.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.537606;1.044e+00;-6.923e-01;8.436e-02;-6.628e-01;8.077e-02;1.070e+00;1.041e+00;-6.430e-01;1.137e-01;1.044e+00;-4.154e-01;5.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.538606;1.044e+00;-6.922e-01;8.441e-02;-6.627e-01;8.082e-02;1.070e+00;1.041e+00;-6.428e-01;1.137e-01;1.044e+00;-4.153e-01;5.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.539606;1.044e+00;-6.921e-01;8.446e-02;-6.626e-01;8.086e-02;1.070e+00;1.041e+00;-6.427e-01;1.137e-01;1.044e+00;-4.152e-01;5.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.540606;1.044e+00;-6.919e-01;8.450e-02;-6.625e-01;8.091e-02;1.070e+00;1.041e+00;-6.426e-01;1.138e-01;1.044e+00;-4.152e-01;5.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.542606;1.044e+00;-6.917e-01;8.460e-02;-6.623e-01;8.100e-02;1.070e+00;1.041e+00;-6.424e-01;1.138e-01;1.044e+00;-4.150e-01;5.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.543606;1.044e+00;-6.916e-01;8.464e-02;-6.622e-01;8.104e-02;1.070e+00;1.041e+00;-6.423e-01;1.139e-01;1.044e+00;-4.150e-01;5.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.545606;1.044e+00;-6.914e-01;8.474e-02;-6.620e-01;8.113e-02;1.070e+00;1.041e+00;-6.421e-01;1.140e-01;1.044e+00;-4.148e-01;5.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.546606;1.044e+00;-6.913e-01;8.479e-02;-6.618e-01;8.118e-02;1.070e+00;1.041e+00;-6.420e-01;1.140e-01;1.044e+00;-4.148e-01;5.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.547606;1.044e+00;-6.912e-01;8.483e-02;-6.617e-01;8.122e-02;1.070e+00;1.041e+00;-6.419e-01;1.140e-01;1.044e+00;-4.147e-01;5.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.548606;1.044e+00;-6.910e-01;8.488e-02;-6.616e-01;8.127e-02;1.070e+00;1.041e+00;-6.417e-01;1.141e-01;1.044e+00;-4.146e-01;5.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.549606;1.044e+00;-6.909e-01;8.493e-02;-6.615e-01;8.131e-02;1.070e+00;1.041e+00;-6.416e-01;1.141e-01;1.044e+00;-4.146e-01;5.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.551606;1.044e+00;-6.907e-01;8.502e-02;-6.613e-01;8.140e-02;1.070e+00;1.041e+00;-6.414e-01;1.142e-01;1.044e+00;-4.144e-01;5.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.552606;1.044e+00;-6.906e-01;8.507e-02;-6.612e-01;8.145e-02;1.070e+00;1.041e+00;-6.413e-01;1.142e-01;1.044e+00;-4.144e-01;5.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.554606;1.044e+00;-6.904e-01;8.516e-02;-6.610e-01;8.154e-02;1.070e+00;1.041e+00;-6.411e-01;1.143e-01;1.044e+00;-4.142e-01;5.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.555606;1.044e+00;-6.903e-01;8.521e-02;-6.609e-01;8.158e-02;1.070e+00;1.041e+00;-6.410e-01;1.143e-01;1.044e+00;-4.142e-01;5.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.557606;1.044e+00;-6.901e-01;8.530e-02;-6.607e-01;8.167e-02;1.070e+00;1.041e+00;-6.408e-01;1.144e-01;1.044e+00;-4.140e-01;5.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.558606;1.044e+00;-6.899e-01;8.535e-02;-6.606e-01;8.172e-02;1.070e+00;1.041e+00;-6.407e-01;1.144e-01;1.044e+00;-4.140e-01;5.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.560606;1.044e+00;-6.897e-01;8.544e-02;-6.604e-01;8.181e-02;1.070e+00;1.041e+00;-6.405e-01;1.145e-01;1.044e+00;-4.138e-01;5.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.561606;1.044e+00;-6.896e-01;8.549e-02;-6.603e-01;8.185e-02;1.070e+00;1.041e+00;-6.404e-01;1.145e-01;1.044e+00;-4.138e-01;5.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.563606;1.044e+00;-6.894e-01;8.558e-02;-6.601e-01;8.194e-02;1.070e+00;1.041e+00;-6.402e-01;1.146e-01;1.044e+00;-4.136e-01;5.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.564606;1.044e+00;-6.893e-01;8.563e-02;-6.600e-01;8.199e-02;1.070e+00;1.041e+00;-6.401e-01;1.147e-01;1.044e+00;-4.136e-01;5.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.565606;1.044e+00;-6.892e-01;8.568e-02;-6.599e-01;8.203e-02;1.070e+00;1.041e+00;-6.400e-01;1.147e-01;1.044e+00;-4.135e-01;5.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.566606;1.044e+00;-6.891e-01;8.572e-02;-6.598e-01;8.208e-02;1.070e+00;1.041e+00;-6.399e-01;1.147e-01;1.044e+00;-4.135e-01;5.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.568606;1.044e+00;-6.889e-01;8.582e-02;-6.596e-01;8.216e-02;1.070e+00;1.041e+00;-6.397e-01;1.148e-01;1.044e+00;-4.133e-01;5.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.569606;1.044e+00;-6.888e-01;8.586e-02;-6.595e-01;8.221e-02;1.070e+00;1.041e+00;-6.396e-01;1.148e-01;1.044e+00;-4.133e-01;5.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.571606;1.044e+00;-6.886e-01;8.596e-02;-6.593e-01;8.230e-02;1.070e+00;1.041e+00;-6.394e-01;1.149e-01;1.044e+00;-4.131e-01;5.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.572606;1.044e+00;-6.885e-01;8.600e-02;-6.592e-01;8.234e-02;1.070e+00;1.041e+00;-6.393e-01;1.150e-01;1.044e+00;-4.131e-01;5.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.573606;1.044e+00;-6.884e-01;8.605e-02;-6.591e-01;8.239e-02;1.070e+00;1.041e+00;-6.392e-01;1.150e-01;1.044e+00;-4.130e-01;5.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.574606;1.044e+00;-6.883e-01;8.610e-02;-6.590e-01;8.243e-02;1.070e+00;1.041e+00;-6.391e-01;1.150e-01;1.044e+00;-4.130e-01;5.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.576606;1.044e+00;-6.881e-01;8.619e-02;-6.588e-01;8.252e-02;1.070e+00;1.041e+00;-6.389e-01;1.151e-01;1.044e+00;-4.128e-01;5.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.577606;1.044e+00;-6.880e-01;8.623e-02;-6.587e-01;8.256e-02;1.070e+00;1.041e+00;-6.388e-01;1.151e-01;1.044e+00;-4.128e-01;5.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.578606;1.044e+00;-6.878e-01;8.628e-02;-6.586e-01;8.261e-02;1.070e+00;1.041e+00;-6.387e-01;1.152e-01;1.044e+00;-4.127e-01;5.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.579606;1.044e+00;-6.877e-01;8.633e-02;-6.585e-01;8.265e-02;1.070e+00;1.041e+00;-6.386e-01;1.152e-01;1.044e+00;-4.126e-01;5.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.580606;1.044e+00;-6.876e-01;8.637e-02;-6.584e-01;8.270e-02;1.070e+00;1.041e+00;-6.385e-01;1.153e-01;1.044e+00;-4.126e-01;5.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.581606;1.044e+00;-6.875e-01;8.642e-02;-6.583e-01;8.274e-02;1.070e+00;1.041e+00;-6.384e-01;1.153e-01;1.044e+00;-4.125e-01;5.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.582606;1.044e+00;-6.874e-01;8.647e-02;-6.582e-01;8.279e-02;1.070e+00;1.041e+00;-6.383e-01;1.153e-01;1.044e+00;-4.125e-01;5.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.584606;1.044e+00;-6.872e-01;8.656e-02;-6.580e-01;8.287e-02;1.070e+00;1.041e+00;-6.381e-01;1.154e-01;1.044e+00;-4.123e-01;5.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.585606;1.044e+00;-6.871e-01;8.660e-02;-6.579e-01;8.292e-02;1.070e+00;1.041e+00;-6.380e-01;1.154e-01;1.044e+00;-4.123e-01;5.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.586606;1.044e+00;-6.870e-01;8.665e-02;-6.578e-01;8.296e-02;1.070e+00;1.041e+00;-6.379e-01;1.155e-01;1.044e+00;-4.122e-01;5.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.587606;1.044e+00;-6.869e-01;8.670e-02;-6.577e-01;8.301e-02;1.070e+00;1.041e+00;-6.378e-01;1.155e-01;1.044e+00;-4.122e-01;5.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.588606;1.044e+00;-6.869e-01;8.674e-02;-6.576e-01;8.305e-02;1.070e+00;1.041e+00;-6.377e-01;1.156e-01;1.044e+00;-4.121e-01;5.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.589606;1.044e+00;-6.868e-01;8.679e-02;-6.575e-01;8.309e-02;1.070e+00;1.041e+00;-6.376e-01;1.156e-01;1.044e+00;-4.121e-01;5.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.590606;1.044e+00;-6.867e-01;8.683e-02;-6.574e-01;8.314e-02;1.070e+00;1.041e+00;-6.375e-01;1.156e-01;1.044e+00;-4.120e-01;5.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.591606;1.044e+00;-6.866e-01;8.688e-02;-6.573e-01;8.318e-02;1.071e+00;1.041e+00;-6.374e-01;1.157e-01;1.044e+00;-4.119e-01;5.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.592606;1.044e+00;-6.865e-01;8.693e-02;-6.573e-01;8.323e-02;1.071e+00;1.041e+00;-6.373e-01;1.157e-01;1.044e+00;-4.119e-01;5.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.593606;1.044e+00;-6.864e-01;8.697e-02;-6.572e-01;8.327e-02;1.071e+00;1.041e+00;-6.372e-01;1.157e-01;1.044e+00;-4.118e-01;5.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.594606;1.044e+00;-6.863e-01;8.702e-02;-6.571e-01;8.331e-02;1.071e+00;1.041e+00;-6.371e-01;1.158e-01;1.044e+00;-4.118e-01;5.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.596606;1.044e+00;-6.861e-01;8.711e-02;-6.569e-01;8.340e-02;1.071e+00;1.041e+00;-6.369e-01;1.159e-01;1.044e+00;-4.116e-01;5.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.597606;1.044e+00;-6.860e-01;8.715e-02;-6.568e-01;8.345e-02;1.071e+00;1.041e+00;-6.369e-01;1.159e-01;1.044e+00;-4.116e-01;5.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.598606;1.044e+00;-6.859e-01;8.720e-02;-6.567e-01;8.349e-02;1.071e+00;1.041e+00;-6.368e-01;1.159e-01;1.044e+00;-4.115e-01;5.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.599606;1.044e+00;-6.858e-01;8.725e-02;-6.566e-01;8.353e-02;1.071e+00;1.041e+00;-6.367e-01;1.160e-01;1.044e+00;-4.115e-01;5.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.600606;1.044e+00;-6.857e-01;8.729e-02;-6.565e-01;8.358e-02;1.071e+00;1.041e+00;-6.366e-01;1.160e-01;1.044e+00;-4.114e-01;5.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.601606;1.044e+00;-6.856e-01;8.734e-02;-6.564e-01;8.362e-02;1.071e+00;1.041e+00;-6.365e-01;1.160e-01;1.044e+00;-4.114e-01;5.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.602606;1.044e+00;-6.855e-01;8.738e-02;-6.563e-01;8.366e-02;1.071e+00;1.041e+00;-6.364e-01;1.161e-01;1.044e+00;-4.113e-01;5.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.603606;1.044e+00;-6.854e-01;8.743e-02;-6.563e-01;8.371e-02;1.071e+00;1.041e+00;-6.363e-01;1.161e-01;1.044e+00;-4.113e-01;5.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.605606;1.044e+00;-6.852e-01;8.752e-02;-6.561e-01;8.380e-02;1.071e+00;1.041e+00;-6.361e-01;1.162e-01;1.044e+00;-4.111e-01;5.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.606606;1.044e+00;-6.851e-01;8.757e-02;-6.560e-01;8.384e-02;1.071e+00;1.041e+00;-6.360e-01;1.162e-01;1.044e+00;-4.111e-01;5.254e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.607606;1.044e+00;-6.850e-01;8.761e-02;-6.559e-01;8.388e-02;1.071e+00;1.041e+00;-6.359e-01;1.163e-01;1.044e+00;-4.110e-01;5.257e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.608606;1.044e+00;-6.850e-01;8.766e-02;-6.558e-01;8.393e-02;1.071e+00;1.041e+00;-6.359e-01;1.163e-01;1.044e+00;-4.110e-01;5.260e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.609606;1.044e+00;-6.849e-01;8.770e-02;-6.557e-01;8.397e-02;1.071e+00;1.041e+00;-6.358e-01;1.163e-01;1.044e+00;-4.109e-01;5.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.610606;1.044e+00;-6.848e-01;8.775e-02;-6.556e-01;8.401e-02;1.071e+00;1.041e+00;-6.357e-01;1.164e-01;1.044e+00;-4.109e-01;5.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.611606;1.044e+00;-6.847e-01;8.780e-02;-6.555e-01;8.406e-02;1.071e+00;1.041e+00;-6.356e-01;1.164e-01;1.044e+00;-4.108e-01;5.268e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.612606;1.044e+00;-6.846e-01;8.784e-02;-6.555e-01;8.410e-02;1.071e+00;1.041e+00;-6.355e-01;1.165e-01;1.044e+00;-4.108e-01;5.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.613606;1.044e+00;-6.845e-01;8.789e-02;-6.554e-01;8.415e-02;1.071e+00;1.041e+00;-6.354e-01;1.165e-01;1.044e+00;-4.107e-01;5.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.614606;1.044e+00;-6.844e-01;8.793e-02;-6.553e-01;8.419e-02;1.071e+00;1.041e+00;-6.353e-01;1.165e-01;1.044e+00;-4.106e-01;5.276e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.615606;1.044e+00;-6.843e-01;8.798e-02;-6.552e-01;8.423e-02;1.071e+00;1.041e+00;-6.352e-01;1.166e-01;1.044e+00;-4.106e-01;5.279e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.616606;1.044e+00;-6.842e-01;8.802e-02;-6.551e-01;8.428e-02;1.071e+00;1.041e+00;-6.352e-01;1.166e-01;1.044e+00;-4.105e-01;5.281e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.617606;1.044e+00;-6.841e-01;8.807e-02;-6.550e-01;8.432e-02;1.071e+00;1.041e+00;-6.351e-01;1.166e-01;1.044e+00;-4.105e-01;5.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.618606;1.044e+00;-6.841e-01;8.811e-02;-6.549e-01;8.436e-02;1.071e+00;1.041e+00;-6.350e-01;1.167e-01;1.044e+00;-4.104e-01;5.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.619606;1.044e+00;-6.840e-01;8.816e-02;-6.549e-01;8.441e-02;1.071e+00;1.041e+00;-6.349e-01;1.167e-01;1.044e+00;-4.104e-01;5.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.620606;1.044e+00;-6.839e-01;8.820e-02;-6.548e-01;8.445e-02;1.071e+00;1.041e+00;-6.348e-01;1.167e-01;1.044e+00;-4.103e-01;5.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.621606;1.044e+00;-6.838e-01;8.825e-02;-6.547e-01;8.449e-02;1.071e+00;1.041e+00;-6.347e-01;1.168e-01;1.044e+00;-4.103e-01;5.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.622606;1.044e+00;-6.837e-01;8.829e-02;-6.546e-01;8.454e-02;1.071e+00;1.041e+00;-6.346e-01;1.168e-01;1.044e+00;-4.102e-01;5.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.623606;1.044e+00;-6.836e-01;8.834e-02;-6.545e-01;8.458e-02;1.071e+00;1.041e+00;-6.346e-01;1.169e-01;1.044e+00;-4.102e-01;5.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.624606;1.044e+00;-6.835e-01;8.839e-02;-6.544e-01;8.462e-02;1.071e+00;1.041e+00;-6.345e-01;1.169e-01;1.044e+00;-4.101e-01;5.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.625606;1.044e+00;-6.834e-01;8.843e-02;-6.544e-01;8.467e-02;1.071e+00;1.041e+00;-6.344e-01;1.169e-01;1.044e+00;-4.101e-01;5.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.626606;1.044e+00;-6.834e-01;8.847e-02;-6.543e-01;8.471e-02;1.071e+00;1.041e+00;-6.343e-01;1.170e-01;1.044e+00;-4.100e-01;5.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.627606;1.044e+00;-6.833e-01;8.852e-02;-6.542e-01;8.475e-02;1.071e+00;1.041e+00;-6.342e-01;1.170e-01;1.044e+00;-4.100e-01;5.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.628606;1.044e+00;-6.832e-01;8.857e-02;-6.541e-01;8.480e-02;1.071e+00;1.041e+00;-6.341e-01;1.170e-01;1.044e+00;-4.099e-01;5.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.629606;1.044e+00;-6.831e-01;8.861e-02;-6.540e-01;8.484e-02;1.071e+00;1.041e+00;-6.341e-01;1.171e-01;1.044e+00;-4.099e-01;5.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.630606;1.044e+00;-6.830e-01;8.865e-02;-6.540e-01;8.488e-02;1.071e+00;1.041e+00;-6.340e-01;1.171e-01;1.044e+00;-4.098e-01;5.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.631606;1.044e+00;-6.829e-01;8.870e-02;-6.539e-01;8.493e-02;1.071e+00;1.041e+00;-6.339e-01;1.172e-01;1.044e+00;-4.098e-01;5.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.632606;1.044e+00;-6.829e-01;8.875e-02;-6.538e-01;8.497e-02;1.071e+00;1.041e+00;-6.338e-01;1.172e-01;1.044e+00;-4.097e-01;5.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.633606;1.044e+00;-6.828e-01;8.879e-02;-6.537e-01;8.501e-02;1.071e+00;1.041e+00;-6.337e-01;1.172e-01;1.044e+00;-4.097e-01;5.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.634606;1.044e+00;-6.827e-01;8.884e-02;-6.536e-01;8.506e-02;1.071e+00;1.041e+00;-6.337e-01;1.173e-01;1.044e+00;-4.096e-01;5.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.635606;1.044e+00;-6.826e-01;8.888e-02;-6.536e-01;8.510e-02;1.071e+00;1.041e+00;-6.336e-01;1.173e-01;1.044e+00;-4.096e-01;5.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.636606;1.044e+00;-6.825e-01;8.893e-02;-6.535e-01;8.514e-02;1.071e+00;1.041e+00;-6.335e-01;1.173e-01;1.044e+00;-4.095e-01;5.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.637606;1.044e+00;-6.824e-01;8.897e-02;-6.534e-01;8.519e-02;1.071e+00;1.041e+00;-6.334e-01;1.174e-01;1.044e+00;-4.095e-01;5.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.638606;1.044e+00;-6.824e-01;8.902e-02;-6.533e-01;8.523e-02;1.071e+00;1.041e+00;-6.333e-01;1.174e-01;1.044e+00;-4.094e-01;5.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.639606;1.044e+00;-6.823e-01;8.906e-02;-6.532e-01;8.527e-02;1.071e+00;1.041e+00;-6.333e-01;1.175e-01;1.044e+00;-4.094e-01;5.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.640606;1.044e+00;-6.822e-01;8.911e-02;-6.532e-01;8.531e-02;1.071e+00;1.041e+00;-6.332e-01;1.175e-01;1.044e+00;-4.093e-01;5.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.641606;1.044e+00;-6.821e-01;8.915e-02;-6.531e-01;8.536e-02;1.071e+00;1.041e+00;-6.331e-01;1.175e-01;1.044e+00;-4.093e-01;5.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.642606;1.044e+00;-6.820e-01;8.920e-02;-6.530e-01;8.540e-02;1.071e+00;1.041e+00;-6.330e-01;1.176e-01;1.044e+00;-4.092e-01;5.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.643606;1.044e+00;-6.819e-01;8.924e-02;-6.529e-01;8.544e-02;1.071e+00;1.041e+00;-6.329e-01;1.176e-01;1.044e+00;-4.092e-01;5.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.644606;1.044e+00;-6.819e-01;8.929e-02;-6.528e-01;8.549e-02;1.071e+00;1.041e+00;-6.329e-01;1.176e-01;1.044e+00;-4.091e-01;5.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.645606;1.044e+00;-6.818e-01;8.933e-02;-6.528e-01;8.553e-02;1.071e+00;1.041e+00;-6.328e-01;1.177e-01;1.044e+00;-4.091e-01;5.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.646606;1.044e+00;-6.817e-01;8.937e-02;-6.527e-01;8.557e-02;1.071e+00;1.041e+00;-6.327e-01;1.177e-01;1.044e+00;-4.090e-01;5.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.647606;1.044e+00;-6.816e-01;8.942e-02;-6.526e-01;8.561e-02;1.071e+00;1.041e+00;-6.326e-01;1.178e-01;1.044e+00;-4.090e-01;5.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.648606;1.044e+00;-6.815e-01;8.947e-02;-6.525e-01;8.566e-02;1.071e+00;1.041e+00;-6.325e-01;1.178e-01;1.044e+00;-4.089e-01;5.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.649606;1.044e+00;-6.815e-01;8.951e-02;-6.525e-01;8.570e-02;1.071e+00;1.041e+00;-6.325e-01;1.178e-01;1.044e+00;-4.089e-01;5.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.650606;1.044e+00;-6.814e-01;8.955e-02;-6.524e-01;8.574e-02;1.071e+00;1.041e+00;-6.324e-01;1.179e-01;1.044e+00;-4.088e-01;5.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.651606;1.044e+00;-6.813e-01;8.960e-02;-6.523e-01;8.579e-02;1.071e+00;1.041e+00;-6.323e-01;1.179e-01;1.044e+00;-4.088e-01;5.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.652606;1.044e+00;-6.812e-01;8.964e-02;-6.522e-01;8.583e-02;1.071e+00;1.041e+00;-6.322e-01;1.179e-01;1.044e+00;-4.087e-01;5.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.653606;1.044e+00;-6.812e-01;8.969e-02;-6.522e-01;8.587e-02;1.071e+00;1.041e+00;-6.322e-01;1.180e-01;1.044e+00;-4.087e-01;5.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.654606;1.044e+00;-6.811e-01;8.973e-02;-6.521e-01;8.591e-02;1.071e+00;1.041e+00;-6.321e-01;1.180e-01;1.044e+00;-4.086e-01;5.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.656606;1.044e+00;-6.809e-01;8.982e-02;-6.519e-01;8.600e-02;1.071e+00;1.041e+00;-6.319e-01;1.181e-01;1.044e+00;-4.086e-01;5.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.657606;1.044e+00;-6.808e-01;8.987e-02;-6.519e-01;8.604e-02;1.071e+00;1.041e+00;-6.319e-01;1.181e-01;1.044e+00;-4.085e-01;5.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.658606;1.044e+00;-6.808e-01;8.991e-02;-6.518e-01;8.609e-02;1.071e+00;1.041e+00;-6.318e-01;1.182e-01;1.044e+00;-4.085e-01;5.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.659606;1.044e+00;-6.807e-01;8.996e-02;-6.517e-01;8.613e-02;1.071e+00;1.041e+00;-6.317e-01;1.182e-01;1.044e+00;-4.084e-01;5.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.660606;1.044e+00;-6.806e-01;9.000e-02;-6.517e-01;8.617e-02;1.071e+00;1.041e+00;-6.316e-01;1.182e-01;1.044e+00;-4.084e-01;5.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.661606;1.044e+00;-6.805e-01;9.005e-02;-6.516e-01;8.621e-02;1.071e+00;1.041e+00;-6.316e-01;1.183e-01;1.044e+00;-4.083e-01;5.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.662606;1.044e+00;-6.805e-01;9.009e-02;-6.515e-01;8.625e-02;1.071e+00;1.041e+00;-6.315e-01;1.183e-01;1.044e+00;-4.083e-01;5.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.663606;1.044e+00;-6.804e-01;9.013e-02;-6.514e-01;8.630e-02;1.071e+00;1.041e+00;-6.314e-01;1.184e-01;1.044e+00;-4.082e-01;5.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.664606;1.044e+00;-6.803e-01;9.018e-02;-6.514e-01;8.634e-02;1.071e+00;1.041e+00;-6.314e-01;1.184e-01;1.044e+00;-4.082e-01;5.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.665606;1.044e+00;-6.802e-01;9.022e-02;-6.513e-01;8.638e-02;1.072e+00;1.041e+00;-6.313e-01;1.184e-01;1.044e+00;-4.081e-01;5.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.666606;1.044e+00;-6.802e-01;9.027e-02;-6.512e-01;8.643e-02;1.072e+00;1.041e+00;-6.312e-01;1.185e-01;1.044e+00;-4.081e-01;5.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.667606;1.044e+00;-6.801e-01;9.031e-02;-6.512e-01;8.647e-02;1.072e+00;1.041e+00;-6.311e-01;1.185e-01;1.044e+00;-4.081e-01;5.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.668606;1.044e+00;-6.800e-01;9.036e-02;-6.511e-01;8.651e-02;1.072e+00;1.041e+00;-6.311e-01;1.185e-01;1.044e+00;-4.080e-01;5.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.669606;1.044e+00;-6.799e-01;9.040e-02;-6.510e-01;8.655e-02;1.072e+00;1.041e+00;-6.310e-01;1.186e-01;1.044e+00;-4.080e-01;5.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.670606;1.044e+00;-6.799e-01;9.045e-02;-6.509e-01;8.660e-02;1.072e+00;1.041e+00;-6.309e-01;1.186e-01;1.044e+00;-4.079e-01;5.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.671606;1.044e+00;-6.798e-01;9.049e-02;-6.509e-01;8.664e-02;1.072e+00;1.041e+00;-6.309e-01;1.187e-01;1.044e+00;-4.079e-01;5.429e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.672606;1.044e+00;-6.797e-01;9.053e-02;-6.508e-01;8.668e-02;1.072e+00;1.041e+00;-6.308e-01;1.187e-01;1.044e+00;-4.078e-01;5.432e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.673606;1.044e+00;-6.797e-01;9.058e-02;-6.507e-01;8.672e-02;1.072e+00;1.041e+00;-6.307e-01;1.187e-01;1.044e+00;-4.078e-01;5.435e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.674606;1.044e+00;-6.796e-01;9.062e-02;-6.507e-01;8.677e-02;1.072e+00;1.041e+00;-6.306e-01;1.188e-01;1.044e+00;-4.078e-01;5.437e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.675606;1.044e+00;-6.795e-01;9.067e-02;-6.506e-01;8.681e-02;1.072e+00;1.041e+00;-6.306e-01;1.188e-01;1.044e+00;-4.077e-01;5.440e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.676606;1.044e+00;-6.794e-01;9.071e-02;-6.505e-01;8.685e-02;1.072e+00;1.041e+00;-6.305e-01;1.188e-01;1.044e+00;-4.077e-01;5.443e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.677606;1.044e+00;-6.794e-01;9.075e-02;-6.505e-01;8.689e-02;1.072e+00;1.041e+00;-6.304e-01;1.189e-01;1.044e+00;-4.076e-01;5.445e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.678606;1.044e+00;-6.793e-01;9.080e-02;-6.504e-01;8.693e-02;1.072e+00;1.041e+00;-6.304e-01;1.189e-01;1.044e+00;-4.076e-01;5.448e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.679606;1.044e+00;-6.792e-01;9.084e-02;-6.503e-01;8.698e-02;1.072e+00;1.041e+00;-6.303e-01;1.190e-01;1.044e+00;-4.075e-01;5.450e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.680606;1.044e+00;-6.792e-01;9.089e-02;-6.503e-01;8.702e-02;1.072e+00;1.041e+00;-6.302e-01;1.190e-01;1.044e+00;-4.075e-01;5.453e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.681606;1.044e+00;-6.791e-01;9.093e-02;-6.502e-01;8.706e-02;1.072e+00;1.041e+00;-6.302e-01;1.190e-01;1.044e+00;-4.075e-01;5.456e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.682606;1.044e+00;-6.790e-01;9.098e-02;-6.501e-01;8.710e-02;1.072e+00;1.041e+00;-6.301e-01;1.191e-01;1.044e+00;-4.074e-01;5.459e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.683606;1.044e+00;-6.790e-01;9.102e-02;-6.501e-01;8.715e-02;1.072e+00;1.041e+00;-6.300e-01;1.191e-01;1.044e+00;-4.074e-01;5.461e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.684606;1.044e+00;-6.789e-01;9.106e-02;-6.500e-01;8.719e-02;1.072e+00;1.041e+00;-6.300e-01;1.191e-01;1.044e+00;-4.073e-01;5.464e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.685606;1.044e+00;-6.788e-01;9.111e-02;-6.499e-01;8.723e-02;1.072e+00;1.041e+00;-6.299e-01;1.192e-01;1.044e+00;-4.073e-01;5.466e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.686606;1.044e+00;-6.787e-01;9.115e-02;-6.499e-01;8.727e-02;1.072e+00;1.041e+00;-6.298e-01;1.192e-01;1.044e+00;-4.072e-01;5.469e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.687606;1.044e+00;-6.787e-01;9.120e-02;-6.498e-01;8.731e-02;1.072e+00;1.041e+00;-6.298e-01;1.193e-01;1.044e+00;-4.072e-01;5.472e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.688606;1.044e+00;-6.786e-01;9.124e-02;-6.497e-01;8.736e-02;1.072e+00;1.041e+00;-6.297e-01;1.193e-01;1.044e+00;-4.072e-01;5.474e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.689606;1.044e+00;-6.785e-01;9.128e-02;-6.497e-01;8.740e-02;1.072e+00;1.041e+00;-6.296e-01;1.193e-01;1.044e+00;-4.071e-01;5.477e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.690606;1.044e+00;-6.785e-01;9.133e-02;-6.496e-01;8.744e-02;1.072e+00;1.041e+00;-6.296e-01;1.194e-01;1.044e+00;-4.071e-01;5.480e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.691606;1.044e+00;-6.784e-01;9.137e-02;-6.495e-01;8.748e-02;1.072e+00;1.041e+00;-6.295e-01;1.194e-01;1.044e+00;-4.070e-01;5.482e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.692606;1.044e+00;-6.783e-01;9.142e-02;-6.495e-01;8.753e-02;1.072e+00;1.041e+00;-6.294e-01;1.194e-01;1.044e+00;-4.070e-01;5.485e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.693606;1.044e+00;-6.783e-01;9.146e-02;-6.494e-01;8.757e-02;1.072e+00;1.041e+00;-6.294e-01;1.195e-01;1.044e+00;-4.070e-01;5.488e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.694606;1.044e+00;-6.782e-01;9.150e-02;-6.493e-01;8.761e-02;1.072e+00;1.041e+00;-6.293e-01;1.195e-01;1.044e+00;-4.069e-01;5.490e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.695606;1.044e+00;-6.781e-01;9.155e-02;-6.493e-01;8.765e-02;1.072e+00;1.041e+00;-6.292e-01;1.196e-01;1.044e+00;-4.069e-01;5.493e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.696606;1.044e+00;-6.781e-01;9.159e-02;-6.492e-01;8.769e-02;1.072e+00;1.041e+00;-6.292e-01;1.196e-01;1.044e+00;-4.068e-01;5.495e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.697606;1.044e+00;-6.780e-01;9.163e-02;-6.492e-01;8.773e-02;1.072e+00;1.041e+00;-6.291e-01;1.196e-01;1.044e+00;-4.068e-01;5.498e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.698606;1.044e+00;-6.779e-01;9.168e-02;-6.491e-01;8.778e-02;1.072e+00;1.041e+00;-6.290e-01;1.197e-01;1.044e+00;-4.068e-01;5.501e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.699606;1.044e+00;-6.779e-01;9.172e-02;-6.490e-01;8.782e-02;1.072e+00;1.041e+00;-6.290e-01;1.197e-01;1.044e+00;-4.067e-01;5.503e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.700606;1.044e+00;-6.778e-01;9.176e-02;-6.490e-01;8.786e-02;1.072e+00;1.041e+00;-6.289e-01;1.197e-01;1.044e+00;-4.067e-01;5.506e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.701606;1.044e+00;-6.778e-01;9.181e-02;-6.489e-01;8.790e-02;1.072e+00;1.041e+00;-6.289e-01;1.198e-01;1.044e+00;-4.067e-01;5.509e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.702606;1.044e+00;-6.777e-01;9.185e-02;-6.488e-01;8.794e-02;1.072e+00;1.041e+00;-6.288e-01;1.198e-01;1.044e+00;-4.066e-01;5.511e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.703606;1.044e+00;-6.776e-01;9.190e-02;-6.488e-01;8.799e-02;1.072e+00;1.041e+00;-6.287e-01;1.199e-01;1.044e+00;-4.066e-01;5.514e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.704606;1.044e+00;-6.776e-01;9.194e-02;-6.487e-01;8.803e-02;1.072e+00;1.041e+00;-6.287e-01;1.199e-01;1.044e+00;-4.065e-01;5.516e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.705606;1.044e+00;-6.775e-01;9.198e-02;-6.487e-01;8.807e-02;1.072e+00;1.041e+00;-6.286e-01;1.199e-01;1.044e+00;-4.065e-01;5.519e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.706606;1.044e+00;-6.774e-01;9.203e-02;-6.486e-01;8.811e-02;1.072e+00;1.041e+00;-6.285e-01;1.200e-01;1.044e+00;-4.065e-01;5.522e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.707606;1.044e+00;-6.774e-01;9.207e-02;-6.485e-01;8.815e-02;1.072e+00;1.041e+00;-6.285e-01;1.200e-01;1.044e+00;-4.064e-01;5.524e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.708606;1.044e+00;-6.773e-01;9.212e-02;-6.485e-01;8.820e-02;1.072e+00;1.041e+00;-6.284e-01;1.200e-01;1.044e+00;-4.064e-01;5.527e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.709606;1.044e+00;-6.772e-01;9.216e-02;-6.484e-01;8.824e-02;1.072e+00;1.041e+00;-6.284e-01;1.201e-01;1.044e+00;-4.063e-01;5.529e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.710606;1.044e+00;-6.772e-01;9.220e-02;-6.484e-01;8.828e-02;1.072e+00;1.041e+00;-6.283e-01;1.201e-01;1.044e+00;-4.063e-01;5.532e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.711606;1.044e+00;-6.771e-01;9.225e-02;-6.483e-01;8.832e-02;1.072e+00;1.041e+00;-6.282e-01;1.202e-01;1.044e+00;-4.063e-01;5.535e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.712606;1.044e+00;-6.771e-01;9.229e-02;-6.482e-01;8.836e-02;1.072e+00;1.041e+00;-6.282e-01;1.202e-01;1.044e+00;-4.062e-01;5.537e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.713606;1.044e+00;-6.770e-01;9.233e-02;-6.482e-01;8.840e-02;1.072e+00;1.041e+00;-6.281e-01;1.202e-01;1.044e+00;-4.062e-01;5.540e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.714606;1.044e+00;-6.769e-01;9.238e-02;-6.481e-01;8.845e-02;1.072e+00;1.041e+00;-6.281e-01;1.203e-01;1.044e+00;-4.062e-01;5.543e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.715606;1.044e+00;-6.769e-01;9.242e-02;-6.481e-01;8.849e-02;1.072e+00;1.041e+00;-6.280e-01;1.203e-01;1.044e+00;-4.061e-01;5.545e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.716606;1.044e+00;-6.768e-01;9.246e-02;-6.480e-01;8.853e-02;1.072e+00;1.041e+00;-6.279e-01;1.204e-01;1.044e+00;-4.061e-01;5.548e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.717606;1.044e+00;-6.768e-01;9.251e-02;-6.480e-01;8.857e-02;1.072e+00;1.041e+00;-6.279e-01;1.204e-01;1.044e+00;-4.061e-01;5.550e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.718606;1.044e+00;-6.767e-01;9.255e-02;-6.479e-01;8.861e-02;1.072e+00;1.042e+00;-6.278e-01;1.204e-01;1.044e+00;-4.060e-01;5.553e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.719606;1.044e+00;-6.766e-01;9.259e-02;-6.478e-01;8.865e-02;1.072e+00;1.042e+00;-6.278e-01;1.205e-01;1.044e+00;-4.060e-01;5.556e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.720606;1.044e+00;-6.766e-01;9.264e-02;-6.478e-01;8.869e-02;1.072e+00;1.042e+00;-6.277e-01;1.205e-01;1.044e+00;-4.059e-01;5.558e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.721606;1.044e+00;-6.765e-01;9.268e-02;-6.477e-01;8.874e-02;1.072e+00;1.042e+00;-6.277e-01;1.205e-01;1.044e+00;-4.059e-01;5.561e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.722606;1.044e+00;-6.765e-01;9.273e-02;-6.477e-01;8.878e-02;1.072e+00;1.042e+00;-6.276e-01;1.206e-01;1.044e+00;-4.059e-01;5.563e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.723606;1.044e+00;-6.764e-01;9.277e-02;-6.476e-01;8.882e-02;1.072e+00;1.042e+00;-6.275e-01;1.206e-01;1.044e+00;-4.058e-01;5.566e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.724606;1.044e+00;-6.763e-01;9.281e-02;-6.476e-01;8.886e-02;1.072e+00;1.042e+00;-6.275e-01;1.207e-01;1.044e+00;-4.058e-01;5.569e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.725606;1.044e+00;-6.763e-01;9.286e-02;-6.475e-01;8.890e-02;1.072e+00;1.042e+00;-6.274e-01;1.207e-01;1.044e+00;-4.058e-01;5.571e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.726606;1.044e+00;-6.762e-01;9.290e-02;-6.474e-01;8.895e-02;1.072e+00;1.042e+00;-6.274e-01;1.207e-01;1.044e+00;-4.057e-01;5.574e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.727606;1.044e+00;-6.762e-01;9.294e-02;-6.474e-01;8.899e-02;1.072e+00;1.042e+00;-6.273e-01;1.208e-01;1.044e+00;-4.057e-01;5.577e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.728606;1.044e+00;-6.761e-01;9.298e-02;-6.473e-01;8.903e-02;1.072e+00;1.042e+00;-6.273e-01;1.208e-01;1.044e+00;-4.057e-01;5.579e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.729606;1.044e+00;-6.761e-01;9.303e-02;-6.473e-01;8.907e-02;1.072e+00;1.042e+00;-6.272e-01;1.208e-01;1.044e+00;-4.056e-01;5.582e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.730606;1.044e+00;-6.760e-01;9.307e-02;-6.472e-01;8.911e-02;1.072e+00;1.042e+00;-6.271e-01;1.209e-01;1.044e+00;-4.056e-01;5.584e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.731606;1.044e+00;-6.759e-01;9.311e-02;-6.472e-01;8.915e-02;1.072e+00;1.042e+00;-6.271e-01;1.209e-01;1.044e+00;-4.056e-01;5.587e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.732606;1.044e+00;-6.759e-01;9.316e-02;-6.471e-01;8.919e-02;1.072e+00;1.042e+00;-6.270e-01;1.210e-01;1.044e+00;-4.055e-01;5.589e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.733606;1.044e+00;-6.758e-01;9.320e-02;-6.471e-01;8.923e-02;1.072e+00;1.042e+00;-6.270e-01;1.210e-01;1.044e+00;-4.055e-01;5.592e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.734606;1.044e+00;-6.758e-01;9.324e-02;-6.470e-01;8.928e-02;1.072e+00;1.042e+00;-6.269e-01;1.210e-01;1.044e+00;-4.055e-01;5.595e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.735606;1.044e+00;-6.757e-01;9.329e-02;-6.470e-01;8.932e-02;1.072e+00;1.042e+00;-6.269e-01;1.211e-01;1.044e+00;-4.054e-01;5.597e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.736606;1.044e+00;-6.757e-01;9.333e-02;-6.469e-01;8.936e-02;1.072e+00;1.042e+00;-6.268e-01;1.211e-01;1.044e+00;-4.054e-01;5.600e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.737606;1.044e+00;-6.756e-01;9.337e-02;-6.469e-01;8.940e-02;1.072e+00;1.042e+00;-6.268e-01;1.211e-01;1.044e+00;-4.054e-01;5.602e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.738606;1.044e+00;-6.755e-01;9.342e-02;-6.468e-01;8.944e-02;1.072e+00;1.042e+00;-6.267e-01;1.212e-01;1.044e+00;-4.053e-01;5.605e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.739606;1.044e+00;-6.755e-01;9.346e-02;-6.467e-01;8.948e-02;1.072e+00;1.042e+00;-6.266e-01;1.212e-01;1.044e+00;-4.053e-01;5.608e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.740606;1.044e+00;-6.754e-01;9.350e-02;-6.467e-01;8.952e-02;1.072e+00;1.042e+00;-6.266e-01;1.213e-01;1.044e+00;-4.053e-01;5.610e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.741606;1.044e+00;-6.754e-01;9.355e-02;-6.466e-01;8.956e-02;1.073e+00;1.042e+00;-6.265e-01;1.213e-01;1.044e+00;-4.052e-01;5.613e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.743606;1.044e+00;-6.753e-01;9.363e-02;-6.465e-01;8.965e-02;1.073e+00;1.042e+00;-6.264e-01;1.214e-01;1.044e+00;-4.052e-01;5.618e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.744606;1.044e+00;-6.752e-01;9.367e-02;-6.465e-01;8.969e-02;1.073e+00;1.042e+00;-6.264e-01;1.214e-01;1.044e+00;-4.051e-01;5.620e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.745606;1.044e+00;-6.752e-01;9.372e-02;-6.464e-01;8.973e-02;1.073e+00;1.042e+00;-6.263e-01;1.214e-01;1.044e+00;-4.051e-01;5.623e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.746606;1.044e+00;-6.751e-01;9.376e-02;-6.464e-01;8.977e-02;1.073e+00;1.042e+00;-6.263e-01;1.215e-01;1.044e+00;-4.051e-01;5.626e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.747606;1.044e+00;-6.751e-01;9.380e-02;-6.463e-01;8.981e-02;1.073e+00;1.042e+00;-6.262e-01;1.215e-01;1.044e+00;-4.050e-01;5.628e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.749606;1.044e+00;-6.750e-01;9.389e-02;-6.462e-01;8.989e-02;1.073e+00;1.042e+00;-6.261e-01;1.216e-01;1.044e+00;-4.050e-01;5.633e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.750606;1.044e+00;-6.749e-01;9.393e-02;-6.462e-01;8.994e-02;1.073e+00;1.042e+00;-6.261e-01;1.216e-01;1.044e+00;-4.049e-01;5.636e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.751606;1.044e+00;-6.749e-01;9.398e-02;-6.461e-01;8.998e-02;1.073e+00;1.042e+00;-6.260e-01;1.217e-01;1.044e+00;-4.049e-01;5.638e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
