time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.752606;1.044e+00;-6.748e-01;9.402e-02;-6.461e-01;9.002e-02;1.073e+00;1.042e+00;-6.260e-01;1.217e-01;1.044e+00;-4.049e-01;5.641e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.753606;1.044e+00;-6.747e-01;9.406e-02;-6.460e-01;9.006e-02;1.073e+00;1.042e+00;-6.259e-01;1.217e-01;1.044e+00;-4.048e-01;5.644e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.754606;1.044e+00;-6.747e-01;9.411e-02;-6.460e-01;9.010e-02;1.073e+00;1.042e+00;-6.259e-01;1.218e-01;1.044e+00;-4.048e-01;5.646e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.755606;1.044e+00;-6.746e-01;9.415e-02;-6.459e-01;9.014e-02;1.073e+00;1.042e+00;-6.258e-01;1.218e-01;1.044e+00;-4.048e-01;5.649e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.756606;1.044e+00;-6.746e-01;9.419e-02;-6.459e-01;9.018e-02;1.073e+00;1.042e+00;-6.258e-01;1.219e-01;1.044e+00;-4.048e-01;5.651e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.757606;1.044e+00;-6.745e-01;9.423e-02;-6.458e-01;9.022e-02;1.073e+00;1.042e+00;-6.257e-01;1.219e-01;1.044e+00;-4.047e-01;5.654e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.758606;1.044e+00;-6.745e-01;9.427e-02;-6.458e-01;9.026e-02;1.073e+00;1.042e+00;-6.257e-01;1.219e-01;1.044e+00;-4.047e-01;5.656e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.759606;1.044e+00;-6.744e-01;9.432e-02;-6.457e-01;9.030e-02;1.073e+00;1.042e+00;-6.256e-01;1.220e-01;1.044e+00;-4.047e-01;5.659e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.760606;1.044e+00;-6.744e-01;9.436e-02;-6.457e-01;9.035e-02;1.073e+00;1.042e+00;-6.256e-01;1.220e-01;1.044e+00;-4.046e-01;5.662e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.761606;1.044e+00;-6.743e-01;9.440e-02;-6.456e-01;9.039e-02;1.073e+00;1.042e+00;-6.255e-01;1.220e-01;1.044e+00;-4.046e-01;5.664e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.762606;1.044e+00;-6.743e-01;9.445e-02;-6.456e-01;9.043e-02;1.073e+00;1.042e+00;-6.255e-01;1.221e-01;1.044e+00;-4.046e-01;5.667e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.763606;1.044e+00;-6.742e-01;9.449e-02;-6.456e-01;9.047e-02;1.073e+00;1.042e+00;-6.254e-01;1.221e-01;1.044e+00;-4.045e-01;5.669e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.764606;1.044e+00;-6.742e-01;9.453e-02;-6.455e-01;9.051e-02;1.073e+00;1.042e+00;-6.254e-01;1.222e-01;1.044e+00;-4.045e-01;5.672e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.766606;1.044e+00;-6.741e-01;9.462e-02;-6.454e-01;9.059e-02;1.073e+00;1.042e+00;-6.253e-01;1.222e-01;1.044e+00;-4.045e-01;5.677e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.767606;1.044e+00;-6.740e-01;9.466e-02;-6.454e-01;9.063e-02;1.073e+00;1.042e+00;-6.252e-01;1.223e-01;1.044e+00;-4.044e-01;5.680e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.768606;1.044e+00;-6.740e-01;9.470e-02;-6.453e-01;9.067e-02;1.073e+00;1.042e+00;-6.252e-01;1.223e-01;1.044e+00;-4.044e-01;5.682e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.769606;1.044e+00;-6.740e-01;9.475e-02;-6.453e-01;9.071e-02;1.073e+00;1.042e+00;-6.251e-01;1.223e-01;1.044e+00;-4.044e-01;5.685e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.770606;1.044e+00;-6.739e-01;9.479e-02;-6.452e-01;9.075e-02;1.073e+00;1.042e+00;-6.251e-01;1.224e-01;1.044e+00;-4.043e-01;5.687e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.772606;1.044e+00;-6.738e-01;9.487e-02;-6.451e-01;9.084e-02;1.073e+00;1.042e+00;-6.250e-01;1.225e-01;1.044e+00;-4.043e-01;5.692e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.773606;1.044e+00;-6.738e-01;9.492e-02;-6.451e-01;9.088e-02;1.073e+00;1.042e+00;-6.249e-01;1.225e-01;1.044e+00;-4.043e-01;5.695e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.774606;1.044e+00;-6.737e-01;9.496e-02;-6.450e-01;9.092e-02;1.073e+00;1.042e+00;-6.249e-01;1.225e-01;1.044e+00;-4.042e-01;5.697e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.775606;1.044e+00;-6.737e-01;9.500e-02;-6.450e-01;9.096e-02;1.073e+00;1.042e+00;-6.249e-01;1.226e-01;1.044e+00;-4.042e-01;5.700e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.776606;1.044e+00;-6.736e-01;9.504e-02;-6.450e-01;9.100e-02;1.073e+00;1.042e+00;-6.248e-01;1.226e-01;1.044e+00;-4.042e-01;5.703e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.777606;1.044e+00;-6.736e-01;9.509e-02;-6.449e-01;9.104e-02;1.073e+00;1.042e+00;-6.248e-01;1.226e-01;1.044e+00;-4.041e-01;5.705e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.778606;1.044e+00;-6.735e-01;9.513e-02;-6.449e-01;9.108e-02;1.073e+00;1.042e+00;-6.247e-01;1.227e-01;1.044e+00;-4.041e-01;5.708e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.780606;1.044e+00;-6.734e-01;9.521e-02;-6.448e-01;9.116e-02;1.073e+00;1.042e+00;-6.246e-01;1.228e-01;1.044e+00;-4.041e-01;5.713e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.781606;1.044e+00;-6.734e-01;9.526e-02;-6.447e-01;9.120e-02;1.073e+00;1.042e+00;-6.246e-01;1.228e-01;1.044e+00;-4.040e-01;5.715e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.782606;1.044e+00;-6.733e-01;9.530e-02;-6.447e-01;9.124e-02;1.073e+00;1.042e+00;-6.245e-01;1.228e-01;1.044e+00;-4.040e-01;5.718e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.783606;1.044e+00;-6.733e-01;9.534e-02;-6.447e-01;9.128e-02;1.073e+00;1.042e+00;-6.245e-01;1.229e-01;1.044e+00;-4.040e-01;5.720e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.784606;1.044e+00;-6.733e-01;9.538e-02;-6.446e-01;9.132e-02;1.073e+00;1.042e+00;-6.245e-01;1.229e-01;1.044e+00;-4.040e-01;5.723e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.785606;1.044e+00;-6.732e-01;9.543e-02;-6.446e-01;9.137e-02;1.073e+00;1.042e+00;-6.244e-01;1.230e-01;1.044e+00;-4.039e-01;5.726e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.787606;1.044e+00;-6.731e-01;9.551e-02;-6.445e-01;9.145e-02;1.073e+00;1.042e+00;-6.243e-01;1.230e-01;1.044e+00;-4.039e-01;5.731e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.788606;1.044e+00;-6.731e-01;9.555e-02;-6.444e-01;9.149e-02;1.073e+00;1.042e+00;-6.243e-01;1.231e-01;1.044e+00;-4.038e-01;5.733e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.790606;1.044e+00;-6.730e-01;9.564e-02;-6.444e-01;9.157e-02;1.073e+00;1.042e+00;-6.242e-01;1.231e-01;1.044e+00;-4.038e-01;5.738e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.791606;1.044e+00;-6.729e-01;9.568e-02;-6.443e-01;9.161e-02;1.073e+00;1.042e+00;-6.241e-01;1.232e-01;1.044e+00;-4.038e-01;5.741e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.792606;1.044e+00;-6.729e-01;9.572e-02;-6.443e-01;9.165e-02;1.073e+00;1.042e+00;-6.241e-01;1.232e-01;1.044e+00;-4.037e-01;5.743e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.793606;1.044e+00;-6.729e-01;9.577e-02;-6.442e-01;9.169e-02;1.073e+00;1.042e+00;-6.241e-01;1.233e-01;1.044e+00;-4.037e-01;5.746e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.794606;1.044e+00;-6.728e-01;9.581e-02;-6.442e-01;9.173e-02;1.073e+00;1.042e+00;-6.240e-01;1.233e-01;1.044e+00;-4.037e-01;5.749e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.795606;1.044e+00;-6.728e-01;9.585e-02;-6.441e-01;9.177e-02;1.073e+00;1.042e+00;-6.240e-01;1.233e-01;1.044e+00;-4.037e-01;5.751e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.796606;1.044e+00;-6.727e-01;9.589e-02;-6.441e-01;9.181e-02;1.073e+00;1.042e+00;-6.239e-01;1.234e-01;1.044e+00;-4.036e-01;5.754e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.797606;1.044e+00;-6.727e-01;9.594e-02;-6.441e-01;9.185e-02;1.073e+00;1.042e+00;-6.239e-01;1.234e-01;1.044e+00;-4.036e-01;5.756e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.798606;1.044e+00;-6.727e-01;9.598e-02;-6.440e-01;9.189e-02;1.073e+00;1.042e+00;-6.239e-01;1.234e-01;1.044e+00;-4.036e-01;5.759e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.799606;1.044e+00;-6.726e-01;9.602e-02;-6.440e-01;9.193e-02;1.073e+00;1.042e+00;-6.238e-01;1.235e-01;1.044e+00;-4.036e-01;5.761e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.800606;1.044e+00;-6.726e-01;9.606e-02;-6.439e-01;9.197e-02;1.073e+00;1.042e+00;-6.238e-01;1.235e-01;1.044e+00;-4.035e-01;5.764e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.802606;1.044e+00;-6.725e-01;9.615e-02;-6.439e-01;9.205e-02;1.073e+00;1.042e+00;-6.237e-01;1.236e-01;1.044e+00;-4.035e-01;5.769e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.803606;1.044e+00;-6.724e-01;9.619e-02;-6.438e-01;9.210e-02;1.073e+00;1.042e+00;-6.236e-01;1.236e-01;1.044e+00;-4.035e-01;5.771e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.804606;1.044e+00;-6.724e-01;9.623e-02;-6.438e-01;9.214e-02;1.073e+00;1.042e+00;-6.236e-01;1.237e-01;1.044e+00;-4.034e-01;5.774e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.805606;1.044e+00;-6.724e-01;9.627e-02;-6.438e-01;9.218e-02;1.073e+00;1.042e+00;-6.236e-01;1.237e-01;1.044e+00;-4.034e-01;5.776e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.806606;1.044e+00;-6.723e-01;9.631e-02;-6.437e-01;9.222e-02;1.073e+00;1.042e+00;-6.235e-01;1.237e-01;1.044e+00;-4.034e-01;5.779e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.807606;1.044e+00;-6.723e-01;9.636e-02;-6.437e-01;9.226e-02;1.073e+00;1.042e+00;-6.235e-01;1.238e-01;1.044e+00;-4.034e-01;5.781e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.808606;1.044e+00;-6.722e-01;9.640e-02;-6.436e-01;9.230e-02;1.073e+00;1.042e+00;-6.234e-01;1.238e-01;1.044e+00;-4.033e-01;5.784e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.810606;1.044e+00;-6.722e-01;9.648e-02;-6.436e-01;9.238e-02;1.073e+00;1.042e+00;-6.234e-01;1.239e-01;1.044e+00;-4.033e-01;5.789e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.811606;1.044e+00;-6.721e-01;9.652e-02;-6.435e-01;9.242e-02;1.073e+00;1.042e+00;-6.233e-01;1.239e-01;1.044e+00;-4.033e-01;5.792e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.812606;1.044e+00;-6.721e-01;9.657e-02;-6.435e-01;9.246e-02;1.073e+00;1.042e+00;-6.233e-01;1.240e-01;1.044e+00;-4.032e-01;5.794e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.813606;1.044e+00;-6.720e-01;9.661e-02;-6.434e-01;9.250e-02;1.073e+00;1.042e+00;-6.233e-01;1.240e-01;1.044e+00;-4.032e-01;5.797e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.815606;1.044e+00;-6.720e-01;9.669e-02;-6.434e-01;9.258e-02;1.073e+00;1.042e+00;-6.232e-01;1.241e-01;1.044e+00;-4.032e-01;5.802e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.816606;1.044e+00;-6.719e-01;9.674e-02;-6.433e-01;9.262e-02;1.073e+00;1.042e+00;-6.231e-01;1.241e-01;1.044e+00;-4.032e-01;5.804e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.817606;1.044e+00;-6.719e-01;9.678e-02;-6.433e-01;9.266e-02;1.073e+00;1.042e+00;-6.231e-01;1.242e-01;1.044e+00;-4.031e-01;5.807e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.818606;1.044e+00;-6.719e-01;9.682e-02;-6.433e-01;9.270e-02;1.073e+00;1.042e+00;-6.231e-01;1.242e-01;1.044e+00;-4.031e-01;5.809e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.819606;1.044e+00;-6.718e-01;9.686e-02;-6.432e-01;9.274e-02;1.074e+00;1.042e+00;-6.230e-01;1.242e-01;1.044e+00;-4.031e-01;5.812e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.820606;1.044e+00;-6.718e-01;9.690e-02;-6.432e-01;9.278e-02;1.074e+00;1.042e+00;-6.230e-01;1.243e-01;1.044e+00;-4.031e-01;5.814e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.821606;1.044e+00;-6.717e-01;9.695e-02;-6.432e-01;9.282e-02;1.074e+00;1.042e+00;-6.229e-01;1.243e-01;1.044e+00;-4.030e-01;5.817e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.823606;1.044e+00;-6.717e-01;9.703e-02;-6.431e-01;9.290e-02;1.074e+00;1.042e+00;-6.229e-01;1.244e-01;1.044e+00;-4.030e-01;5.822e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.824606;1.044e+00;-6.716e-01;9.707e-02;-6.430e-01;9.294e-02;1.074e+00;1.042e+00;-6.228e-01;1.244e-01;1.044e+00;-4.030e-01;5.824e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.825606;1.044e+00;-6.716e-01;9.711e-02;-6.430e-01;9.298e-02;1.074e+00;1.042e+00;-6.228e-01;1.245e-01;1.044e+00;-4.030e-01;5.827e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.826606;1.044e+00;-6.716e-01;9.716e-02;-6.430e-01;9.302e-02;1.074e+00;1.042e+00;-6.228e-01;1.245e-01;1.044e+00;-4.029e-01;5.829e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.827606;1.044e+00;-6.715e-01;9.720e-02;-6.429e-01;9.306e-02;1.074e+00;1.042e+00;-6.227e-01;1.245e-01;1.044e+00;-4.029e-01;5.832e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.829606;1.044e+00;-6.714e-01;9.728e-02;-6.429e-01;9.314e-02;1.074e+00;1.042e+00;-6.227e-01;1.246e-01;1.044e+00;-4.029e-01;5.837e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.830606;1.044e+00;-6.714e-01;9.732e-02;-6.428e-01;9.318e-02;1.074e+00;1.042e+00;-6.226e-01;1.247e-01;1.044e+00;-4.028e-01;5.839e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.831606;1.044e+00;-6.714e-01;9.736e-02;-6.428e-01;9.322e-02;1.074e+00;1.042e+00;-6.226e-01;1.247e-01;1.044e+00;-4.028e-01;5.842e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.832606;1.044e+00;-6.713e-01;9.741e-02;-6.428e-01;9.326e-02;1.074e+00;1.042e+00;-6.226e-01;1.247e-01;1.044e+00;-4.028e-01;5.844e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.833606;1.044e+00;-6.713e-01;9.745e-02;-6.427e-01;9.330e-02;1.074e+00;1.042e+00;-6.225e-01;1.248e-01;1.044e+00;-4.028e-01;5.847e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.834606;1.044e+00;-6.713e-01;9.749e-02;-6.427e-01;9.334e-02;1.074e+00;1.042e+00;-6.225e-01;1.248e-01;1.044e+00;-4.028e-01;5.849e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.835606;1.044e+00;-6.712e-01;9.753e-02;-6.427e-01;9.338e-02;1.074e+00;1.042e+00;-6.224e-01;1.248e-01;1.044e+00;-4.027e-01;5.852e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.836606;1.044e+00;-6.712e-01;9.757e-02;-6.426e-01;9.342e-02;1.074e+00;1.042e+00;-6.224e-01;1.249e-01;1.044e+00;-4.027e-01;5.854e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.837606;1.044e+00;-6.712e-01;9.762e-02;-6.426e-01;9.346e-02;1.074e+00;1.042e+00;-6.224e-01;1.249e-01;1.044e+00;-4.027e-01;5.857e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.838606;1.044e+00;-6.711e-01;9.766e-02;-6.426e-01;9.350e-02;1.074e+00;1.042e+00;-6.223e-01;1.250e-01;1.044e+00;-4.027e-01;5.859e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.839606;1.044e+00;-6.711e-01;9.770e-02;-6.425e-01;9.354e-02;1.074e+00;1.042e+00;-6.223e-01;1.250e-01;1.044e+00;-4.027e-01;5.862e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.840606;1.044e+00;-6.711e-01;9.774e-02;-6.425e-01;9.358e-02;1.074e+00;1.042e+00;-6.223e-01;1.250e-01;1.044e+00;-4.026e-01;5.864e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.841606;1.044e+00;-6.710e-01;9.778e-02;-6.425e-01;9.362e-02;1.074e+00;1.042e+00;-6.222e-01;1.251e-01;1.044e+00;-4.026e-01;5.867e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.842606;1.044e+00;-6.710e-01;9.782e-02;-6.424e-01;9.366e-02;1.074e+00;1.042e+00;-6.222e-01;1.251e-01;1.044e+00;-4.026e-01;5.869e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.843606;1.044e+00;-6.710e-01;9.787e-02;-6.424e-01;9.370e-02;1.074e+00;1.042e+00;-6.222e-01;1.251e-01;1.044e+00;-4.026e-01;5.872e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.844606;1.044e+00;-6.709e-01;9.791e-02;-6.424e-01;9.374e-02;1.074e+00;1.042e+00;-6.221e-01;1.252e-01;1.044e+00;-4.026e-01;5.874e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.845606;1.044e+00;-6.709e-01;9.795e-02;-6.423e-01;9.378e-02;1.074e+00;1.042e+00;-6.221e-01;1.252e-01;1.044e+00;-4.025e-01;5.877e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.846606;1.044e+00;-6.709e-01;9.799e-02;-6.423e-01;9.382e-02;1.074e+00;1.042e+00;-6.221e-01;1.253e-01;1.044e+00;-4.025e-01;5.879e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.847606;1.044e+00;-6.708e-01;9.803e-02;-6.423e-01;9.386e-02;1.074e+00;1.042e+00;-6.220e-01;1.253e-01;1.044e+00;-4.025e-01;5.882e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.848606;1.044e+00;-6.708e-01;9.807e-02;-6.422e-01;9.390e-02;1.074e+00;1.042e+00;-6.220e-01;1.253e-01;1.044e+00;-4.025e-01;5.884e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.849606;1.044e+00;-6.708e-01;9.811e-02;-6.422e-01;9.394e-02;1.074e+00;1.042e+00;-6.220e-01;1.254e-01;1.044e+00;-4.025e-01;5.887e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.850606;1.044e+00;-6.707e-01;9.816e-02;-6.422e-01;9.398e-02;1.074e+00;1.042e+00;-6.219e-01;1.254e-01;1.044e+00;-4.024e-01;5.889e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.851606;1.044e+00;-6.707e-01;9.820e-02;-6.422e-01;9.402e-02;1.074e+00;1.042e+00;-6.219e-01;1.254e-01;1.044e+00;-4.024e-01;5.892e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.852606;1.044e+00;-6.707e-01;9.824e-02;-6.421e-01;9.406e-02;1.074e+00;1.042e+00;-6.219e-01;1.255e-01;1.044e+00;-4.024e-01;5.894e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.853606;1.044e+00;-6.706e-01;9.828e-02;-6.421e-01;9.410e-02;1.074e+00;1.042e+00;-6.218e-01;1.255e-01;1.044e+00;-4.024e-01;5.897e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.854606;1.044e+00;-6.706e-01;9.832e-02;-6.421e-01;9.414e-02;1.074e+00;1.042e+00;-6.218e-01;1.256e-01;1.044e+00;-4.024e-01;5.899e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.855606;1.044e+00;-6.706e-01;9.837e-02;-6.420e-01;9.418e-02;1.074e+00;1.042e+00;-6.218e-01;1.256e-01;1.044e+00;-4.023e-01;5.902e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.856606;1.044e+00;-6.705e-01;9.841e-02;-6.420e-01;9.422e-02;1.074e+00;1.042e+00;-6.218e-01;1.256e-01;1.044e+00;-4.023e-01;5.904e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.857606;1.044e+00;-6.705e-01;9.845e-02;-6.420e-01;9.426e-02;1.074e+00;1.042e+00;-6.217e-01;1.257e-01;1.044e+00;-4.023e-01;5.907e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.858606;1.044e+00;-6.705e-01;9.849e-02;-6.419e-01;9.430e-02;1.074e+00;1.042e+00;-6.217e-01;1.257e-01;1.044e+00;-4.023e-01;5.909e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.859606;1.044e+00;-6.704e-01;9.853e-02;-6.419e-01;9.434e-02;1.074e+00;1.042e+00;-6.217e-01;1.257e-01;1.044e+00;-4.023e-01;5.912e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.860606;1.044e+00;-6.704e-01;9.857e-02;-6.419e-01;9.438e-02;1.074e+00;1.042e+00;-6.216e-01;1.258e-01;1.044e+00;-4.022e-01;5.914e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.861606;1.044e+00;-6.704e-01;9.861e-02;-6.419e-01;9.442e-02;1.074e+00;1.042e+00;-6.216e-01;1.258e-01;1.044e+00;-4.022e-01;5.917e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.862606;1.044e+00;-6.703e-01;9.866e-02;-6.418e-01;9.446e-02;1.074e+00;1.042e+00;-6.216e-01;1.259e-01;1.044e+00;-4.022e-01;5.919e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.863606;1.044e+00;-6.703e-01;9.870e-02;-6.418e-01;9.450e-02;1.074e+00;1.042e+00;-6.215e-01;1.259e-01;1.044e+00;-4.022e-01;5.922e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.864606;1.044e+00;-6.703e-01;9.874e-02;-6.418e-01;9.454e-02;1.074e+00;1.042e+00;-6.215e-01;1.259e-01;1.044e+00;-4.022e-01;5.924e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.865606;1.044e+00;-6.703e-01;9.878e-02;-6.417e-01;9.458e-02;1.074e+00;1.042e+00;-6.215e-01;1.260e-01;1.044e+00;-4.022e-01;5.927e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.866606;1.044e+00;-6.702e-01;9.882e-02;-6.417e-01;9.462e-02;1.074e+00;1.042e+00;-6.214e-01;1.260e-01;1.044e+00;-4.021e-01;5.929e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.868606;1.044e+00;-6.702e-01;9.890e-02;-6.417e-01;9.469e-02;1.074e+00;1.042e+00;-6.214e-01;1.261e-01;1.044e+00;-4.021e-01;5.934e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.869606;1.044e+00;-6.701e-01;9.895e-02;-6.416e-01;9.473e-02;1.074e+00;1.042e+00;-6.214e-01;1.261e-01;1.044e+00;-4.021e-01;5.937e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.870606;1.044e+00;-6.701e-01;9.899e-02;-6.416e-01;9.477e-02;1.074e+00;1.042e+00;-6.213e-01;1.262e-01;1.044e+00;-4.021e-01;5.939e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.871606;1.044e+00;-6.701e-01;9.903e-02;-6.416e-01;9.481e-02;1.074e+00;1.042e+00;-6.213e-01;1.262e-01;1.044e+00;-4.020e-01;5.942e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.872606;1.044e+00;-6.701e-01;9.907e-02;-6.415e-01;9.485e-02;1.074e+00;1.042e+00;-6.213e-01;1.262e-01;1.044e+00;-4.020e-01;5.944e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.873606;1.044e+00;-6.700e-01;9.911e-02;-6.415e-01;9.489e-02;1.074e+00;1.042e+00;-6.212e-01;1.263e-01;1.044e+00;-4.020e-01;5.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.875606;1.044e+00;-6.700e-01;9.919e-02;-6.415e-01;9.497e-02;1.074e+00;1.042e+00;-6.212e-01;1.264e-01;1.044e+00;-4.020e-01;5.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.876606;1.044e+00;-6.699e-01;9.924e-02;-6.414e-01;9.501e-02;1.074e+00;1.042e+00;-6.212e-01;1.264e-01;1.044e+00;-4.020e-01;5.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.877606;1.044e+00;-6.699e-01;9.928e-02;-6.414e-01;9.505e-02;1.074e+00;1.042e+00;-6.211e-01;1.264e-01;1.044e+00;-4.019e-01;5.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.878606;1.044e+00;-6.699e-01;9.932e-02;-6.414e-01;9.509e-02;1.074e+00;1.042e+00;-6.211e-01;1.265e-01;1.044e+00;-4.019e-01;5.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.879606;1.044e+00;-6.699e-01;9.936e-02;-6.413e-01;9.513e-02;1.074e+00;1.042e+00;-6.211e-01;1.265e-01;1.044e+00;-4.019e-01;5.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.880606;1.044e+00;-6.698e-01;9.940e-02;-6.413e-01;9.517e-02;1.074e+00;1.042e+00;-6.210e-01;1.265e-01;1.044e+00;-4.019e-01;5.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.882606;1.044e+00;-6.698e-01;9.948e-02;-6.413e-01;9.525e-02;1.074e+00;1.042e+00;-6.210e-01;1.266e-01;1.044e+00;-4.019e-01;5.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.883606;1.044e+00;-6.697e-01;9.952e-02;-6.412e-01;9.529e-02;1.074e+00;1.042e+00;-6.210e-01;1.267e-01;1.044e+00;-4.018e-01;5.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.884606;1.044e+00;-6.697e-01;9.957e-02;-6.412e-01;9.533e-02;1.074e+00;1.042e+00;-6.209e-01;1.267e-01;1.044e+00;-4.018e-01;5.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.886606;1.044e+00;-6.697e-01;9.965e-02;-6.412e-01;9.541e-02;1.074e+00;1.042e+00;-6.209e-01;1.268e-01;1.044e+00;-4.018e-01;5.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.887606;1.044e+00;-6.696e-01;9.969e-02;-6.411e-01;9.545e-02;1.074e+00;1.042e+00;-6.208e-01;1.268e-01;1.044e+00;-4.018e-01;5.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.888606;1.044e+00;-6.696e-01;9.973e-02;-6.411e-01;9.549e-02;1.074e+00;1.042e+00;-6.208e-01;1.268e-01;1.044e+00;-4.018e-01;5.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.889606;1.044e+00;-6.696e-01;9.977e-02;-6.411e-01;9.553e-02;1.074e+00;1.042e+00;-6.208e-01;1.269e-01;1.044e+00;-4.017e-01;5.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.890606;1.044e+00;-6.696e-01;9.981e-02;-6.411e-01;9.557e-02;1.074e+00;1.042e+00;-6.208e-01;1.269e-01;1.044e+00;-4.017e-01;5.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.891606;1.044e+00;-6.695e-01;9.985e-02;-6.410e-01;9.560e-02;1.074e+00;1.042e+00;-6.207e-01;1.270e-01;1.044e+00;-4.017e-01;5.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.894606;1.044e+00;-6.695e-01;9.998e-02;-6.410e-01;9.572e-02;1.074e+00;1.042e+00;-6.207e-01;1.271e-01;1.044e+00;-4.017e-01;5.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.895606;1.044e+00;-6.694e-01;1.000e-01;-6.409e-01;9.576e-02;1.074e+00;1.042e+00;-6.206e-01;1.271e-01;1.044e+00;-4.017e-01;6.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.896606;1.044e+00;-6.694e-01;1.001e-01;-6.409e-01;9.580e-02;1.074e+00;1.042e+00;-6.206e-01;1.271e-01;1.044e+00;-4.016e-01;6.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.898606;1.044e+00;-6.694e-01;1.001e-01;-6.409e-01;9.588e-02;1.074e+00;1.042e+00;-6.206e-01;1.272e-01;1.044e+00;-4.016e-01;6.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.899606;1.044e+00;-6.693e-01;1.002e-01;-6.408e-01;9.592e-02;1.074e+00;1.042e+00;-6.205e-01;1.273e-01;1.044e+00;-4.016e-01;6.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.900606;1.044e+00;-6.693e-01;1.002e-01;-6.408e-01;9.596e-02;1.075e+00;1.042e+00;-6.205e-01;1.273e-01;1.044e+00;-4.016e-01;6.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.901606;1.044e+00;-6.693e-01;1.003e-01;-6.408e-01;9.600e-02;1.075e+00;1.042e+00;-6.205e-01;1.273e-01;1.044e+00;-4.016e-01;6.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.902606;1.044e+00;-6.693e-01;1.003e-01;-6.408e-01;9.604e-02;1.075e+00;1.042e+00;-6.205e-01;1.274e-01;1.044e+00;-4.016e-01;6.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.903606;1.044e+00;-6.692e-01;1.003e-01;-6.407e-01;9.608e-02;1.075e+00;1.042e+00;-6.204e-01;1.274e-01;1.044e+00;-4.015e-01;6.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.906606;1.044e+00;-6.692e-01;1.005e-01;-6.407e-01;9.619e-02;1.075e+00;1.042e+00;-6.204e-01;1.275e-01;1.044e+00;-4.015e-01;6.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.907606;1.044e+00;-6.691e-01;1.005e-01;-6.407e-01;9.623e-02;1.075e+00;1.042e+00;-6.203e-01;1.276e-01;1.044e+00;-4.015e-01;6.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.908606;1.044e+00;-6.691e-01;1.006e-01;-6.406e-01;9.627e-02;1.075e+00;1.042e+00;-6.203e-01;1.276e-01;1.044e+00;-4.015e-01;6.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.909606;1.044e+00;-6.691e-01;1.006e-01;-6.406e-01;9.631e-02;1.075e+00;1.042e+00;-6.203e-01;1.276e-01;1.044e+00;-4.014e-01;6.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.910606;1.044e+00;-6.691e-01;1.006e-01;-6.406e-01;9.635e-02;1.075e+00;1.042e+00;-6.203e-01;1.277e-01;1.044e+00;-4.014e-01;6.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.911606;1.044e+00;-6.690e-01;1.007e-01;-6.406e-01;9.639e-02;1.075e+00;1.042e+00;-6.202e-01;1.277e-01;1.044e+00;-4.014e-01;6.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.912606;1.044e+00;-6.690e-01;1.007e-01;-6.405e-01;9.643e-02;1.075e+00;1.042e+00;-6.202e-01;1.278e-01;1.044e+00;-4.014e-01;6.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.913606;1.044e+00;-6.690e-01;1.008e-01;-6.405e-01;9.647e-02;1.075e+00;1.042e+00;-6.202e-01;1.278e-01;1.044e+00;-4.014e-01;6.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.914606;1.044e+00;-6.690e-01;1.008e-01;-6.405e-01;9.651e-02;1.075e+00;1.042e+00;-6.202e-01;1.278e-01;1.044e+00;-4.014e-01;6.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.915606;1.044e+00;-6.689e-01;1.008e-01;-6.405e-01;9.655e-02;1.075e+00;1.042e+00;-6.202e-01;1.279e-01;1.044e+00;-4.014e-01;6.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.916606;1.044e+00;-6.689e-01;1.009e-01;-6.405e-01;9.659e-02;1.075e+00;1.042e+00;-6.201e-01;1.279e-01;1.044e+00;-4.014e-01;6.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.917606;1.044e+00;-6.689e-01;1.009e-01;-6.404e-01;9.663e-02;1.075e+00;1.042e+00;-6.201e-01;1.279e-01;1.044e+00;-4.013e-01;6.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.918606;1.044e+00;-6.689e-01;1.010e-01;-6.404e-01;9.667e-02;1.075e+00;1.042e+00;-6.201e-01;1.280e-01;1.044e+00;-4.013e-01;6.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.919606;1.044e+00;-6.689e-01;1.010e-01;-6.404e-01;9.671e-02;1.075e+00;1.042e+00;-6.201e-01;1.280e-01;1.044e+00;-4.013e-01;6.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.920606;1.044e+00;-6.688e-01;1.010e-01;-6.404e-01;9.674e-02;1.075e+00;1.042e+00;-6.200e-01;1.281e-01;1.044e+00;-4.013e-01;6.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.921606;1.044e+00;-6.688e-01;1.011e-01;-6.403e-01;9.678e-02;1.075e+00;1.042e+00;-6.200e-01;1.281e-01;1.044e+00;-4.013e-01;6.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.923606;1.044e+00;-6.688e-01;1.012e-01;-6.403e-01;9.686e-02;1.075e+00;1.042e+00;-6.200e-01;1.282e-01;1.044e+00;-4.013e-01;6.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.924606;1.044e+00;-6.687e-01;1.012e-01;-6.403e-01;9.690e-02;1.075e+00;1.042e+00;-6.199e-01;1.282e-01;1.044e+00;-4.012e-01;6.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.925606;1.044e+00;-6.687e-01;1.012e-01;-6.403e-01;9.694e-02;1.075e+00;1.042e+00;-6.199e-01;1.282e-01;1.044e+00;-4.012e-01;6.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.926606;1.044e+00;-6.687e-01;1.013e-01;-6.402e-01;9.698e-02;1.075e+00;1.042e+00;-6.199e-01;1.283e-01;1.044e+00;-4.012e-01;6.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.928606;1.044e+00;-6.687e-01;1.014e-01;-6.402e-01;9.706e-02;1.075e+00;1.042e+00;-6.199e-01;1.284e-01;1.044e+00;-4.012e-01;6.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.929606;1.044e+00;-6.686e-01;1.014e-01;-6.402e-01;9.710e-02;1.075e+00;1.042e+00;-6.198e-01;1.284e-01;1.044e+00;-4.012e-01;6.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.930606;1.044e+00;-6.686e-01;1.015e-01;-6.402e-01;9.714e-02;1.075e+00;1.042e+00;-6.198e-01;1.284e-01;1.044e+00;-4.012e-01;6.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.931606;1.044e+00;-6.686e-01;1.015e-01;-6.401e-01;9.717e-02;1.075e+00;1.042e+00;-6.198e-01;1.285e-01;1.044e+00;-4.012e-01;6.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.932606;1.044e+00;-6.686e-01;1.015e-01;-6.401e-01;9.721e-02;1.075e+00;1.042e+00;-6.198e-01;1.285e-01;1.044e+00;-4.011e-01;6.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.933606;1.044e+00;-6.686e-01;1.016e-01;-6.401e-01;9.725e-02;1.075e+00;1.042e+00;-6.198e-01;1.285e-01;1.044e+00;-4.011e-01;6.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.934606;1.044e+00;-6.685e-01;1.016e-01;-6.401e-01;9.729e-02;1.075e+00;1.042e+00;-6.197e-01;1.286e-01;1.044e+00;-4.011e-01;6.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.935606;1.044e+00;-6.685e-01;1.017e-01;-6.401e-01;9.733e-02;1.075e+00;1.042e+00;-6.197e-01;1.286e-01;1.044e+00;-4.011e-01;6.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.936606;1.044e+00;-6.685e-01;1.017e-01;-6.400e-01;9.737e-02;1.075e+00;1.042e+00;-6.197e-01;1.287e-01;1.044e+00;-4.011e-01;6.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.937606;1.044e+00;-6.685e-01;1.017e-01;-6.400e-01;9.741e-02;1.075e+00;1.042e+00;-6.197e-01;1.287e-01;1.044e+00;-4.011e-01;6.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.938606;1.044e+00;-6.685e-01;1.018e-01;-6.400e-01;9.745e-02;1.075e+00;1.042e+00;-6.196e-01;1.287e-01;1.044e+00;-4.011e-01;6.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.939606;1.044e+00;-6.684e-01;1.018e-01;-6.400e-01;9.749e-02;1.075e+00;1.042e+00;-6.196e-01;1.288e-01;1.044e+00;-4.011e-01;6.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.940606;1.044e+00;-6.684e-01;1.019e-01;-6.400e-01;9.753e-02;1.075e+00;1.042e+00;-6.196e-01;1.288e-01;1.044e+00;-4.010e-01;6.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.941606;1.044e+00;-6.684e-01;1.019e-01;-6.399e-01;9.757e-02;1.075e+00;1.042e+00;-6.196e-01;1.289e-01;1.044e+00;-4.010e-01;6.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.942606;1.044e+00;-6.684e-01;1.019e-01;-6.399e-01;9.760e-02;1.075e+00;1.042e+00;-6.196e-01;1.289e-01;1.044e+00;-4.010e-01;6.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.943606;1.044e+00;-6.684e-01;1.020e-01;-6.399e-01;9.764e-02;1.075e+00;1.042e+00;-6.195e-01;1.289e-01;1.044e+00;-4.010e-01;6.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.944606;1.044e+00;-6.683e-01;1.020e-01;-6.399e-01;9.768e-02;1.075e+00;1.042e+00;-6.195e-01;1.290e-01;1.044e+00;-4.010e-01;6.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.945606;1.044e+00;-6.683e-01;1.021e-01;-6.399e-01;9.772e-02;1.075e+00;1.042e+00;-6.195e-01;1.290e-01;1.044e+00;-4.010e-01;6.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.946606;1.044e+00;-6.683e-01;1.021e-01;-6.399e-01;9.776e-02;1.075e+00;1.042e+00;-6.195e-01;1.290e-01;1.044e+00;-4.010e-01;6.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.947606;1.044e+00;-6.683e-01;1.021e-01;-6.398e-01;9.780e-02;1.075e+00;1.042e+00;-6.195e-01;1.291e-01;1.044e+00;-4.010e-01;6.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.948606;1.044e+00;-6.683e-01;1.022e-01;-6.398e-01;9.784e-02;1.075e+00;1.042e+00;-6.194e-01;1.291e-01;1.044e+00;-4.010e-01;6.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.949606;1.044e+00;-6.682e-01;1.022e-01;-6.398e-01;9.788e-02;1.075e+00;1.042e+00;-6.194e-01;1.292e-01;1.044e+00;-4.009e-01;6.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.950606;1.044e+00;-6.682e-01;1.023e-01;-6.398e-01;9.791e-02;1.075e+00;1.042e+00;-6.194e-01;1.292e-01;1.044e+00;-4.009e-01;6.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.951606;1.044e+00;-6.682e-01;1.023e-01;-6.398e-01;9.795e-02;1.075e+00;1.042e+00;-6.194e-01;1.292e-01;1.044e+00;-4.009e-01;6.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.952606;1.044e+00;-6.682e-01;1.023e-01;-6.398e-01;9.799e-02;1.075e+00;1.042e+00;-6.194e-01;1.293e-01;1.044e+00;-4.009e-01;6.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.953606;1.044e+00;-6.682e-01;1.024e-01;-6.397e-01;9.803e-02;1.075e+00;1.042e+00;-6.194e-01;1.293e-01;1.044e+00;-4.009e-01;6.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.954606;1.044e+00;-6.681e-01;1.024e-01;-6.397e-01;9.807e-02;1.075e+00;1.042e+00;-6.193e-01;1.293e-01;1.044e+00;-4.009e-01;6.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.955606;1.044e+00;-6.681e-01;1.025e-01;-6.397e-01;9.811e-02;1.075e+00;1.042e+00;-6.193e-01;1.294e-01;1.044e+00;-4.009e-01;6.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.956606;1.044e+00;-6.681e-01;1.025e-01;-6.397e-01;9.815e-02;1.075e+00;1.042e+00;-6.193e-01;1.294e-01;1.044e+00;-4.009e-01;6.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.957606;1.044e+00;-6.681e-01;1.026e-01;-6.397e-01;9.819e-02;1.075e+00;1.042e+00;-6.193e-01;1.295e-01;1.044e+00;-4.009e-01;6.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.958606;1.044e+00;-6.681e-01;1.026e-01;-6.396e-01;9.823e-02;1.075e+00;1.042e+00;-6.193e-01;1.295e-01;1.044e+00;-4.008e-01;6.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.959606;1.044e+00;-6.681e-01;1.026e-01;-6.396e-01;9.827e-02;1.075e+00;1.042e+00;-6.192e-01;1.295e-01;1.044e+00;-4.008e-01;6.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.960606;1.044e+00;-6.680e-01;1.027e-01;-6.396e-01;9.830e-02;1.075e+00;1.042e+00;-6.192e-01;1.296e-01;1.044e+00;-4.008e-01;6.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.962606;1.044e+00;-6.680e-01;1.028e-01;-6.396e-01;9.838e-02;1.075e+00;1.042e+00;-6.192e-01;1.296e-01;1.044e+00;-4.008e-01;6.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.963606;1.044e+00;-6.680e-01;1.028e-01;-6.396e-01;9.842e-02;1.075e+00;1.042e+00;-6.192e-01;1.297e-01;1.044e+00;-4.008e-01;6.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.964606;1.044e+00;-6.680e-01;1.028e-01;-6.395e-01;9.846e-02;1.075e+00;1.042e+00;-6.192e-01;1.297e-01;1.044e+00;-4.008e-01;6.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.965606;1.044e+00;-6.680e-01;1.029e-01;-6.395e-01;9.850e-02;1.075e+00;1.042e+00;-6.191e-01;1.298e-01;1.044e+00;-4.008e-01;6.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.967606;1.044e+00;-6.679e-01;1.030e-01;-6.395e-01;9.858e-02;1.075e+00;1.042e+00;-6.191e-01;1.298e-01;1.044e+00;-4.008e-01;6.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.968606;1.044e+00;-6.679e-01;1.030e-01;-6.395e-01;9.862e-02;1.075e+00;1.042e+00;-6.191e-01;1.299e-01;1.044e+00;-4.007e-01;6.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.969606;1.044e+00;-6.679e-01;1.030e-01;-6.395e-01;9.865e-02;1.075e+00;1.042e+00;-6.191e-01;1.299e-01;1.044e+00;-4.007e-01;6.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.970606;1.044e+00;-6.679e-01;1.031e-01;-6.395e-01;9.869e-02;1.075e+00;1.042e+00;-6.190e-01;1.300e-01;1.044e+00;-4.007e-01;6.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.971606;1.044e+00;-6.679e-01;1.031e-01;-6.394e-01;9.873e-02;1.075e+00;1.042e+00;-6.190e-01;1.300e-01;1.044e+00;-4.007e-01;6.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.972606;1.044e+00;-6.678e-01;1.032e-01;-6.394e-01;9.877e-02;1.075e+00;1.042e+00;-6.190e-01;1.300e-01;1.044e+00;-4.007e-01;6.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.974606;1.044e+00;-6.678e-01;1.032e-01;-6.394e-01;9.885e-02;1.075e+00;1.042e+00;-6.190e-01;1.301e-01;1.044e+00;-4.007e-01;6.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.975606;1.044e+00;-6.678e-01;1.033e-01;-6.394e-01;9.889e-02;1.075e+00;1.042e+00;-6.190e-01;1.301e-01;1.044e+00;-4.007e-01;6.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.976606;1.044e+00;-6.678e-01;1.033e-01;-6.394e-01;9.893e-02;1.075e+00;1.042e+00;-6.189e-01;1.302e-01;1.044e+00;-4.007e-01;6.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.977606;1.044e+00;-6.678e-01;1.034e-01;-6.393e-01;9.896e-02;1.075e+00;1.042e+00;-6.189e-01;1.302e-01;1.044e+00;-4.007e-01;6.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.978606;1.044e+00;-6.677e-01;1.034e-01;-6.393e-01;9.900e-02;1.075e+00;1.042e+00;-6.189e-01;1.303e-01;1.044e+00;-4.006e-01;6.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.979606;1.044e+00;-6.677e-01;1.034e-01;-6.393e-01;9.904e-02;1.075e+00;1.042e+00;-6.189e-01;1.303e-01;1.044e+00;-4.006e-01;6.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.980606;1.044e+00;-6.677e-01;1.035e-01;-6.393e-01;9.908e-02;1.075e+00;1.042e+00;-6.189e-01;1.303e-01;1.044e+00;-4.006e-01;6.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.981606;1.044e+00;-6.677e-01;1.035e-01;-6.393e-01;9.912e-02;1.076e+00;1.042e+00;-6.189e-01;1.304e-01;1.044e+00;-4.006e-01;6.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.982606;1.044e+00;-6.677e-01;1.036e-01;-6.393e-01;9.916e-02;1.076e+00;1.042e+00;-6.188e-01;1.304e-01;1.044e+00;-4.006e-01;6.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.983606;1.044e+00;-6.677e-01;1.036e-01;-6.393e-01;9.920e-02;1.076e+00;1.042e+00;-6.188e-01;1.304e-01;1.044e+00;-4.006e-01;6.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.984606;1.044e+00;-6.677e-01;1.036e-01;-6.392e-01;9.923e-02;1.076e+00;1.042e+00;-6.188e-01;1.305e-01;1.044e+00;-4.006e-01;6.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.985606;1.044e+00;-6.676e-01;1.037e-01;-6.392e-01;9.927e-02;1.076e+00;1.042e+00;-6.188e-01;1.305e-01;1.044e+00;-4.006e-01;6.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.987606;1.044e+00;-6.676e-01;1.038e-01;-6.392e-01;9.935e-02;1.076e+00;1.042e+00;-6.188e-01;1.306e-01;1.044e+00;-4.006e-01;6.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.988606;1.044e+00;-6.676e-01;1.038e-01;-6.392e-01;9.939e-02;1.076e+00;1.042e+00;-6.188e-01;1.306e-01;1.044e+00;-4.006e-01;6.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.989606;1.044e+00;-6.676e-01;1.038e-01;-6.392e-01;9.943e-02;1.076e+00;1.042e+00;-6.187e-01;1.307e-01;1.044e+00;-4.005e-01;6.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.990606;1.044e+00;-6.676e-01;1.039e-01;-6.392e-01;9.947e-02;1.076e+00;1.042e+00;-6.187e-01;1.307e-01;1.044e+00;-4.005e-01;6.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.991606;1.044e+00;-6.675e-01;1.039e-01;-6.391e-01;9.951e-02;1.076e+00;1.042e+00;-6.187e-01;1.307e-01;1.044e+00;-4.005e-01;6.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.992606;1.044e+00;-6.675e-01;1.040e-01;-6.391e-01;9.954e-02;1.076e+00;1.042e+00;-6.187e-01;1.308e-01;1.044e+00;-4.005e-01;6.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.994606;1.044e+00;-6.675e-01;1.040e-01;-6.391e-01;9.962e-02;1.076e+00;1.042e+00;-6.187e-01;1.309e-01;1.044e+00;-4.005e-01;6.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.995606;1.044e+00;-6.675e-01;1.041e-01;-6.391e-01;9.966e-02;1.076e+00;1.042e+00;-6.186e-01;1.309e-01;1.044e+00;-4.005e-01;6.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.997606;1.044e+00;-6.675e-01;1.042e-01;-6.391e-01;9.974e-02;1.076e+00;1.042e+00;-6.186e-01;1.310e-01;1.044e+00;-4.005e-01;6.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.998606;1.044e+00;-6.674e-01;1.042e-01;-6.390e-01;9.978e-02;1.076e+00;1.042e+00;-6.186e-01;1.310e-01;1.044e+00;-4.005e-01;6.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.999606;1.044e+00;-6.674e-01;1.042e-01;-6.390e-01;9.981e-02;1.076e+00;1.042e+00;-6.186e-01;1.311e-01;1.044e+00;-4.005e-01;6.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.000606;1.044e+00;-6.674e-01;1.043e-01;-6.390e-01;9.985e-02;1.076e+00;1.042e+00;-6.186e-01;1.311e-01;1.044e+00;-4.005e-01;6.257e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.001606;1.044e+00;-6.674e-01;1.043e-01;-6.390e-01;9.989e-02;1.076e+00;1.042e+00;-6.186e-01;1.311e-01;1.044e+00;-4.004e-01;6.260e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.002606;1.044e+00;-6.674e-01;1.044e-01;-6.390e-01;9.993e-02;1.076e+00;1.042e+00;-6.185e-01;1.312e-01;1.044e+00;-4.004e-01;6.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.003606;1.044e+00;-6.674e-01;1.044e-01;-6.390e-01;9.997e-02;1.076e+00;1.042e+00;-6.185e-01;1.312e-01;1.044e+00;-4.004e-01;6.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.004606;1.044e+00;-6.674e-01;1.045e-01;-6.390e-01;1.000e-01;1.076e+00;1.042e+00;-6.185e-01;1.312e-01;1.044e+00;-4.004e-01;6.267e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.005606;1.044e+00;-6.674e-01;1.045e-01;-6.390e-01;1.000e-01;1.076e+00;1.042e+00;-6.185e-01;1.313e-01;1.044e+00;-4.004e-01;6.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.006606;1.044e+00;-6.673e-01;1.045e-01;-6.389e-01;1.001e-01;1.076e+00;1.042e+00;-6.185e-01;1.313e-01;1.044e+00;-4.004e-01;6.272e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.009606;1.044e+00;-6.673e-01;1.047e-01;-6.389e-01;1.002e-01;1.076e+00;1.042e+00;-6.185e-01;1.314e-01;1.044e+00;-4.004e-01;6.279e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.010606;1.044e+00;-6.673e-01;1.047e-01;-6.389e-01;1.002e-01;1.076e+00;1.042e+00;-6.184e-01;1.315e-01;1.044e+00;-4.004e-01;6.282e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.011606;1.044e+00;-6.673e-01;1.047e-01;-6.389e-01;1.003e-01;1.076e+00;1.042e+00;-6.184e-01;1.315e-01;1.044e+00;-4.004e-01;6.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.013606;1.044e+00;-6.673e-01;1.048e-01;-6.389e-01;1.004e-01;1.076e+00;1.042e+00;-6.184e-01;1.316e-01;1.044e+00;-4.004e-01;6.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.014606;1.044e+00;-6.672e-01;1.049e-01;-6.388e-01;1.004e-01;1.076e+00;1.042e+00;-6.184e-01;1.316e-01;1.044e+00;-4.003e-01;6.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.016606;1.044e+00;-6.672e-01;1.049e-01;-6.388e-01;1.005e-01;1.076e+00;1.042e+00;-6.184e-01;1.317e-01;1.044e+00;-4.003e-01;6.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.017606;1.044e+00;-6.672e-01;1.050e-01;-6.388e-01;1.005e-01;1.076e+00;1.042e+00;-6.183e-01;1.317e-01;1.044e+00;-4.003e-01;6.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.019606;1.044e+00;-6.672e-01;1.051e-01;-6.388e-01;1.006e-01;1.076e+00;1.042e+00;-6.183e-01;1.318e-01;1.044e+00;-4.003e-01;6.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.021606;1.044e+00;-6.672e-01;1.051e-01;-6.388e-01;1.007e-01;1.076e+00;1.042e+00;-6.183e-01;1.319e-01;1.044e+00;-4.003e-01;6.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.022606;1.044e+00;-6.671e-01;1.052e-01;-6.388e-01;1.007e-01;1.076e+00;1.042e+00;-6.183e-01;1.319e-01;1.044e+00;-4.003e-01;6.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.023606;1.044e+00;-6.671e-01;1.052e-01;-6.387e-01;1.007e-01;1.076e+00;1.042e+00;-6.183e-01;1.320e-01;1.044e+00;-4.003e-01;6.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.024606;1.044e+00;-6.671e-01;1.053e-01;-6.387e-01;1.008e-01;1.076e+00;1.042e+00;-6.183e-01;1.320e-01;1.044e+00;-4.003e-01;6.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.025606;1.044e+00;-6.671e-01;1.053e-01;-6.387e-01;1.008e-01;1.076e+00;1.042e+00;-6.182e-01;1.320e-01;1.044e+00;-4.003e-01;6.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.026606;1.044e+00;-6.671e-01;1.053e-01;-6.387e-01;1.009e-01;1.076e+00;1.042e+00;-6.182e-01;1.321e-01;1.044e+00;-4.003e-01;6.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.027606;1.044e+00;-6.671e-01;1.054e-01;-6.387e-01;1.009e-01;1.076e+00;1.042e+00;-6.182e-01;1.321e-01;1.044e+00;-4.003e-01;6.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.028606;1.044e+00;-6.671e-01;1.054e-01;-6.387e-01;1.009e-01;1.076e+00;1.042e+00;-6.182e-01;1.321e-01;1.044e+00;-4.002e-01;6.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.029606;1.044e+00;-6.671e-01;1.055e-01;-6.387e-01;1.010e-01;1.076e+00;1.042e+00;-6.182e-01;1.322e-01;1.044e+00;-4.002e-01;6.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.030606;1.044e+00;-6.671e-01;1.055e-01;-6.387e-01;1.010e-01;1.076e+00;1.042e+00;-6.182e-01;1.322e-01;1.044e+00;-4.002e-01;6.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
