time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.031606;1.044e+00;-6.670e-01;1.055e-01;-6.387e-01;1.010e-01;1.076e+00;1.042e+00;-6.182e-01;1.323e-01;1.044e+00;-4.002e-01;6.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.032606;1.044e+00;-6.670e-01;1.056e-01;-6.386e-01;1.011e-01;1.076e+00;1.042e+00;-6.182e-01;1.323e-01;1.044e+00;-4.002e-01;6.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.033606;1.044e+00;-6.670e-01;1.056e-01;-6.386e-01;1.011e-01;1.076e+00;1.042e+00;-6.181e-01;1.323e-01;1.044e+00;-4.002e-01;6.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.034606;1.044e+00;-6.670e-01;1.057e-01;-6.386e-01;1.012e-01;1.076e+00;1.042e+00;-6.181e-01;1.324e-01;1.044e+00;-4.002e-01;6.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.036606;1.044e+00;-6.670e-01;1.057e-01;-6.386e-01;1.012e-01;1.076e+00;1.042e+00;-6.181e-01;1.325e-01;1.044e+00;-4.002e-01;6.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.037606;1.044e+00;-6.670e-01;1.058e-01;-6.386e-01;1.013e-01;1.076e+00;1.042e+00;-6.181e-01;1.325e-01;1.044e+00;-4.002e-01;6.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.038606;1.044e+00;-6.670e-01;1.058e-01;-6.386e-01;1.013e-01;1.076e+00;1.042e+00;-6.181e-01;1.325e-01;1.044e+00;-4.002e-01;6.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.039606;1.044e+00;-6.670e-01;1.059e-01;-6.386e-01;1.014e-01;1.076e+00;1.042e+00;-6.181e-01;1.326e-01;1.044e+00;-4.002e-01;6.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.040606;1.044e+00;-6.670e-01;1.059e-01;-6.386e-01;1.014e-01;1.076e+00;1.042e+00;-6.181e-01;1.326e-01;1.044e+00;-4.002e-01;6.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.041606;1.044e+00;-6.669e-01;1.059e-01;-6.386e-01;1.014e-01;1.076e+00;1.042e+00;-6.181e-01;1.326e-01;1.044e+00;-4.002e-01;6.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.042606;1.044e+00;-6.669e-01;1.060e-01;-6.386e-01;1.015e-01;1.076e+00;1.042e+00;-6.180e-01;1.327e-01;1.044e+00;-4.002e-01;6.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.043606;1.044e+00;-6.669e-01;1.060e-01;-6.385e-01;1.015e-01;1.076e+00;1.042e+00;-6.180e-01;1.327e-01;1.044e+00;-4.002e-01;6.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.044606;1.044e+00;-6.669e-01;1.061e-01;-6.385e-01;1.015e-01;1.076e+00;1.042e+00;-6.180e-01;1.328e-01;1.044e+00;-4.001e-01;6.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.046606;1.044e+00;-6.669e-01;1.061e-01;-6.385e-01;1.016e-01;1.076e+00;1.042e+00;-6.180e-01;1.328e-01;1.044e+00;-4.001e-01;6.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.049606;1.044e+00;-6.669e-01;1.063e-01;-6.385e-01;1.017e-01;1.076e+00;1.042e+00;-6.180e-01;1.329e-01;1.044e+00;-4.001e-01;6.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.050606;1.044e+00;-6.669e-01;1.063e-01;-6.385e-01;1.018e-01;1.076e+00;1.042e+00;-6.180e-01;1.330e-01;1.044e+00;-4.001e-01;6.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.051606;1.044e+00;-6.668e-01;1.063e-01;-6.385e-01;1.018e-01;1.076e+00;1.042e+00;-6.179e-01;1.330e-01;1.044e+00;-4.001e-01;6.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.052606;1.044e+00;-6.668e-01;1.064e-01;-6.385e-01;1.019e-01;1.076e+00;1.042e+00;-6.179e-01;1.331e-01;1.044e+00;-4.001e-01;6.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.053606;1.044e+00;-6.668e-01;1.064e-01;-6.384e-01;1.019e-01;1.076e+00;1.042e+00;-6.179e-01;1.331e-01;1.044e+00;-4.001e-01;6.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.054606;1.044e+00;-6.668e-01;1.065e-01;-6.384e-01;1.019e-01;1.076e+00;1.042e+00;-6.179e-01;1.331e-01;1.044e+00;-4.001e-01;6.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.056606;1.044e+00;-6.668e-01;1.065e-01;-6.384e-01;1.020e-01;1.076e+00;1.042e+00;-6.179e-01;1.332e-01;1.044e+00;-4.001e-01;6.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.059606;1.044e+00;-6.668e-01;1.067e-01;-6.384e-01;1.021e-01;1.076e+00;1.042e+00;-6.179e-01;1.333e-01;1.044e+00;-4.001e-01;6.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.060606;1.044e+00;-6.668e-01;1.067e-01;-6.384e-01;1.022e-01;1.076e+00;1.042e+00;-6.179e-01;1.334e-01;1.044e+00;-4.001e-01;6.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.061606;1.044e+00;-6.668e-01;1.067e-01;-6.384e-01;1.022e-01;1.076e+00;1.042e+00;-6.178e-01;1.334e-01;1.044e+00;-4.001e-01;6.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.062606;1.044e+00;-6.667e-01;1.068e-01;-6.384e-01;1.022e-01;1.076e+00;1.042e+00;-6.178e-01;1.334e-01;1.044e+00;-4.000e-01;6.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.063606;1.044e+00;-6.667e-01;1.068e-01;-6.384e-01;1.023e-01;1.076e+00;1.042e+00;-6.178e-01;1.335e-01;1.044e+00;-4.000e-01;6.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.064606;1.044e+00;-6.667e-01;1.069e-01;-6.384e-01;1.023e-01;1.077e+00;1.042e+00;-6.178e-01;1.335e-01;1.044e+00;-4.000e-01;6.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.065606;1.044e+00;-6.667e-01;1.069e-01;-6.383e-01;1.023e-01;1.077e+00;1.042e+00;-6.178e-01;1.335e-01;1.044e+00;-4.000e-01;6.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.066606;1.044e+00;-6.667e-01;1.069e-01;-6.383e-01;1.024e-01;1.077e+00;1.042e+00;-6.178e-01;1.336e-01;1.044e+00;-4.000e-01;6.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.069606;1.044e+00;-6.667e-01;1.071e-01;-6.383e-01;1.025e-01;1.077e+00;1.042e+00;-6.178e-01;1.337e-01;1.044e+00;-4.000e-01;6.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.071606;1.044e+00;-6.667e-01;1.071e-01;-6.383e-01;1.026e-01;1.077e+00;1.042e+00;-6.178e-01;1.338e-01;1.044e+00;-4.000e-01;6.428e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.072606;1.044e+00;-6.667e-01;1.072e-01;-6.383e-01;1.026e-01;1.077e+00;1.042e+00;-6.177e-01;1.338e-01;1.044e+00;-4.000e-01;6.431e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.073606;1.044e+00;-6.667e-01;1.072e-01;-6.383e-01;1.027e-01;1.077e+00;1.042e+00;-6.177e-01;1.339e-01;1.044e+00;-4.000e-01;6.433e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.074606;1.044e+00;-6.666e-01;1.073e-01;-6.383e-01;1.027e-01;1.077e+00;1.042e+00;-6.177e-01;1.339e-01;1.044e+00;-4.000e-01;6.435e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.076606;1.044e+00;-6.666e-01;1.073e-01;-6.383e-01;1.028e-01;1.077e+00;1.042e+00;-6.177e-01;1.340e-01;1.044e+00;-4.000e-01;6.440e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.077606;1.044e+00;-6.666e-01;1.074e-01;-6.383e-01;1.028e-01;1.077e+00;1.042e+00;-6.177e-01;1.340e-01;1.044e+00;-4.000e-01;6.442e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.078606;1.044e+00;-6.666e-01;1.074e-01;-6.382e-01;1.028e-01;1.077e+00;1.042e+00;-6.177e-01;1.340e-01;1.044e+00;-4.000e-01;6.445e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.079606;1.044e+00;-6.666e-01;1.075e-01;-6.382e-01;1.029e-01;1.077e+00;1.042e+00;-6.177e-01;1.341e-01;1.044e+00;-4.000e-01;6.447e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.081606;1.044e+00;-6.666e-01;1.075e-01;-6.382e-01;1.030e-01;1.077e+00;1.042e+00;-6.177e-01;1.342e-01;1.044e+00;-4.000e-01;6.452e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.082606;1.044e+00;-6.666e-01;1.076e-01;-6.382e-01;1.030e-01;1.077e+00;1.042e+00;-6.177e-01;1.342e-01;1.044e+00;-3.999e-01;6.454e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.083606;1.044e+00;-6.666e-01;1.076e-01;-6.382e-01;1.030e-01;1.077e+00;1.042e+00;-6.176e-01;1.342e-01;1.044e+00;-3.999e-01;6.457e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.084606;1.044e+00;-6.666e-01;1.077e-01;-6.382e-01;1.031e-01;1.077e+00;1.043e+00;-6.176e-01;1.343e-01;1.044e+00;-3.999e-01;6.459e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.086606;1.044e+00;-6.666e-01;1.077e-01;-6.382e-01;1.031e-01;1.077e+00;1.043e+00;-6.176e-01;1.343e-01;1.044e+00;-3.999e-01;6.464e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.087606;1.044e+00;-6.665e-01;1.078e-01;-6.382e-01;1.032e-01;1.077e+00;1.043e+00;-6.176e-01;1.344e-01;1.044e+00;-3.999e-01;6.466e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.089606;1.044e+00;-6.665e-01;1.079e-01;-6.382e-01;1.033e-01;1.077e+00;1.043e+00;-6.176e-01;1.345e-01;1.044e+00;-3.999e-01;6.471e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.091606;1.044e+00;-6.665e-01;1.079e-01;-6.382e-01;1.033e-01;1.077e+00;1.043e+00;-6.176e-01;1.345e-01;1.044e+00;-3.999e-01;6.476e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.092606;1.044e+00;-6.665e-01;1.080e-01;-6.381e-01;1.034e-01;1.077e+00;1.043e+00;-6.176e-01;1.346e-01;1.044e+00;-3.999e-01;6.478e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.094606;1.044e+00;-6.665e-01;1.081e-01;-6.381e-01;1.035e-01;1.077e+00;1.043e+00;-6.176e-01;1.346e-01;1.044e+00;-3.999e-01;6.483e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.095606;1.044e+00;-6.665e-01;1.081e-01;-6.381e-01;1.035e-01;1.077e+00;1.043e+00;-6.175e-01;1.347e-01;1.044e+00;-3.999e-01;6.485e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.096606;1.044e+00;-6.665e-01;1.081e-01;-6.381e-01;1.035e-01;1.077e+00;1.043e+00;-6.175e-01;1.347e-01;1.044e+00;-3.999e-01;6.488e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.097606;1.044e+00;-6.665e-01;1.082e-01;-6.381e-01;1.036e-01;1.077e+00;1.043e+00;-6.175e-01;1.348e-01;1.044e+00;-3.999e-01;6.490e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.099606;1.044e+00;-6.665e-01;1.082e-01;-6.381e-01;1.036e-01;1.077e+00;1.043e+00;-6.175e-01;1.348e-01;1.044e+00;-3.999e-01;6.495e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.100606;1.044e+00;-6.665e-01;1.083e-01;-6.381e-01;1.037e-01;1.077e+00;1.043e+00;-6.175e-01;1.349e-01;1.044e+00;-3.999e-01;6.497e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.101606;1.044e+00;-6.665e-01;1.083e-01;-6.381e-01;1.037e-01;1.077e+00;1.043e+00;-6.175e-01;1.349e-01;1.044e+00;-3.999e-01;6.500e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.102606;1.044e+00;-6.664e-01;1.084e-01;-6.381e-01;1.038e-01;1.077e+00;1.043e+00;-6.175e-01;1.350e-01;1.044e+00;-3.999e-01;6.502e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.104606;1.044e+00;-6.664e-01;1.084e-01;-6.381e-01;1.038e-01;1.077e+00;1.043e+00;-6.175e-01;1.350e-01;1.044e+00;-3.999e-01;6.507e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.106606;1.044e+00;-6.664e-01;1.085e-01;-6.381e-01;1.039e-01;1.077e+00;1.043e+00;-6.175e-01;1.351e-01;1.044e+00;-3.999e-01;6.512e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.107606;1.044e+00;-6.664e-01;1.086e-01;-6.381e-01;1.039e-01;1.077e+00;1.043e+00;-6.175e-01;1.351e-01;1.044e+00;-3.998e-01;6.514e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.108606;1.044e+00;-6.664e-01;1.086e-01;-6.381e-01;1.040e-01;1.077e+00;1.043e+00;-6.175e-01;1.352e-01;1.044e+00;-3.998e-01;6.516e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.109606;1.044e+00;-6.664e-01;1.086e-01;-6.380e-01;1.040e-01;1.077e+00;1.043e+00;-6.174e-01;1.352e-01;1.044e+00;-3.998e-01;6.519e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.112606;1.044e+00;-6.664e-01;1.088e-01;-6.380e-01;1.041e-01;1.077e+00;1.043e+00;-6.174e-01;1.353e-01;1.044e+00;-3.998e-01;6.526e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.114606;1.044e+00;-6.664e-01;1.088e-01;-6.380e-01;1.042e-01;1.077e+00;1.043e+00;-6.174e-01;1.354e-01;1.044e+00;-3.998e-01;6.531e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.117606;1.044e+00;-6.664e-01;1.090e-01;-6.380e-01;1.043e-01;1.077e+00;1.043e+00;-6.174e-01;1.355e-01;1.044e+00;-3.998e-01;6.538e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.118606;1.044e+00;-6.664e-01;1.090e-01;-6.380e-01;1.044e-01;1.077e+00;1.043e+00;-6.174e-01;1.356e-01;1.044e+00;-3.998e-01;6.540e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.119606;1.044e+00;-6.663e-01;1.090e-01;-6.380e-01;1.044e-01;1.077e+00;1.043e+00;-6.174e-01;1.356e-01;1.044e+00;-3.998e-01;6.543e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.122606;1.044e+00;-6.663e-01;1.092e-01;-6.380e-01;1.045e-01;1.077e+00;1.043e+00;-6.174e-01;1.357e-01;1.044e+00;-3.998e-01;6.550e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.123606;1.044e+00;-6.663e-01;1.092e-01;-6.380e-01;1.046e-01;1.077e+00;1.043e+00;-6.174e-01;1.357e-01;1.044e+00;-3.998e-01;6.552e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.124606;1.044e+00;-6.663e-01;1.092e-01;-6.380e-01;1.046e-01;1.077e+00;1.043e+00;-6.173e-01;1.358e-01;1.044e+00;-3.998e-01;6.555e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.127606;1.044e+00;-6.663e-01;1.094e-01;-6.380e-01;1.047e-01;1.077e+00;1.043e+00;-6.173e-01;1.359e-01;1.044e+00;-3.998e-01;6.562e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.128606;1.044e+00;-6.663e-01;1.094e-01;-6.379e-01;1.047e-01;1.077e+00;1.043e+00;-6.173e-01;1.359e-01;1.044e+00;-3.998e-01;6.564e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.129606;1.044e+00;-6.663e-01;1.094e-01;-6.379e-01;1.048e-01;1.077e+00;1.043e+00;-6.173e-01;1.360e-01;1.044e+00;-3.998e-01;6.566e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.132606;1.044e+00;-6.663e-01;1.096e-01;-6.379e-01;1.049e-01;1.077e+00;1.043e+00;-6.173e-01;1.361e-01;1.044e+00;-3.998e-01;6.574e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.134606;1.044e+00;-6.663e-01;1.096e-01;-6.379e-01;1.050e-01;1.077e+00;1.043e+00;-6.173e-01;1.362e-01;1.044e+00;-3.998e-01;6.578e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.135606;1.044e+00;-6.663e-01;1.097e-01;-6.379e-01;1.050e-01;1.077e+00;1.043e+00;-6.173e-01;1.362e-01;1.044e+00;-3.998e-01;6.581e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.136606;1.044e+00;-6.663e-01;1.097e-01;-6.379e-01;1.050e-01;1.077e+00;1.043e+00;-6.173e-01;1.362e-01;1.044e+00;-3.998e-01;6.583e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.137606;1.044e+00;-6.663e-01;1.098e-01;-6.379e-01;1.051e-01;1.077e+00;1.043e+00;-6.173e-01;1.363e-01;1.044e+00;-3.998e-01;6.585e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.138606;1.044e+00;-6.663e-01;1.098e-01;-6.379e-01;1.051e-01;1.077e+00;1.043e+00;-6.173e-01;1.363e-01;1.044e+00;-3.998e-01;6.588e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.139606;1.044e+00;-6.663e-01;1.098e-01;-6.379e-01;1.052e-01;1.077e+00;1.043e+00;-6.173e-01;1.364e-01;1.044e+00;-3.997e-01;6.590e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.140606;1.044e+00;-6.662e-01;1.099e-01;-6.379e-01;1.052e-01;1.077e+00;1.043e+00;-6.173e-01;1.364e-01;1.044e+00;-3.997e-01;6.592e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.141606;1.044e+00;-6.662e-01;1.099e-01;-6.379e-01;1.052e-01;1.077e+00;1.043e+00;-6.172e-01;1.364e-01;1.044e+00;-3.997e-01;6.595e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.142606;1.044e+00;-6.662e-01;1.100e-01;-6.379e-01;1.053e-01;1.077e+00;1.043e+00;-6.172e-01;1.365e-01;1.044e+00;-3.997e-01;6.597e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.144606;1.044e+00;-6.662e-01;1.100e-01;-6.379e-01;1.054e-01;1.077e+00;1.043e+00;-6.172e-01;1.365e-01;1.044e+00;-3.997e-01;6.602e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.147606;1.044e+00;-6.662e-01;1.102e-01;-6.379e-01;1.055e-01;1.077e+00;1.043e+00;-6.172e-01;1.367e-01;1.044e+00;-3.997e-01;6.609e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.148606;1.044e+00;-6.662e-01;1.102e-01;-6.379e-01;1.055e-01;1.078e+00;1.043e+00;-6.172e-01;1.367e-01;1.044e+00;-3.997e-01;6.611e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.149606;1.044e+00;-6.662e-01;1.102e-01;-6.379e-01;1.055e-01;1.078e+00;1.043e+00;-6.172e-01;1.367e-01;1.044e+00;-3.997e-01;6.614e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.151606;1.044e+00;-6.662e-01;1.103e-01;-6.379e-01;1.056e-01;1.078e+00;1.043e+00;-6.172e-01;1.368e-01;1.044e+00;-3.997e-01;6.619e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.152606;1.044e+00;-6.662e-01;1.104e-01;-6.378e-01;1.057e-01;1.078e+00;1.043e+00;-6.172e-01;1.368e-01;1.044e+00;-3.997e-01;6.621e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.154606;1.044e+00;-6.662e-01;1.104e-01;-6.378e-01;1.057e-01;1.078e+00;1.043e+00;-6.172e-01;1.369e-01;1.044e+00;-3.997e-01;6.626e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.155606;1.044e+00;-6.662e-01;1.105e-01;-6.378e-01;1.058e-01;1.078e+00;1.043e+00;-6.172e-01;1.370e-01;1.044e+00;-3.997e-01;6.628e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.157606;1.044e+00;-6.662e-01;1.105e-01;-6.378e-01;1.058e-01;1.078e+00;1.043e+00;-6.172e-01;1.370e-01;1.044e+00;-3.997e-01;6.633e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.159606;1.044e+00;-6.662e-01;1.106e-01;-6.378e-01;1.059e-01;1.078e+00;1.043e+00;-6.172e-01;1.371e-01;1.044e+00;-3.997e-01;6.638e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.160606;1.044e+00;-6.662e-01;1.107e-01;-6.378e-01;1.060e-01;1.078e+00;1.043e+00;-6.171e-01;1.371e-01;1.044e+00;-3.997e-01;6.640e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.162606;1.044e+00;-6.662e-01;1.107e-01;-6.378e-01;1.060e-01;1.078e+00;1.043e+00;-6.171e-01;1.372e-01;1.044e+00;-3.997e-01;6.645e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.165606;1.044e+00;-6.662e-01;1.109e-01;-6.378e-01;1.061e-01;1.078e+00;1.043e+00;-6.171e-01;1.373e-01;1.044e+00;-3.997e-01;6.652e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.166606;1.044e+00;-6.661e-01;1.109e-01;-6.378e-01;1.062e-01;1.078e+00;1.043e+00;-6.171e-01;1.374e-01;1.044e+00;-3.997e-01;6.654e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.167606;1.044e+00;-6.661e-01;1.109e-01;-6.378e-01;1.062e-01;1.078e+00;1.043e+00;-6.171e-01;1.374e-01;1.044e+00;-3.997e-01;6.656e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.170606;1.044e+00;-6.661e-01;1.111e-01;-6.378e-01;1.063e-01;1.078e+00;1.043e+00;-6.171e-01;1.375e-01;1.044e+00;-3.997e-01;6.664e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.172606;1.044e+00;-6.661e-01;1.111e-01;-6.378e-01;1.064e-01;1.078e+00;1.043e+00;-6.171e-01;1.376e-01;1.044e+00;-3.997e-01;6.668e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.173606;1.044e+00;-6.661e-01;1.112e-01;-6.378e-01;1.064e-01;1.078e+00;1.043e+00;-6.171e-01;1.376e-01;1.044e+00;-3.997e-01;6.671e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.174606;1.044e+00;-6.661e-01;1.112e-01;-6.378e-01;1.065e-01;1.078e+00;1.043e+00;-6.171e-01;1.377e-01;1.044e+00;-3.997e-01;6.673e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.175606;1.044e+00;-6.661e-01;1.113e-01;-6.378e-01;1.065e-01;1.078e+00;1.043e+00;-6.171e-01;1.377e-01;1.044e+00;-3.997e-01;6.675e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.177606;1.044e+00;-6.661e-01;1.113e-01;-6.378e-01;1.066e-01;1.078e+00;1.043e+00;-6.171e-01;1.378e-01;1.044e+00;-3.997e-01;6.680e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.178606;1.044e+00;-6.661e-01;1.114e-01;-6.378e-01;1.066e-01;1.078e+00;1.043e+00;-6.171e-01;1.378e-01;1.044e+00;-3.997e-01;6.682e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.179606;1.044e+00;-6.661e-01;1.114e-01;-6.378e-01;1.067e-01;1.078e+00;1.043e+00;-6.171e-01;1.379e-01;1.044e+00;-3.997e-01;6.685e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.180606;1.044e+00;-6.661e-01;1.115e-01;-6.378e-01;1.067e-01;1.078e+00;1.043e+00;-6.171e-01;1.379e-01;1.044e+00;-3.997e-01;6.687e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.181606;1.044e+00;-6.661e-01;1.115e-01;-6.378e-01;1.067e-01;1.078e+00;1.043e+00;-6.171e-01;1.379e-01;1.044e+00;-3.997e-01;6.690e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.182606;1.044e+00;-6.661e-01;1.115e-01;-6.378e-01;1.068e-01;1.078e+00;1.043e+00;-6.170e-01;1.380e-01;1.044e+00;-3.997e-01;6.692e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.183606;1.044e+00;-6.661e-01;1.116e-01;-6.378e-01;1.068e-01;1.078e+00;1.043e+00;-6.170e-01;1.380e-01;1.044e+00;-3.997e-01;6.694e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.184606;1.044e+00;-6.661e-01;1.116e-01;-6.377e-01;1.069e-01;1.078e+00;1.043e+00;-6.170e-01;1.381e-01;1.044e+00;-3.997e-01;6.697e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.185606;1.044e+00;-6.661e-01;1.117e-01;-6.377e-01;1.069e-01;1.078e+00;1.043e+00;-6.170e-01;1.381e-01;1.044e+00;-3.997e-01;6.699e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.187606;1.044e+00;-6.661e-01;1.117e-01;-6.377e-01;1.070e-01;1.078e+00;1.043e+00;-6.170e-01;1.382e-01;1.044e+00;-3.997e-01;6.704e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.188606;1.044e+00;-6.661e-01;1.118e-01;-6.377e-01;1.070e-01;1.078e+00;1.043e+00;-6.170e-01;1.382e-01;1.044e+00;-3.997e-01;6.706e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.189606;1.044e+00;-6.661e-01;1.118e-01;-6.377e-01;1.071e-01;1.078e+00;1.043e+00;-6.170e-01;1.382e-01;1.044e+00;-3.996e-01;6.709e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.190606;1.044e+00;-6.661e-01;1.118e-01;-6.377e-01;1.071e-01;1.078e+00;1.043e+00;-6.170e-01;1.383e-01;1.044e+00;-3.996e-01;6.711e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.193606;1.044e+00;-6.661e-01;1.120e-01;-6.377e-01;1.072e-01;1.078e+00;1.043e+00;-6.170e-01;1.384e-01;1.044e+00;-3.996e-01;6.718e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.195606;1.044e+00;-6.661e-01;1.120e-01;-6.377e-01;1.073e-01;1.078e+00;1.043e+00;-6.170e-01;1.385e-01;1.044e+00;-3.996e-01;6.723e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.196606;1.044e+00;-6.661e-01;1.121e-01;-6.377e-01;1.073e-01;1.078e+00;1.043e+00;-6.170e-01;1.385e-01;1.044e+00;-3.996e-01;6.725e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.197606;1.044e+00;-6.661e-01;1.121e-01;-6.377e-01;1.074e-01;1.078e+00;1.043e+00;-6.170e-01;1.385e-01;1.044e+00;-3.996e-01;6.727e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.198606;1.044e+00;-6.661e-01;1.122e-01;-6.377e-01;1.074e-01;1.078e+00;1.043e+00;-6.170e-01;1.386e-01;1.044e+00;-3.996e-01;6.730e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.200606;1.044e+00;-6.661e-01;1.122e-01;-6.377e-01;1.075e-01;1.078e+00;1.043e+00;-6.170e-01;1.387e-01;1.044e+00;-3.996e-01;6.735e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.203606;1.044e+00;-6.661e-01;1.124e-01;-6.377e-01;1.076e-01;1.078e+00;1.043e+00;-6.170e-01;1.388e-01;1.044e+00;-3.996e-01;6.742e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.204606;1.044e+00;-6.660e-01;1.124e-01;-6.377e-01;1.076e-01;1.078e+00;1.043e+00;-6.170e-01;1.388e-01;1.044e+00;-3.996e-01;6.744e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.205606;1.044e+00;-6.660e-01;1.124e-01;-6.377e-01;1.077e-01;1.078e+00;1.043e+00;-6.170e-01;1.388e-01;1.044e+00;-3.996e-01;6.746e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.208606;1.044e+00;-6.660e-01;1.126e-01;-6.377e-01;1.078e-01;1.078e+00;1.043e+00;-6.170e-01;1.390e-01;1.044e+00;-3.996e-01;6.753e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.209606;1.044e+00;-6.660e-01;1.126e-01;-6.377e-01;1.078e-01;1.078e+00;1.043e+00;-6.170e-01;1.390e-01;1.044e+00;-3.996e-01;6.756e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.210606;1.044e+00;-6.660e-01;1.126e-01;-6.377e-01;1.078e-01;1.078e+00;1.043e+00;-6.169e-01;1.390e-01;1.044e+00;-3.996e-01;6.758e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.213606;1.044e+00;-6.660e-01;1.128e-01;-6.377e-01;1.080e-01;1.078e+00;1.043e+00;-6.169e-01;1.391e-01;1.044e+00;-3.996e-01;6.765e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.215606;1.044e+00;-6.660e-01;1.128e-01;-6.377e-01;1.080e-01;1.078e+00;1.043e+00;-6.169e-01;1.392e-01;1.044e+00;-3.996e-01;6.770e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.216606;1.044e+00;-6.660e-01;1.129e-01;-6.377e-01;1.081e-01;1.078e+00;1.043e+00;-6.169e-01;1.393e-01;1.044e+00;-3.996e-01;6.772e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.218606;1.044e+00;-6.660e-01;1.129e-01;-6.377e-01;1.081e-01;1.078e+00;1.043e+00;-6.169e-01;1.393e-01;1.044e+00;-3.996e-01;6.777e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.221606;1.044e+00;-6.660e-01;1.131e-01;-6.377e-01;1.083e-01;1.078e+00;1.043e+00;-6.169e-01;1.394e-01;1.044e+00;-3.996e-01;6.784e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.223606;1.044e+00;-6.660e-01;1.131e-01;-6.377e-01;1.083e-01;1.078e+00;1.043e+00;-6.169e-01;1.395e-01;1.044e+00;-3.996e-01;6.789e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.226606;1.044e+00;-6.660e-01;1.133e-01;-6.377e-01;1.084e-01;1.078e+00;1.043e+00;-6.169e-01;1.396e-01;1.044e+00;-3.996e-01;6.796e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.228606;1.044e+00;-6.660e-01;1.133e-01;-6.377e-01;1.085e-01;1.078e+00;1.043e+00;-6.169e-01;1.397e-01;1.044e+00;-3.996e-01;6.800e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.231606;1.044e+00;-6.660e-01;1.135e-01;-6.377e-01;1.086e-01;1.078e+00;1.043e+00;-6.169e-01;1.398e-01;1.044e+00;-3.996e-01;6.808e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.232606;1.044e+00;-6.660e-01;1.135e-01;-6.377e-01;1.087e-01;1.078e+00;1.043e+00;-6.169e-01;1.399e-01;1.044e+00;-3.996e-01;6.810e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.233606;1.044e+00;-6.660e-01;1.135e-01;-6.377e-01;1.087e-01;1.079e+00;1.043e+00;-6.169e-01;1.399e-01;1.044e+00;-3.996e-01;6.812e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.236606;1.044e+00;-6.660e-01;1.137e-01;-6.377e-01;1.088e-01;1.079e+00;1.043e+00;-6.169e-01;1.400e-01;1.044e+00;-3.996e-01;6.819e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.238606;1.044e+00;-6.660e-01;1.137e-01;-6.377e-01;1.089e-01;1.079e+00;1.043e+00;-6.169e-01;1.401e-01;1.044e+00;-3.996e-01;6.824e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.241606;1.044e+00;-6.660e-01;1.139e-01;-6.377e-01;1.090e-01;1.079e+00;1.043e+00;-6.169e-01;1.402e-01;1.044e+00;-3.996e-01;6.831e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.243606;1.044e+00;-6.660e-01;1.139e-01;-6.377e-01;1.091e-01;1.079e+00;1.043e+00;-6.169e-01;1.403e-01;1.044e+00;-3.996e-01;6.836e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.244606;1.044e+00;-6.660e-01;1.140e-01;-6.377e-01;1.091e-01;1.079e+00;1.043e+00;-6.169e-01;1.403e-01;1.044e+00;-3.996e-01;6.838e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.245606;1.044e+00;-6.660e-01;1.140e-01;-6.376e-01;1.092e-01;1.079e+00;1.043e+00;-6.169e-01;1.404e-01;1.044e+00;-3.996e-01;6.840e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.246606;1.044e+00;-6.660e-01;1.140e-01;-6.376e-01;1.092e-01;1.079e+00;1.043e+00;-6.168e-01;1.404e-01;1.044e+00;-3.996e-01;6.843e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.249606;1.044e+00;-6.660e-01;1.142e-01;-6.376e-01;1.093e-01;1.079e+00;1.043e+00;-6.168e-01;1.405e-01;1.044e+00;-3.996e-01;6.850e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.251606;1.044e+00;-6.660e-01;1.142e-01;-6.376e-01;1.094e-01;1.079e+00;1.043e+00;-6.168e-01;1.406e-01;1.044e+00;-3.996e-01;6.855e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.252606;1.044e+00;-6.660e-01;1.143e-01;-6.376e-01;1.094e-01;1.079e+00;1.043e+00;-6.168e-01;1.406e-01;1.044e+00;-3.996e-01;6.857e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.253606;1.044e+00;-6.660e-01;1.143e-01;-6.376e-01;1.095e-01;1.079e+00;1.043e+00;-6.168e-01;1.407e-01;1.044e+00;-3.996e-01;6.859e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.254606;1.044e+00;-6.660e-01;1.144e-01;-6.376e-01;1.095e-01;1.079e+00;1.043e+00;-6.168e-01;1.407e-01;1.044e+00;-3.996e-01;6.862e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.256606;1.044e+00;-6.660e-01;1.144e-01;-6.376e-01;1.096e-01;1.079e+00;1.043e+00;-6.168e-01;1.408e-01;1.044e+00;-3.996e-01;6.866e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.259606;1.044e+00;-6.660e-01;1.146e-01;-6.376e-01;1.097e-01;1.079e+00;1.043e+00;-6.168e-01;1.409e-01;1.044e+00;-3.996e-01;6.874e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.261606;1.044e+00;-6.660e-01;1.146e-01;-6.376e-01;1.098e-01;1.079e+00;1.043e+00;-6.168e-01;1.410e-01;1.044e+00;-3.996e-01;6.878e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.264606;1.044e+00;-6.660e-01;1.148e-01;-6.376e-01;1.099e-01;1.079e+00;1.043e+00;-6.168e-01;1.411e-01;1.044e+00;-3.996e-01;6.885e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.266606;1.044e+00;-6.660e-01;1.148e-01;-6.376e-01;1.099e-01;1.079e+00;1.043e+00;-6.168e-01;1.411e-01;1.044e+00;-3.996e-01;6.890e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.267606;1.044e+00;-6.660e-01;1.149e-01;-6.376e-01;1.100e-01;1.079e+00;1.043e+00;-6.168e-01;1.412e-01;1.044e+00;-3.996e-01;6.892e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.269606;1.044e+00;-6.660e-01;1.149e-01;-6.376e-01;1.101e-01;1.079e+00;1.043e+00;-6.168e-01;1.413e-01;1.044e+00;-3.996e-01;6.897e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.272606;1.044e+00;-6.660e-01;1.151e-01;-6.376e-01;1.102e-01;1.079e+00;1.043e+00;-6.168e-01;1.414e-01;1.044e+00;-3.996e-01;6.904e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.274606;1.044e+00;-6.660e-01;1.151e-01;-6.376e-01;1.102e-01;1.079e+00;1.043e+00;-6.168e-01;1.414e-01;1.044e+00;-3.996e-01;6.909e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.277606;1.044e+00;-6.660e-01;1.153e-01;-6.376e-01;1.104e-01;1.079e+00;1.043e+00;-6.168e-01;1.416e-01;1.044e+00;-3.996e-01;6.916e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.279606;1.044e+00;-6.660e-01;1.153e-01;-6.376e-01;1.104e-01;1.079e+00;1.043e+00;-6.168e-01;1.416e-01;1.044e+00;-3.996e-01;6.920e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.280606;1.044e+00;-6.660e-01;1.154e-01;-6.376e-01;1.105e-01;1.079e+00;1.043e+00;-6.168e-01;1.417e-01;1.044e+00;-3.996e-01;6.923e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.281606;1.044e+00;-6.660e-01;1.154e-01;-6.376e-01;1.105e-01;1.079e+00;1.043e+00;-6.168e-01;1.417e-01;1.044e+00;-3.996e-01;6.925e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.282606;1.044e+00;-6.660e-01;1.155e-01;-6.376e-01;1.105e-01;1.079e+00;1.043e+00;-6.168e-01;1.418e-01;1.044e+00;-3.996e-01;6.928e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.284606;1.044e+00;-6.660e-01;1.155e-01;-6.376e-01;1.106e-01;1.079e+00;1.043e+00;-6.168e-01;1.418e-01;1.044e+00;-3.996e-01;6.932e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.287606;1.044e+00;-6.660e-01;1.157e-01;-6.376e-01;1.107e-01;1.079e+00;1.043e+00;-6.168e-01;1.419e-01;1.044e+00;-3.996e-01;6.939e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.289606;1.044e+00;-6.660e-01;1.157e-01;-6.376e-01;1.108e-01;1.079e+00;1.043e+00;-6.168e-01;1.420e-01;1.044e+00;-3.996e-01;6.944e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.290606;1.044e+00;-6.660e-01;1.158e-01;-6.376e-01;1.108e-01;1.079e+00;1.043e+00;-6.168e-01;1.421e-01;1.044e+00;-3.996e-01;6.946e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.292606;1.044e+00;-6.660e-01;1.158e-01;-6.376e-01;1.109e-01;1.079e+00;1.043e+00;-6.168e-01;1.421e-01;1.044e+00;-3.996e-01;6.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.295606;1.044e+00;-6.660e-01;1.160e-01;-6.376e-01;1.110e-01;1.079e+00;1.043e+00;-6.168e-01;1.422e-01;1.044e+00;-3.996e-01;6.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.297606;1.044e+00;-6.660e-01;1.160e-01;-6.376e-01;1.111e-01;1.079e+00;1.043e+00;-6.168e-01;1.423e-01;1.044e+00;-3.996e-01;6.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.298606;1.044e+00;-6.660e-01;1.161e-01;-6.376e-01;1.111e-01;1.079e+00;1.043e+00;-6.168e-01;1.424e-01;1.044e+00;-3.996e-01;6.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.299606;1.044e+00;-6.660e-01;1.161e-01;-6.376e-01;1.112e-01;1.079e+00;1.043e+00;-6.168e-01;1.424e-01;1.044e+00;-3.996e-01;6.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.300606;1.044e+00;-6.660e-01;1.162e-01;-6.376e-01;1.112e-01;1.079e+00;1.043e+00;-6.168e-01;1.424e-01;1.044e+00;-3.996e-01;6.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.302606;1.044e+00;-6.660e-01;1.162e-01;-6.376e-01;1.113e-01;1.079e+00;1.043e+00;-6.168e-01;1.425e-01;1.044e+00;-3.996e-01;6.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.303606;1.044e+00;-6.660e-01;1.163e-01;-6.376e-01;1.113e-01;1.079e+00;1.043e+00;-6.167e-01;1.425e-01;1.044e+00;-3.996e-01;6.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.304606;1.044e+00;-6.660e-01;1.163e-01;-6.376e-01;1.114e-01;1.079e+00;1.043e+00;-6.167e-01;1.426e-01;1.044e+00;-3.996e-01;6.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.305606;1.044e+00;-6.660e-01;1.164e-01;-6.376e-01;1.114e-01;1.079e+00;1.043e+00;-6.167e-01;1.426e-01;1.044e+00;-3.996e-01;6.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.307606;1.044e+00;-6.660e-01;1.164e-01;-6.376e-01;1.115e-01;1.079e+00;1.043e+00;-6.167e-01;1.427e-01;1.044e+00;-3.996e-01;6.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.310606;1.044e+00;-6.660e-01;1.166e-01;-6.376e-01;1.116e-01;1.079e+00;1.043e+00;-6.167e-01;1.428e-01;1.044e+00;-3.996e-01;6.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.311606;1.044e+00;-6.660e-01;1.166e-01;-6.376e-01;1.116e-01;1.079e+00;1.043e+00;-6.167e-01;1.428e-01;1.044e+00;-3.996e-01;6.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.312606;1.044e+00;-6.660e-01;1.166e-01;-6.376e-01;1.117e-01;1.079e+00;1.043e+00;-6.167e-01;1.429e-01;1.044e+00;-3.996e-01;6.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.313606;1.044e+00;-6.660e-01;1.167e-01;-6.376e-01;1.117e-01;1.079e+00;1.043e+00;-6.167e-01;1.429e-01;1.044e+00;-3.996e-01;7.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.315606;1.044e+00;-6.660e-01;1.167e-01;-6.376e-01;1.118e-01;1.079e+00;1.043e+00;-6.167e-01;1.430e-01;1.044e+00;-3.996e-01;7.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.317606;1.044e+00;-6.660e-01;1.168e-01;-6.376e-01;1.119e-01;1.079e+00;1.043e+00;-6.167e-01;1.431e-01;1.044e+00;-3.996e-01;7.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.318606;1.044e+00;-6.660e-01;1.169e-01;-6.376e-01;1.119e-01;1.080e+00;1.043e+00;-6.167e-01;1.431e-01;1.044e+00;-3.996e-01;7.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.320606;1.044e+00;-6.660e-01;1.169e-01;-6.376e-01;1.120e-01;1.080e+00;1.043e+00;-6.167e-01;1.432e-01;1.044e+00;-3.996e-01;7.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.321606;1.044e+00;-6.660e-01;1.170e-01;-6.376e-01;1.120e-01;1.080e+00;1.043e+00;-6.167e-01;1.432e-01;1.044e+00;-3.996e-01;7.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.322606;1.044e+00;-6.660e-01;1.170e-01;-6.376e-01;1.120e-01;1.080e+00;1.043e+00;-6.167e-01;1.433e-01;1.044e+00;-3.996e-01;7.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.323606;1.044e+00;-6.660e-01;1.171e-01;-6.376e-01;1.121e-01;1.080e+00;1.043e+00;-6.167e-01;1.433e-01;1.044e+00;-3.996e-01;7.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.325606;1.044e+00;-6.660e-01;1.171e-01;-6.376e-01;1.122e-01;1.080e+00;1.043e+00;-6.167e-01;1.434e-01;1.044e+00;-3.996e-01;7.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.328606;1.044e+00;-6.660e-01;1.173e-01;-6.376e-01;1.123e-01;1.080e+00;1.043e+00;-6.167e-01;1.435e-01;1.044e+00;-3.996e-01;7.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.330606;1.044e+00;-6.660e-01;1.173e-01;-6.376e-01;1.123e-01;1.080e+00;1.043e+00;-6.167e-01;1.436e-01;1.044e+00;-3.996e-01;7.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.331606;1.044e+00;-6.660e-01;1.174e-01;-6.376e-01;1.124e-01;1.080e+00;1.043e+00;-6.167e-01;1.436e-01;1.044e+00;-3.996e-01;7.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.333606;1.044e+00;-6.660e-01;1.174e-01;-6.376e-01;1.125e-01;1.080e+00;1.043e+00;-6.167e-01;1.437e-01;1.044e+00;-3.996e-01;7.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.336606;1.044e+00;-6.660e-01;1.176e-01;-6.376e-01;1.126e-01;1.080e+00;1.043e+00;-6.167e-01;1.438e-01;1.044e+00;-3.996e-01;7.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.338606;1.044e+00;-6.660e-01;1.176e-01;-6.376e-01;1.126e-01;1.080e+00;1.043e+00;-6.167e-01;1.439e-01;1.044e+00;-3.996e-01;7.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.341606;1.044e+00;-6.660e-01;1.178e-01;-6.376e-01;1.128e-01;1.080e+00;1.043e+00;-6.167e-01;1.440e-01;1.044e+00;-3.996e-01;7.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.343606;1.044e+00;-6.660e-01;1.178e-01;-6.376e-01;1.128e-01;1.080e+00;1.043e+00;-6.167e-01;1.440e-01;1.044e+00;-3.996e-01;7.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.345606;1.044e+00;-6.660e-01;1.179e-01;-6.376e-01;1.129e-01;1.080e+00;1.043e+00;-6.167e-01;1.441e-01;1.044e+00;-3.996e-01;7.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.346606;1.044e+00;-6.660e-01;1.180e-01;-6.377e-01;1.129e-01;1.080e+00;1.043e+00;-6.167e-01;1.442e-01;1.044e+00;-3.996e-01;7.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.348606;1.044e+00;-6.660e-01;1.180e-01;-6.377e-01;1.130e-01;1.080e+00;1.043e+00;-6.167e-01;1.442e-01;1.044e+00;-3.996e-01;7.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.349606;1.044e+00;-6.660e-01;1.181e-01;-6.377e-01;1.130e-01;1.080e+00;1.043e+00;-6.167e-01;1.443e-01;1.044e+00;-3.996e-01;7.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.351606;1.044e+00;-6.660e-01;1.181e-01;-6.377e-01;1.131e-01;1.080e+00;1.043e+00;-6.167e-01;1.443e-01;1.044e+00;-3.996e-01;7.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.354606;1.044e+00;-6.660e-01;1.183e-01;-6.377e-01;1.132e-01;1.080e+00;1.043e+00;-6.167e-01;1.445e-01;1.044e+00;-3.996e-01;7.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.356606;1.044e+00;-6.660e-01;1.183e-01;-6.377e-01;1.133e-01;1.080e+00;1.043e+00;-6.167e-01;1.445e-01;1.044e+00;-3.996e-01;7.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.359606;1.044e+00;-6.660e-01;1.185e-01;-6.377e-01;1.134e-01;1.080e+00;1.043e+00;-6.167e-01;1.446e-01;1.044e+00;-3.996e-01;7.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.361606;1.044e+00;-6.660e-01;1.185e-01;-6.377e-01;1.135e-01;1.080e+00;1.043e+00;-6.167e-01;1.447e-01;1.044e+00;-3.996e-01;7.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.364606;1.044e+00;-6.660e-01;1.187e-01;-6.377e-01;1.136e-01;1.080e+00;1.043e+00;-6.167e-01;1.448e-01;1.044e+00;-3.996e-01;7.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.366606;1.044e+00;-6.660e-01;1.187e-01;-6.377e-01;1.137e-01;1.080e+00;1.043e+00;-6.167e-01;1.449e-01;1.044e+00;-3.996e-01;7.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.369606;1.044e+00;-6.660e-01;1.189e-01;-6.377e-01;1.138e-01;1.080e+00;1.043e+00;-6.167e-01;1.450e-01;1.044e+00;-3.996e-01;7.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.371606;1.044e+00;-6.660e-01;1.189e-01;-6.377e-01;1.139e-01;1.080e+00;1.043e+00;-6.167e-01;1.451e-01;1.044e+00;-3.996e-01;7.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.372606;1.044e+00;-6.660e-01;1.190e-01;-6.377e-01;1.139e-01;1.080e+00;1.043e+00;-6.167e-01;1.451e-01;1.044e+00;-3.996e-01;7.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.374606;1.044e+00;-6.660e-01;1.190e-01;-6.377e-01;1.140e-01;1.080e+00;1.043e+00;-6.167e-01;1.452e-01;1.044e+00;-3.996e-01;7.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.377606;1.044e+00;-6.660e-01;1.192e-01;-6.377e-01;1.141e-01;1.080e+00;1.043e+00;-6.167e-01;1.453e-01;1.044e+00;-3.996e-01;7.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.379606;1.044e+00;-6.660e-01;1.192e-01;-6.377e-01;1.142e-01;1.080e+00;1.043e+00;-6.167e-01;1.454e-01;1.044e+00;-3.996e-01;7.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.382606;1.044e+00;-6.660e-01;1.194e-01;-6.377e-01;1.143e-01;1.080e+00;1.043e+00;-6.167e-01;1.455e-01;1.044e+00;-3.996e-01;7.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.384606;1.044e+00;-6.660e-01;1.194e-01;-6.377e-01;1.144e-01;1.080e+00;1.043e+00;-6.167e-01;1.456e-01;1.044e+00;-3.996e-01;7.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.387606;1.044e+00;-6.660e-01;1.196e-01;-6.377e-01;1.145e-01;1.080e+00;1.043e+00;-6.167e-01;1.457e-01;1.044e+00;-3.996e-01;7.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.389606;1.044e+00;-6.660e-01;1.196e-01;-6.377e-01;1.145e-01;1.080e+00;1.043e+00;-6.167e-01;1.458e-01;1.044e+00;-3.996e-01;7.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.390606;1.044e+00;-6.660e-01;1.197e-01;-6.377e-01;1.146e-01;1.080e+00;1.043e+00;-6.167e-01;1.458e-01;1.044e+00;-3.996e-01;7.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.392606;1.044e+00;-6.660e-01;1.197e-01;-6.377e-01;1.147e-01;1.080e+00;1.043e+00;-6.167e-01;1.459e-01;1.044e+00;-3.996e-01;7.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.395606;1.044e+00;-6.660e-01;1.199e-01;-6.377e-01;1.148e-01;1.080e+00;1.043e+00;-6.167e-01;1.460e-01;1.044e+00;-3.996e-01;7.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.397606;1.044e+00;-6.660e-01;1.199e-01;-6.377e-01;1.148e-01;1.080e+00;1.043e+00;-6.167e-01;1.461e-01;1.044e+00;-3.996e-01;7.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.400606;1.044e+00;-6.660e-01;1.201e-01;-6.377e-01;1.149e-01;1.080e+00;1.043e+00;-6.167e-01;1.462e-01;1.044e+00;-3.996e-01;7.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.402606;1.044e+00;-6.660e-01;1.201e-01;-6.377e-01;1.150e-01;1.080e+00;1.043e+00;-6.167e-01;1.463e-01;1.044e+00;-3.996e-01;7.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.403606;1.044e+00;-6.660e-01;1.202e-01;-6.377e-01;1.151e-01;1.080e+00;1.043e+00;-6.167e-01;1.463e-01;1.044e+00;-3.996e-01;7.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.404606;1.044e+00;-6.660e-01;1.202e-01;-6.377e-01;1.151e-01;1.081e+00;1.043e+00;-6.167e-01;1.463e-01;1.044e+00;-3.996e-01;7.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.405606;1.044e+00;-6.660e-01;1.203e-01;-6.377e-01;1.151e-01;1.081e+00;1.043e+00;-6.167e-01;1.464e-01;1.044e+00;-3.996e-01;7.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.406606;1.044e+00;-6.660e-01;1.203e-01;-6.377e-01;1.152e-01;1.081e+00;1.043e+00;-6.167e-01;1.464e-01;1.044e+00;-3.996e-01;7.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.407606;1.044e+00;-6.661e-01;1.203e-01;-6.377e-01;1.152e-01;1.081e+00;1.043e+00;-6.167e-01;1.465e-01;1.044e+00;-3.996e-01;7.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.408606;1.044e+00;-6.661e-01;1.204e-01;-6.377e-01;1.152e-01;1.081e+00;1.043e+00;-6.167e-01;1.465e-01;1.044e+00;-3.996e-01;7.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.410606;1.044e+00;-6.661e-01;1.204e-01;-6.377e-01;1.153e-01;1.081e+00;1.043e+00;-6.167e-01;1.466e-01;1.044e+00;-3.996e-01;7.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.413606;1.044e+00;-6.661e-01;1.206e-01;-6.377e-01;1.154e-01;1.081e+00;1.043e+00;-6.167e-01;1.467e-01;1.044e+00;-3.996e-01;7.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.415606;1.044e+00;-6.661e-01;1.206e-01;-6.377e-01;1.155e-01;1.081e+00;1.043e+00;-6.167e-01;1.468e-01;1.044e+00;-3.996e-01;7.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.418606;1.044e+00;-6.661e-01;1.208e-01;-6.377e-01;1.156e-01;1.081e+00;1.043e+00;-6.167e-01;1.469e-01;1.044e+00;-3.996e-01;7.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.420606;1.044e+00;-6.661e-01;1.208e-01;-6.377e-01;1.157e-01;1.081e+00;1.043e+00;-6.167e-01;1.469e-01;1.044e+00;-3.996e-01;7.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.423606;1.044e+00;-6.661e-01;1.210e-01;-6.377e-01;1.158e-01;1.081e+00;1.043e+00;-6.167e-01;1.471e-01;1.044e+00;-3.996e-01;7.257e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.425606;1.044e+00;-6.661e-01;1.210e-01;-6.377e-01;1.159e-01;1.081e+00;1.043e+00;-6.167e-01;1.471e-01;1.044e+00;-3.996e-01;7.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.426606;1.044e+00;-6.661e-01;1.211e-01;-6.377e-01;1.159e-01;1.081e+00;1.043e+00;-6.167e-01;1.472e-01;1.044e+00;-3.996e-01;7.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.428606;1.044e+00;-6.661e-01;1.211e-01;-6.377e-01;1.160e-01;1.081e+00;1.043e+00;-6.167e-01;1.472e-01;1.044e+00;-3.996e-01;7.269e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.429606;1.044e+00;-6.661e-01;1.212e-01;-6.377e-01;1.160e-01;1.081e+00;1.043e+00;-6.167e-01;1.473e-01;1.044e+00;-3.996e-01;7.271e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.430606;1.044e+00;-6.661e-01;1.212e-01;-6.377e-01;1.161e-01;1.081e+00;1.043e+00;-6.167e-01;1.473e-01;1.044e+00;-3.996e-01;7.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.431606;1.044e+00;-6.661e-01;1.213e-01;-6.377e-01;1.161e-01;1.081e+00;1.043e+00;-6.167e-01;1.474e-01;1.044e+00;-3.996e-01;7.276e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.433606;1.044e+00;-6.661e-01;1.213e-01;-6.377e-01;1.162e-01;1.081e+00;1.043e+00;-6.167e-01;1.474e-01;1.044e+00;-3.996e-01;7.280e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.434606;1.044e+00;-6.661e-01;1.214e-01;-6.377e-01;1.162e-01;1.081e+00;1.043e+00;-6.167e-01;1.475e-01;1.044e+00;-3.997e-01;7.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.436606;1.044e+00;-6.661e-01;1.215e-01;-6.377e-01;1.163e-01;1.081e+00;1.043e+00;-6.167e-01;1.475e-01;1.044e+00;-3.997e-01;7.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
