time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.438606;1.044e+00;-6.661e-01;1.215e-01;-6.377e-01;1.164e-01;1.081e+00;1.043e+00;-6.167e-01;1.476e-01;1.044e+00;-3.997e-01;7.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.439606;1.044e+00;-6.661e-01;1.216e-01;-6.377e-01;1.164e-01;1.081e+00;1.043e+00;-6.167e-01;1.477e-01;1.044e+00;-3.997e-01;7.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.441606;1.044e+00;-6.661e-01;1.216e-01;-6.377e-01;1.165e-01;1.081e+00;1.043e+00;-6.167e-01;1.477e-01;1.044e+00;-3.997e-01;7.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.442606;1.044e+00;-6.661e-01;1.217e-01;-6.377e-01;1.165e-01;1.081e+00;1.043e+00;-6.167e-01;1.478e-01;1.044e+00;-3.997e-01;7.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.443606;1.044e+00;-6.661e-01;1.217e-01;-6.378e-01;1.165e-01;1.081e+00;1.043e+00;-6.167e-01;1.478e-01;1.044e+00;-3.997e-01;7.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.444606;1.044e+00;-6.661e-01;1.218e-01;-6.378e-01;1.166e-01;1.081e+00;1.043e+00;-6.167e-01;1.478e-01;1.044e+00;-3.997e-01;7.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.446606;1.044e+00;-6.661e-01;1.218e-01;-6.378e-01;1.167e-01;1.081e+00;1.043e+00;-6.167e-01;1.479e-01;1.044e+00;-3.997e-01;7.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.447606;1.044e+00;-6.661e-01;1.219e-01;-6.378e-01;1.167e-01;1.081e+00;1.043e+00;-6.167e-01;1.480e-01;1.044e+00;-3.997e-01;7.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.448606;1.044e+00;-6.661e-01;1.219e-01;-6.378e-01;1.167e-01;1.081e+00;1.043e+00;-6.167e-01;1.480e-01;1.044e+00;-3.997e-01;7.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.449606;1.044e+00;-6.661e-01;1.220e-01;-6.378e-01;1.168e-01;1.081e+00;1.043e+00;-6.167e-01;1.480e-01;1.044e+00;-3.997e-01;7.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.451606;1.044e+00;-6.661e-01;1.220e-01;-6.378e-01;1.168e-01;1.081e+00;1.043e+00;-6.167e-01;1.481e-01;1.044e+00;-3.997e-01;7.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.454606;1.044e+00;-6.661e-01;1.222e-01;-6.378e-01;1.170e-01;1.081e+00;1.043e+00;-6.167e-01;1.482e-01;1.044e+00;-3.997e-01;7.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.456606;1.044e+00;-6.661e-01;1.222e-01;-6.378e-01;1.170e-01;1.081e+00;1.043e+00;-6.167e-01;1.483e-01;1.044e+00;-3.997e-01;7.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.457606;1.044e+00;-6.661e-01;1.223e-01;-6.378e-01;1.171e-01;1.081e+00;1.043e+00;-6.167e-01;1.483e-01;1.044e+00;-3.997e-01;7.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.459606;1.044e+00;-6.661e-01;1.223e-01;-6.378e-01;1.171e-01;1.081e+00;1.043e+00;-6.167e-01;1.484e-01;1.044e+00;-3.997e-01;7.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.462606;1.044e+00;-6.661e-01;1.225e-01;-6.378e-01;1.173e-01;1.081e+00;1.043e+00;-6.167e-01;1.485e-01;1.044e+00;-3.997e-01;7.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.464606;1.044e+00;-6.661e-01;1.225e-01;-6.378e-01;1.173e-01;1.081e+00;1.043e+00;-6.167e-01;1.486e-01;1.044e+00;-3.997e-01;7.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.467606;1.044e+00;-6.661e-01;1.227e-01;-6.378e-01;1.174e-01;1.081e+00;1.043e+00;-6.167e-01;1.487e-01;1.044e+00;-3.997e-01;7.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.469606;1.044e+00;-6.661e-01;1.227e-01;-6.378e-01;1.175e-01;1.081e+00;1.043e+00;-6.167e-01;1.488e-01;1.044e+00;-3.997e-01;7.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.470606;1.044e+00;-6.661e-01;1.228e-01;-6.378e-01;1.175e-01;1.081e+00;1.043e+00;-6.167e-01;1.488e-01;1.044e+00;-3.997e-01;7.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.471606;1.044e+00;-6.661e-01;1.228e-01;-6.378e-01;1.176e-01;1.081e+00;1.043e+00;-6.167e-01;1.489e-01;1.044e+00;-3.997e-01;7.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.472606;1.044e+00;-6.661e-01;1.229e-01;-6.378e-01;1.176e-01;1.081e+00;1.043e+00;-6.167e-01;1.489e-01;1.044e+00;-3.997e-01;7.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.474606;1.044e+00;-6.661e-01;1.229e-01;-6.378e-01;1.177e-01;1.081e+00;1.043e+00;-6.167e-01;1.490e-01;1.044e+00;-3.997e-01;7.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.475606;1.044e+00;-6.661e-01;1.230e-01;-6.378e-01;1.177e-01;1.081e+00;1.043e+00;-6.167e-01;1.490e-01;1.044e+00;-3.997e-01;7.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.477606;1.044e+00;-6.661e-01;1.230e-01;-6.378e-01;1.178e-01;1.081e+00;1.043e+00;-6.167e-01;1.491e-01;1.044e+00;-3.997e-01;7.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.480606;1.044e+00;-6.661e-01;1.232e-01;-6.378e-01;1.179e-01;1.081e+00;1.043e+00;-6.167e-01;1.492e-01;1.044e+00;-3.997e-01;7.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.482606;1.044e+00;-6.661e-01;1.232e-01;-6.378e-01;1.180e-01;1.081e+00;1.043e+00;-6.167e-01;1.493e-01;1.044e+00;-3.997e-01;7.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.483606;1.044e+00;-6.662e-01;1.233e-01;-6.378e-01;1.180e-01;1.081e+00;1.043e+00;-6.167e-01;1.493e-01;1.044e+00;-3.997e-01;7.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.485606;1.044e+00;-6.662e-01;1.234e-01;-6.378e-01;1.181e-01;1.081e+00;1.043e+00;-6.167e-01;1.494e-01;1.044e+00;-3.997e-01;7.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.487606;1.044e+00;-6.662e-01;1.234e-01;-6.378e-01;1.182e-01;1.081e+00;1.043e+00;-6.167e-01;1.495e-01;1.044e+00;-3.997e-01;7.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.488606;1.044e+00;-6.662e-01;1.235e-01;-6.378e-01;1.182e-01;1.081e+00;1.043e+00;-6.167e-01;1.495e-01;1.044e+00;-3.997e-01;7.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.489606;1.044e+00;-6.662e-01;1.235e-01;-6.378e-01;1.183e-01;1.081e+00;1.043e+00;-6.167e-01;1.495e-01;1.044e+00;-3.997e-01;7.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.490606;1.044e+00;-6.662e-01;1.235e-01;-6.378e-01;1.183e-01;1.082e+00;1.043e+00;-6.167e-01;1.496e-01;1.044e+00;-3.997e-01;7.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.493606;1.044e+00;-6.662e-01;1.237e-01;-6.378e-01;1.184e-01;1.082e+00;1.043e+00;-6.167e-01;1.497e-01;1.044e+00;-3.997e-01;7.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.495606;1.044e+00;-6.662e-01;1.237e-01;-6.378e-01;1.185e-01;1.082e+00;1.043e+00;-6.167e-01;1.497e-01;1.044e+00;-3.997e-01;7.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.496606;1.044e+00;-6.662e-01;1.238e-01;-6.378e-01;1.185e-01;1.082e+00;1.043e+00;-6.167e-01;1.498e-01;1.044e+00;-3.997e-01;7.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.497606;1.044e+00;-6.662e-01;1.238e-01;-6.378e-01;1.185e-01;1.082e+00;1.043e+00;-6.167e-01;1.498e-01;1.044e+00;-3.997e-01;7.429e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.498606;1.044e+00;-6.662e-01;1.239e-01;-6.378e-01;1.186e-01;1.082e+00;1.043e+00;-6.167e-01;1.499e-01;1.044e+00;-3.997e-01;7.431e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.500606;1.044e+00;-6.662e-01;1.239e-01;-6.378e-01;1.187e-01;1.082e+00;1.043e+00;-6.167e-01;1.499e-01;1.044e+00;-3.997e-01;7.436e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.501606;1.044e+00;-6.662e-01;1.240e-01;-6.378e-01;1.187e-01;1.082e+00;1.043e+00;-6.167e-01;1.500e-01;1.044e+00;-3.997e-01;7.438e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.503606;1.044e+00;-6.662e-01;1.240e-01;-6.378e-01;1.188e-01;1.082e+00;1.043e+00;-6.167e-01;1.500e-01;1.044e+00;-3.997e-01;7.443e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.506606;1.044e+00;-6.662e-01;1.242e-01;-6.378e-01;1.189e-01;1.082e+00;1.043e+00;-6.167e-01;1.502e-01;1.044e+00;-3.997e-01;7.450e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.508606;1.044e+00;-6.662e-01;1.242e-01;-6.378e-01;1.190e-01;1.082e+00;1.043e+00;-6.167e-01;1.502e-01;1.044e+00;-3.997e-01;7.455e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.511606;1.044e+00;-6.662e-01;1.244e-01;-6.378e-01;1.191e-01;1.082e+00;1.043e+00;-6.167e-01;1.503e-01;1.044e+00;-3.997e-01;7.462e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.513606;1.044e+00;-6.662e-01;1.244e-01;-6.378e-01;1.191e-01;1.082e+00;1.043e+00;-6.167e-01;1.504e-01;1.044e+00;-3.997e-01;7.466e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.516606;1.044e+00;-6.662e-01;1.246e-01;-6.378e-01;1.193e-01;1.082e+00;1.043e+00;-6.167e-01;1.505e-01;1.044e+00;-3.997e-01;7.473e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.517606;1.044e+00;-6.662e-01;1.246e-01;-6.379e-01;1.193e-01;1.082e+00;1.043e+00;-6.167e-01;1.506e-01;1.044e+00;-3.997e-01;7.476e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.518606;1.044e+00;-6.662e-01;1.246e-01;-6.379e-01;1.193e-01;1.082e+00;1.043e+00;-6.167e-01;1.506e-01;1.044e+00;-3.997e-01;7.478e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.519606;1.044e+00;-6.662e-01;1.247e-01;-6.379e-01;1.194e-01;1.082e+00;1.043e+00;-6.167e-01;1.506e-01;1.044e+00;-3.997e-01;7.480e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.521606;1.044e+00;-6.662e-01;1.247e-01;-6.379e-01;1.194e-01;1.082e+00;1.043e+00;-6.167e-01;1.507e-01;1.044e+00;-3.997e-01;7.485e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.522606;1.044e+00;-6.662e-01;1.248e-01;-6.379e-01;1.195e-01;1.082e+00;1.044e+00;-6.167e-01;1.508e-01;1.044e+00;-3.997e-01;7.487e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.523606;1.044e+00;-6.662e-01;1.248e-01;-6.379e-01;1.195e-01;1.082e+00;1.044e+00;-6.167e-01;1.508e-01;1.044e+00;-3.997e-01;7.489e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.524606;1.044e+00;-6.662e-01;1.249e-01;-6.379e-01;1.195e-01;1.082e+00;1.044e+00;-6.167e-01;1.508e-01;1.044e+00;-3.997e-01;7.492e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.526606;1.044e+00;-6.662e-01;1.249e-01;-6.379e-01;1.196e-01;1.082e+00;1.044e+00;-6.167e-01;1.509e-01;1.044e+00;-3.997e-01;7.496e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.529606;1.044e+00;-6.662e-01;1.251e-01;-6.379e-01;1.197e-01;1.082e+00;1.044e+00;-6.167e-01;1.510e-01;1.044e+00;-3.997e-01;7.503e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.531606;1.044e+00;-6.662e-01;1.251e-01;-6.379e-01;1.198e-01;1.082e+00;1.044e+00;-6.167e-01;1.511e-01;1.044e+00;-3.997e-01;7.508e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.532606;1.044e+00;-6.662e-01;1.252e-01;-6.379e-01;1.198e-01;1.082e+00;1.044e+00;-6.167e-01;1.511e-01;1.044e+00;-3.997e-01;7.510e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.534606;1.044e+00;-6.662e-01;1.252e-01;-6.379e-01;1.199e-01;1.082e+00;1.044e+00;-6.167e-01;1.512e-01;1.044e+00;-3.997e-01;7.515e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.537606;1.044e+00;-6.662e-01;1.254e-01;-6.379e-01;1.200e-01;1.082e+00;1.044e+00;-6.167e-01;1.513e-01;1.044e+00;-3.997e-01;7.522e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.539606;1.044e+00;-6.662e-01;1.254e-01;-6.379e-01;1.201e-01;1.082e+00;1.044e+00;-6.167e-01;1.514e-01;1.044e+00;-3.997e-01;7.526e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.540606;1.044e+00;-6.662e-01;1.255e-01;-6.379e-01;1.201e-01;1.082e+00;1.044e+00;-6.167e-01;1.514e-01;1.044e+00;-3.997e-01;7.529e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.541606;1.044e+00;-6.662e-01;1.255e-01;-6.379e-01;1.202e-01;1.082e+00;1.044e+00;-6.167e-01;1.515e-01;1.044e+00;-3.997e-01;7.531e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.542606;1.044e+00;-6.662e-01;1.256e-01;-6.379e-01;1.202e-01;1.082e+00;1.044e+00;-6.167e-01;1.515e-01;1.044e+00;-3.997e-01;7.533e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.544606;1.044e+00;-6.662e-01;1.256e-01;-6.379e-01;1.203e-01;1.082e+00;1.044e+00;-6.167e-01;1.516e-01;1.044e+00;-3.997e-01;7.538e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.547606;1.044e+00;-6.662e-01;1.258e-01;-6.379e-01;1.204e-01;1.082e+00;1.044e+00;-6.167e-01;1.517e-01;1.044e+00;-3.997e-01;7.545e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.548606;1.044e+00;-6.662e-01;1.258e-01;-6.379e-01;1.204e-01;1.082e+00;1.044e+00;-6.167e-01;1.517e-01;1.044e+00;-3.997e-01;7.547e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.549606;1.044e+00;-6.662e-01;1.258e-01;-6.379e-01;1.205e-01;1.082e+00;1.044e+00;-6.166e-01;1.518e-01;1.044e+00;-3.997e-01;7.550e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.550606;1.044e+00;-6.662e-01;1.259e-01;-6.379e-01;1.205e-01;1.082e+00;1.044e+00;-6.167e-01;1.518e-01;1.044e+00;-3.997e-01;7.552e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.551606;1.044e+00;-6.662e-01;1.259e-01;-6.379e-01;1.205e-01;1.082e+00;1.044e+00;-6.167e-01;1.518e-01;1.044e+00;-3.997e-01;7.554e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.552606;1.044e+00;-6.663e-01;1.259e-01;-6.379e-01;1.206e-01;1.082e+00;1.044e+00;-6.166e-01;1.519e-01;1.044e+00;-3.997e-01;7.557e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.553606;1.044e+00;-6.663e-01;1.260e-01;-6.379e-01;1.206e-01;1.082e+00;1.044e+00;-6.166e-01;1.519e-01;1.044e+00;-3.998e-01;7.559e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.554606;1.044e+00;-6.663e-01;1.260e-01;-6.379e-01;1.207e-01;1.082e+00;1.044e+00;-6.166e-01;1.520e-01;1.044e+00;-3.998e-01;7.561e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.555606;1.044e+00;-6.663e-01;1.261e-01;-6.379e-01;1.207e-01;1.082e+00;1.044e+00;-6.167e-01;1.520e-01;1.044e+00;-3.998e-01;7.564e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.556606;1.044e+00;-6.663e-01;1.261e-01;-6.379e-01;1.207e-01;1.082e+00;1.044e+00;-6.167e-01;1.520e-01;1.044e+00;-3.998e-01;7.566e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.557606;1.044e+00;-6.663e-01;1.261e-01;-6.379e-01;1.208e-01;1.082e+00;1.044e+00;-6.166e-01;1.521e-01;1.044e+00;-3.998e-01;7.568e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.560606;1.044e+00;-6.663e-01;1.263e-01;-6.379e-01;1.209e-01;1.082e+00;1.044e+00;-6.166e-01;1.522e-01;1.044e+00;-3.998e-01;7.575e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.562606;1.044e+00;-6.663e-01;1.263e-01;-6.379e-01;1.210e-01;1.082e+00;1.044e+00;-6.166e-01;1.523e-01;1.044e+00;-3.998e-01;7.580e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.563606;1.044e+00;-6.663e-01;1.264e-01;-6.379e-01;1.210e-01;1.082e+00;1.044e+00;-6.166e-01;1.523e-01;1.044e+00;-3.998e-01;7.582e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.565606;1.044e+00;-6.663e-01;1.264e-01;-6.379e-01;1.211e-01;1.082e+00;1.044e+00;-6.166e-01;1.524e-01;1.044e+00;-3.998e-01;7.587e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.566606;1.044e+00;-6.663e-01;1.265e-01;-6.379e-01;1.211e-01;1.082e+00;1.044e+00;-6.166e-01;1.524e-01;1.044e+00;-3.998e-01;7.589e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.567606;1.044e+00;-6.663e-01;1.265e-01;-6.379e-01;1.211e-01;1.082e+00;1.044e+00;-6.166e-01;1.524e-01;1.044e+00;-3.998e-01;7.591e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.568606;1.044e+00;-6.663e-01;1.266e-01;-6.379e-01;1.212e-01;1.082e+00;1.044e+00;-6.166e-01;1.525e-01;1.044e+00;-3.998e-01;7.594e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.570606;1.044e+00;-6.663e-01;1.266e-01;-6.379e-01;1.212e-01;1.082e+00;1.044e+00;-6.166e-01;1.526e-01;1.044e+00;-3.998e-01;7.598e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.573606;1.044e+00;-6.663e-01;1.268e-01;-6.379e-01;1.214e-01;1.082e+00;1.044e+00;-6.166e-01;1.527e-01;1.044e+00;-3.998e-01;7.605e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.575606;1.044e+00;-6.663e-01;1.268e-01;-6.379e-01;1.214e-01;1.082e+00;1.044e+00;-6.166e-01;1.527e-01;1.044e+00;-3.998e-01;7.610e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.576606;1.044e+00;-6.663e-01;1.269e-01;-6.379e-01;1.215e-01;1.083e+00;1.044e+00;-6.166e-01;1.528e-01;1.044e+00;-3.998e-01;7.612e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.578606;1.044e+00;-6.663e-01;1.269e-01;-6.379e-01;1.215e-01;1.083e+00;1.044e+00;-6.166e-01;1.528e-01;1.044e+00;-3.998e-01;7.617e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.579606;1.044e+00;-6.663e-01;1.270e-01;-6.379e-01;1.216e-01;1.083e+00;1.044e+00;-6.166e-01;1.529e-01;1.044e+00;-3.998e-01;7.619e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.580606;1.044e+00;-6.663e-01;1.270e-01;-6.379e-01;1.216e-01;1.083e+00;1.044e+00;-6.166e-01;1.529e-01;1.044e+00;-3.998e-01;7.622e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.581606;1.044e+00;-6.663e-01;1.271e-01;-6.379e-01;1.217e-01;1.083e+00;1.044e+00;-6.166e-01;1.530e-01;1.044e+00;-3.998e-01;7.624e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.583606;1.044e+00;-6.663e-01;1.271e-01;-6.379e-01;1.217e-01;1.083e+00;1.044e+00;-6.166e-01;1.530e-01;1.044e+00;-3.998e-01;7.628e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.586606;1.044e+00;-6.663e-01;1.273e-01;-6.379e-01;1.218e-01;1.083e+00;1.044e+00;-6.166e-01;1.531e-01;1.044e+00;-3.998e-01;7.635e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.588606;1.044e+00;-6.663e-01;1.273e-01;-6.379e-01;1.219e-01;1.083e+00;1.044e+00;-6.166e-01;1.532e-01;1.044e+00;-3.998e-01;7.640e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.589606;1.044e+00;-6.663e-01;1.274e-01;-6.379e-01;1.220e-01;1.083e+00;1.044e+00;-6.166e-01;1.533e-01;1.044e+00;-3.998e-01;7.642e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.590606;1.044e+00;-6.663e-01;1.274e-01;-6.380e-01;1.220e-01;1.083e+00;1.044e+00;-6.166e-01;1.533e-01;1.044e+00;-3.998e-01;7.645e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.591606;1.044e+00;-6.663e-01;1.274e-01;-6.380e-01;1.220e-01;1.083e+00;1.044e+00;-6.166e-01;1.533e-01;1.044e+00;-3.998e-01;7.647e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.594606;1.044e+00;-6.663e-01;1.276e-01;-6.380e-01;1.221e-01;1.083e+00;1.044e+00;-6.166e-01;1.534e-01;1.044e+00;-3.998e-01;7.654e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.596606;1.044e+00;-6.663e-01;1.276e-01;-6.380e-01;1.222e-01;1.083e+00;1.044e+00;-6.166e-01;1.535e-01;1.044e+00;-3.998e-01;7.659e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.599606;1.044e+00;-6.663e-01;1.278e-01;-6.380e-01;1.223e-01;1.083e+00;1.044e+00;-6.166e-01;1.536e-01;1.044e+00;-3.998e-01;7.665e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.601606;1.044e+00;-6.663e-01;1.278e-01;-6.380e-01;1.224e-01;1.083e+00;1.044e+00;-6.166e-01;1.537e-01;1.044e+00;-3.998e-01;7.670e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.604606;1.044e+00;-6.663e-01;1.280e-01;-6.380e-01;1.225e-01;1.083e+00;1.044e+00;-6.166e-01;1.538e-01;1.044e+00;-3.998e-01;7.677e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.606606;1.044e+00;-6.663e-01;1.280e-01;-6.380e-01;1.226e-01;1.083e+00;1.044e+00;-6.166e-01;1.539e-01;1.044e+00;-3.998e-01;7.682e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.607606;1.044e+00;-6.663e-01;1.281e-01;-6.380e-01;1.226e-01;1.083e+00;1.044e+00;-6.166e-01;1.539e-01;1.044e+00;-3.998e-01;7.684e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.609606;1.044e+00;-6.663e-01;1.281e-01;-6.380e-01;1.227e-01;1.083e+00;1.044e+00;-6.166e-01;1.540e-01;1.044e+00;-3.998e-01;7.688e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.612606;1.044e+00;-6.663e-01;1.283e-01;-6.380e-01;1.228e-01;1.083e+00;1.044e+00;-6.166e-01;1.541e-01;1.044e+00;-3.998e-01;7.695e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.614606;1.044e+00;-6.663e-01;1.283e-01;-6.380e-01;1.229e-01;1.083e+00;1.044e+00;-6.166e-01;1.542e-01;1.044e+00;-3.998e-01;7.700e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.615606;1.044e+00;-6.663e-01;1.284e-01;-6.380e-01;1.229e-01;1.083e+00;1.044e+00;-6.166e-01;1.542e-01;1.044e+00;-3.998e-01;7.702e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.616606;1.044e+00;-6.663e-01;1.284e-01;-6.380e-01;1.229e-01;1.083e+00;1.044e+00;-6.166e-01;1.543e-01;1.044e+00;-3.998e-01;7.705e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.617606;1.044e+00;-6.663e-01;1.285e-01;-6.380e-01;1.230e-01;1.083e+00;1.044e+00;-6.166e-01;1.543e-01;1.044e+00;-3.998e-01;7.707e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.619606;1.044e+00;-6.663e-01;1.285e-01;-6.380e-01;1.231e-01;1.083e+00;1.044e+00;-6.166e-01;1.544e-01;1.044e+00;-3.998e-01;7.712e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.620606;1.044e+00;-6.663e-01;1.286e-01;-6.380e-01;1.231e-01;1.083e+00;1.044e+00;-6.166e-01;1.544e-01;1.044e+00;-3.998e-01;7.714e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.622606;1.044e+00;-6.663e-01;1.286e-01;-6.380e-01;1.232e-01;1.083e+00;1.044e+00;-6.166e-01;1.545e-01;1.044e+00;-3.998e-01;7.719e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.623606;1.044e+00;-6.663e-01;1.287e-01;-6.380e-01;1.232e-01;1.083e+00;1.044e+00;-6.166e-01;1.545e-01;1.044e+00;-3.998e-01;7.721e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.624606;1.044e+00;-6.663e-01;1.287e-01;-6.380e-01;1.232e-01;1.083e+00;1.044e+00;-6.166e-01;1.546e-01;1.044e+00;-3.998e-01;7.723e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.625606;1.044e+00;-6.664e-01;1.288e-01;-6.380e-01;1.233e-01;1.083e+00;1.044e+00;-6.166e-01;1.546e-01;1.044e+00;-3.998e-01;7.726e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.627606;1.044e+00;-6.664e-01;1.288e-01;-6.380e-01;1.234e-01;1.083e+00;1.044e+00;-6.166e-01;1.547e-01;1.044e+00;-3.998e-01;7.730e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.630606;1.044e+00;-6.664e-01;1.290e-01;-6.380e-01;1.235e-01;1.083e+00;1.044e+00;-6.166e-01;1.548e-01;1.044e+00;-3.998e-01;7.737e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.632606;1.044e+00;-6.664e-01;1.290e-01;-6.380e-01;1.235e-01;1.083e+00;1.044e+00;-6.166e-01;1.549e-01;1.044e+00;-3.998e-01;7.742e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.633606;1.044e+00;-6.664e-01;1.291e-01;-6.380e-01;1.236e-01;1.083e+00;1.044e+00;-6.166e-01;1.549e-01;1.044e+00;-3.998e-01;7.744e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.635606;1.044e+00;-6.664e-01;1.291e-01;-6.380e-01;1.236e-01;1.083e+00;1.044e+00;-6.166e-01;1.550e-01;1.044e+00;-3.998e-01;7.749e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.638606;1.044e+00;-6.664e-01;1.293e-01;-6.380e-01;1.238e-01;1.083e+00;1.044e+00;-6.166e-01;1.551e-01;1.044e+00;-3.998e-01;7.755e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.640606;1.044e+00;-6.664e-01;1.293e-01;-6.380e-01;1.238e-01;1.083e+00;1.044e+00;-6.166e-01;1.552e-01;1.044e+00;-3.998e-01;7.760e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.641606;1.044e+00;-6.664e-01;1.294e-01;-6.380e-01;1.239e-01;1.083e+00;1.044e+00;-6.166e-01;1.552e-01;1.044e+00;-3.998e-01;7.762e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.642606;1.044e+00;-6.664e-01;1.294e-01;-6.380e-01;1.239e-01;1.083e+00;1.044e+00;-6.166e-01;1.552e-01;1.044e+00;-3.998e-01;7.765e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.643606;1.044e+00;-6.664e-01;1.295e-01;-6.380e-01;1.239e-01;1.083e+00;1.044e+00;-6.166e-01;1.553e-01;1.044e+00;-3.998e-01;7.767e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.645606;1.044e+00;-6.664e-01;1.295e-01;-6.380e-01;1.240e-01;1.083e+00;1.044e+00;-6.166e-01;1.553e-01;1.044e+00;-3.998e-01;7.772e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.646606;1.044e+00;-6.664e-01;1.296e-01;-6.380e-01;1.241e-01;1.083e+00;1.044e+00;-6.166e-01;1.554e-01;1.044e+00;-3.998e-01;7.774e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.648606;1.044e+00;-6.664e-01;1.296e-01;-6.380e-01;1.241e-01;1.083e+00;1.044e+00;-6.166e-01;1.555e-01;1.044e+00;-3.998e-01;7.779e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.649606;1.044e+00;-6.664e-01;1.297e-01;-6.380e-01;1.242e-01;1.083e+00;1.044e+00;-6.166e-01;1.555e-01;1.044e+00;-3.998e-01;7.781e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.650606;1.044e+00;-6.664e-01;1.297e-01;-6.380e-01;1.242e-01;1.083e+00;1.044e+00;-6.166e-01;1.555e-01;1.044e+00;-3.998e-01;7.783e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.651606;1.044e+00;-6.664e-01;1.298e-01;-6.380e-01;1.242e-01;1.083e+00;1.044e+00;-6.166e-01;1.556e-01;1.044e+00;-3.998e-01;7.786e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.653606;1.044e+00;-6.664e-01;1.298e-01;-6.380e-01;1.243e-01;1.083e+00;1.044e+00;-6.166e-01;1.556e-01;1.044e+00;-3.998e-01;7.790e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.656606;1.044e+00;-6.664e-01;1.300e-01;-6.380e-01;1.244e-01;1.083e+00;1.044e+00;-6.166e-01;1.558e-01;1.044e+00;-3.998e-01;7.797e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.658606;1.044e+00;-6.664e-01;1.300e-01;-6.380e-01;1.245e-01;1.083e+00;1.044e+00;-6.166e-01;1.558e-01;1.044e+00;-3.998e-01;7.802e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.659606;1.044e+00;-6.664e-01;1.301e-01;-6.380e-01;1.245e-01;1.083e+00;1.044e+00;-6.166e-01;1.559e-01;1.044e+00;-3.998e-01;7.804e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.661606;1.044e+00;-6.664e-01;1.301e-01;-6.380e-01;1.246e-01;1.083e+00;1.044e+00;-6.166e-01;1.559e-01;1.044e+00;-3.998e-01;7.809e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.662606;1.044e+00;-6.664e-01;1.302e-01;-6.380e-01;1.246e-01;1.083e+00;1.044e+00;-6.166e-01;1.560e-01;1.044e+00;-3.998e-01;7.811e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.663606;1.044e+00;-6.664e-01;1.302e-01;-6.380e-01;1.247e-01;1.084e+00;1.044e+00;-6.166e-01;1.560e-01;1.044e+00;-3.998e-01;7.813e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.664606;1.044e+00;-6.664e-01;1.303e-01;-6.380e-01;1.247e-01;1.084e+00;1.044e+00;-6.166e-01;1.560e-01;1.044e+00;-3.998e-01;7.816e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.666606;1.044e+00;-6.664e-01;1.303e-01;-6.380e-01;1.248e-01;1.084e+00;1.044e+00;-6.166e-01;1.561e-01;1.044e+00;-3.998e-01;7.820e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.669606;1.044e+00;-6.664e-01;1.305e-01;-6.380e-01;1.249e-01;1.084e+00;1.044e+00;-6.166e-01;1.562e-01;1.044e+00;-3.998e-01;7.827e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.670606;1.044e+00;-6.664e-01;1.305e-01;-6.381e-01;1.249e-01;1.084e+00;1.044e+00;-6.166e-01;1.563e-01;1.044e+00;-3.998e-01;7.829e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.671606;1.044e+00;-6.664e-01;1.305e-01;-6.381e-01;1.250e-01;1.084e+00;1.044e+00;-6.166e-01;1.563e-01;1.044e+00;-3.998e-01;7.832e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.672606;1.044e+00;-6.664e-01;1.306e-01;-6.381e-01;1.250e-01;1.084e+00;1.044e+00;-6.166e-01;1.563e-01;1.044e+00;-3.998e-01;7.834e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.674606;1.044e+00;-6.664e-01;1.306e-01;-6.381e-01;1.251e-01;1.084e+00;1.044e+00;-6.166e-01;1.564e-01;1.044e+00;-3.998e-01;7.839e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.677606;1.044e+00;-6.664e-01;1.308e-01;-6.381e-01;1.252e-01;1.084e+00;1.044e+00;-6.166e-01;1.565e-01;1.044e+00;-3.998e-01;7.845e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.678606;1.044e+00;-6.664e-01;1.308e-01;-6.381e-01;1.252e-01;1.084e+00;1.044e+00;-6.166e-01;1.566e-01;1.044e+00;-3.999e-01;7.848e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.679606;1.044e+00;-6.664e-01;1.308e-01;-6.381e-01;1.253e-01;1.084e+00;1.044e+00;-6.166e-01;1.566e-01;1.044e+00;-3.999e-01;7.850e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.682606;1.044e+00;-6.664e-01;1.310e-01;-6.381e-01;1.254e-01;1.084e+00;1.044e+00;-6.166e-01;1.567e-01;1.044e+00;-3.999e-01;7.857e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.684606;1.044e+00;-6.664e-01;1.310e-01;-6.381e-01;1.255e-01;1.084e+00;1.044e+00;-6.166e-01;1.568e-01;1.044e+00;-3.999e-01;7.862e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.685606;1.044e+00;-6.664e-01;1.311e-01;-6.381e-01;1.255e-01;1.084e+00;1.044e+00;-6.166e-01;1.568e-01;1.044e+00;-3.999e-01;7.864e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.687606;1.044e+00;-6.664e-01;1.311e-01;-6.381e-01;1.256e-01;1.084e+00;1.044e+00;-6.166e-01;1.569e-01;1.044e+00;-3.999e-01;7.869e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.690606;1.044e+00;-6.664e-01;1.313e-01;-6.381e-01;1.257e-01;1.084e+00;1.044e+00;-6.166e-01;1.570e-01;1.044e+00;-3.999e-01;7.876e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.692606;1.044e+00;-6.664e-01;1.313e-01;-6.381e-01;1.257e-01;1.084e+00;1.044e+00;-6.166e-01;1.571e-01;1.044e+00;-3.999e-01;7.880e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.695606;1.044e+00;-6.664e-01;1.315e-01;-6.381e-01;1.259e-01;1.084e+00;1.044e+00;-6.166e-01;1.572e-01;1.044e+00;-3.999e-01;7.887e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.697606;1.044e+00;-6.664e-01;1.315e-01;-6.381e-01;1.259e-01;1.084e+00;1.044e+00;-6.166e-01;1.573e-01;1.044e+00;-3.999e-01;7.892e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.698606;1.044e+00;-6.664e-01;1.316e-01;-6.381e-01;1.260e-01;1.084e+00;1.044e+00;-6.166e-01;1.573e-01;1.044e+00;-3.999e-01;7.894e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.700606;1.044e+00;-6.664e-01;1.316e-01;-6.381e-01;1.260e-01;1.084e+00;1.044e+00;-6.166e-01;1.574e-01;1.044e+00;-3.999e-01;7.899e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.703606;1.044e+00;-6.664e-01;1.318e-01;-6.381e-01;1.262e-01;1.084e+00;1.044e+00;-6.166e-01;1.575e-01;1.044e+00;-3.999e-01;7.906e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.705606;1.044e+00;-6.664e-01;1.318e-01;-6.381e-01;1.262e-01;1.084e+00;1.044e+00;-6.166e-01;1.576e-01;1.044e+00;-3.999e-01;7.910e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.706606;1.044e+00;-6.664e-01;1.319e-01;-6.381e-01;1.263e-01;1.084e+00;1.044e+00;-6.166e-01;1.576e-01;1.044e+00;-3.999e-01;7.912e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.707606;1.044e+00;-6.665e-01;1.319e-01;-6.381e-01;1.263e-01;1.084e+00;1.044e+00;-6.166e-01;1.576e-01;1.044e+00;-3.999e-01;7.915e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.708606;1.044e+00;-6.665e-01;1.320e-01;-6.381e-01;1.263e-01;1.084e+00;1.044e+00;-6.166e-01;1.577e-01;1.044e+00;-3.999e-01;7.917e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.710606;1.044e+00;-6.665e-01;1.320e-01;-6.381e-01;1.264e-01;1.084e+00;1.044e+00;-6.166e-01;1.578e-01;1.044e+00;-3.999e-01;7.922e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.711606;1.044e+00;-6.665e-01;1.321e-01;-6.381e-01;1.264e-01;1.084e+00;1.044e+00;-6.166e-01;1.578e-01;1.044e+00;-3.999e-01;7.924e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.713606;1.044e+00;-6.665e-01;1.321e-01;-6.381e-01;1.265e-01;1.084e+00;1.044e+00;-6.166e-01;1.579e-01;1.044e+00;-3.999e-01;7.928e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.716606;1.044e+00;-6.665e-01;1.323e-01;-6.381e-01;1.266e-01;1.084e+00;1.044e+00;-6.166e-01;1.580e-01;1.044e+00;-3.999e-01;7.935e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.718606;1.044e+00;-6.665e-01;1.323e-01;-6.381e-01;1.267e-01;1.084e+00;1.044e+00;-6.166e-01;1.581e-01;1.044e+00;-3.999e-01;7.940e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.719606;1.044e+00;-6.665e-01;1.324e-01;-6.381e-01;1.267e-01;1.084e+00;1.044e+00;-6.166e-01;1.581e-01;1.044e+00;-3.999e-01;7.942e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.721606;1.044e+00;-6.665e-01;1.324e-01;-6.381e-01;1.268e-01;1.084e+00;1.044e+00;-6.166e-01;1.582e-01;1.044e+00;-3.999e-01;7.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.722606;1.044e+00;-6.665e-01;1.325e-01;-6.381e-01;1.268e-01;1.084e+00;1.044e+00;-6.166e-01;1.582e-01;1.044e+00;-3.999e-01;7.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.723606;1.044e+00;-6.665e-01;1.325e-01;-6.381e-01;1.269e-01;1.084e+00;1.044e+00;-6.166e-01;1.582e-01;1.044e+00;-3.999e-01;7.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.724606;1.044e+00;-6.665e-01;1.326e-01;-6.381e-01;1.269e-01;1.084e+00;1.044e+00;-6.166e-01;1.583e-01;1.044e+00;-3.999e-01;7.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.726606;1.044e+00;-6.665e-01;1.326e-01;-6.381e-01;1.270e-01;1.084e+00;1.044e+00;-6.166e-01;1.584e-01;1.044e+00;-3.999e-01;7.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.729606;1.044e+00;-6.665e-01;1.328e-01;-6.381e-01;1.271e-01;1.084e+00;1.044e+00;-6.166e-01;1.585e-01;1.044e+00;-3.999e-01;7.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.731606;1.044e+00;-6.665e-01;1.328e-01;-6.381e-01;1.272e-01;1.084e+00;1.044e+00;-6.166e-01;1.585e-01;1.044e+00;-3.999e-01;7.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.732606;1.044e+00;-6.665e-01;1.329e-01;-6.381e-01;1.272e-01;1.084e+00;1.044e+00;-6.166e-01;1.586e-01;1.044e+00;-3.999e-01;7.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.734606;1.044e+00;-6.665e-01;1.329e-01;-6.381e-01;1.273e-01;1.084e+00;1.044e+00;-6.166e-01;1.586e-01;1.044e+00;-3.999e-01;7.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.737606;1.044e+00;-6.665e-01;1.331e-01;-6.381e-01;1.274e-01;1.084e+00;1.044e+00;-6.166e-01;1.588e-01;1.044e+00;-3.999e-01;7.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.739606;1.044e+00;-6.665e-01;1.331e-01;-6.381e-01;1.275e-01;1.084e+00;1.044e+00;-6.166e-01;1.588e-01;1.044e+00;-3.999e-01;7.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.740606;1.044e+00;-6.665e-01;1.332e-01;-6.381e-01;1.275e-01;1.084e+00;1.044e+00;-6.166e-01;1.589e-01;1.044e+00;-3.999e-01;7.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.741606;1.044e+00;-6.665e-01;1.332e-01;-6.381e-01;1.275e-01;1.084e+00;1.044e+00;-6.166e-01;1.589e-01;1.044e+00;-3.999e-01;7.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.742606;1.044e+00;-6.665e-01;1.333e-01;-6.381e-01;1.276e-01;1.084e+00;1.044e+00;-6.166e-01;1.589e-01;1.044e+00;-3.999e-01;7.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.744606;1.044e+00;-6.665e-01;1.333e-01;-6.381e-01;1.277e-01;1.084e+00;1.044e+00;-6.166e-01;1.590e-01;1.044e+00;-3.999e-01;8.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.745606;1.044e+00;-6.665e-01;1.334e-01;-6.381e-01;1.277e-01;1.084e+00;1.044e+00;-6.166e-01;1.591e-01;1.044e+00;-3.999e-01;8.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.747606;1.044e+00;-6.665e-01;1.334e-01;-6.381e-01;1.278e-01;1.084e+00;1.044e+00;-6.166e-01;1.591e-01;1.044e+00;-3.999e-01;8.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.748606;1.044e+00;-6.665e-01;1.335e-01;-6.381e-01;1.278e-01;1.084e+00;1.044e+00;-6.166e-01;1.592e-01;1.044e+00;-3.999e-01;8.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.749606;1.044e+00;-6.665e-01;1.335e-01;-6.381e-01;1.278e-01;1.085e+00;1.044e+00;-6.166e-01;1.592e-01;1.044e+00;-3.999e-01;8.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.750606;1.044e+00;-6.665e-01;1.336e-01;-6.381e-01;1.279e-01;1.085e+00;1.044e+00;-6.166e-01;1.592e-01;1.044e+00;-3.999e-01;8.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.752606;1.044e+00;-6.665e-01;1.336e-01;-6.381e-01;1.280e-01;1.085e+00;1.044e+00;-6.166e-01;1.593e-01;1.044e+00;-3.999e-01;8.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.755606;1.044e+00;-6.665e-01;1.338e-01;-6.381e-01;1.281e-01;1.085e+00;1.044e+00;-6.166e-01;1.594e-01;1.044e+00;-3.999e-01;8.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.757606;1.044e+00;-6.665e-01;1.338e-01;-6.381e-01;1.281e-01;1.085e+00;1.044e+00;-6.166e-01;1.595e-01;1.044e+00;-3.999e-01;8.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.758606;1.044e+00;-6.665e-01;1.339e-01;-6.381e-01;1.282e-01;1.085e+00;1.044e+00;-6.166e-01;1.595e-01;1.044e+00;-3.999e-01;8.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.760606;1.044e+00;-6.665e-01;1.339e-01;-6.381e-01;1.282e-01;1.085e+00;1.044e+00;-6.166e-01;1.596e-01;1.044e+00;-3.999e-01;8.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.763606;1.044e+00;-6.665e-01;1.341e-01;-6.381e-01;1.284e-01;1.085e+00;1.044e+00;-6.166e-01;1.597e-01;1.044e+00;-3.999e-01;8.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.765606;1.044e+00;-6.665e-01;1.341e-01;-6.381e-01;1.284e-01;1.085e+00;1.044e+00;-6.166e-01;1.598e-01;1.044e+00;-3.999e-01;8.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.766606;1.044e+00;-6.665e-01;1.342e-01;-6.382e-01;1.285e-01;1.085e+00;1.044e+00;-6.166e-01;1.598e-01;1.044e+00;-3.999e-01;8.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.768606;1.044e+00;-6.665e-01;1.343e-01;-6.382e-01;1.285e-01;1.085e+00;1.044e+00;-6.166e-01;1.599e-01;1.044e+00;-3.999e-01;8.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.770606;1.044e+00;-6.665e-01;1.343e-01;-6.382e-01;1.286e-01;1.085e+00;1.044e+00;-6.166e-01;1.600e-01;1.044e+00;-3.999e-01;8.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.771606;1.044e+00;-6.665e-01;1.344e-01;-6.382e-01;1.286e-01;1.085e+00;1.044e+00;-6.166e-01;1.600e-01;1.044e+00;-3.999e-01;8.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.773606;1.044e+00;-6.665e-01;1.344e-01;-6.382e-01;1.287e-01;1.085e+00;1.044e+00;-6.166e-01;1.601e-01;1.044e+00;-3.999e-01;8.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.776606;1.044e+00;-6.665e-01;1.346e-01;-6.382e-01;1.288e-01;1.085e+00;1.044e+00;-6.166e-01;1.602e-01;1.044e+00;-3.999e-01;8.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.778606;1.044e+00;-6.665e-01;1.346e-01;-6.382e-01;1.289e-01;1.085e+00;1.044e+00;-6.166e-01;1.603e-01;1.044e+00;-3.999e-01;8.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.779606;1.044e+00;-6.665e-01;1.347e-01;-6.382e-01;1.289e-01;1.085e+00;1.044e+00;-6.166e-01;1.603e-01;1.044e+00;-3.999e-01;8.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.781606;1.044e+00;-6.665e-01;1.347e-01;-6.382e-01;1.290e-01;1.085e+00;1.044e+00;-6.166e-01;1.604e-01;1.044e+00;-3.999e-01;8.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.784606;1.044e+00;-6.665e-01;1.349e-01;-6.382e-01;1.291e-01;1.085e+00;1.044e+00;-6.166e-01;1.605e-01;1.044e+00;-3.999e-01;8.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.786606;1.044e+00;-6.665e-01;1.349e-01;-6.382e-01;1.292e-01;1.085e+00;1.044e+00;-6.166e-01;1.606e-01;1.044e+00;-3.999e-01;8.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.789606;1.044e+00;-6.665e-01;1.351e-01;-6.382e-01;1.293e-01;1.085e+00;1.044e+00;-6.166e-01;1.607e-01;1.044e+00;-3.999e-01;8.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.791606;1.044e+00;-6.665e-01;1.351e-01;-6.382e-01;1.294e-01;1.085e+00;1.044e+00;-6.166e-01;1.608e-01;1.044e+00;-3.999e-01;8.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.792606;1.044e+00;-6.665e-01;1.352e-01;-6.382e-01;1.294e-01;1.085e+00;1.044e+00;-6.166e-01;1.608e-01;1.044e+00;-3.999e-01;8.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.794606;1.044e+00;-6.665e-01;1.352e-01;-6.382e-01;1.295e-01;1.085e+00;1.044e+00;-6.166e-01;1.609e-01;1.044e+00;-3.999e-01;8.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.797606;1.044e+00;-6.665e-01;1.354e-01;-6.382e-01;1.296e-01;1.085e+00;1.044e+00;-6.166e-01;1.610e-01;1.044e+00;-3.999e-01;8.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.799606;1.044e+00;-6.665e-01;1.354e-01;-6.382e-01;1.297e-01;1.085e+00;1.044e+00;-6.166e-01;1.611e-01;1.044e+00;-3.999e-01;8.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.802606;1.044e+00;-6.665e-01;1.356e-01;-6.382e-01;1.298e-01;1.085e+00;1.044e+00;-6.166e-01;1.612e-01;1.044e+00;-3.999e-01;8.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.804606;1.044e+00;-6.665e-01;1.356e-01;-6.382e-01;1.299e-01;1.085e+00;1.044e+00;-6.166e-01;1.612e-01;1.044e+00;-3.999e-01;8.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.805606;1.044e+00;-6.665e-01;1.357e-01;-6.382e-01;1.299e-01;1.085e+00;1.044e+00;-6.166e-01;1.613e-01;1.044e+00;-3.999e-01;8.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.806606;1.044e+00;-6.665e-01;1.357e-01;-6.382e-01;1.299e-01;1.085e+00;1.044e+00;-6.166e-01;1.613e-01;1.044e+00;-3.999e-01;8.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.807606;1.044e+00;-6.666e-01;1.357e-01;-6.382e-01;1.300e-01;1.085e+00;1.044e+00;-6.166e-01;1.613e-01;1.044e+00;-3.999e-01;8.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.810606;1.044e+00;-6.666e-01;1.359e-01;-6.382e-01;1.301e-01;1.085e+00;1.044e+00;-6.166e-01;1.615e-01;1.044e+00;-3.999e-01;8.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.812606;1.044e+00;-6.666e-01;1.359e-01;-6.382e-01;1.302e-01;1.085e+00;1.044e+00;-6.166e-01;1.615e-01;1.044e+00;-3.999e-01;8.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.813606;1.044e+00;-6.666e-01;1.360e-01;-6.382e-01;1.302e-01;1.085e+00;1.044e+00;-6.166e-01;1.616e-01;1.044e+00;-3.999e-01;8.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.814606;1.044e+00;-6.666e-01;1.360e-01;-6.382e-01;1.302e-01;1.085e+00;1.044e+00;-6.166e-01;1.616e-01;1.044e+00;-3.999e-01;8.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.815606;1.044e+00;-6.666e-01;1.361e-01;-6.382e-01;1.303e-01;1.085e+00;1.044e+00;-6.166e-01;1.616e-01;1.044e+00;-3.999e-01;8.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.817606;1.044e+00;-6.666e-01;1.361e-01;-6.382e-01;1.303e-01;1.085e+00;1.044e+00;-6.166e-01;1.617e-01;1.044e+00;-3.999e-01;8.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.818606;1.044e+00;-6.666e-01;1.362e-01;-6.382e-01;1.304e-01;1.085e+00;1.044e+00;-6.166e-01;1.618e-01;1.044e+00;-3.999e-01;8.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.820606;1.044e+00;-6.666e-01;1.362e-01;-6.382e-01;1.304e-01;1.085e+00;1.044e+00;-6.166e-01;1.618e-01;1.044e+00;-3.999e-01;8.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.823606;1.044e+00;-6.666e-01;1.364e-01;-6.382e-01;1.306e-01;1.085e+00;1.044e+00;-6.166e-01;1.619e-01;1.044e+00;-3.999e-01;8.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.824606;1.044e+00;-6.666e-01;1.364e-01;-6.382e-01;1.306e-01;1.085e+00;1.044e+00;-6.166e-01;1.620e-01;1.044e+00;-3.999e-01;8.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.825606;1.044e+00;-6.666e-01;1.364e-01;-6.382e-01;1.306e-01;1.085e+00;1.044e+00;-6.165e-01;1.620e-01;1.044e+00;-3.999e-01;8.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.826606;1.044e+00;-6.666e-01;1.365e-01;-6.382e-01;1.307e-01;1.085e+00;1.044e+00;-6.165e-01;1.620e-01;1.044e+00;-3.999e-01;8.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.828606;1.044e+00;-6.666e-01;1.365e-01;-6.382e-01;1.307e-01;1.085e+00;1.044e+00;-6.165e-01;1.621e-01;1.044e+00;-3.999e-01;8.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.829606;1.044e+00;-6.666e-01;1.366e-01;-6.382e-01;1.308e-01;1.085e+00;1.044e+00;-6.165e-01;1.622e-01;1.044e+00;-3.999e-01;8.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.830606;1.044e+00;-6.666e-01;1.366e-01;-6.382e-01;1.308e-01;1.085e+00;1.044e+00;-6.165e-01;1.622e-01;1.044e+00;-3.999e-01;8.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.831606;1.044e+00;-6.666e-01;1.367e-01;-6.382e-01;1.308e-01;1.085e+00;1.044e+00;-6.165e-01;1.622e-01;1.044e+00;-3.999e-01;8.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.833606;1.044e+00;-6.666e-01;1.367e-01;-6.382e-01;1.309e-01;1.085e+00;1.044e+00;-6.165e-01;1.623e-01;1.044e+00;-3.999e-01;8.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.836606;1.044e+00;-6.666e-01;1.369e-01;-6.382e-01;1.310e-01;1.085e+00;1.044e+00;-6.165e-01;1.624e-01;1.044e+00;-3.999e-01;8.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.837606;1.044e+00;-6.666e-01;1.369e-01;-6.382e-01;1.311e-01;1.086e+00;1.044e+00;-6.165e-01;1.625e-01;1.044e+00;-3.999e-01;8.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.838606;1.044e+00;-6.666e-01;1.369e-01;-6.382e-01;1.311e-01;1.086e+00;1.044e+00;-6.165e-01;1.625e-01;1.044e+00;-3.999e-01;8.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.839606;1.044e+00;-6.666e-01;1.370e-01;-6.382e-01;1.311e-01;1.086e+00;1.044e+00;-6.165e-01;1.625e-01;1.044e+00;-3.999e-01;8.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.841606;1.044e+00;-6.666e-01;1.370e-01;-6.382e-01;1.312e-01;1.086e+00;1.044e+00;-6.165e-01;1.626e-01;1.044e+00;-3.999e-01;8.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.844606;1.044e+00;-6.666e-01;1.372e-01;-6.382e-01;1.313e-01;1.086e+00;1.044e+00;-6.165e-01;1.627e-01;1.044e+00;-3.999e-01;8.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.846606;1.044e+00;-6.666e-01;1.372e-01;-6.382e-01;1.314e-01;1.086e+00;1.044e+00;-6.165e-01;1.628e-01;1.044e+00;-3.999e-01;8.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.847606;1.044e+00;-6.666e-01;1.373e-01;-6.382e-01;1.314e-01;1.086e+00;1.044e+00;-6.165e-01;1.628e-01;1.044e+00;-3.999e-01;8.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.848606;1.044e+00;-6.666e-01;1.373e-01;-6.382e-01;1.315e-01;1.086e+00;1.044e+00;-6.165e-01;1.629e-01;1.044e+00;-3.999e-01;8.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.849606;1.044e+00;-6.666e-01;1.373e-01;-6.382e-01;1.315e-01;1.086e+00;1.044e+00;-6.165e-01;1.629e-01;1.044e+00;-4.000e-01;8.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.852606;1.044e+00;-6.666e-01;1.375e-01;-6.382e-01;1.316e-01;1.086e+00;1.044e+00;-6.165e-01;1.630e-01;1.044e+00;-4.000e-01;8.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
