time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.854606;1.044e+00;-6.666e-01;1.375e-01;-6.382e-01;1.317e-01;1.086e+00;1.044e+00;-6.165e-01;1.631e-01;1.044e+00;-4.000e-01;8.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.857606;1.044e+00;-6.666e-01;1.377e-01;-6.382e-01;1.318e-01;1.086e+00;1.044e+00;-6.165e-01;1.632e-01;1.044e+00;-4.000e-01;8.259e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.859606;1.044e+00;-6.666e-01;1.377e-01;-6.382e-01;1.319e-01;1.086e+00;1.044e+00;-6.165e-01;1.633e-01;1.044e+00;-4.000e-01;8.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.860606;1.044e+00;-6.666e-01;1.378e-01;-6.382e-01;1.319e-01;1.086e+00;1.044e+00;-6.165e-01;1.633e-01;1.044e+00;-4.000e-01;8.266e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.862606;1.044e+00;-6.666e-01;1.378e-01;-6.382e-01;1.320e-01;1.086e+00;1.044e+00;-6.165e-01;1.634e-01;1.044e+00;-4.000e-01;8.271e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.865606;1.044e+00;-6.666e-01;1.380e-01;-6.382e-01;1.321e-01;1.086e+00;1.044e+00;-6.165e-01;1.635e-01;1.044e+00;-4.000e-01;8.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.867606;1.044e+00;-6.666e-01;1.380e-01;-6.382e-01;1.322e-01;1.086e+00;1.044e+00;-6.165e-01;1.636e-01;1.044e+00;-4.000e-01;8.282e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.868606;1.044e+00;-6.666e-01;1.381e-01;-6.382e-01;1.322e-01;1.086e+00;1.044e+00;-6.165e-01;1.636e-01;1.044e+00;-4.000e-01;8.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.869606;1.044e+00;-6.666e-01;1.381e-01;-6.382e-01;1.322e-01;1.086e+00;1.044e+00;-6.165e-01;1.636e-01;1.044e+00;-4.000e-01;8.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.870606;1.044e+00;-6.666e-01;1.382e-01;-6.382e-01;1.323e-01;1.086e+00;1.044e+00;-6.165e-01;1.637e-01;1.044e+00;-4.000e-01;8.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.872606;1.044e+00;-6.666e-01;1.382e-01;-6.382e-01;1.323e-01;1.086e+00;1.044e+00;-6.165e-01;1.637e-01;1.044e+00;-4.000e-01;8.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.873606;1.044e+00;-6.666e-01;1.383e-01;-6.382e-01;1.324e-01;1.086e+00;1.044e+00;-6.165e-01;1.638e-01;1.044e+00;-4.000e-01;8.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.875606;1.044e+00;-6.666e-01;1.383e-01;-6.382e-01;1.325e-01;1.086e+00;1.044e+00;-6.165e-01;1.639e-01;1.044e+00;-4.000e-01;8.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.878606;1.044e+00;-6.666e-01;1.385e-01;-6.382e-01;1.326e-01;1.086e+00;1.044e+00;-6.165e-01;1.640e-01;1.044e+00;-4.000e-01;8.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.880606;1.044e+00;-6.666e-01;1.385e-01;-6.382e-01;1.326e-01;1.086e+00;1.044e+00;-6.165e-01;1.640e-01;1.044e+00;-4.000e-01;8.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.881606;1.044e+00;-6.666e-01;1.386e-01;-6.382e-01;1.327e-01;1.086e+00;1.044e+00;-6.165e-01;1.641e-01;1.044e+00;-4.000e-01;8.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.883606;1.044e+00;-6.666e-01;1.386e-01;-6.382e-01;1.327e-01;1.086e+00;1.044e+00;-6.165e-01;1.642e-01;1.044e+00;-4.000e-01;8.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.886606;1.044e+00;-6.666e-01;1.388e-01;-6.382e-01;1.329e-01;1.086e+00;1.044e+00;-6.165e-01;1.643e-01;1.044e+00;-4.000e-01;8.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.888606;1.044e+00;-6.666e-01;1.388e-01;-6.382e-01;1.329e-01;1.086e+00;1.044e+00;-6.165e-01;1.643e-01;1.044e+00;-4.000e-01;8.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.891606;1.044e+00;-6.666e-01;1.390e-01;-6.382e-01;1.330e-01;1.086e+00;1.044e+00;-6.165e-01;1.644e-01;1.044e+00;-4.000e-01;8.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.893606;1.044e+00;-6.666e-01;1.390e-01;-6.382e-01;1.331e-01;1.086e+00;1.044e+00;-6.165e-01;1.645e-01;1.044e+00;-4.000e-01;8.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.894606;1.044e+00;-6.666e-01;1.391e-01;-6.382e-01;1.332e-01;1.086e+00;1.044e+00;-6.165e-01;1.646e-01;1.044e+00;-4.000e-01;8.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.896606;1.044e+00;-6.666e-01;1.391e-01;-6.382e-01;1.332e-01;1.086e+00;1.044e+00;-6.165e-01;1.646e-01;1.044e+00;-4.000e-01;8.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.897606;1.044e+00;-6.666e-01;1.392e-01;-6.382e-01;1.333e-01;1.086e+00;1.044e+00;-6.165e-01;1.647e-01;1.044e+00;-4.000e-01;8.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.898606;1.044e+00;-6.666e-01;1.392e-01;-6.383e-01;1.333e-01;1.086e+00;1.044e+00;-6.165e-01;1.647e-01;1.044e+00;-4.000e-01;8.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.899606;1.044e+00;-6.666e-01;1.393e-01;-6.383e-01;1.333e-01;1.086e+00;1.044e+00;-6.165e-01;1.647e-01;1.044e+00;-4.000e-01;8.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.901606;1.044e+00;-6.666e-01;1.393e-01;-6.383e-01;1.334e-01;1.086e+00;1.044e+00;-6.165e-01;1.648e-01;1.044e+00;-4.000e-01;8.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.902606;1.044e+00;-6.666e-01;1.394e-01;-6.383e-01;1.334e-01;1.086e+00;1.044e+00;-6.165e-01;1.649e-01;1.044e+00;-4.000e-01;8.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.904606;1.044e+00;-6.666e-01;1.394e-01;-6.383e-01;1.335e-01;1.086e+00;1.044e+00;-6.165e-01;1.649e-01;1.044e+00;-4.000e-01;8.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.907606;1.044e+00;-6.666e-01;1.396e-01;-6.383e-01;1.336e-01;1.086e+00;1.044e+00;-6.165e-01;1.650e-01;1.044e+00;-4.000e-01;8.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.909606;1.044e+00;-6.666e-01;1.396e-01;-6.383e-01;1.337e-01;1.086e+00;1.044e+00;-6.165e-01;1.651e-01;1.044e+00;-4.000e-01;8.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.912606;1.044e+00;-6.666e-01;1.398e-01;-6.383e-01;1.338e-01;1.086e+00;1.044e+00;-6.165e-01;1.652e-01;1.044e+00;-4.000e-01;8.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.914606;1.044e+00;-6.666e-01;1.398e-01;-6.383e-01;1.339e-01;1.086e+00;1.044e+00;-6.165e-01;1.653e-01;1.044e+00;-4.000e-01;8.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.915606;1.044e+00;-6.666e-01;1.399e-01;-6.383e-01;1.339e-01;1.086e+00;1.044e+00;-6.165e-01;1.653e-01;1.044e+00;-4.000e-01;8.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.917606;1.044e+00;-6.666e-01;1.399e-01;-6.383e-01;1.340e-01;1.086e+00;1.044e+00;-6.165e-01;1.654e-01;1.044e+00;-4.000e-01;8.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.920606;1.044e+00;-6.666e-01;1.401e-01;-6.383e-01;1.341e-01;1.086e+00;1.044e+00;-6.165e-01;1.655e-01;1.044e+00;-4.000e-01;8.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.922606;1.044e+00;-6.666e-01;1.401e-01;-6.383e-01;1.342e-01;1.086e+00;1.044e+00;-6.165e-01;1.656e-01;1.044e+00;-4.000e-01;8.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.923606;1.044e+00;-6.666e-01;1.402e-01;-6.383e-01;1.342e-01;1.086e+00;1.044e+00;-6.165e-01;1.656e-01;1.044e+00;-4.000e-01;8.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.924606;1.044e+00;-6.666e-01;1.402e-01;-6.383e-01;1.342e-01;1.087e+00;1.044e+00;-6.165e-01;1.657e-01;1.044e+00;-4.000e-01;8.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.925606;1.044e+00;-6.666e-01;1.403e-01;-6.383e-01;1.343e-01;1.087e+00;1.044e+00;-6.165e-01;1.657e-01;1.044e+00;-4.000e-01;8.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.927606;1.044e+00;-6.666e-01;1.403e-01;-6.383e-01;1.344e-01;1.087e+00;1.044e+00;-6.165e-01;1.658e-01;1.044e+00;-4.000e-01;8.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.928606;1.044e+00;-6.666e-01;1.404e-01;-6.383e-01;1.344e-01;1.087e+00;1.044e+00;-6.165e-01;1.658e-01;1.044e+00;-4.000e-01;8.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.930606;1.044e+00;-6.666e-01;1.404e-01;-6.383e-01;1.345e-01;1.087e+00;1.044e+00;-6.165e-01;1.659e-01;1.044e+00;-4.000e-01;8.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.933606;1.044e+00;-6.666e-01;1.406e-01;-6.383e-01;1.346e-01;1.087e+00;1.044e+00;-6.165e-01;1.660e-01;1.044e+00;-4.000e-01;8.433e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.935606;1.044e+00;-6.666e-01;1.406e-01;-6.383e-01;1.346e-01;1.087e+00;1.044e+00;-6.165e-01;1.661e-01;1.044e+00;-4.000e-01;8.438e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.936606;1.044e+00;-6.666e-01;1.407e-01;-6.383e-01;1.347e-01;1.087e+00;1.044e+00;-6.165e-01;1.661e-01;1.044e+00;-4.000e-01;8.440e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.938606;1.044e+00;-6.666e-01;1.407e-01;-6.383e-01;1.348e-01;1.087e+00;1.044e+00;-6.165e-01;1.662e-01;1.044e+00;-4.000e-01;8.445e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.941606;1.044e+00;-6.666e-01;1.409e-01;-6.383e-01;1.349e-01;1.087e+00;1.044e+00;-6.165e-01;1.663e-01;1.044e+00;-4.000e-01;8.452e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.943606;1.044e+00;-6.666e-01;1.409e-01;-6.383e-01;1.349e-01;1.087e+00;1.044e+00;-6.165e-01;1.664e-01;1.044e+00;-4.000e-01;8.456e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.944606;1.044e+00;-6.666e-01;1.410e-01;-6.383e-01;1.350e-01;1.087e+00;1.044e+00;-6.165e-01;1.664e-01;1.044e+00;-4.000e-01;8.458e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.945606;1.044e+00;-6.666e-01;1.410e-01;-6.383e-01;1.350e-01;1.087e+00;1.044e+00;-6.164e-01;1.664e-01;1.044e+00;-4.000e-01;8.461e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.946606;1.044e+00;-6.666e-01;1.410e-01;-6.383e-01;1.350e-01;1.087e+00;1.044e+00;-6.164e-01;1.665e-01;1.044e+00;-4.000e-01;8.463e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.949606;1.044e+00;-6.666e-01;1.412e-01;-6.383e-01;1.352e-01;1.087e+00;1.044e+00;-6.164e-01;1.666e-01;1.044e+00;-4.000e-01;8.470e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.951606;1.044e+00;-6.666e-01;1.412e-01;-6.383e-01;1.352e-01;1.087e+00;1.044e+00;-6.164e-01;1.667e-01;1.044e+00;-4.000e-01;8.474e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.954606;1.044e+00;-6.666e-01;1.414e-01;-6.383e-01;1.353e-01;1.087e+00;1.044e+00;-6.164e-01;1.668e-01;1.044e+00;-4.000e-01;8.481e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.956606;1.044e+00;-6.666e-01;1.414e-01;-6.383e-01;1.354e-01;1.087e+00;1.044e+00;-6.164e-01;1.668e-01;1.044e+00;-4.000e-01;8.486e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.957606;1.044e+00;-6.666e-01;1.415e-01;-6.383e-01;1.354e-01;1.087e+00;1.044e+00;-6.164e-01;1.669e-01;1.044e+00;-4.000e-01;8.488e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.958606;1.044e+00;-6.666e-01;1.415e-01;-6.383e-01;1.355e-01;1.087e+00;1.044e+00;-6.164e-01;1.669e-01;1.044e+00;-4.000e-01;8.490e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.959606;1.044e+00;-6.667e-01;1.415e-01;-6.383e-01;1.355e-01;1.087e+00;1.044e+00;-6.164e-01;1.669e-01;1.044e+00;-4.000e-01;8.493e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.962606;1.044e+00;-6.667e-01;1.417e-01;-6.383e-01;1.356e-01;1.087e+00;1.044e+00;-6.164e-01;1.671e-01;1.044e+00;-4.000e-01;8.500e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.964606;1.044e+00;-6.667e-01;1.417e-01;-6.383e-01;1.357e-01;1.087e+00;1.044e+00;-6.164e-01;1.671e-01;1.044e+00;-4.000e-01;8.504e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.965606;1.044e+00;-6.667e-01;1.418e-01;-6.383e-01;1.357e-01;1.087e+00;1.044e+00;-6.164e-01;1.672e-01;1.044e+00;-4.000e-01;8.506e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.967606;1.044e+00;-6.667e-01;1.418e-01;-6.383e-01;1.358e-01;1.087e+00;1.044e+00;-6.164e-01;1.672e-01;1.044e+00;-4.000e-01;8.511e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.970606;1.044e+00;-6.667e-01;1.420e-01;-6.383e-01;1.359e-01;1.087e+00;1.044e+00;-6.164e-01;1.673e-01;1.044e+00;-4.000e-01;8.518e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.972606;1.044e+00;-6.667e-01;1.420e-01;-6.383e-01;1.360e-01;1.087e+00;1.044e+00;-6.164e-01;1.674e-01;1.044e+00;-4.000e-01;8.522e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.973606;1.044e+00;-6.667e-01;1.421e-01;-6.383e-01;1.360e-01;1.087e+00;1.044e+00;-6.164e-01;1.675e-01;1.044e+00;-4.000e-01;8.525e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.974606;1.044e+00;-6.667e-01;1.421e-01;-6.383e-01;1.361e-01;1.087e+00;1.044e+00;-6.164e-01;1.675e-01;1.044e+00;-4.000e-01;8.527e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.975606;1.044e+00;-6.667e-01;1.422e-01;-6.383e-01;1.361e-01;1.087e+00;1.045e+00;-6.164e-01;1.675e-01;1.044e+00;-4.000e-01;8.529e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.977606;1.044e+00;-6.667e-01;1.422e-01;-6.383e-01;1.362e-01;1.087e+00;1.045e+00;-6.164e-01;1.676e-01;1.044e+00;-4.000e-01;8.534e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.978606;1.044e+00;-6.667e-01;1.423e-01;-6.383e-01;1.362e-01;1.087e+00;1.045e+00;-6.164e-01;1.676e-01;1.044e+00;-4.000e-01;8.536e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.980606;1.044e+00;-6.667e-01;1.423e-01;-6.383e-01;1.363e-01;1.087e+00;1.045e+00;-6.164e-01;1.677e-01;1.044e+00;-4.000e-01;8.541e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.983606;1.044e+00;-6.667e-01;1.425e-01;-6.383e-01;1.364e-01;1.087e+00;1.045e+00;-6.164e-01;1.678e-01;1.044e+00;-4.000e-01;8.547e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.985606;1.044e+00;-6.667e-01;1.425e-01;-6.383e-01;1.365e-01;1.087e+00;1.045e+00;-6.164e-01;1.679e-01;1.044e+00;-4.000e-01;8.552e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.986606;1.044e+00;-6.667e-01;1.426e-01;-6.383e-01;1.365e-01;1.087e+00;1.045e+00;-6.164e-01;1.679e-01;1.044e+00;-4.000e-01;8.554e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.988606;1.044e+00;-6.667e-01;1.426e-01;-6.383e-01;1.366e-01;1.087e+00;1.045e+00;-6.164e-01;1.680e-01;1.044e+00;-4.000e-01;8.559e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.990606;1.044e+00;-6.667e-01;1.427e-01;-6.383e-01;1.367e-01;1.087e+00;1.045e+00;-6.164e-01;1.681e-01;1.044e+00;-4.000e-01;8.563e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.991606;1.044e+00;-6.667e-01;1.428e-01;-6.383e-01;1.367e-01;1.087e+00;1.045e+00;-6.164e-01;1.681e-01;1.044e+00;-4.000e-01;8.566e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.993606;1.044e+00;-6.667e-01;1.428e-01;-6.383e-01;1.368e-01;1.087e+00;1.045e+00;-6.164e-01;1.682e-01;1.044e+00;-4.000e-01;8.570e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.994606;1.044e+00;-6.667e-01;1.429e-01;-6.383e-01;1.368e-01;1.087e+00;1.045e+00;-6.164e-01;1.682e-01;1.044e+00;-4.000e-01;8.572e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.996606;1.044e+00;-6.667e-01;1.429e-01;-6.383e-01;1.369e-01;1.087e+00;1.045e+00;-6.164e-01;1.683e-01;1.044e+00;-4.000e-01;8.577e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.999606;1.044e+00;-6.667e-01;1.431e-01;-6.383e-01;1.370e-01;1.087e+00;1.045e+00;-6.164e-01;1.684e-01;1.044e+00;-4.000e-01;8.584e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.001606;1.044e+00;-6.667e-01;1.431e-01;-6.383e-01;1.370e-01;1.087e+00;1.045e+00;-6.164e-01;1.685e-01;1.044e+00;-4.000e-01;8.588e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.004606;1.044e+00;-6.667e-01;1.433e-01;-6.383e-01;1.372e-01;1.087e+00;1.045e+00;-6.164e-01;1.686e-01;1.044e+00;-4.000e-01;8.595e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.006606;1.044e+00;-6.667e-01;1.433e-01;-6.383e-01;1.372e-01;1.087e+00;1.045e+00;-6.164e-01;1.687e-01;1.044e+00;-4.000e-01;8.600e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.007606;1.044e+00;-6.667e-01;1.434e-01;-6.383e-01;1.373e-01;1.087e+00;1.045e+00;-6.164e-01;1.687e-01;1.044e+00;-4.000e-01;8.602e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.009606;1.044e+00;-6.667e-01;1.434e-01;-6.383e-01;1.373e-01;1.087e+00;1.045e+00;-6.164e-01;1.688e-01;1.044e+00;-4.000e-01;8.607e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.011606;1.044e+00;-6.667e-01;1.435e-01;-6.383e-01;1.374e-01;1.087e+00;1.045e+00;-6.164e-01;1.689e-01;1.044e+00;-4.000e-01;8.611e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.012606;1.044e+00;-6.667e-01;1.436e-01;-6.383e-01;1.374e-01;1.088e+00;1.045e+00;-6.164e-01;1.689e-01;1.044e+00;-4.000e-01;8.614e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.014606;1.044e+00;-6.667e-01;1.436e-01;-6.383e-01;1.375e-01;1.088e+00;1.045e+00;-6.164e-01;1.690e-01;1.044e+00;-4.000e-01;8.618e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.015606;1.044e+00;-6.667e-01;1.437e-01;-6.383e-01;1.376e-01;1.088e+00;1.045e+00;-6.164e-01;1.690e-01;1.044e+00;-4.000e-01;8.620e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.017606;1.044e+00;-6.667e-01;1.437e-01;-6.383e-01;1.376e-01;1.088e+00;1.045e+00;-6.164e-01;1.691e-01;1.044e+00;-4.000e-01;8.625e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.018606;1.044e+00;-6.667e-01;1.438e-01;-6.383e-01;1.377e-01;1.088e+00;1.045e+00;-6.164e-01;1.691e-01;1.044e+00;-4.000e-01;8.627e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.019606;1.044e+00;-6.667e-01;1.438e-01;-6.383e-01;1.377e-01;1.088e+00;1.045e+00;-6.164e-01;1.691e-01;1.044e+00;-4.000e-01;8.629e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.020606;1.044e+00;-6.667e-01;1.439e-01;-6.383e-01;1.377e-01;1.088e+00;1.045e+00;-6.164e-01;1.692e-01;1.044e+00;-4.000e-01;8.632e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.022606;1.044e+00;-6.667e-01;1.439e-01;-6.383e-01;1.378e-01;1.088e+00;1.045e+00;-6.164e-01;1.693e-01;1.044e+00;-4.000e-01;8.636e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.025606;1.044e+00;-6.667e-01;1.441e-01;-6.383e-01;1.379e-01;1.088e+00;1.045e+00;-6.164e-01;1.694e-01;1.044e+00;-4.000e-01;8.643e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.027606;1.044e+00;-6.667e-01;1.441e-01;-6.383e-01;1.380e-01;1.088e+00;1.045e+00;-6.164e-01;1.694e-01;1.044e+00;-4.000e-01;8.648e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.028606;1.044e+00;-6.667e-01;1.442e-01;-6.383e-01;1.380e-01;1.088e+00;1.045e+00;-6.164e-01;1.695e-01;1.044e+00;-4.000e-01;8.650e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.030606;1.044e+00;-6.667e-01;1.442e-01;-6.383e-01;1.381e-01;1.088e+00;1.045e+00;-6.164e-01;1.695e-01;1.044e+00;-4.000e-01;8.654e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.033606;1.044e+00;-6.667e-01;1.444e-01;-6.383e-01;1.382e-01;1.088e+00;1.045e+00;-6.164e-01;1.697e-01;1.044e+00;-4.000e-01;8.661e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.035606;1.044e+00;-6.667e-01;1.444e-01;-6.383e-01;1.383e-01;1.088e+00;1.045e+00;-6.164e-01;1.697e-01;1.044e+00;-4.000e-01;8.666e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.036606;1.044e+00;-6.667e-01;1.445e-01;-6.383e-01;1.383e-01;1.088e+00;1.045e+00;-6.164e-01;1.698e-01;1.044e+00;-4.000e-01;8.668e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.038606;1.044e+00;-6.667e-01;1.445e-01;-6.383e-01;1.384e-01;1.088e+00;1.045e+00;-6.164e-01;1.698e-01;1.044e+00;-4.000e-01;8.673e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.039606;1.044e+00;-6.667e-01;1.446e-01;-6.383e-01;1.384e-01;1.088e+00;1.045e+00;-6.164e-01;1.699e-01;1.044e+00;-4.000e-01;8.675e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.040606;1.044e+00;-6.667e-01;1.446e-01;-6.383e-01;1.385e-01;1.088e+00;1.045e+00;-6.163e-01;1.699e-01;1.044e+00;-4.000e-01;8.677e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.041606;1.044e+00;-6.667e-01;1.447e-01;-6.383e-01;1.385e-01;1.088e+00;1.045e+00;-6.163e-01;1.700e-01;1.044e+00;-4.000e-01;8.680e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.043606;1.044e+00;-6.667e-01;1.447e-01;-6.383e-01;1.386e-01;1.088e+00;1.045e+00;-6.163e-01;1.700e-01;1.044e+00;-4.000e-01;8.684e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.044606;1.044e+00;-6.667e-01;1.448e-01;-6.383e-01;1.386e-01;1.088e+00;1.045e+00;-6.163e-01;1.701e-01;1.044e+00;-4.000e-01;8.686e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.046606;1.044e+00;-6.667e-01;1.448e-01;-6.383e-01;1.387e-01;1.088e+00;1.045e+00;-6.163e-01;1.701e-01;1.044e+00;-4.000e-01;8.691e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.047606;1.044e+00;-6.667e-01;1.449e-01;-6.383e-01;1.387e-01;1.088e+00;1.045e+00;-6.163e-01;1.702e-01;1.044e+00;-4.000e-01;8.693e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.048606;1.044e+00;-6.667e-01;1.449e-01;-6.383e-01;1.388e-01;1.088e+00;1.045e+00;-6.163e-01;1.702e-01;1.044e+00;-4.000e-01;8.696e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.049606;1.044e+00;-6.667e-01;1.450e-01;-6.383e-01;1.388e-01;1.088e+00;1.045e+00;-6.163e-01;1.702e-01;1.044e+00;-4.000e-01;8.698e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.051606;1.044e+00;-6.667e-01;1.450e-01;-6.383e-01;1.389e-01;1.088e+00;1.045e+00;-6.163e-01;1.703e-01;1.044e+00;-4.000e-01;8.702e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.054606;1.044e+00;-6.667e-01;1.452e-01;-6.383e-01;1.390e-01;1.088e+00;1.045e+00;-6.163e-01;1.704e-01;1.044e+00;-4.000e-01;8.709e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.056606;1.044e+00;-6.667e-01;1.452e-01;-6.383e-01;1.390e-01;1.088e+00;1.045e+00;-6.163e-01;1.705e-01;1.044e+00;-4.000e-01;8.714e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.057606;1.044e+00;-6.667e-01;1.453e-01;-6.383e-01;1.391e-01;1.088e+00;1.045e+00;-6.163e-01;1.705e-01;1.044e+00;-4.000e-01;8.716e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.059606;1.044e+00;-6.667e-01;1.453e-01;-6.383e-01;1.392e-01;1.088e+00;1.045e+00;-6.163e-01;1.706e-01;1.044e+00;-4.000e-01;8.721e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.062606;1.044e+00;-6.667e-01;1.455e-01;-6.383e-01;1.393e-01;1.088e+00;1.045e+00;-6.163e-01;1.707e-01;1.044e+00;-4.000e-01;8.727e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.064606;1.044e+00;-6.667e-01;1.455e-01;-6.383e-01;1.393e-01;1.088e+00;1.045e+00;-6.163e-01;1.708e-01;1.044e+00;-4.000e-01;8.732e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.065606;1.044e+00;-6.667e-01;1.456e-01;-6.383e-01;1.394e-01;1.088e+00;1.045e+00;-6.163e-01;1.708e-01;1.044e+00;-4.000e-01;8.734e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.067606;1.044e+00;-6.667e-01;1.456e-01;-6.383e-01;1.394e-01;1.088e+00;1.045e+00;-6.163e-01;1.709e-01;1.044e+00;-4.000e-01;8.739e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.070606;1.044e+00;-6.667e-01;1.458e-01;-6.383e-01;1.396e-01;1.088e+00;1.045e+00;-6.163e-01;1.710e-01;1.044e+00;-4.000e-01;8.746e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.072606;1.044e+00;-6.667e-01;1.458e-01;-6.383e-01;1.396e-01;1.088e+00;1.045e+00;-6.163e-01;1.711e-01;1.044e+00;-4.000e-01;8.750e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.073606;1.044e+00;-6.667e-01;1.459e-01;-6.383e-01;1.397e-01;1.088e+00;1.045e+00;-6.163e-01;1.711e-01;1.044e+00;-4.000e-01;8.752e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.075606;1.044e+00;-6.667e-01;1.459e-01;-6.383e-01;1.397e-01;1.088e+00;1.045e+00;-6.163e-01;1.712e-01;1.044e+00;-4.000e-01;8.757e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.078606;1.044e+00;-6.667e-01;1.461e-01;-6.383e-01;1.398e-01;1.088e+00;1.045e+00;-6.163e-01;1.713e-01;1.044e+00;-4.000e-01;8.764e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.080606;1.044e+00;-6.667e-01;1.461e-01;-6.383e-01;1.399e-01;1.088e+00;1.045e+00;-6.163e-01;1.714e-01;1.044e+00;-4.000e-01;8.768e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.083606;1.044e+00;-6.667e-01;1.463e-01;-6.383e-01;1.400e-01;1.088e+00;1.045e+00;-6.163e-01;1.715e-01;1.044e+00;-4.000e-01;8.775e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.085606;1.044e+00;-6.667e-01;1.463e-01;-6.383e-01;1.401e-01;1.088e+00;1.045e+00;-6.163e-01;1.716e-01;1.044e+00;-4.000e-01;8.780e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.086606;1.044e+00;-6.667e-01;1.464e-01;-6.383e-01;1.401e-01;1.088e+00;1.045e+00;-6.163e-01;1.716e-01;1.044e+00;-4.000e-01;8.782e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.088606;1.044e+00;-6.667e-01;1.464e-01;-6.383e-01;1.402e-01;1.088e+00;1.045e+00;-6.163e-01;1.717e-01;1.044e+00;-4.000e-01;8.786e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.091606;1.044e+00;-6.667e-01;1.466e-01;-6.383e-01;1.403e-01;1.088e+00;1.045e+00;-6.163e-01;1.718e-01;1.044e+00;-4.000e-01;8.793e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.093606;1.044e+00;-6.667e-01;1.466e-01;-6.383e-01;1.404e-01;1.088e+00;1.045e+00;-6.163e-01;1.719e-01;1.044e+00;-4.000e-01;8.798e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.094606;1.044e+00;-6.667e-01;1.467e-01;-6.383e-01;1.404e-01;1.088e+00;1.045e+00;-6.163e-01;1.719e-01;1.044e+00;-4.000e-01;8.800e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.096606;1.044e+00;-6.667e-01;1.467e-01;-6.383e-01;1.405e-01;1.088e+00;1.045e+00;-6.163e-01;1.720e-01;1.044e+00;-4.000e-01;8.805e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.098606;1.044e+00;-6.667e-01;1.468e-01;-6.383e-01;1.406e-01;1.088e+00;1.045e+00;-6.163e-01;1.720e-01;1.044e+00;-4.000e-01;8.809e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.099606;1.044e+00;-6.667e-01;1.469e-01;-6.383e-01;1.406e-01;1.089e+00;1.045e+00;-6.163e-01;1.721e-01;1.044e+00;-4.000e-01;8.811e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.101606;1.044e+00;-6.667e-01;1.469e-01;-6.383e-01;1.407e-01;1.089e+00;1.045e+00;-6.163e-01;1.721e-01;1.044e+00;-4.000e-01;8.816e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.102606;1.044e+00;-6.667e-01;1.470e-01;-6.383e-01;1.407e-01;1.089e+00;1.045e+00;-6.163e-01;1.722e-01;1.044e+00;-4.000e-01;8.818e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.104606;1.044e+00;-6.667e-01;1.470e-01;-6.383e-01;1.408e-01;1.089e+00;1.045e+00;-6.163e-01;1.723e-01;1.044e+00;-4.000e-01;8.823e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.107606;1.044e+00;-6.667e-01;1.472e-01;-6.383e-01;1.409e-01;1.089e+00;1.045e+00;-6.163e-01;1.724e-01;1.044e+00;-4.000e-01;8.830e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.109606;1.044e+00;-6.667e-01;1.472e-01;-6.383e-01;1.410e-01;1.089e+00;1.045e+00;-6.163e-01;1.724e-01;1.044e+00;-4.000e-01;8.834e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.110606;1.044e+00;-6.667e-01;1.473e-01;-6.383e-01;1.410e-01;1.089e+00;1.045e+00;-6.163e-01;1.725e-01;1.044e+00;-4.000e-01;8.836e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.112606;1.044e+00;-6.667e-01;1.473e-01;-6.383e-01;1.411e-01;1.089e+00;1.045e+00;-6.163e-01;1.725e-01;1.044e+00;-4.000e-01;8.841e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.115606;1.044e+00;-6.667e-01;1.475e-01;-6.383e-01;1.412e-01;1.089e+00;1.045e+00;-6.163e-01;1.727e-01;1.044e+00;-4.000e-01;8.848e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.117606;1.044e+00;-6.667e-01;1.475e-01;-6.383e-01;1.413e-01;1.089e+00;1.045e+00;-6.163e-01;1.727e-01;1.044e+00;-4.000e-01;8.852e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.118606;1.044e+00;-6.667e-01;1.476e-01;-6.383e-01;1.413e-01;1.089e+00;1.045e+00;-6.163e-01;1.728e-01;1.044e+00;-4.000e-01;8.855e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.119606;1.044e+00;-6.667e-01;1.476e-01;-6.383e-01;1.413e-01;1.089e+00;1.045e+00;-6.163e-01;1.728e-01;1.044e+00;-4.000e-01;8.857e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.120606;1.044e+00;-6.667e-01;1.477e-01;-6.383e-01;1.414e-01;1.089e+00;1.045e+00;-6.163e-01;1.728e-01;1.044e+00;-4.000e-01;8.859e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.122606;1.044e+00;-6.667e-01;1.477e-01;-6.383e-01;1.414e-01;1.089e+00;1.045e+00;-6.163e-01;1.729e-01;1.044e+00;-4.000e-01;8.864e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.123606;1.044e+00;-6.667e-01;1.478e-01;-6.383e-01;1.415e-01;1.089e+00;1.045e+00;-6.163e-01;1.729e-01;1.044e+00;-4.000e-01;8.866e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.124606;1.044e+00;-6.667e-01;1.478e-01;-6.383e-01;1.415e-01;1.089e+00;1.045e+00;-6.163e-01;1.730e-01;1.044e+00;-4.000e-01;8.868e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.125606;1.044e+00;-6.667e-01;1.478e-01;-6.383e-01;1.416e-01;1.089e+00;1.045e+00;-6.162e-01;1.730e-01;1.044e+00;-4.000e-01;8.871e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.128606;1.044e+00;-6.667e-01;1.480e-01;-6.383e-01;1.417e-01;1.089e+00;1.045e+00;-6.162e-01;1.731e-01;1.044e+00;-4.000e-01;8.877e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.130606;1.044e+00;-6.667e-01;1.480e-01;-6.383e-01;1.417e-01;1.089e+00;1.045e+00;-6.162e-01;1.732e-01;1.044e+00;-4.000e-01;8.882e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.131606;1.044e+00;-6.667e-01;1.481e-01;-6.383e-01;1.418e-01;1.089e+00;1.045e+00;-6.162e-01;1.732e-01;1.044e+00;-4.000e-01;8.884e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.133606;1.044e+00;-6.667e-01;1.481e-01;-6.383e-01;1.418e-01;1.089e+00;1.045e+00;-6.162e-01;1.733e-01;1.044e+00;-4.000e-01;8.889e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.136606;1.044e+00;-6.667e-01;1.483e-01;-6.383e-01;1.419e-01;1.089e+00;1.045e+00;-6.162e-01;1.734e-01;1.044e+00;-4.000e-01;8.895e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.138606;1.044e+00;-6.667e-01;1.483e-01;-6.383e-01;1.420e-01;1.089e+00;1.045e+00;-6.162e-01;1.735e-01;1.044e+00;-4.000e-01;8.900e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.139606;1.044e+00;-6.667e-01;1.484e-01;-6.383e-01;1.421e-01;1.089e+00;1.045e+00;-6.162e-01;1.735e-01;1.044e+00;-4.000e-01;8.902e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.141606;1.044e+00;-6.667e-01;1.484e-01;-6.383e-01;1.421e-01;1.089e+00;1.045e+00;-6.162e-01;1.736e-01;1.044e+00;-4.000e-01;8.907e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.144606;1.044e+00;-6.667e-01;1.486e-01;-6.383e-01;1.422e-01;1.089e+00;1.045e+00;-6.162e-01;1.737e-01;1.044e+00;-4.000e-01;8.914e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.146606;1.044e+00;-6.667e-01;1.486e-01;-6.383e-01;1.423e-01;1.089e+00;1.045e+00;-6.162e-01;1.738e-01;1.044e+00;-4.000e-01;8.918e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.147606;1.044e+00;-6.667e-01;1.487e-01;-6.383e-01;1.423e-01;1.089e+00;1.045e+00;-6.162e-01;1.738e-01;1.044e+00;-4.000e-01;8.920e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.149606;1.044e+00;-6.667e-01;1.487e-01;-6.383e-01;1.424e-01;1.089e+00;1.045e+00;-6.162e-01;1.739e-01;1.044e+00;-4.000e-01;8.925e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.152606;1.044e+00;-6.667e-01;1.489e-01;-6.383e-01;1.425e-01;1.089e+00;1.045e+00;-6.162e-01;1.740e-01;1.044e+00;-4.000e-01;8.932e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.154606;1.044e+00;-6.667e-01;1.489e-01;-6.383e-01;1.426e-01;1.089e+00;1.045e+00;-6.162e-01;1.741e-01;1.044e+00;-4.000e-01;8.936e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.155606;1.044e+00;-6.667e-01;1.490e-01;-6.383e-01;1.426e-01;1.089e+00;1.045e+00;-6.162e-01;1.741e-01;1.044e+00;-4.000e-01;8.939e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.157606;1.044e+00;-6.667e-01;1.490e-01;-6.383e-01;1.427e-01;1.089e+00;1.045e+00;-6.162e-01;1.742e-01;1.044e+00;-4.000e-01;8.943e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.158606;1.044e+00;-6.667e-01;1.491e-01;-6.383e-01;1.427e-01;1.089e+00;1.045e+00;-6.162e-01;1.742e-01;1.044e+00;-4.000e-01;8.945e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.159606;1.044e+00;-6.667e-01;1.491e-01;-6.383e-01;1.428e-01;1.089e+00;1.045e+00;-6.162e-01;1.743e-01;1.044e+00;-4.000e-01;8.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.160606;1.044e+00;-6.667e-01;1.492e-01;-6.383e-01;1.428e-01;1.089e+00;1.045e+00;-6.162e-01;1.743e-01;1.044e+00;-4.000e-01;8.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.162606;1.044e+00;-6.667e-01;1.492e-01;-6.383e-01;1.429e-01;1.089e+00;1.045e+00;-6.162e-01;1.744e-01;1.044e+00;-4.000e-01;8.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.165606;1.044e+00;-6.667e-01;1.494e-01;-6.383e-01;1.430e-01;1.089e+00;1.045e+00;-6.162e-01;1.745e-01;1.044e+00;-4.000e-01;8.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.167606;1.044e+00;-6.667e-01;1.494e-01;-6.383e-01;1.431e-01;1.089e+00;1.045e+00;-6.162e-01;1.746e-01;1.044e+00;-4.000e-01;8.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.168606;1.044e+00;-6.667e-01;1.495e-01;-6.383e-01;1.431e-01;1.089e+00;1.045e+00;-6.162e-01;1.746e-01;1.044e+00;-4.000e-01;8.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.170606;1.044e+00;-6.667e-01;1.495e-01;-6.383e-01;1.432e-01;1.089e+00;1.045e+00;-6.162e-01;1.747e-01;1.044e+00;-4.000e-01;8.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.173606;1.044e+00;-6.667e-01;1.497e-01;-6.383e-01;1.433e-01;1.089e+00;1.045e+00;-6.162e-01;1.748e-01;1.044e+00;-4.000e-01;8.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.175606;1.044e+00;-6.667e-01;1.497e-01;-6.383e-01;1.434e-01;1.089e+00;1.045e+00;-6.162e-01;1.748e-01;1.044e+00;-4.000e-01;8.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.176606;1.044e+00;-6.667e-01;1.498e-01;-6.383e-01;1.434e-01;1.089e+00;1.045e+00;-6.162e-01;1.749e-01;1.044e+00;-4.000e-01;8.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.178606;1.044e+00;-6.667e-01;1.498e-01;-6.383e-01;1.435e-01;1.089e+00;1.045e+00;-6.162e-01;1.749e-01;1.044e+00;-4.000e-01;8.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.181606;1.044e+00;-6.667e-01;1.500e-01;-6.383e-01;1.436e-01;1.089e+00;1.045e+00;-6.162e-01;1.751e-01;1.044e+00;-4.000e-01;8.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.183606;1.044e+00;-6.667e-01;1.500e-01;-6.383e-01;1.436e-01;1.089e+00;1.045e+00;-6.162e-01;1.751e-01;1.044e+00;-4.000e-01;9.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.184606;1.044e+00;-6.667e-01;1.501e-01;-6.383e-01;1.437e-01;1.089e+00;1.045e+00;-6.162e-01;1.752e-01;1.044e+00;-4.000e-01;9.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.186606;1.044e+00;-6.667e-01;1.501e-01;-6.383e-01;1.438e-01;1.089e+00;1.045e+00;-6.162e-01;1.752e-01;1.044e+00;-4.000e-01;9.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.187606;1.044e+00;-6.667e-01;1.502e-01;-6.383e-01;1.438e-01;1.089e+00;1.045e+00;-6.162e-01;1.753e-01;1.044e+00;-4.000e-01;9.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.188606;1.044e+00;-6.667e-01;1.502e-01;-6.383e-01;1.438e-01;1.090e+00;1.045e+00;-6.162e-01;1.753e-01;1.044e+00;-4.000e-01;9.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.189606;1.044e+00;-6.667e-01;1.503e-01;-6.383e-01;1.439e-01;1.090e+00;1.045e+00;-6.162e-01;1.754e-01;1.044e+00;-4.000e-01;9.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.191606;1.044e+00;-6.667e-01;1.503e-01;-6.383e-01;1.439e-01;1.090e+00;1.045e+00;-6.162e-01;1.754e-01;1.044e+00;-4.000e-01;9.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.192606;1.044e+00;-6.667e-01;1.504e-01;-6.383e-01;1.440e-01;1.090e+00;1.045e+00;-6.162e-01;1.755e-01;1.044e+00;-4.000e-01;9.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.194606;1.044e+00;-6.667e-01;1.504e-01;-6.383e-01;1.440e-01;1.090e+00;1.045e+00;-6.162e-01;1.755e-01;1.044e+00;-4.000e-01;9.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.196606;1.044e+00;-6.667e-01;1.505e-01;-6.383e-01;1.441e-01;1.090e+00;1.045e+00;-6.162e-01;1.756e-01;1.044e+00;-4.000e-01;9.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.197606;1.044e+00;-6.667e-01;1.506e-01;-6.384e-01;1.442e-01;1.090e+00;1.045e+00;-6.162e-01;1.756e-01;1.044e+00;-4.000e-01;9.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.199606;1.044e+00;-6.667e-01;1.506e-01;-6.384e-01;1.442e-01;1.090e+00;1.045e+00;-6.162e-01;1.757e-01;1.044e+00;-4.000e-01;9.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.200606;1.044e+00;-6.667e-01;1.507e-01;-6.384e-01;1.443e-01;1.090e+00;1.045e+00;-6.162e-01;1.758e-01;1.044e+00;-4.000e-01;9.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.202606;1.044e+00;-6.667e-01;1.507e-01;-6.384e-01;1.443e-01;1.090e+00;1.045e+00;-6.162e-01;1.758e-01;1.044e+00;-4.000e-01;9.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.203606;1.044e+00;-6.667e-01;1.508e-01;-6.384e-01;1.444e-01;1.090e+00;1.045e+00;-6.162e-01;1.759e-01;1.044e+00;-4.000e-01;9.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.204606;1.044e+00;-6.667e-01;1.508e-01;-6.384e-01;1.444e-01;1.090e+00;1.045e+00;-6.161e-01;1.759e-01;1.044e+00;-4.000e-01;9.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.205606;1.044e+00;-6.667e-01;1.509e-01;-6.384e-01;1.444e-01;1.090e+00;1.045e+00;-6.161e-01;1.759e-01;1.044e+00;-4.000e-01;9.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.207606;1.044e+00;-6.667e-01;1.509e-01;-6.384e-01;1.445e-01;1.090e+00;1.045e+00;-6.161e-01;1.760e-01;1.044e+00;-4.000e-01;9.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.208606;1.044e+00;-6.667e-01;1.510e-01;-6.384e-01;1.446e-01;1.090e+00;1.045e+00;-6.161e-01;1.760e-01;1.044e+00;-4.000e-01;9.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.209606;1.044e+00;-6.667e-01;1.510e-01;-6.384e-01;1.446e-01;1.090e+00;1.045e+00;-6.161e-01;1.761e-01;1.044e+00;-4.000e-01;9.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.210606;1.044e+00;-6.667e-01;1.511e-01;-6.384e-01;1.446e-01;1.090e+00;1.045e+00;-6.161e-01;1.761e-01;1.044e+00;-4.000e-01;9.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.212606;1.044e+00;-6.667e-01;1.511e-01;-6.384e-01;1.447e-01;1.090e+00;1.045e+00;-6.161e-01;1.762e-01;1.044e+00;-4.000e-01;9.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.213606;1.044e+00;-6.667e-01;1.512e-01;-6.384e-01;1.447e-01;1.090e+00;1.045e+00;-6.161e-01;1.762e-01;1.044e+00;-4.000e-01;9.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.215606;1.044e+00;-6.667e-01;1.512e-01;-6.384e-01;1.448e-01;1.090e+00;1.045e+00;-6.161e-01;1.763e-01;1.044e+00;-4.000e-01;9.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.218606;1.044e+00;-6.667e-01;1.514e-01;-6.384e-01;1.449e-01;1.090e+00;1.045e+00;-6.161e-01;1.764e-01;1.044e+00;-4.000e-01;9.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.220606;1.044e+00;-6.667e-01;1.514e-01;-6.384e-01;1.450e-01;1.090e+00;1.045e+00;-6.161e-01;1.765e-01;1.044e+00;-4.000e-01;9.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.221606;1.044e+00;-6.667e-01;1.515e-01;-6.384e-01;1.450e-01;1.090e+00;1.045e+00;-6.161e-01;1.765e-01;1.044e+00;-4.000e-01;9.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.223606;1.044e+00;-6.667e-01;1.515e-01;-6.384e-01;1.451e-01;1.090e+00;1.045e+00;-6.161e-01;1.766e-01;1.044e+00;-4.000e-01;9.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.226606;1.044e+00;-6.667e-01;1.517e-01;-6.384e-01;1.452e-01;1.090e+00;1.045e+00;-6.161e-01;1.767e-01;1.044e+00;-4.000e-01;9.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.228606;1.044e+00;-6.667e-01;1.517e-01;-6.384e-01;1.453e-01;1.090e+00;1.045e+00;-6.161e-01;1.768e-01;1.044e+00;-4.000e-01;9.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.229606;1.044e+00;-6.667e-01;1.518e-01;-6.384e-01;1.453e-01;1.090e+00;1.045e+00;-6.161e-01;1.768e-01;1.044e+00;-4.000e-01;9.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.231606;1.044e+00;-6.667e-01;1.518e-01;-6.384e-01;1.454e-01;1.090e+00;1.045e+00;-6.161e-01;1.769e-01;1.044e+00;-4.000e-01;9.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.234606;1.044e+00;-6.667e-01;1.520e-01;-6.384e-01;1.455e-01;1.090e+00;1.045e+00;-6.161e-01;1.770e-01;1.044e+00;-4.000e-01;9.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.236606;1.044e+00;-6.667e-01;1.520e-01;-6.384e-01;1.456e-01;1.090e+00;1.045e+00;-6.161e-01;1.771e-01;1.044e+00;-4.000e-01;9.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.237606;1.044e+00;-6.667e-01;1.521e-01;-6.384e-01;1.456e-01;1.090e+00;1.045e+00;-6.161e-01;1.771e-01;1.044e+00;-4.000e-01;9.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.239606;1.044e+00;-6.667e-01;1.521e-01;-6.384e-01;1.457e-01;1.090e+00;1.045e+00;-6.161e-01;1.772e-01;1.044e+00;-4.000e-01;9.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.242606;1.044e+00;-6.667e-01;1.523e-01;-6.384e-01;1.458e-01;1.090e+00;1.045e+00;-6.161e-01;1.773e-01;1.044e+00;-4.000e-01;9.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.244606;1.044e+00;-6.667e-01;1.523e-01;-6.384e-01;1.458e-01;1.090e+00;1.045e+00;-6.161e-01;1.773e-01;1.044e+00;-4.000e-01;9.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.245606;1.044e+00;-6.667e-01;1.524e-01;-6.384e-01;1.459e-01;1.090e+00;1.045e+00;-6.161e-01;1.774e-01;1.044e+00;-4.000e-01;9.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.247606;1.044e+00;-6.667e-01;1.524e-01;-6.384e-01;1.460e-01;1.090e+00;1.045e+00;-6.161e-01;1.775e-01;1.044e+00;-4.000e-01;9.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.250606;1.044e+00;-6.667e-01;1.526e-01;-6.384e-01;1.461e-01;1.090e+00;1.045e+00;-6.161e-01;1.776e-01;1.044e+00;-4.000e-01;9.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.252606;1.044e+00;-6.667e-01;1.526e-01;-6.384e-01;1.461e-01;1.090e+00;1.045e+00;-6.161e-01;1.776e-01;1.044e+00;-4.000e-01;9.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.253606;1.044e+00;-6.667e-01;1.527e-01;-6.384e-01;1.462e-01;1.090e+00;1.045e+00;-6.161e-01;1.777e-01;1.044e+00;-4.000e-01;9.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.255606;1.044e+00;-6.667e-01;1.527e-01;-6.384e-01;1.462e-01;1.090e+00;1.045e+00;-6.161e-01;1.777e-01;1.044e+00;-4.000e-01;9.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.258606;1.044e+00;-6.667e-01;1.529e-01;-6.384e-01;1.464e-01;1.090e+00;1.045e+00;-6.161e-01;1.779e-01;1.044e+00;-4.000e-01;9.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.260606;1.044e+00;-6.667e-01;1.529e-01;-6.384e-01;1.464e-01;1.090e+00;1.045e+00;-6.161e-01;1.779e-01;1.044e+00;-4.000e-01;9.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.261606;1.044e+00;-6.667e-01;1.530e-01;-6.384e-01;1.465e-01;1.090e+00;1.045e+00;-6.161e-01;1.780e-01;1.044e+00;-4.000e-01;9.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.263606;1.044e+00;-6.667e-01;1.530e-01;-6.384e-01;1.465e-01;1.090e+00;1.045e+00;-6.161e-01;1.780e-01;1.044e+00;-4.000e-01;9.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.266606;1.044e+00;-6.667e-01;1.532e-01;-6.384e-01;1.466e-01;1.090e+00;1.045e+00;-6.161e-01;1.781e-01;1.044e+00;-4.000e-01;9.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.268606;1.044e+00;-6.667e-01;1.532e-01;-6.384e-01;1.467e-01;1.090e+00;1.045e+00;-6.161e-01;1.782e-01;1.044e+00;-4.000e-01;9.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.269606;1.044e+00;-6.667e-01;1.533e-01;-6.384e-01;1.467e-01;1.090e+00;1.045e+00;-6.161e-01;1.783e-01;1.044e+00;-4.000e-01;9.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.271606;1.044e+00;-6.667e-01;1.533e-01;-6.384e-01;1.468e-01;1.090e+00;1.045e+00;-6.161e-01;1.783e-01;1.044e+00;-4.000e-01;9.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.274606;1.044e+00;-6.667e-01;1.535e-01;-6.384e-01;1.469e-01;1.090e+00;1.045e+00;-6.161e-01;1.784e-01;1.044e+00;-4.000e-01;9.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.275606;1.044e+00;-6.667e-01;1.535e-01;-6.384e-01;1.470e-01;1.090e+00;1.045e+00;-6.161e-01;1.785e-01;1.044e+00;-4.000e-01;9.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.276606;1.044e+00;-6.667e-01;1.535e-01;-6.384e-01;1.470e-01;1.091e+00;1.045e+00;-6.161e-01;1.785e-01;1.044e+00;-4.000e-01;9.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.277606;1.044e+00;-6.667e-01;1.536e-01;-6.384e-01;1.470e-01;1.091e+00;1.045e+00;-6.161e-01;1.785e-01;1.044e+00;-4.000e-01;9.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.278606;1.044e+00;-6.667e-01;1.536e-01;-6.384e-01;1.471e-01;1.091e+00;1.045e+00;-6.161e-01;1.786e-01;1.044e+00;-4.000e-01;9.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.279606;1.044e+00;-6.667e-01;1.536e-01;-6.384e-01;1.471e-01;1.091e+00;1.045e+00;-6.160e-01;1.786e-01;1.044e+00;-4.000e-01;9.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.282606;1.044e+00;-6.667e-01;1.538e-01;-6.384e-01;1.472e-01;1.091e+00;1.045e+00;-6.160e-01;1.787e-01;1.044e+00;-4.000e-01;9.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.284606;1.044e+00;-6.667e-01;1.538e-01;-6.384e-01;1.473e-01;1.091e+00;1.045e+00;-6.160e-01;1.788e-01;1.044e+00;-4.000e-01;9.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.285606;1.044e+00;-6.667e-01;1.539e-01;-6.384e-01;1.473e-01;1.091e+00;1.045e+00;-6.160e-01;1.788e-01;1.044e+00;-4.000e-01;9.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.287606;1.044e+00;-6.667e-01;1.539e-01;-6.384e-01;1.474e-01;1.091e+00;1.045e+00;-6.160e-01;1.789e-01;1.044e+00;-4.000e-01;9.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.290606;1.044e+00;-6.667e-01;1.541e-01;-6.384e-01;1.475e-01;1.091e+00;1.045e+00;-6.160e-01;1.790e-01;1.044e+00;-4.000e-01;9.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.292606;1.044e+00;-6.667e-01;1.541e-01;-6.384e-01;1.476e-01;1.091e+00;1.045e+00;-6.160e-01;1.791e-01;1.044e+00;-4.000e-01;9.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
