time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.293606;1.044e+00;-6.667e-01;1.542e-01;-6.384e-01;1.476e-01;1.091e+00;1.045e+00;-6.160e-01;1.791e-01;1.044e+00;-4.000e-01;9.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.295606;1.044e+00;-6.667e-01;1.542e-01;-6.384e-01;1.477e-01;1.091e+00;1.045e+00;-6.160e-01;1.792e-01;1.044e+00;-4.000e-01;9.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.298606;1.044e+00;-6.667e-01;1.544e-01;-6.384e-01;1.478e-01;1.091e+00;1.045e+00;-6.160e-01;1.793e-01;1.044e+00;-4.000e-01;9.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.300606;1.044e+00;-6.667e-01;1.544e-01;-6.384e-01;1.479e-01;1.091e+00;1.045e+00;-6.160e-01;1.794e-01;1.044e+00;-4.000e-01;9.266e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.301606;1.044e+00;-6.667e-01;1.545e-01;-6.384e-01;1.479e-01;1.091e+00;1.045e+00;-6.160e-01;1.794e-01;1.044e+00;-4.000e-01;9.268e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.302606;1.044e+00;-6.667e-01;1.545e-01;-6.384e-01;1.479e-01;1.091e+00;1.045e+00;-6.160e-01;1.795e-01;1.044e+00;-4.000e-01;9.271e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.303606;1.044e+00;-6.667e-01;1.545e-01;-6.384e-01;1.480e-01;1.091e+00;1.045e+00;-6.160e-01;1.795e-01;1.044e+00;-4.000e-01;9.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.306606;1.044e+00;-6.667e-01;1.547e-01;-6.384e-01;1.481e-01;1.091e+00;1.045e+00;-6.160e-01;1.796e-01;1.044e+00;-4.000e-01;9.280e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.308606;1.044e+00;-6.667e-01;1.547e-01;-6.384e-01;1.482e-01;1.091e+00;1.045e+00;-6.160e-01;1.797e-01;1.044e+00;-4.000e-01;9.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.309606;1.044e+00;-6.667e-01;1.548e-01;-6.384e-01;1.482e-01;1.091e+00;1.045e+00;-6.160e-01;1.797e-01;1.044e+00;-4.000e-01;9.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.311606;1.044e+00;-6.667e-01;1.549e-01;-6.384e-01;1.483e-01;1.091e+00;1.045e+00;-6.160e-01;1.798e-01;1.044e+00;-4.000e-01;9.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.313606;1.044e+00;-6.667e-01;1.549e-01;-6.384e-01;1.483e-01;1.091e+00;1.045e+00;-6.160e-01;1.798e-01;1.044e+00;-4.000e-01;9.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.314606;1.044e+00;-6.667e-01;1.550e-01;-6.384e-01;1.484e-01;1.091e+00;1.045e+00;-6.160e-01;1.799e-01;1.044e+00;-4.000e-01;9.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.316606;1.044e+00;-6.667e-01;1.550e-01;-6.384e-01;1.484e-01;1.091e+00;1.045e+00;-6.160e-01;1.800e-01;1.044e+00;-4.000e-01;9.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.319606;1.044e+00;-6.667e-01;1.552e-01;-6.384e-01;1.485e-01;1.091e+00;1.045e+00;-6.160e-01;1.801e-01;1.044e+00;-4.000e-01;9.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.321606;1.044e+00;-6.667e-01;1.552e-01;-6.384e-01;1.486e-01;1.091e+00;1.045e+00;-6.160e-01;1.801e-01;1.044e+00;-4.000e-01;9.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.322606;1.044e+00;-6.667e-01;1.553e-01;-6.384e-01;1.487e-01;1.091e+00;1.045e+00;-6.160e-01;1.802e-01;1.044e+00;-4.000e-01;9.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.324606;1.044e+00;-6.667e-01;1.553e-01;-6.384e-01;1.487e-01;1.091e+00;1.045e+00;-6.160e-01;1.802e-01;1.044e+00;-4.000e-01;9.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.327606;1.044e+00;-6.667e-01;1.555e-01;-6.384e-01;1.488e-01;1.091e+00;1.045e+00;-6.160e-01;1.804e-01;1.044e+00;-4.000e-01;9.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.329606;1.044e+00;-6.667e-01;1.555e-01;-6.384e-01;1.489e-01;1.091e+00;1.045e+00;-6.160e-01;1.804e-01;1.044e+00;-4.000e-01;9.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.330606;1.044e+00;-6.667e-01;1.556e-01;-6.384e-01;1.489e-01;1.091e+00;1.045e+00;-6.160e-01;1.805e-01;1.044e+00;-4.000e-01;9.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.332606;1.044e+00;-6.667e-01;1.556e-01;-6.384e-01;1.490e-01;1.091e+00;1.045e+00;-6.160e-01;1.805e-01;1.044e+00;-4.000e-01;9.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.335606;1.044e+00;-6.667e-01;1.558e-01;-6.384e-01;1.491e-01;1.091e+00;1.045e+00;-6.160e-01;1.806e-01;1.044e+00;-4.000e-01;9.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.337606;1.044e+00;-6.667e-01;1.558e-01;-6.384e-01;1.492e-01;1.091e+00;1.045e+00;-6.160e-01;1.807e-01;1.044e+00;-4.000e-01;9.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.338606;1.044e+00;-6.667e-01;1.559e-01;-6.384e-01;1.492e-01;1.091e+00;1.045e+00;-6.160e-01;1.808e-01;1.044e+00;-4.000e-01;9.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.340606;1.044e+00;-6.667e-01;1.559e-01;-6.384e-01;1.493e-01;1.091e+00;1.045e+00;-6.160e-01;1.808e-01;1.044e+00;-4.000e-01;9.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.343606;1.044e+00;-6.667e-01;1.561e-01;-6.384e-01;1.494e-01;1.091e+00;1.045e+00;-6.160e-01;1.809e-01;1.044e+00;-4.000e-01;9.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.345606;1.044e+00;-6.667e-01;1.561e-01;-6.384e-01;1.495e-01;1.091e+00;1.045e+00;-6.160e-01;1.810e-01;1.044e+00;-4.000e-01;9.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.346606;1.044e+00;-6.667e-01;1.562e-01;-6.384e-01;1.495e-01;1.091e+00;1.045e+00;-6.160e-01;1.810e-01;1.044e+00;-4.000e-01;9.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.348606;1.044e+00;-6.667e-01;1.562e-01;-6.384e-01;1.496e-01;1.091e+00;1.045e+00;-6.160e-01;1.811e-01;1.044e+00;-4.000e-01;9.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.351606;1.044e+00;-6.667e-01;1.564e-01;-6.384e-01;1.497e-01;1.091e+00;1.045e+00;-6.160e-01;1.812e-01;1.044e+00;-4.000e-01;9.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.352606;1.044e+00;-6.667e-01;1.564e-01;-6.384e-01;1.497e-01;1.091e+00;1.045e+00;-6.159e-01;1.813e-01;1.044e+00;-4.000e-01;9.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.353606;1.044e+00;-6.667e-01;1.564e-01;-6.384e-01;1.498e-01;1.091e+00;1.045e+00;-6.159e-01;1.813e-01;1.044e+00;-4.000e-01;9.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.354606;1.044e+00;-6.667e-01;1.565e-01;-6.384e-01;1.498e-01;1.091e+00;1.045e+00;-6.159e-01;1.813e-01;1.044e+00;-4.000e-01;9.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.356606;1.044e+00;-6.667e-01;1.565e-01;-6.384e-01;1.499e-01;1.091e+00;1.045e+00;-6.159e-01;1.814e-01;1.044e+00;-4.000e-01;9.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.357606;1.044e+00;-6.667e-01;1.566e-01;-6.384e-01;1.499e-01;1.091e+00;1.045e+00;-6.159e-01;1.814e-01;1.044e+00;-4.000e-01;9.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.358606;1.044e+00;-6.667e-01;1.566e-01;-6.384e-01;1.499e-01;1.091e+00;1.045e+00;-6.159e-01;1.815e-01;1.044e+00;-4.000e-01;9.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.359606;1.044e+00;-6.667e-01;1.567e-01;-6.384e-01;1.500e-01;1.091e+00;1.045e+00;-6.159e-01;1.815e-01;1.044e+00;-4.000e-01;9.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.361606;1.044e+00;-6.667e-01;1.567e-01;-6.384e-01;1.501e-01;1.091e+00;1.045e+00;-6.159e-01;1.816e-01;1.044e+00;-4.000e-01;9.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.362606;1.044e+00;-6.667e-01;1.568e-01;-6.384e-01;1.501e-01;1.091e+00;1.045e+00;-6.159e-01;1.816e-01;1.044e+00;-4.000e-01;9.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.364606;1.044e+00;-6.667e-01;1.568e-01;-6.384e-01;1.502e-01;1.091e+00;1.045e+00;-6.159e-01;1.817e-01;1.044e+00;-4.000e-01;9.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.365606;1.044e+00;-6.667e-01;1.569e-01;-6.384e-01;1.502e-01;1.092e+00;1.045e+00;-6.159e-01;1.817e-01;1.044e+00;-4.000e-01;9.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.367606;1.044e+00;-6.667e-01;1.570e-01;-6.384e-01;1.503e-01;1.092e+00;1.045e+00;-6.159e-01;1.818e-01;1.044e+00;-4.000e-01;9.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.369606;1.044e+00;-6.667e-01;1.570e-01;-6.384e-01;1.503e-01;1.092e+00;1.045e+00;-6.159e-01;1.819e-01;1.044e+00;-4.000e-01;9.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.370606;1.044e+00;-6.667e-01;1.571e-01;-6.384e-01;1.504e-01;1.092e+00;1.045e+00;-6.159e-01;1.819e-01;1.044e+00;-4.000e-01;9.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.372606;1.044e+00;-6.667e-01;1.571e-01;-6.384e-01;1.505e-01;1.092e+00;1.045e+00;-6.159e-01;1.820e-01;1.044e+00;-4.000e-01;9.428e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.375606;1.044e+00;-6.667e-01;1.573e-01;-6.384e-01;1.506e-01;1.092e+00;1.045e+00;-6.159e-01;1.821e-01;1.044e+00;-4.000e-01;9.435e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.377606;1.044e+00;-6.667e-01;1.573e-01;-6.384e-01;1.506e-01;1.092e+00;1.045e+00;-6.159e-01;1.822e-01;1.044e+00;-4.000e-01;9.440e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.378606;1.044e+00;-6.667e-01;1.574e-01;-6.384e-01;1.507e-01;1.092e+00;1.045e+00;-6.159e-01;1.822e-01;1.044e+00;-4.000e-01;9.442e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.380606;1.044e+00;-6.667e-01;1.574e-01;-6.384e-01;1.507e-01;1.092e+00;1.045e+00;-6.159e-01;1.823e-01;1.044e+00;-4.000e-01;9.446e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.381606;1.044e+00;-6.667e-01;1.575e-01;-6.384e-01;1.508e-01;1.092e+00;1.045e+00;-6.159e-01;1.823e-01;1.044e+00;-4.000e-01;9.448e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.383606;1.044e+00;-6.667e-01;1.575e-01;-6.384e-01;1.508e-01;1.092e+00;1.045e+00;-6.159e-01;1.824e-01;1.044e+00;-4.000e-01;9.453e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.386606;1.044e+00;-6.667e-01;1.577e-01;-6.384e-01;1.510e-01;1.092e+00;1.045e+00;-6.159e-01;1.825e-01;1.044e+00;-4.000e-01;9.460e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.388606;1.044e+00;-6.667e-01;1.577e-01;-6.384e-01;1.510e-01;1.092e+00;1.045e+00;-6.159e-01;1.826e-01;1.044e+00;-4.000e-01;9.464e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.389606;1.044e+00;-6.667e-01;1.578e-01;-6.384e-01;1.511e-01;1.092e+00;1.045e+00;-6.159e-01;1.826e-01;1.044e+00;-4.000e-01;9.466e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.391606;1.044e+00;-6.667e-01;1.578e-01;-6.384e-01;1.511e-01;1.092e+00;1.045e+00;-6.159e-01;1.827e-01;1.044e+00;-4.000e-01;9.471e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.394606;1.044e+00;-6.667e-01;1.580e-01;-6.384e-01;1.512e-01;1.092e+00;1.045e+00;-6.159e-01;1.828e-01;1.044e+00;-4.000e-01;9.478e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.396606;1.044e+00;-6.667e-01;1.580e-01;-6.384e-01;1.513e-01;1.092e+00;1.045e+00;-6.159e-01;1.828e-01;1.044e+00;-4.000e-01;9.482e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.397606;1.044e+00;-6.667e-01;1.581e-01;-6.384e-01;1.513e-01;1.092e+00;1.045e+00;-6.159e-01;1.829e-01;1.044e+00;-4.000e-01;9.484e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.399606;1.044e+00;-6.667e-01;1.581e-01;-6.384e-01;1.514e-01;1.092e+00;1.045e+00;-6.159e-01;1.830e-01;1.044e+00;-4.000e-01;9.489e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.402606;1.044e+00;-6.667e-01;1.583e-01;-6.384e-01;1.515e-01;1.092e+00;1.045e+00;-6.159e-01;1.831e-01;1.044e+00;-4.000e-01;9.496e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.404606;1.044e+00;-6.667e-01;1.583e-01;-6.384e-01;1.516e-01;1.092e+00;1.045e+00;-6.159e-01;1.831e-01;1.044e+00;-4.000e-01;9.500e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.405606;1.044e+00;-6.667e-01;1.584e-01;-6.384e-01;1.516e-01;1.092e+00;1.045e+00;-6.159e-01;1.832e-01;1.044e+00;-4.000e-01;9.502e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.407606;1.044e+00;-6.667e-01;1.584e-01;-6.384e-01;1.517e-01;1.092e+00;1.045e+00;-6.159e-01;1.832e-01;1.044e+00;-4.000e-01;9.507e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.410606;1.044e+00;-6.667e-01;1.586e-01;-6.384e-01;1.518e-01;1.092e+00;1.045e+00;-6.159e-01;1.834e-01;1.044e+00;-4.000e-01;9.514e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.412606;1.044e+00;-6.667e-01;1.586e-01;-6.384e-01;1.519e-01;1.092e+00;1.045e+00;-6.159e-01;1.834e-01;1.044e+00;-4.000e-01;9.518e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.413606;1.044e+00;-6.667e-01;1.587e-01;-6.384e-01;1.519e-01;1.092e+00;1.045e+00;-6.159e-01;1.835e-01;1.044e+00;-4.000e-01;9.520e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.415606;1.044e+00;-6.667e-01;1.587e-01;-6.384e-01;1.520e-01;1.092e+00;1.045e+00;-6.159e-01;1.835e-01;1.044e+00;-4.000e-01;9.525e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.418606;1.044e+00;-6.667e-01;1.589e-01;-6.384e-01;1.521e-01;1.092e+00;1.045e+00;-6.159e-01;1.836e-01;1.044e+00;-4.000e-01;9.531e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.420606;1.044e+00;-6.667e-01;1.589e-01;-6.384e-01;1.522e-01;1.092e+00;1.045e+00;-6.159e-01;1.837e-01;1.044e+00;-4.000e-01;9.536e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.421606;1.044e+00;-6.667e-01;1.590e-01;-6.384e-01;1.522e-01;1.092e+00;1.045e+00;-6.159e-01;1.838e-01;1.044e+00;-4.000e-01;9.538e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.423606;1.044e+00;-6.667e-01;1.590e-01;-6.384e-01;1.523e-01;1.092e+00;1.045e+00;-6.159e-01;1.838e-01;1.044e+00;-4.000e-01;9.543e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.424606;1.044e+00;-6.667e-01;1.591e-01;-6.384e-01;1.523e-01;1.092e+00;1.045e+00;-6.158e-01;1.839e-01;1.044e+00;-4.000e-01;9.545e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.426606;1.044e+00;-6.667e-01;1.592e-01;-6.384e-01;1.524e-01;1.092e+00;1.045e+00;-6.158e-01;1.839e-01;1.044e+00;-4.000e-01;9.549e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.428606;1.044e+00;-6.667e-01;1.592e-01;-6.384e-01;1.525e-01;1.092e+00;1.045e+00;-6.158e-01;1.840e-01;1.044e+00;-4.000e-01;9.554e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.429606;1.044e+00;-6.667e-01;1.593e-01;-6.384e-01;1.525e-01;1.092e+00;1.045e+00;-6.158e-01;1.840e-01;1.044e+00;-4.000e-01;9.556e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.431606;1.044e+00;-6.667e-01;1.593e-01;-6.384e-01;1.526e-01;1.092e+00;1.045e+00;-6.158e-01;1.841e-01;1.044e+00;-4.000e-01;9.561e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.432606;1.044e+00;-6.667e-01;1.594e-01;-6.384e-01;1.526e-01;1.092e+00;1.046e+00;-6.158e-01;1.841e-01;1.044e+00;-4.000e-01;9.563e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.434606;1.044e+00;-6.667e-01;1.595e-01;-6.384e-01;1.527e-01;1.092e+00;1.046e+00;-6.158e-01;1.842e-01;1.044e+00;-4.000e-01;9.567e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.436606;1.044e+00;-6.667e-01;1.595e-01;-6.384e-01;1.527e-01;1.092e+00;1.046e+00;-6.158e-01;1.843e-01;1.044e+00;-4.000e-01;9.572e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.437606;1.044e+00;-6.667e-01;1.596e-01;-6.384e-01;1.528e-01;1.092e+00;1.046e+00;-6.158e-01;1.843e-01;1.044e+00;-4.000e-01;9.574e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.439606;1.044e+00;-6.667e-01;1.596e-01;-6.384e-01;1.529e-01;1.092e+00;1.046e+00;-6.158e-01;1.844e-01;1.044e+00;-4.000e-01;9.579e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.442606;1.044e+00;-6.667e-01;1.598e-01;-6.384e-01;1.530e-01;1.092e+00;1.046e+00;-6.158e-01;1.845e-01;1.044e+00;-4.000e-01;9.585e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.444606;1.044e+00;-6.667e-01;1.598e-01;-6.384e-01;1.530e-01;1.092e+00;1.046e+00;-6.158e-01;1.846e-01;1.044e+00;-4.000e-01;9.590e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.445606;1.044e+00;-6.667e-01;1.599e-01;-6.384e-01;1.531e-01;1.092e+00;1.046e+00;-6.158e-01;1.846e-01;1.044e+00;-4.000e-01;9.592e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.447606;1.044e+00;-6.667e-01;1.599e-01;-6.384e-01;1.531e-01;1.092e+00;1.046e+00;-6.158e-01;1.847e-01;1.044e+00;-4.000e-01;9.596e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.450606;1.044e+00;-6.667e-01;1.601e-01;-6.384e-01;1.532e-01;1.092e+00;1.046e+00;-6.158e-01;1.848e-01;1.044e+00;-4.000e-01;9.603e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.452606;1.044e+00;-6.667e-01;1.601e-01;-6.384e-01;1.533e-01;1.092e+00;1.046e+00;-6.158e-01;1.849e-01;1.044e+00;-4.000e-01;9.608e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.453606;1.044e+00;-6.667e-01;1.602e-01;-6.384e-01;1.534e-01;1.092e+00;1.046e+00;-6.158e-01;1.849e-01;1.044e+00;-4.000e-01;9.610e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.454606;1.044e+00;-6.667e-01;1.602e-01;-6.384e-01;1.534e-01;1.093e+00;1.046e+00;-6.158e-01;1.849e-01;1.044e+00;-4.000e-01;9.612e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.455606;1.044e+00;-6.667e-01;1.602e-01;-6.384e-01;1.534e-01;1.093e+00;1.046e+00;-6.158e-01;1.850e-01;1.044e+00;-4.000e-01;9.614e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.458606;1.044e+00;-6.667e-01;1.604e-01;-6.384e-01;1.535e-01;1.093e+00;1.046e+00;-6.158e-01;1.851e-01;1.044e+00;-4.000e-01;9.621e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.460606;1.044e+00;-6.667e-01;1.604e-01;-6.384e-01;1.536e-01;1.093e+00;1.046e+00;-6.158e-01;1.852e-01;1.044e+00;-4.000e-01;9.626e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.461606;1.044e+00;-6.667e-01;1.605e-01;-6.384e-01;1.536e-01;1.093e+00;1.046e+00;-6.158e-01;1.852e-01;1.044e+00;-4.000e-01;9.628e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.463606;1.044e+00;-6.667e-01;1.605e-01;-6.384e-01;1.537e-01;1.093e+00;1.046e+00;-6.158e-01;1.853e-01;1.044e+00;-4.000e-01;9.632e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.466606;1.044e+00;-6.667e-01;1.607e-01;-6.384e-01;1.538e-01;1.093e+00;1.046e+00;-6.158e-01;1.854e-01;1.044e+00;-4.000e-01;9.639e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.468606;1.044e+00;-6.667e-01;1.607e-01;-6.384e-01;1.539e-01;1.093e+00;1.046e+00;-6.158e-01;1.854e-01;1.044e+00;-4.000e-01;9.644e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.469606;1.044e+00;-6.667e-01;1.608e-01;-6.384e-01;1.539e-01;1.093e+00;1.046e+00;-6.158e-01;1.855e-01;1.044e+00;-4.000e-01;9.646e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.471606;1.044e+00;-6.667e-01;1.608e-01;-6.384e-01;1.540e-01;1.093e+00;1.046e+00;-6.158e-01;1.855e-01;1.044e+00;-4.000e-01;9.650e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.474606;1.044e+00;-6.667e-01;1.610e-01;-6.384e-01;1.541e-01;1.093e+00;1.046e+00;-6.158e-01;1.857e-01;1.044e+00;-4.000e-01;9.657e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.476606;1.044e+00;-6.667e-01;1.610e-01;-6.384e-01;1.542e-01;1.093e+00;1.046e+00;-6.158e-01;1.857e-01;1.044e+00;-4.000e-01;9.662e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.477606;1.044e+00;-6.667e-01;1.611e-01;-6.384e-01;1.542e-01;1.093e+00;1.046e+00;-6.158e-01;1.858e-01;1.044e+00;-4.000e-01;9.664e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.479606;1.044e+00;-6.667e-01;1.611e-01;-6.384e-01;1.543e-01;1.093e+00;1.046e+00;-6.158e-01;1.858e-01;1.044e+00;-4.000e-01;9.668e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.480606;1.044e+00;-6.667e-01;1.612e-01;-6.384e-01;1.543e-01;1.093e+00;1.046e+00;-6.158e-01;1.859e-01;1.044e+00;-4.000e-01;9.670e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.482606;1.044e+00;-6.667e-01;1.612e-01;-6.384e-01;1.544e-01;1.093e+00;1.046e+00;-6.158e-01;1.859e-01;1.044e+00;-4.000e-01;9.675e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.485606;1.044e+00;-6.667e-01;1.614e-01;-6.384e-01;1.545e-01;1.093e+00;1.046e+00;-6.158e-01;1.861e-01;1.044e+00;-4.000e-01;9.682e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.487606;1.044e+00;-6.667e-01;1.614e-01;-6.384e-01;1.546e-01;1.093e+00;1.046e+00;-6.158e-01;1.861e-01;1.044e+00;-4.000e-01;9.686e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.488606;1.044e+00;-6.667e-01;1.615e-01;-6.384e-01;1.546e-01;1.093e+00;1.046e+00;-6.158e-01;1.862e-01;1.044e+00;-4.000e-01;9.688e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.490606;1.044e+00;-6.667e-01;1.615e-01;-6.384e-01;1.547e-01;1.093e+00;1.046e+00;-6.158e-01;1.862e-01;1.044e+00;-4.000e-01;9.693e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.493606;1.044e+00;-6.667e-01;1.617e-01;-6.384e-01;1.548e-01;1.093e+00;1.046e+00;-6.158e-01;1.863e-01;1.044e+00;-4.000e-01;9.699e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.494606;1.044e+00;-6.667e-01;1.617e-01;-6.384e-01;1.548e-01;1.093e+00;1.046e+00;-6.157e-01;1.864e-01;1.044e+00;-4.000e-01;9.702e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.495606;1.044e+00;-6.667e-01;1.617e-01;-6.384e-01;1.549e-01;1.093e+00;1.046e+00;-6.157e-01;1.864e-01;1.044e+00;-4.000e-01;9.704e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.496606;1.044e+00;-6.667e-01;1.618e-01;-6.384e-01;1.549e-01;1.093e+00;1.046e+00;-6.157e-01;1.864e-01;1.044e+00;-4.000e-01;9.706e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.498606;1.044e+00;-6.667e-01;1.618e-01;-6.384e-01;1.550e-01;1.093e+00;1.046e+00;-6.157e-01;1.865e-01;1.044e+00;-4.000e-01;9.711e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.501606;1.044e+00;-6.667e-01;1.620e-01;-6.384e-01;1.551e-01;1.093e+00;1.046e+00;-6.157e-01;1.866e-01;1.044e+00;-4.000e-01;9.717e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.503606;1.044e+00;-6.667e-01;1.620e-01;-6.384e-01;1.551e-01;1.093e+00;1.046e+00;-6.157e-01;1.867e-01;1.044e+00;-4.000e-01;9.722e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.504606;1.044e+00;-6.667e-01;1.621e-01;-6.384e-01;1.552e-01;1.093e+00;1.046e+00;-6.157e-01;1.867e-01;1.044e+00;-4.000e-01;9.724e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.506606;1.044e+00;-6.667e-01;1.621e-01;-6.384e-01;1.552e-01;1.093e+00;1.046e+00;-6.157e-01;1.868e-01;1.044e+00;-4.000e-01;9.729e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.509606;1.044e+00;-6.667e-01;1.623e-01;-6.384e-01;1.554e-01;1.093e+00;1.046e+00;-6.157e-01;1.869e-01;1.044e+00;-4.000e-01;9.735e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.511606;1.044e+00;-6.667e-01;1.623e-01;-6.384e-01;1.554e-01;1.093e+00;1.046e+00;-6.157e-01;1.870e-01;1.044e+00;-4.000e-01;9.740e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.512606;1.044e+00;-6.667e-01;1.624e-01;-6.384e-01;1.555e-01;1.093e+00;1.046e+00;-6.157e-01;1.870e-01;1.044e+00;-4.000e-01;9.742e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.514606;1.044e+00;-6.667e-01;1.624e-01;-6.384e-01;1.555e-01;1.093e+00;1.046e+00;-6.157e-01;1.871e-01;1.044e+00;-4.000e-01;9.746e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.517606;1.044e+00;-6.667e-01;1.626e-01;-6.384e-01;1.556e-01;1.093e+00;1.046e+00;-6.157e-01;1.872e-01;1.044e+00;-4.000e-01;9.753e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.519606;1.044e+00;-6.667e-01;1.626e-01;-6.384e-01;1.557e-01;1.093e+00;1.046e+00;-6.157e-01;1.873e-01;1.044e+00;-4.000e-01;9.758e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.520606;1.044e+00;-6.667e-01;1.627e-01;-6.384e-01;1.557e-01;1.093e+00;1.046e+00;-6.157e-01;1.873e-01;1.044e+00;-4.000e-01;9.760e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.522606;1.044e+00;-6.667e-01;1.627e-01;-6.384e-01;1.558e-01;1.093e+00;1.046e+00;-6.157e-01;1.874e-01;1.044e+00;-4.000e-01;9.764e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.523606;1.044e+00;-6.667e-01;1.628e-01;-6.384e-01;1.559e-01;1.093e+00;1.046e+00;-6.157e-01;1.874e-01;1.044e+00;-4.000e-01;9.767e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.525606;1.044e+00;-6.667e-01;1.629e-01;-6.384e-01;1.559e-01;1.093e+00;1.046e+00;-6.157e-01;1.875e-01;1.044e+00;-4.000e-01;9.771e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.527606;1.044e+00;-6.667e-01;1.629e-01;-6.384e-01;1.560e-01;1.093e+00;1.046e+00;-6.157e-01;1.876e-01;1.044e+00;-4.000e-01;9.775e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.528606;1.044e+00;-6.667e-01;1.630e-01;-6.384e-01;1.560e-01;1.093e+00;1.046e+00;-6.157e-01;1.876e-01;1.044e+00;-4.000e-01;9.778e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.530606;1.044e+00;-6.667e-01;1.630e-01;-6.384e-01;1.561e-01;1.093e+00;1.046e+00;-6.157e-01;1.877e-01;1.044e+00;-4.000e-01;9.782e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.531606;1.044e+00;-6.667e-01;1.631e-01;-6.384e-01;1.561e-01;1.093e+00;1.046e+00;-6.157e-01;1.877e-01;1.044e+00;-4.000e-01;9.784e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.533606;1.044e+00;-6.667e-01;1.631e-01;-6.384e-01;1.562e-01;1.093e+00;1.046e+00;-6.157e-01;1.878e-01;1.044e+00;-4.000e-01;9.789e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.536606;1.044e+00;-6.667e-01;1.633e-01;-6.384e-01;1.563e-01;1.093e+00;1.046e+00;-6.157e-01;1.879e-01;1.044e+00;-4.000e-01;9.796e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.538606;1.044e+00;-6.667e-01;1.633e-01;-6.384e-01;1.564e-01;1.093e+00;1.046e+00;-6.157e-01;1.880e-01;1.044e+00;-4.000e-01;9.800e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.539606;1.044e+00;-6.667e-01;1.634e-01;-6.384e-01;1.564e-01;1.093e+00;1.046e+00;-6.157e-01;1.880e-01;1.044e+00;-4.000e-01;9.802e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.541606;1.044e+00;-6.667e-01;1.634e-01;-6.384e-01;1.565e-01;1.093e+00;1.046e+00;-6.157e-01;1.881e-01;1.044e+00;-4.000e-01;9.807e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.543606;1.044e+00;-6.667e-01;1.635e-01;-6.384e-01;1.566e-01;1.093e+00;1.046e+00;-6.157e-01;1.881e-01;1.044e+00;-4.000e-01;9.811e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.544606;1.044e+00;-6.667e-01;1.636e-01;-6.384e-01;1.566e-01;1.094e+00;1.046e+00;-6.157e-01;1.882e-01;1.044e+00;-4.000e-01;9.814e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.546606;1.044e+00;-6.667e-01;1.636e-01;-6.384e-01;1.567e-01;1.094e+00;1.046e+00;-6.157e-01;1.882e-01;1.044e+00;-4.000e-01;9.818e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.547606;1.044e+00;-6.667e-01;1.637e-01;-6.384e-01;1.567e-01;1.094e+00;1.046e+00;-6.157e-01;1.883e-01;1.044e+00;-4.000e-01;9.820e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.549606;1.044e+00;-6.667e-01;1.637e-01;-6.384e-01;1.568e-01;1.094e+00;1.046e+00;-6.157e-01;1.884e-01;1.044e+00;-4.000e-01;9.825e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.550606;1.044e+00;-6.667e-01;1.638e-01;-6.384e-01;1.568e-01;1.094e+00;1.046e+00;-6.157e-01;1.884e-01;1.044e+00;-4.000e-01;9.827e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.551606;1.044e+00;-6.667e-01;1.638e-01;-6.384e-01;1.568e-01;1.094e+00;1.046e+00;-6.157e-01;1.884e-01;1.044e+00;-4.000e-01;9.829e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.552606;1.044e+00;-6.667e-01;1.639e-01;-6.384e-01;1.569e-01;1.094e+00;1.046e+00;-6.157e-01;1.885e-01;1.044e+00;-4.000e-01;9.831e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.554606;1.044e+00;-6.667e-01;1.639e-01;-6.384e-01;1.570e-01;1.094e+00;1.046e+00;-6.157e-01;1.885e-01;1.044e+00;-4.000e-01;9.836e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.555606;1.044e+00;-6.667e-01;1.640e-01;-6.384e-01;1.570e-01;1.094e+00;1.046e+00;-6.157e-01;1.886e-01;1.044e+00;-4.000e-01;9.838e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.557606;1.044e+00;-6.667e-01;1.640e-01;-6.384e-01;1.571e-01;1.094e+00;1.046e+00;-6.157e-01;1.886e-01;1.044e+00;-4.000e-01;9.842e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.560606;1.044e+00;-6.667e-01;1.642e-01;-6.384e-01;1.572e-01;1.094e+00;1.046e+00;-6.157e-01;1.887e-01;1.044e+00;-4.000e-01;9.849e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.562606;1.044e+00;-6.667e-01;1.642e-01;-6.384e-01;1.572e-01;1.094e+00;1.046e+00;-6.157e-01;1.888e-01;1.044e+00;-4.000e-01;9.854e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.563606;1.044e+00;-6.667e-01;1.643e-01;-6.384e-01;1.573e-01;1.094e+00;1.046e+00;-6.157e-01;1.889e-01;1.044e+00;-4.000e-01;9.856e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.564606;1.044e+00;-6.667e-01;1.643e-01;-6.384e-01;1.573e-01;1.094e+00;1.046e+00;-6.156e-01;1.889e-01;1.044e+00;-4.000e-01;9.858e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.565606;1.044e+00;-6.667e-01;1.643e-01;-6.384e-01;1.573e-01;1.094e+00;1.046e+00;-6.156e-01;1.889e-01;1.044e+00;-4.000e-01;9.860e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.566606;1.044e+00;-6.667e-01;1.644e-01;-6.384e-01;1.574e-01;1.094e+00;1.046e+00;-6.156e-01;1.890e-01;1.044e+00;-4.000e-01;9.863e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.568606;1.044e+00;-6.667e-01;1.644e-01;-6.384e-01;1.575e-01;1.094e+00;1.046e+00;-6.156e-01;1.890e-01;1.044e+00;-4.000e-01;9.867e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.571606;1.044e+00;-6.667e-01;1.646e-01;-6.384e-01;1.576e-01;1.094e+00;1.046e+00;-6.156e-01;1.891e-01;1.044e+00;-4.000e-01;9.874e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.573606;1.044e+00;-6.667e-01;1.646e-01;-6.384e-01;1.576e-01;1.094e+00;1.046e+00;-6.156e-01;1.892e-01;1.044e+00;-4.000e-01;9.878e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.574606;1.044e+00;-6.667e-01;1.647e-01;-6.384e-01;1.577e-01;1.094e+00;1.046e+00;-6.156e-01;1.892e-01;1.044e+00;-4.000e-01;9.880e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.576606;1.044e+00;-6.667e-01;1.647e-01;-6.384e-01;1.577e-01;1.094e+00;1.046e+00;-6.156e-01;1.893e-01;1.044e+00;-4.000e-01;9.885e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.579606;1.044e+00;-6.667e-01;1.649e-01;-6.384e-01;1.578e-01;1.094e+00;1.046e+00;-6.156e-01;1.894e-01;1.044e+00;-4.000e-01;9.892e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.581606;1.044e+00;-6.667e-01;1.649e-01;-6.384e-01;1.579e-01;1.094e+00;1.046e+00;-6.156e-01;1.895e-01;1.044e+00;-4.000e-01;9.896e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.582606;1.044e+00;-6.667e-01;1.650e-01;-6.384e-01;1.580e-01;1.094e+00;1.046e+00;-6.156e-01;1.895e-01;1.044e+00;-4.000e-01;9.898e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.584606;1.044e+00;-6.667e-01;1.650e-01;-6.384e-01;1.580e-01;1.094e+00;1.046e+00;-6.156e-01;1.896e-01;1.044e+00;-4.000e-01;9.903e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.587606;1.044e+00;-6.667e-01;1.652e-01;-6.384e-01;1.581e-01;1.094e+00;1.046e+00;-6.156e-01;1.897e-01;1.044e+00;-4.000e-01;9.909e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.589606;1.044e+00;-6.667e-01;1.652e-01;-6.384e-01;1.582e-01;1.094e+00;1.046e+00;-6.156e-01;1.898e-01;1.044e+00;-4.000e-01;9.914e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.590606;1.044e+00;-6.667e-01;1.653e-01;-6.384e-01;1.582e-01;1.094e+00;1.046e+00;-6.156e-01;1.898e-01;1.044e+00;-4.000e-01;9.916e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.592606;1.044e+00;-6.667e-01;1.653e-01;-6.384e-01;1.583e-01;1.094e+00;1.046e+00;-6.156e-01;1.899e-01;1.044e+00;-4.000e-01;9.921e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.595606;1.044e+00;-6.667e-01;1.655e-01;-6.384e-01;1.584e-01;1.094e+00;1.046e+00;-6.156e-01;1.900e-01;1.044e+00;-4.000e-01;9.927e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.597606;1.044e+00;-6.667e-01;1.655e-01;-6.384e-01;1.585e-01;1.094e+00;1.046e+00;-6.156e-01;1.901e-01;1.044e+00;-4.000e-01;9.932e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.598606;1.044e+00;-6.667e-01;1.656e-01;-6.384e-01;1.585e-01;1.094e+00;1.046e+00;-6.156e-01;1.901e-01;1.044e+00;-4.000e-01;9.934e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.600606;1.044e+00;-6.667e-01;1.656e-01;-6.384e-01;1.586e-01;1.094e+00;1.046e+00;-6.156e-01;1.902e-01;1.044e+00;-4.000e-01;9.938e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.603606;1.044e+00;-6.667e-01;1.658e-01;-6.384e-01;1.587e-01;1.094e+00;1.046e+00;-6.156e-01;1.903e-01;1.044e+00;-4.000e-01;9.945e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.605606;1.044e+00;-6.667e-01;1.658e-01;-6.384e-01;1.588e-01;1.094e+00;1.046e+00;-6.156e-01;1.904e-01;1.044e+00;-4.000e-01;9.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.606606;1.044e+00;-6.667e-01;1.659e-01;-6.384e-01;1.588e-01;1.094e+00;1.046e+00;-6.156e-01;1.904e-01;1.044e+00;-4.000e-01;9.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.608606;1.044e+00;-6.667e-01;1.659e-01;-6.384e-01;1.589e-01;1.094e+00;1.046e+00;-6.156e-01;1.905e-01;1.044e+00;-4.000e-01;9.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.609606;1.044e+00;-6.667e-01;1.660e-01;-6.384e-01;1.589e-01;1.094e+00;1.046e+00;-6.156e-01;1.905e-01;1.044e+00;-4.000e-01;9.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.611606;1.044e+00;-6.667e-01;1.660e-01;-6.384e-01;1.590e-01;1.094e+00;1.046e+00;-6.156e-01;1.906e-01;1.044e+00;-4.000e-01;9.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.614606;1.044e+00;-6.667e-01;1.662e-01;-6.384e-01;1.591e-01;1.094e+00;1.046e+00;-6.156e-01;1.907e-01;1.044e+00;-4.000e-01;9.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.616606;1.044e+00;-6.667e-01;1.662e-01;-6.384e-01;1.592e-01;1.094e+00;1.046e+00;-6.156e-01;1.907e-01;1.044e+00;-4.000e-01;9.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.617606;1.044e+00;-6.667e-01;1.663e-01;-6.384e-01;1.592e-01;1.094e+00;1.046e+00;-6.156e-01;1.908e-01;1.044e+00;-4.000e-01;9.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.619606;1.044e+00;-6.667e-01;1.663e-01;-6.384e-01;1.593e-01;1.094e+00;1.046e+00;-6.156e-01;1.909e-01;1.044e+00;-4.000e-01;9.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.622606;1.044e+00;-6.667e-01;1.665e-01;-6.384e-01;1.594e-01;1.094e+00;1.046e+00;-6.156e-01;1.910e-01;1.044e+00;-4.000e-01;9.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.624606;1.044e+00;-6.667e-01;1.665e-01;-6.384e-01;1.594e-01;1.094e+00;1.046e+00;-6.156e-01;1.910e-01;1.044e+00;-4.000e-01;9.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.625606;1.044e+00;-6.667e-01;1.666e-01;-6.384e-01;1.595e-01;1.094e+00;1.046e+00;-6.156e-01;1.911e-01;1.044e+00;-4.000e-01;9.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.627606;1.044e+00;-6.667e-01;1.666e-01;-6.384e-01;1.595e-01;1.094e+00;1.046e+00;-6.156e-01;1.911e-01;1.044e+00;-4.000e-01;9.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.629606;1.044e+00;-6.667e-01;1.667e-01;-6.384e-01;1.596e-01;1.094e+00;1.046e+00;-6.156e-01;1.912e-01;1.044e+00;-4.000e-01;1.000e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.630606;1.044e+00;-6.667e-01;1.668e-01;-6.384e-01;1.597e-01;1.094e+00;1.046e+00;-6.156e-01;1.913e-01;1.044e+00;-4.000e-01;1.001e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.632606;1.044e+00;-6.667e-01;1.668e-01;-6.384e-01;1.597e-01;1.094e+00;1.046e+00;-6.156e-01;1.913e-01;1.044e+00;-4.000e-01;1.001e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.633606;1.044e+00;-6.667e-01;1.669e-01;-6.384e-01;1.598e-01;1.095e+00;1.046e+00;-6.156e-01;1.914e-01;1.044e+00;-4.000e-01;1.001e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.634606;1.044e+00;-6.667e-01;1.669e-01;-6.384e-01;1.598e-01;1.095e+00;1.046e+00;-6.155e-01;1.914e-01;1.044e+00;-4.000e-01;1.001e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.635606;1.044e+00;-6.667e-01;1.669e-01;-6.384e-01;1.598e-01;1.095e+00;1.046e+00;-6.155e-01;1.914e-01;1.044e+00;-4.000e-01;1.002e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.636606;1.044e+00;-6.667e-01;1.670e-01;-6.384e-01;1.599e-01;1.095e+00;1.046e+00;-6.155e-01;1.915e-01;1.044e+00;-4.000e-01;1.002e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.638606;1.044e+00;-6.667e-01;1.670e-01;-6.384e-01;1.599e-01;1.095e+00;1.046e+00;-6.155e-01;1.915e-01;1.044e+00;-4.000e-01;1.002e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.639606;1.044e+00;-6.667e-01;1.671e-01;-6.384e-01;1.600e-01;1.095e+00;1.046e+00;-6.155e-01;1.916e-01;1.044e+00;-4.000e-01;1.003e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.641606;1.044e+00;-6.667e-01;1.672e-01;-6.384e-01;1.600e-01;1.095e+00;1.046e+00;-6.155e-01;1.916e-01;1.044e+00;-4.000e-01;1.003e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.643606;1.044e+00;-6.667e-01;1.672e-01;-6.384e-01;1.601e-01;1.095e+00;1.046e+00;-6.155e-01;1.917e-01;1.044e+00;-4.000e-01;1.003e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.644606;1.044e+00;-6.667e-01;1.673e-01;-6.384e-01;1.602e-01;1.095e+00;1.046e+00;-6.155e-01;1.918e-01;1.044e+00;-4.000e-01;1.004e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.646606;1.044e+00;-6.667e-01;1.673e-01;-6.384e-01;1.602e-01;1.095e+00;1.046e+00;-6.155e-01;1.918e-01;1.044e+00;-4.000e-01;1.004e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.647606;1.044e+00;-6.667e-01;1.674e-01;-6.384e-01;1.603e-01;1.095e+00;1.046e+00;-6.155e-01;1.919e-01;1.044e+00;-4.000e-01;1.004e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.648606;1.044e+00;-6.667e-01;1.674e-01;-6.384e-01;1.603e-01;1.095e+00;1.046e+00;-6.155e-01;1.919e-01;1.044e+00;-4.000e-01;1.005e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.649606;1.044e+00;-6.667e-01;1.675e-01;-6.384e-01;1.603e-01;1.095e+00;1.046e+00;-6.155e-01;1.919e-01;1.044e+00;-4.000e-01;1.005e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.651606;1.044e+00;-6.667e-01;1.675e-01;-6.384e-01;1.604e-01;1.095e+00;1.046e+00;-6.155e-01;1.920e-01;1.044e+00;-4.000e-01;1.005e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.652606;1.044e+00;-6.667e-01;1.676e-01;-6.384e-01;1.604e-01;1.095e+00;1.046e+00;-6.155e-01;1.920e-01;1.044e+00;-4.000e-01;1.005e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.653606;1.044e+00;-6.667e-01;1.676e-01;-6.384e-01;1.605e-01;1.095e+00;1.046e+00;-6.155e-01;1.921e-01;1.044e+00;-4.000e-01;1.006e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.654606;1.044e+00;-6.667e-01;1.676e-01;-6.384e-01;1.605e-01;1.095e+00;1.046e+00;-6.155e-01;1.921e-01;1.044e+00;-4.000e-01;1.006e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.656606;1.044e+00;-6.667e-01;1.677e-01;-6.384e-01;1.606e-01;1.095e+00;1.046e+00;-6.155e-01;1.922e-01;1.044e+00;-4.000e-01;1.006e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.657606;1.044e+00;-6.667e-01;1.678e-01;-6.384e-01;1.606e-01;1.095e+00;1.046e+00;-6.155e-01;1.922e-01;1.044e+00;-4.000e-01;1.007e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.659606;1.044e+00;-6.667e-01;1.678e-01;-6.384e-01;1.607e-01;1.095e+00;1.046e+00;-6.155e-01;1.923e-01;1.044e+00;-4.000e-01;1.007e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.660606;1.044e+00;-6.667e-01;1.679e-01;-6.384e-01;1.607e-01;1.095e+00;1.046e+00;-6.155e-01;1.923e-01;1.044e+00;-4.000e-01;1.007e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.661606;1.044e+00;-6.667e-01;1.679e-01;-6.384e-01;1.608e-01;1.095e+00;1.046e+00;-6.155e-01;1.924e-01;1.044e+00;-4.000e-01;1.007e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.662606;1.044e+00;-6.667e-01;1.679e-01;-6.384e-01;1.608e-01;1.095e+00;1.046e+00;-6.155e-01;1.924e-01;1.044e+00;-4.000e-01;1.008e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.663606;1.044e+00;-6.667e-01;1.680e-01;-6.384e-01;1.608e-01;1.095e+00;1.046e+00;-6.155e-01;1.924e-01;1.044e+00;-4.000e-01;1.008e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.665606;1.044e+00;-6.667e-01;1.680e-01;-6.384e-01;1.609e-01;1.095e+00;1.046e+00;-6.155e-01;1.925e-01;1.044e+00;-4.000e-01;1.008e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.666606;1.044e+00;-6.667e-01;1.681e-01;-6.384e-01;1.609e-01;1.095e+00;1.046e+00;-6.155e-01;1.925e-01;1.044e+00;-4.000e-01;1.009e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.668606;1.044e+00;-6.667e-01;1.682e-01;-6.384e-01;1.610e-01;1.095e+00;1.046e+00;-6.155e-01;1.926e-01;1.044e+00;-4.000e-01;1.009e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.670606;1.044e+00;-6.667e-01;1.682e-01;-6.384e-01;1.611e-01;1.095e+00;1.046e+00;-6.155e-01;1.927e-01;1.044e+00;-4.000e-01;1.009e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.671606;1.044e+00;-6.667e-01;1.683e-01;-6.384e-01;1.611e-01;1.095e+00;1.046e+00;-6.155e-01;1.927e-01;1.044e+00;-4.000e-01;1.010e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.673606;1.044e+00;-6.667e-01;1.683e-01;-6.384e-01;1.612e-01;1.095e+00;1.046e+00;-6.155e-01;1.928e-01;1.044e+00;-4.000e-01;1.010e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.674606;1.044e+00;-6.667e-01;1.684e-01;-6.384e-01;1.612e-01;1.095e+00;1.046e+00;-6.155e-01;1.928e-01;1.044e+00;-4.000e-01;1.010e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.675606;1.044e+00;-6.667e-01;1.684e-01;-6.384e-01;1.613e-01;1.095e+00;1.046e+00;-6.155e-01;1.929e-01;1.044e+00;-4.000e-01;1.011e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.676606;1.044e+00;-6.667e-01;1.685e-01;-6.384e-01;1.613e-01;1.095e+00;1.046e+00;-6.155e-01;1.929e-01;1.044e+00;-4.000e-01;1.011e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.678606;1.044e+00;-6.667e-01;1.685e-01;-6.384e-01;1.614e-01;1.095e+00;1.046e+00;-6.155e-01;1.930e-01;1.044e+00;-4.000e-01;1.011e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.679606;1.044e+00;-6.667e-01;1.686e-01;-6.384e-01;1.614e-01;1.095e+00;1.046e+00;-6.155e-01;1.930e-01;1.044e+00;-4.000e-01;1.011e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.680606;1.044e+00;-6.667e-01;1.686e-01;-6.384e-01;1.614e-01;1.095e+00;1.046e+00;-6.155e-01;1.930e-01;1.044e+00;-4.000e-01;1.012e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.681606;1.044e+00;-6.667e-01;1.686e-01;-6.384e-01;1.615e-01;1.095e+00;1.046e+00;-6.155e-01;1.931e-01;1.044e+00;-4.000e-01;1.012e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.683606;1.044e+00;-6.667e-01;1.687e-01;-6.384e-01;1.615e-01;1.095e+00;1.046e+00;-6.155e-01;1.931e-01;1.044e+00;-4.000e-01;1.012e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.684606;1.044e+00;-6.667e-01;1.688e-01;-6.384e-01;1.616e-01;1.095e+00;1.046e+00;-6.155e-01;1.932e-01;1.044e+00;-4.000e-01;1.013e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.686606;1.044e+00;-6.667e-01;1.688e-01;-6.384e-01;1.616e-01;1.095e+00;1.046e+00;-6.155e-01;1.932e-01;1.044e+00;-4.000e-01;1.013e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.687606;1.044e+00;-6.667e-01;1.689e-01;-6.384e-01;1.617e-01;1.095e+00;1.046e+00;-6.155e-01;1.933e-01;1.044e+00;-4.000e-01;1.013e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.688606;1.044e+00;-6.667e-01;1.689e-01;-6.384e-01;1.617e-01;1.095e+00;1.046e+00;-6.155e-01;1.933e-01;1.044e+00;-4.000e-01;1.013e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.689606;1.044e+00;-6.667e-01;1.689e-01;-6.384e-01;1.617e-01;1.095e+00;1.046e+00;-6.155e-01;1.934e-01;1.044e+00;-4.000e-01;1.014e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.690606;1.044e+00;-6.667e-01;1.690e-01;-6.384e-01;1.618e-01;1.095e+00;1.046e+00;-6.155e-01;1.934e-01;1.044e+00;-4.000e-01;1.014e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.692606;1.044e+00;-6.667e-01;1.690e-01;-6.384e-01;1.619e-01;1.095e+00;1.046e+00;-6.155e-01;1.935e-01;1.044e+00;-4.000e-01;1.014e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.693606;1.044e+00;-6.667e-01;1.691e-01;-6.384e-01;1.619e-01;1.095e+00;1.046e+00;-6.155e-01;1.935e-01;1.044e+00;-4.000e-01;1.015e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.695606;1.044e+00;-6.667e-01;1.692e-01;-6.384e-01;1.620e-01;1.095e+00;1.046e+00;-6.155e-01;1.936e-01;1.044e+00;-4.000e-01;1.015e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.697606;1.044e+00;-6.667e-01;1.692e-01;-6.384e-01;1.620e-01;1.095e+00;1.046e+00;-6.155e-01;1.936e-01;1.044e+00;-4.000e-01;1.015e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.698606;1.044e+00;-6.667e-01;1.693e-01;-6.384e-01;1.621e-01;1.095e+00;1.046e+00;-6.155e-01;1.937e-01;1.044e+00;-4.000e-01;1.016e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.700606;1.044e+00;-6.667e-01;1.693e-01;-6.384e-01;1.621e-01;1.095e+00;1.046e+00;-6.155e-01;1.937e-01;1.044e+00;-4.000e-01;1.016e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.701606;1.044e+00;-6.667e-01;1.694e-01;-6.384e-01;1.622e-01;1.095e+00;1.046e+00;-6.155e-01;1.938e-01;1.044e+00;-4.000e-01;1.016e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.702606;1.044e+00;-6.667e-01;1.694e-01;-6.384e-01;1.622e-01;1.095e+00;1.046e+00;-6.155e-01;1.938e-01;1.044e+00;-4.000e-01;1.017e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.703606;1.044e+00;-6.667e-01;1.695e-01;-6.384e-01;1.622e-01;1.095e+00;1.046e+00;-6.154e-01;1.939e-01;1.044e+00;-4.000e-01;1.017e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.705606;1.044e+00;-6.667e-01;1.695e-01;-6.384e-01;1.623e-01;1.095e+00;1.046e+00;-6.154e-01;1.939e-01;1.044e+00;-4.000e-01;1.017e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.706606;1.044e+00;-6.667e-01;1.696e-01;-6.384e-01;1.623e-01;1.095e+00;1.046e+00;-6.154e-01;1.940e-01;1.044e+00;-4.000e-01;1.017e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.707606;1.044e+00;-6.667e-01;1.696e-01;-6.384e-01;1.624e-01;1.095e+00;1.046e+00;-6.154e-01;1.940e-01;1.044e+00;-4.000e-01;1.018e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.708606;1.044e+00;-6.667e-01;1.696e-01;-6.384e-01;1.624e-01;1.095e+00;1.046e+00;-6.154e-01;1.940e-01;1.044e+00;-4.000e-01;1.018e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.711606;1.044e+00;-6.667e-01;1.698e-01;-6.384e-01;1.625e-01;1.095e+00;1.046e+00;-6.154e-01;1.941e-01;1.044e+00;-4.000e-01;1.018e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
