time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.712606;1.044e+00;-6.667e-01;1.698e-01;-6.384e-01;1.626e-01;1.095e+00;1.046e+00;-6.154e-01;1.942e-01;1.044e+00;-4.000e-01;1.019e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.713606;1.044e+00;-6.667e-01;1.698e-01;-6.384e-01;1.626e-01;1.095e+00;1.046e+00;-6.154e-01;1.942e-01;1.044e+00;-4.000e-01;1.019e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.714606;1.044e+00;-6.667e-01;1.699e-01;-6.384e-01;1.626e-01;1.095e+00;1.046e+00;-6.154e-01;1.942e-01;1.044e+00;-4.000e-01;1.019e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.715606;1.044e+00;-6.667e-01;1.699e-01;-6.384e-01;1.627e-01;1.095e+00;1.046e+00;-6.154e-01;1.943e-01;1.044e+00;-4.000e-01;1.019e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.716606;1.044e+00;-6.667e-01;1.699e-01;-6.384e-01;1.627e-01;1.095e+00;1.046e+00;-6.154e-01;1.943e-01;1.044e+00;-4.000e-01;1.020e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.717606;1.044e+00;-6.667e-01;1.700e-01;-6.384e-01;1.627e-01;1.095e+00;1.046e+00;-6.154e-01;1.944e-01;1.044e+00;-4.000e-01;1.020e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.719606;1.044e+00;-6.667e-01;1.700e-01;-6.384e-01;1.628e-01;1.095e+00;1.046e+00;-6.154e-01;1.944e-01;1.044e+00;-4.000e-01;1.020e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.720606;1.044e+00;-6.667e-01;1.701e-01;-6.384e-01;1.628e-01;1.095e+00;1.046e+00;-6.154e-01;1.945e-01;1.044e+00;-4.000e-01;1.021e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.722606;1.044e+00;-6.667e-01;1.702e-01;-6.384e-01;1.629e-01;1.095e+00;1.046e+00;-6.154e-01;1.945e-01;1.044e+00;-4.000e-01;1.021e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.723606;1.044e+00;-6.667e-01;1.702e-01;-6.384e-01;1.630e-01;1.096e+00;1.046e+00;-6.154e-01;1.946e-01;1.044e+00;-4.000e-01;1.021e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.724606;1.044e+00;-6.667e-01;1.702e-01;-6.384e-01;1.630e-01;1.096e+00;1.046e+00;-6.154e-01;1.946e-01;1.044e+00;-4.000e-01;1.021e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.725606;1.044e+00;-6.667e-01;1.703e-01;-6.384e-01;1.630e-01;1.096e+00;1.046e+00;-6.154e-01;1.946e-01;1.044e+00;-4.000e-01;1.022e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.727606;1.044e+00;-6.667e-01;1.703e-01;-6.384e-01;1.631e-01;1.096e+00;1.046e+00;-6.154e-01;1.947e-01;1.044e+00;-4.000e-01;1.022e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.729606;1.044e+00;-6.667e-01;1.704e-01;-6.384e-01;1.632e-01;1.096e+00;1.046e+00;-6.154e-01;1.948e-01;1.044e+00;-4.000e-01;1.022e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.730606;1.044e+00;-6.667e-01;1.705e-01;-6.384e-01;1.632e-01;1.096e+00;1.046e+00;-6.154e-01;1.948e-01;1.044e+00;-4.000e-01;1.023e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.732606;1.044e+00;-6.667e-01;1.705e-01;-6.384e-01;1.633e-01;1.096e+00;1.046e+00;-6.154e-01;1.949e-01;1.044e+00;-4.000e-01;1.023e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.733606;1.044e+00;-6.667e-01;1.706e-01;-6.384e-01;1.633e-01;1.096e+00;1.046e+00;-6.154e-01;1.949e-01;1.044e+00;-4.000e-01;1.023e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.734606;1.044e+00;-6.667e-01;1.706e-01;-6.384e-01;1.633e-01;1.096e+00;1.046e+00;-6.154e-01;1.950e-01;1.044e+00;-4.000e-01;1.024e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.735606;1.044e+00;-6.667e-01;1.706e-01;-6.384e-01;1.634e-01;1.096e+00;1.046e+00;-6.154e-01;1.950e-01;1.044e+00;-4.000e-01;1.024e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.736606;1.044e+00;-6.667e-01;1.707e-01;-6.384e-01;1.634e-01;1.096e+00;1.046e+00;-6.154e-01;1.950e-01;1.044e+00;-4.000e-01;1.024e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.738606;1.044e+00;-6.667e-01;1.707e-01;-6.384e-01;1.635e-01;1.096e+00;1.046e+00;-6.154e-01;1.951e-01;1.044e+00;-4.000e-01;1.024e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.739606;1.044e+00;-6.667e-01;1.708e-01;-6.384e-01;1.635e-01;1.096e+00;1.046e+00;-6.154e-01;1.951e-01;1.044e+00;-4.000e-01;1.025e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.741606;1.044e+00;-6.667e-01;1.709e-01;-6.384e-01;1.636e-01;1.096e+00;1.046e+00;-6.154e-01;1.952e-01;1.044e+00;-4.000e-01;1.025e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.742606;1.044e+00;-6.667e-01;1.709e-01;-6.384e-01;1.636e-01;1.096e+00;1.046e+00;-6.154e-01;1.952e-01;1.044e+00;-4.000e-01;1.025e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.743606;1.044e+00;-6.667e-01;1.709e-01;-6.384e-01;1.637e-01;1.096e+00;1.046e+00;-6.154e-01;1.953e-01;1.044e+00;-4.000e-01;1.026e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.744606;1.044e+00;-6.667e-01;1.710e-01;-6.384e-01;1.637e-01;1.096e+00;1.046e+00;-6.154e-01;1.953e-01;1.044e+00;-4.000e-01;1.026e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.746606;1.044e+00;-6.667e-01;1.710e-01;-6.384e-01;1.638e-01;1.096e+00;1.046e+00;-6.154e-01;1.954e-01;1.044e+00;-4.000e-01;1.026e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.747606;1.044e+00;-6.667e-01;1.711e-01;-6.384e-01;1.638e-01;1.096e+00;1.046e+00;-6.154e-01;1.954e-01;1.044e+00;-4.000e-01;1.026e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.748606;1.044e+00;-6.667e-01;1.711e-01;-6.384e-01;1.638e-01;1.096e+00;1.046e+00;-6.154e-01;1.955e-01;1.044e+00;-4.000e-01;1.027e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.749606;1.044e+00;-6.667e-01;1.712e-01;-6.384e-01;1.639e-01;1.096e+00;1.046e+00;-6.154e-01;1.955e-01;1.044e+00;-4.000e-01;1.027e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.751606;1.044e+00;-6.667e-01;1.712e-01;-6.384e-01;1.639e-01;1.096e+00;1.046e+00;-6.154e-01;1.956e-01;1.044e+00;-4.000e-01;1.027e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.752606;1.044e+00;-6.667e-01;1.713e-01;-6.384e-01;1.640e-01;1.096e+00;1.046e+00;-6.154e-01;1.956e-01;1.044e+00;-4.000e-01;1.028e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.754606;1.044e+00;-6.667e-01;1.713e-01;-6.384e-01;1.640e-01;1.096e+00;1.046e+00;-6.154e-01;1.957e-01;1.044e+00;-4.000e-01;1.028e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.755606;1.044e+00;-6.667e-01;1.714e-01;-6.384e-01;1.641e-01;1.096e+00;1.046e+00;-6.154e-01;1.957e-01;1.044e+00;-4.000e-01;1.028e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.756606;1.044e+00;-6.667e-01;1.714e-01;-6.384e-01;1.641e-01;1.096e+00;1.046e+00;-6.154e-01;1.957e-01;1.044e+00;-4.000e-01;1.028e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.757606;1.044e+00;-6.667e-01;1.714e-01;-6.384e-01;1.642e-01;1.096e+00;1.046e+00;-6.154e-01;1.958e-01;1.044e+00;-4.000e-01;1.029e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.760606;1.044e+00;-6.667e-01;1.716e-01;-6.384e-01;1.643e-01;1.096e+00;1.046e+00;-6.154e-01;1.959e-01;1.044e+00;-4.000e-01;1.029e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.761606;1.044e+00;-6.667e-01;1.716e-01;-6.384e-01;1.643e-01;1.096e+00;1.046e+00;-6.154e-01;1.959e-01;1.044e+00;-4.000e-01;1.030e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.762606;1.044e+00;-6.667e-01;1.716e-01;-6.384e-01;1.643e-01;1.096e+00;1.046e+00;-6.154e-01;1.960e-01;1.044e+00;-4.000e-01;1.030e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.763606;1.044e+00;-6.667e-01;1.717e-01;-6.384e-01;1.644e-01;1.096e+00;1.046e+00;-6.154e-01;1.960e-01;1.044e+00;-4.000e-01;1.030e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.765606;1.044e+00;-6.667e-01;1.717e-01;-6.384e-01;1.644e-01;1.096e+00;1.046e+00;-6.154e-01;1.961e-01;1.044e+00;-4.000e-01;1.030e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.766606;1.044e+00;-6.667e-01;1.718e-01;-6.384e-01;1.645e-01;1.096e+00;1.046e+00;-6.154e-01;1.961e-01;1.044e+00;-4.000e-01;1.031e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.767606;1.044e+00;-6.667e-01;1.718e-01;-6.384e-01;1.645e-01;1.096e+00;1.046e+00;-6.154e-01;1.961e-01;1.044e+00;-4.000e-01;1.031e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.768606;1.044e+00;-6.667e-01;1.719e-01;-6.384e-01;1.645e-01;1.096e+00;1.046e+00;-6.154e-01;1.962e-01;1.044e+00;-4.000e-01;1.031e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.769606;1.044e+00;-6.667e-01;1.719e-01;-6.384e-01;1.646e-01;1.096e+00;1.046e+00;-6.154e-01;1.962e-01;1.044e+00;-4.000e-01;1.031e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.770606;1.044e+00;-6.667e-01;1.719e-01;-6.384e-01;1.646e-01;1.096e+00;1.046e+00;-6.154e-01;1.962e-01;1.044e+00;-4.000e-01;1.032e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.771606;1.044e+00;-6.667e-01;1.720e-01;-6.384e-01;1.646e-01;1.096e+00;1.046e+00;-6.154e-01;1.963e-01;1.044e+00;-4.000e-01;1.032e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.773606;1.044e+00;-6.667e-01;1.720e-01;-6.384e-01;1.647e-01;1.096e+00;1.046e+00;-6.154e-01;1.963e-01;1.044e+00;-4.000e-01;1.032e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.774606;1.044e+00;-6.667e-01;1.721e-01;-6.384e-01;1.648e-01;1.096e+00;1.046e+00;-6.153e-01;1.964e-01;1.044e+00;-4.000e-01;1.032e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.775606;1.044e+00;-6.667e-01;1.721e-01;-6.384e-01;1.648e-01;1.096e+00;1.046e+00;-6.153e-01;1.964e-01;1.044e+00;-4.000e-01;1.033e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.776606;1.044e+00;-6.667e-01;1.722e-01;-6.384e-01;1.648e-01;1.096e+00;1.046e+00;-6.153e-01;1.965e-01;1.044e+00;-4.000e-01;1.033e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.778606;1.044e+00;-6.667e-01;1.722e-01;-6.384e-01;1.649e-01;1.096e+00;1.046e+00;-6.153e-01;1.965e-01;1.044e+00;-4.000e-01;1.033e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.779606;1.044e+00;-6.667e-01;1.723e-01;-6.384e-01;1.649e-01;1.096e+00;1.046e+00;-6.153e-01;1.966e-01;1.044e+00;-4.000e-01;1.034e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.781606;1.044e+00;-6.667e-01;1.723e-01;-6.384e-01;1.650e-01;1.096e+00;1.046e+00;-6.153e-01;1.966e-01;1.044e+00;-4.000e-01;1.034e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.782606;1.044e+00;-6.667e-01;1.724e-01;-6.384e-01;1.650e-01;1.096e+00;1.046e+00;-6.153e-01;1.967e-01;1.044e+00;-4.000e-01;1.034e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.783606;1.044e+00;-6.667e-01;1.724e-01;-6.384e-01;1.651e-01;1.096e+00;1.046e+00;-6.153e-01;1.967e-01;1.044e+00;-4.000e-01;1.034e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.784606;1.044e+00;-6.667e-01;1.724e-01;-6.384e-01;1.651e-01;1.096e+00;1.046e+00;-6.153e-01;1.967e-01;1.044e+00;-4.000e-01;1.035e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.787606;1.044e+00;-6.667e-01;1.726e-01;-6.384e-01;1.652e-01;1.096e+00;1.046e+00;-6.153e-01;1.968e-01;1.044e+00;-4.000e-01;1.035e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.788606;1.044e+00;-6.667e-01;1.726e-01;-6.384e-01;1.652e-01;1.096e+00;1.046e+00;-6.153e-01;1.969e-01;1.044e+00;-4.000e-01;1.036e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.789606;1.044e+00;-6.667e-01;1.726e-01;-6.384e-01;1.653e-01;1.096e+00;1.046e+00;-6.153e-01;1.969e-01;1.044e+00;-4.000e-01;1.036e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.790606;1.044e+00;-6.667e-01;1.727e-01;-6.384e-01;1.653e-01;1.096e+00;1.046e+00;-6.153e-01;1.970e-01;1.044e+00;-4.000e-01;1.036e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.792606;1.044e+00;-6.667e-01;1.727e-01;-6.384e-01;1.654e-01;1.096e+00;1.046e+00;-6.153e-01;1.970e-01;1.044e+00;-4.000e-01;1.036e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.793606;1.044e+00;-6.667e-01;1.728e-01;-6.384e-01;1.654e-01;1.096e+00;1.046e+00;-6.153e-01;1.971e-01;1.044e+00;-4.000e-01;1.037e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.795606;1.044e+00;-6.667e-01;1.729e-01;-6.384e-01;1.655e-01;1.096e+00;1.046e+00;-6.153e-01;1.971e-01;1.044e+00;-4.000e-01;1.037e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.796606;1.044e+00;-6.667e-01;1.729e-01;-6.384e-01;1.655e-01;1.096e+00;1.046e+00;-6.153e-01;1.972e-01;1.044e+00;-4.000e-01;1.037e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.797606;1.044e+00;-6.667e-01;1.729e-01;-6.384e-01;1.656e-01;1.096e+00;1.046e+00;-6.153e-01;1.972e-01;1.044e+00;-4.000e-01;1.038e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.798606;1.044e+00;-6.667e-01;1.730e-01;-6.384e-01;1.656e-01;1.096e+00;1.046e+00;-6.153e-01;1.972e-01;1.044e+00;-4.000e-01;1.038e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.800606;1.044e+00;-6.667e-01;1.730e-01;-6.384e-01;1.657e-01;1.096e+00;1.046e+00;-6.153e-01;1.973e-01;1.044e+00;-4.000e-01;1.038e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.801606;1.044e+00;-6.667e-01;1.731e-01;-6.384e-01;1.657e-01;1.096e+00;1.046e+00;-6.153e-01;1.973e-01;1.044e+00;-4.000e-01;1.038e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.802606;1.044e+00;-6.667e-01;1.731e-01;-6.384e-01;1.657e-01;1.096e+00;1.046e+00;-6.153e-01;1.974e-01;1.044e+00;-4.000e-01;1.039e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.803606;1.044e+00;-6.667e-01;1.731e-01;-6.384e-01;1.658e-01;1.096e+00;1.046e+00;-6.153e-01;1.974e-01;1.044e+00;-4.000e-01;1.039e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.805606;1.044e+00;-6.667e-01;1.732e-01;-6.384e-01;1.658e-01;1.096e+00;1.046e+00;-6.153e-01;1.975e-01;1.044e+00;-4.000e-01;1.039e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.806606;1.044e+00;-6.667e-01;1.733e-01;-6.384e-01;1.659e-01;1.096e+00;1.046e+00;-6.153e-01;1.975e-01;1.044e+00;-4.000e-01;1.040e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.808606;1.044e+00;-6.667e-01;1.733e-01;-6.384e-01;1.660e-01;1.096e+00;1.046e+00;-6.153e-01;1.976e-01;1.044e+00;-4.000e-01;1.040e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.809606;1.044e+00;-6.667e-01;1.734e-01;-6.384e-01;1.660e-01;1.096e+00;1.046e+00;-6.153e-01;1.976e-01;1.044e+00;-4.000e-01;1.040e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.810606;1.044e+00;-6.667e-01;1.734e-01;-6.384e-01;1.660e-01;1.096e+00;1.046e+00;-6.153e-01;1.977e-01;1.044e+00;-4.000e-01;1.040e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.811606;1.044e+00;-6.667e-01;1.734e-01;-6.384e-01;1.661e-01;1.096e+00;1.046e+00;-6.153e-01;1.977e-01;1.044e+00;-4.000e-01;1.041e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.812606;1.044e+00;-6.667e-01;1.735e-01;-6.384e-01;1.661e-01;1.096e+00;1.046e+00;-6.153e-01;1.977e-01;1.044e+00;-4.000e-01;1.041e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.813606;1.044e+00;-6.667e-01;1.735e-01;-6.384e-01;1.661e-01;1.096e+00;1.046e+00;-6.153e-01;1.978e-01;1.044e+00;-4.000e-01;1.041e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.814606;1.044e+00;-6.667e-01;1.735e-01;-6.384e-01;1.662e-01;1.097e+00;1.046e+00;-6.153e-01;1.978e-01;1.044e+00;-4.000e-01;1.041e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.815606;1.044e+00;-6.667e-01;1.736e-01;-6.384e-01;1.662e-01;1.097e+00;1.046e+00;-6.153e-01;1.978e-01;1.044e+00;-4.000e-01;1.042e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.817606;1.044e+00;-6.667e-01;1.737e-01;-6.384e-01;1.663e-01;1.097e+00;1.046e+00;-6.153e-01;1.979e-01;1.044e+00;-4.000e-01;1.042e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.819606;1.044e+00;-6.667e-01;1.737e-01;-6.384e-01;1.663e-01;1.097e+00;1.046e+00;-6.153e-01;1.980e-01;1.044e+00;-4.000e-01;1.042e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.820606;1.044e+00;-6.667e-01;1.738e-01;-6.384e-01;1.664e-01;1.097e+00;1.046e+00;-6.153e-01;1.980e-01;1.044e+00;-4.000e-01;1.043e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.822606;1.044e+00;-6.667e-01;1.738e-01;-6.384e-01;1.664e-01;1.097e+00;1.046e+00;-6.153e-01;1.981e-01;1.044e+00;-4.000e-01;1.043e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.824606;1.044e+00;-6.667e-01;1.739e-01;-6.384e-01;1.665e-01;1.097e+00;1.046e+00;-6.153e-01;1.982e-01;1.044e+00;-4.000e-01;1.043e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.825606;1.044e+00;-6.667e-01;1.740e-01;-6.384e-01;1.666e-01;1.097e+00;1.046e+00;-6.153e-01;1.982e-01;1.044e+00;-4.000e-01;1.044e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.827606;1.044e+00;-6.667e-01;1.740e-01;-6.384e-01;1.666e-01;1.097e+00;1.046e+00;-6.153e-01;1.983e-01;1.044e+00;-4.000e-01;1.044e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.828606;1.044e+00;-6.667e-01;1.741e-01;-6.384e-01;1.667e-01;1.097e+00;1.046e+00;-6.153e-01;1.983e-01;1.044e+00;-4.000e-01;1.044e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.829606;1.044e+00;-6.667e-01;1.741e-01;-6.384e-01;1.667e-01;1.097e+00;1.046e+00;-6.153e-01;1.983e-01;1.044e+00;-4.000e-01;1.045e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.830606;1.044e+00;-6.667e-01;1.741e-01;-6.384e-01;1.667e-01;1.097e+00;1.046e+00;-6.153e-01;1.984e-01;1.044e+00;-4.000e-01;1.045e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.831606;1.044e+00;-6.667e-01;1.742e-01;-6.384e-01;1.668e-01;1.097e+00;1.046e+00;-6.153e-01;1.984e-01;1.044e+00;-4.000e-01;1.045e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.833606;1.044e+00;-6.667e-01;1.742e-01;-6.384e-01;1.668e-01;1.097e+00;1.046e+00;-6.153e-01;1.985e-01;1.044e+00;-4.000e-01;1.045e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.834606;1.044e+00;-6.667e-01;1.743e-01;-6.384e-01;1.669e-01;1.097e+00;1.046e+00;-6.153e-01;1.985e-01;1.044e+00;-4.000e-01;1.046e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.836606;1.044e+00;-6.667e-01;1.744e-01;-6.384e-01;1.669e-01;1.097e+00;1.046e+00;-6.153e-01;1.986e-01;1.044e+00;-4.000e-01;1.046e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.837606;1.044e+00;-6.667e-01;1.744e-01;-6.384e-01;1.670e-01;1.097e+00;1.046e+00;-6.153e-01;1.986e-01;1.044e+00;-4.000e-01;1.046e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.838606;1.044e+00;-6.667e-01;1.744e-01;-6.384e-01;1.670e-01;1.097e+00;1.046e+00;-6.153e-01;1.987e-01;1.044e+00;-4.000e-01;1.047e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.839606;1.044e+00;-6.667e-01;1.745e-01;-6.384e-01;1.670e-01;1.097e+00;1.046e+00;-6.153e-01;1.987e-01;1.044e+00;-4.000e-01;1.047e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.841606;1.044e+00;-6.667e-01;1.745e-01;-6.384e-01;1.671e-01;1.097e+00;1.046e+00;-6.153e-01;1.988e-01;1.044e+00;-4.000e-01;1.047e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.842606;1.044e+00;-6.667e-01;1.746e-01;-6.384e-01;1.671e-01;1.097e+00;1.046e+00;-6.153e-01;1.988e-01;1.044e+00;-4.000e-01;1.047e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.843606;1.044e+00;-6.667e-01;1.746e-01;-6.384e-01;1.672e-01;1.097e+00;1.046e+00;-6.153e-01;1.988e-01;1.044e+00;-4.000e-01;1.048e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.844606;1.044e+00;-6.667e-01;1.747e-01;-6.384e-01;1.672e-01;1.097e+00;1.046e+00;-6.152e-01;1.989e-01;1.044e+00;-4.000e-01;1.048e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.846606;1.044e+00;-6.667e-01;1.747e-01;-6.384e-01;1.673e-01;1.097e+00;1.046e+00;-6.152e-01;1.989e-01;1.044e+00;-4.000e-01;1.048e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.847606;1.044e+00;-6.667e-01;1.748e-01;-6.384e-01;1.673e-01;1.097e+00;1.046e+00;-6.152e-01;1.990e-01;1.044e+00;-4.000e-01;1.049e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.849606;1.044e+00;-6.667e-01;1.748e-01;-6.384e-01;1.674e-01;1.097e+00;1.046e+00;-6.152e-01;1.990e-01;1.044e+00;-4.000e-01;1.049e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.850606;1.044e+00;-6.667e-01;1.749e-01;-6.384e-01;1.674e-01;1.097e+00;1.046e+00;-6.152e-01;1.991e-01;1.044e+00;-4.000e-01;1.049e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.851606;1.044e+00;-6.667e-01;1.749e-01;-6.384e-01;1.675e-01;1.097e+00;1.046e+00;-6.152e-01;1.991e-01;1.044e+00;-4.000e-01;1.049e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.852606;1.044e+00;-6.667e-01;1.749e-01;-6.384e-01;1.675e-01;1.097e+00;1.046e+00;-6.152e-01;1.992e-01;1.044e+00;-4.000e-01;1.050e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.855606;1.044e+00;-6.667e-01;1.751e-01;-6.384e-01;1.676e-01;1.097e+00;1.046e+00;-6.152e-01;1.993e-01;1.044e+00;-4.000e-01;1.050e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.856606;1.044e+00;-6.667e-01;1.751e-01;-6.384e-01;1.676e-01;1.097e+00;1.046e+00;-6.152e-01;1.993e-01;1.044e+00;-4.000e-01;1.051e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.857606;1.044e+00;-6.667e-01;1.751e-01;-6.384e-01;1.677e-01;1.097e+00;1.046e+00;-6.152e-01;1.993e-01;1.044e+00;-4.000e-01;1.051e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.858606;1.044e+00;-6.667e-01;1.752e-01;-6.384e-01;1.677e-01;1.097e+00;1.046e+00;-6.152e-01;1.994e-01;1.044e+00;-4.000e-01;1.051e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.860606;1.044e+00;-6.667e-01;1.752e-01;-6.384e-01;1.678e-01;1.097e+00;1.046e+00;-6.152e-01;1.994e-01;1.044e+00;-4.000e-01;1.051e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.861606;1.044e+00;-6.667e-01;1.753e-01;-6.384e-01;1.678e-01;1.097e+00;1.046e+00;-6.152e-01;1.995e-01;1.044e+00;-4.000e-01;1.052e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.863606;1.044e+00;-6.667e-01;1.754e-01;-6.384e-01;1.679e-01;1.097e+00;1.046e+00;-6.152e-01;1.995e-01;1.044e+00;-4.000e-01;1.052e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.864606;1.044e+00;-6.667e-01;1.754e-01;-6.384e-01;1.679e-01;1.097e+00;1.046e+00;-6.152e-01;1.996e-01;1.044e+00;-4.000e-01;1.052e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.865606;1.044e+00;-6.667e-01;1.754e-01;-6.384e-01;1.680e-01;1.097e+00;1.046e+00;-6.152e-01;1.996e-01;1.044e+00;-4.000e-01;1.053e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.866606;1.044e+00;-6.667e-01;1.755e-01;-6.384e-01;1.680e-01;1.097e+00;1.046e+00;-6.152e-01;1.996e-01;1.044e+00;-4.000e-01;1.053e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.868606;1.044e+00;-6.667e-01;1.755e-01;-6.384e-01;1.681e-01;1.097e+00;1.046e+00;-6.152e-01;1.997e-01;1.044e+00;-4.000e-01;1.053e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.869606;1.044e+00;-6.667e-01;1.756e-01;-6.384e-01;1.681e-01;1.097e+00;1.046e+00;-6.152e-01;1.998e-01;1.044e+00;-4.000e-01;1.053e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.870606;1.044e+00;-6.667e-01;1.756e-01;-6.384e-01;1.681e-01;1.097e+00;1.046e+00;-6.152e-01;1.998e-01;1.044e+00;-4.000e-01;1.054e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.871606;1.044e+00;-6.667e-01;1.756e-01;-6.384e-01;1.682e-01;1.097e+00;1.046e+00;-6.152e-01;1.998e-01;1.044e+00;-4.000e-01;1.054e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.873606;1.044e+00;-6.667e-01;1.757e-01;-6.384e-01;1.682e-01;1.097e+00;1.046e+00;-6.152e-01;1.999e-01;1.044e+00;-4.000e-01;1.054e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.874606;1.044e+00;-6.667e-01;1.758e-01;-6.384e-01;1.683e-01;1.097e+00;1.046e+00;-6.152e-01;1.999e-01;1.044e+00;-4.000e-01;1.055e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.876606;1.044e+00;-6.667e-01;1.758e-01;-6.384e-01;1.683e-01;1.097e+00;1.046e+00;-6.152e-01;2.000e-01;1.044e+00;-4.000e-01;1.055e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.877606;1.044e+00;-6.667e-01;1.759e-01;-6.384e-01;1.684e-01;1.097e+00;1.046e+00;-6.152e-01;2.000e-01;1.044e+00;-4.000e-01;1.055e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.878606;1.044e+00;-6.667e-01;1.759e-01;-6.384e-01;1.684e-01;1.097e+00;1.046e+00;-6.152e-01;2.001e-01;1.044e+00;-4.000e-01;1.055e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.879606;1.044e+00;-6.667e-01;1.759e-01;-6.384e-01;1.685e-01;1.097e+00;1.046e+00;-6.152e-01;2.001e-01;1.044e+00;-4.000e-01;1.056e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.880606;1.044e+00;-6.667e-01;1.760e-01;-6.384e-01;1.685e-01;1.097e+00;1.046e+00;-6.152e-01;2.001e-01;1.044e+00;-4.000e-01;1.056e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.882606;1.044e+00;-6.667e-01;1.760e-01;-6.384e-01;1.686e-01;1.097e+00;1.046e+00;-6.152e-01;2.002e-01;1.044e+00;-4.000e-01;1.056e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.883606;1.044e+00;-6.667e-01;1.761e-01;-6.384e-01;1.686e-01;1.097e+00;1.046e+00;-6.152e-01;2.002e-01;1.044e+00;-4.000e-01;1.057e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.885606;1.044e+00;-6.667e-01;1.762e-01;-6.384e-01;1.687e-01;1.097e+00;1.046e+00;-6.152e-01;2.003e-01;1.044e+00;-4.000e-01;1.057e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.887606;1.044e+00;-6.667e-01;1.762e-01;-6.384e-01;1.687e-01;1.097e+00;1.046e+00;-6.152e-01;2.004e-01;1.044e+00;-4.000e-01;1.057e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.888606;1.044e+00;-6.667e-01;1.763e-01;-6.384e-01;1.688e-01;1.097e+00;1.046e+00;-6.152e-01;2.004e-01;1.044e+00;-4.000e-01;1.058e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.890606;1.044e+00;-6.667e-01;1.763e-01;-6.384e-01;1.688e-01;1.097e+00;1.046e+00;-6.152e-01;2.005e-01;1.044e+00;-4.000e-01;1.058e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.892606;1.044e+00;-6.667e-01;1.764e-01;-6.384e-01;1.689e-01;1.097e+00;1.046e+00;-6.152e-01;2.006e-01;1.044e+00;-4.000e-01;1.058e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.893606;1.044e+00;-6.667e-01;1.765e-01;-6.384e-01;1.689e-01;1.097e+00;1.046e+00;-6.152e-01;2.006e-01;1.044e+00;-4.000e-01;1.059e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.895606;1.044e+00;-6.667e-01;1.765e-01;-6.384e-01;1.690e-01;1.097e+00;1.046e+00;-6.152e-01;2.007e-01;1.044e+00;-4.000e-01;1.059e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.896606;1.044e+00;-6.667e-01;1.766e-01;-6.384e-01;1.690e-01;1.097e+00;1.046e+00;-6.152e-01;2.007e-01;1.044e+00;-4.000e-01;1.059e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.897606;1.044e+00;-6.667e-01;1.766e-01;-6.384e-01;1.691e-01;1.097e+00;1.046e+00;-6.152e-01;2.007e-01;1.044e+00;-4.000e-01;1.060e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.898606;1.044e+00;-6.667e-01;1.766e-01;-6.384e-01;1.691e-01;1.097e+00;1.047e+00;-6.152e-01;2.008e-01;1.044e+00;-4.000e-01;1.060e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.899606;1.044e+00;-6.667e-01;1.767e-01;-6.384e-01;1.692e-01;1.097e+00;1.047e+00;-6.152e-01;2.008e-01;1.044e+00;-4.000e-01;1.060e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.901606;1.044e+00;-6.667e-01;1.767e-01;-6.384e-01;1.692e-01;1.097e+00;1.047e+00;-6.152e-01;2.009e-01;1.044e+00;-4.000e-01;1.060e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.902606;1.044e+00;-6.667e-01;1.768e-01;-6.384e-01;1.693e-01;1.097e+00;1.047e+00;-6.152e-01;2.009e-01;1.044e+00;-4.000e-01;1.061e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.903606;1.044e+00;-6.667e-01;1.768e-01;-6.384e-01;1.693e-01;1.097e+00;1.047e+00;-6.152e-01;2.010e-01;1.044e+00;-4.000e-01;1.061e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.904606;1.044e+00;-6.667e-01;1.769e-01;-6.384e-01;1.693e-01;1.098e+00;1.047e+00;-6.152e-01;2.010e-01;1.044e+00;-4.000e-01;1.061e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.905606;1.044e+00;-6.667e-01;1.769e-01;-6.384e-01;1.694e-01;1.098e+00;1.047e+00;-6.152e-01;2.010e-01;1.044e+00;-4.000e-01;1.061e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.906606;1.044e+00;-6.667e-01;1.769e-01;-6.384e-01;1.694e-01;1.098e+00;1.047e+00;-6.152e-01;2.011e-01;1.044e+00;-4.000e-01;1.062e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.907606;1.044e+00;-6.667e-01;1.770e-01;-6.384e-01;1.694e-01;1.098e+00;1.047e+00;-6.152e-01;2.011e-01;1.044e+00;-4.000e-01;1.062e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.909606;1.044e+00;-6.667e-01;1.770e-01;-6.384e-01;1.695e-01;1.098e+00;1.047e+00;-6.152e-01;2.012e-01;1.044e+00;-4.000e-01;1.062e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.910606;1.044e+00;-6.667e-01;1.771e-01;-6.384e-01;1.695e-01;1.098e+00;1.047e+00;-6.152e-01;2.012e-01;1.044e+00;-4.000e-01;1.062e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.911606;1.044e+00;-6.667e-01;1.771e-01;-6.384e-01;1.696e-01;1.098e+00;1.047e+00;-6.152e-01;2.012e-01;1.044e+00;-4.000e-01;1.063e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.912606;1.044e+00;-6.667e-01;1.771e-01;-6.384e-01;1.696e-01;1.098e+00;1.047e+00;-6.152e-01;2.013e-01;1.044e+00;-4.000e-01;1.063e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.913606;1.044e+00;-6.667e-01;1.772e-01;-6.384e-01;1.696e-01;1.098e+00;1.047e+00;-6.151e-01;2.013e-01;1.044e+00;-4.000e-01;1.063e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.914606;1.044e+00;-6.667e-01;1.772e-01;-6.384e-01;1.697e-01;1.098e+00;1.047e+00;-6.151e-01;2.013e-01;1.044e+00;-4.000e-01;1.063e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.915606;1.044e+00;-6.667e-01;1.773e-01;-6.384e-01;1.697e-01;1.098e+00;1.047e+00;-6.151e-01;2.014e-01;1.044e+00;-4.000e-01;1.064e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.917606;1.044e+00;-6.667e-01;1.773e-01;-6.384e-01;1.698e-01;1.098e+00;1.047e+00;-6.151e-01;2.014e-01;1.044e+00;-4.000e-01;1.064e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.918606;1.044e+00;-6.667e-01;1.774e-01;-6.384e-01;1.698e-01;1.098e+00;1.047e+00;-6.151e-01;2.015e-01;1.044e+00;-4.000e-01;1.064e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.919606;1.044e+00;-6.667e-01;1.774e-01;-6.384e-01;1.699e-01;1.098e+00;1.047e+00;-6.151e-01;2.015e-01;1.044e+00;-4.000e-01;1.064e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.920606;1.044e+00;-6.667e-01;1.774e-01;-6.384e-01;1.699e-01;1.098e+00;1.047e+00;-6.151e-01;2.016e-01;1.044e+00;-4.000e-01;1.065e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.923606;1.044e+00;-6.667e-01;1.776e-01;-6.384e-01;1.700e-01;1.098e+00;1.047e+00;-6.151e-01;2.017e-01;1.044e+00;-4.000e-01;1.065e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.924606;1.044e+00;-6.667e-01;1.776e-01;-6.384e-01;1.700e-01;1.098e+00;1.047e+00;-6.151e-01;2.017e-01;1.044e+00;-4.000e-01;1.066e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.925606;1.044e+00;-6.667e-01;1.776e-01;-6.384e-01;1.701e-01;1.098e+00;1.047e+00;-6.151e-01;2.017e-01;1.044e+00;-4.000e-01;1.066e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.926606;1.044e+00;-6.667e-01;1.777e-01;-6.384e-01;1.701e-01;1.098e+00;1.047e+00;-6.151e-01;2.018e-01;1.044e+00;-4.000e-01;1.066e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.928606;1.044e+00;-6.667e-01;1.777e-01;-6.384e-01;1.702e-01;1.098e+00;1.047e+00;-6.151e-01;2.018e-01;1.044e+00;-4.000e-01;1.066e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.929606;1.044e+00;-6.667e-01;1.778e-01;-6.384e-01;1.702e-01;1.098e+00;1.047e+00;-6.151e-01;2.019e-01;1.044e+00;-4.000e-01;1.067e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.931606;1.044e+00;-6.667e-01;1.778e-01;-6.384e-01;1.703e-01;1.098e+00;1.047e+00;-6.151e-01;2.019e-01;1.044e+00;-4.000e-01;1.067e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.932606;1.044e+00;-6.667e-01;1.779e-01;-6.384e-01;1.703e-01;1.098e+00;1.047e+00;-6.151e-01;2.020e-01;1.044e+00;-4.000e-01;1.067e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.933606;1.044e+00;-6.667e-01;1.779e-01;-6.384e-01;1.703e-01;1.098e+00;1.047e+00;-6.151e-01;2.020e-01;1.044e+00;-4.000e-01;1.068e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.934606;1.044e+00;-6.667e-01;1.780e-01;-6.384e-01;1.704e-01;1.098e+00;1.047e+00;-6.151e-01;2.021e-01;1.044e+00;-4.000e-01;1.068e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.936606;1.044e+00;-6.667e-01;1.780e-01;-6.384e-01;1.705e-01;1.098e+00;1.047e+00;-6.151e-01;2.021e-01;1.044e+00;-4.000e-01;1.068e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.937606;1.044e+00;-6.667e-01;1.781e-01;-6.384e-01;1.705e-01;1.098e+00;1.047e+00;-6.151e-01;2.022e-01;1.044e+00;-4.000e-01;1.068e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.938606;1.044e+00;-6.667e-01;1.781e-01;-6.384e-01;1.705e-01;1.098e+00;1.047e+00;-6.151e-01;2.022e-01;1.044e+00;-4.000e-01;1.069e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.939606;1.044e+00;-6.667e-01;1.781e-01;-6.384e-01;1.706e-01;1.098e+00;1.047e+00;-6.151e-01;2.022e-01;1.044e+00;-4.000e-01;1.069e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.940606;1.044e+00;-6.667e-01;1.782e-01;-6.384e-01;1.706e-01;1.098e+00;1.047e+00;-6.151e-01;2.023e-01;1.044e+00;-4.000e-01;1.069e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.942606;1.044e+00;-6.667e-01;1.782e-01;-6.384e-01;1.707e-01;1.098e+00;1.047e+00;-6.151e-01;2.023e-01;1.044e+00;-4.000e-01;1.069e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.943606;1.044e+00;-6.667e-01;1.783e-01;-6.384e-01;1.707e-01;1.098e+00;1.047e+00;-6.151e-01;2.024e-01;1.044e+00;-4.000e-01;1.070e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.945606;1.044e+00;-6.667e-01;1.784e-01;-6.384e-01;1.708e-01;1.098e+00;1.047e+00;-6.151e-01;2.024e-01;1.044e+00;-4.000e-01;1.070e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.946606;1.044e+00;-6.667e-01;1.784e-01;-6.384e-01;1.708e-01;1.098e+00;1.047e+00;-6.151e-01;2.025e-01;1.044e+00;-4.000e-01;1.070e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.947606;1.044e+00;-6.667e-01;1.784e-01;-6.384e-01;1.708e-01;1.098e+00;1.047e+00;-6.151e-01;2.025e-01;1.044e+00;-4.000e-01;1.071e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.948606;1.044e+00;-6.667e-01;1.785e-01;-6.384e-01;1.709e-01;1.098e+00;1.047e+00;-6.151e-01;2.025e-01;1.044e+00;-4.000e-01;1.071e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.950606;1.044e+00;-6.667e-01;1.785e-01;-6.384e-01;1.709e-01;1.098e+00;1.047e+00;-6.151e-01;2.026e-01;1.044e+00;-4.000e-01;1.071e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.951606;1.044e+00;-6.667e-01;1.786e-01;-6.384e-01;1.710e-01;1.098e+00;1.047e+00;-6.151e-01;2.027e-01;1.044e+00;-4.000e-01;1.071e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.952606;1.044e+00;-6.667e-01;1.786e-01;-6.384e-01;1.710e-01;1.098e+00;1.047e+00;-6.151e-01;2.027e-01;1.044e+00;-4.000e-01;1.072e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.953606;1.044e+00;-6.667e-01;1.787e-01;-6.384e-01;1.710e-01;1.098e+00;1.047e+00;-6.151e-01;2.027e-01;1.044e+00;-4.000e-01;1.072e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.955606;1.044e+00;-6.667e-01;1.787e-01;-6.384e-01;1.711e-01;1.098e+00;1.047e+00;-6.151e-01;2.028e-01;1.044e+00;-4.000e-01;1.072e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.956606;1.044e+00;-6.667e-01;1.788e-01;-6.384e-01;1.712e-01;1.098e+00;1.047e+00;-6.151e-01;2.028e-01;1.044e+00;-4.000e-01;1.073e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.958606;1.044e+00;-6.667e-01;1.788e-01;-6.384e-01;1.712e-01;1.098e+00;1.047e+00;-6.151e-01;2.029e-01;1.044e+00;-4.000e-01;1.073e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.959606;1.044e+00;-6.667e-01;1.789e-01;-6.384e-01;1.713e-01;1.098e+00;1.047e+00;-6.151e-01;2.029e-01;1.044e+00;-4.000e-01;1.073e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.960606;1.044e+00;-6.667e-01;1.789e-01;-6.384e-01;1.713e-01;1.098e+00;1.047e+00;-6.151e-01;2.030e-01;1.044e+00;-4.000e-01;1.073e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.961606;1.044e+00;-6.667e-01;1.789e-01;-6.384e-01;1.713e-01;1.098e+00;1.047e+00;-6.151e-01;2.030e-01;1.044e+00;-4.000e-01;1.074e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.964606;1.044e+00;-6.667e-01;1.791e-01;-6.384e-01;1.714e-01;1.098e+00;1.047e+00;-6.151e-01;2.031e-01;1.044e+00;-4.000e-01;1.074e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.965606;1.044e+00;-6.667e-01;1.791e-01;-6.384e-01;1.715e-01;1.098e+00;1.047e+00;-6.151e-01;2.031e-01;1.044e+00;-4.000e-01;1.075e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.966606;1.044e+00;-6.667e-01;1.791e-01;-6.384e-01;1.715e-01;1.098e+00;1.047e+00;-6.151e-01;2.032e-01;1.044e+00;-4.000e-01;1.075e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.967606;1.044e+00;-6.667e-01;1.792e-01;-6.384e-01;1.715e-01;1.098e+00;1.047e+00;-6.151e-01;2.032e-01;1.044e+00;-4.000e-01;1.075e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.969606;1.044e+00;-6.667e-01;1.792e-01;-6.384e-01;1.716e-01;1.098e+00;1.047e+00;-6.151e-01;2.033e-01;1.044e+00;-4.000e-01;1.075e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.970606;1.044e+00;-6.667e-01;1.793e-01;-6.384e-01;1.716e-01;1.098e+00;1.047e+00;-6.151e-01;2.033e-01;1.044e+00;-4.000e-01;1.076e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.972606;1.044e+00;-6.667e-01;1.793e-01;-6.384e-01;1.717e-01;1.098e+00;1.047e+00;-6.151e-01;2.034e-01;1.044e+00;-4.000e-01;1.076e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.973606;1.044e+00;-6.667e-01;1.794e-01;-6.384e-01;1.718e-01;1.098e+00;1.047e+00;-6.151e-01;2.034e-01;1.044e+00;-4.000e-01;1.076e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.974606;1.044e+00;-6.667e-01;1.794e-01;-6.384e-01;1.718e-01;1.098e+00;1.047e+00;-6.151e-01;2.035e-01;1.044e+00;-4.000e-01;1.077e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.975606;1.044e+00;-6.667e-01;1.795e-01;-6.384e-01;1.718e-01;1.098e+00;1.047e+00;-6.151e-01;2.035e-01;1.044e+00;-4.000e-01;1.077e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.977606;1.044e+00;-6.667e-01;1.795e-01;-6.384e-01;1.719e-01;1.098e+00;1.047e+00;-6.151e-01;2.036e-01;1.044e+00;-4.000e-01;1.077e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.978606;1.044e+00;-6.667e-01;1.796e-01;-6.384e-01;1.719e-01;1.098e+00;1.047e+00;-6.151e-01;2.036e-01;1.044e+00;-4.000e-01;1.077e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.979606;1.044e+00;-6.667e-01;1.796e-01;-6.384e-01;1.720e-01;1.098e+00;1.047e+00;-6.151e-01;2.036e-01;1.044e+00;-4.000e-01;1.078e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.980606;1.044e+00;-6.667e-01;1.796e-01;-6.384e-01;1.720e-01;1.098e+00;1.047e+00;-6.151e-01;2.037e-01;1.044e+00;-4.000e-01;1.078e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.981606;1.044e+00;-6.667e-01;1.797e-01;-6.384e-01;1.720e-01;1.098e+00;1.047e+00;-6.151e-01;2.037e-01;1.044e+00;-4.000e-01;1.078e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.983606;1.044e+00;-6.667e-01;1.797e-01;-6.384e-01;1.721e-01;1.098e+00;1.047e+00;-6.151e-01;2.038e-01;1.044e+00;-4.000e-01;1.078e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.984606;1.044e+00;-6.667e-01;1.798e-01;-6.384e-01;1.721e-01;1.098e+00;1.047e+00;-6.150e-01;2.038e-01;1.044e+00;-4.000e-01;1.079e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.986606;1.044e+00;-6.667e-01;1.799e-01;-6.384e-01;1.722e-01;1.098e+00;1.047e+00;-6.150e-01;2.039e-01;1.044e+00;-4.000e-01;1.079e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.987606;1.044e+00;-6.667e-01;1.799e-01;-6.384e-01;1.722e-01;1.098e+00;1.047e+00;-6.150e-01;2.039e-01;1.044e+00;-4.000e-01;1.079e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.988606;1.044e+00;-6.667e-01;1.799e-01;-6.384e-01;1.723e-01;1.098e+00;1.047e+00;-6.150e-01;2.040e-01;1.044e+00;-4.000e-01;1.080e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.989606;1.044e+00;-6.667e-01;1.800e-01;-6.384e-01;1.723e-01;1.098e+00;1.047e+00;-6.150e-01;2.040e-01;1.044e+00;-4.000e-01;1.080e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.991606;1.044e+00;-6.667e-01;1.800e-01;-6.384e-01;1.724e-01;1.098e+00;1.047e+00;-6.150e-01;2.041e-01;1.044e+00;-4.000e-01;1.080e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.992606;1.044e+00;-6.667e-01;1.801e-01;-6.384e-01;1.724e-01;1.098e+00;1.047e+00;-6.150e-01;2.041e-01;1.044e+00;-4.000e-01;1.080e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.993606;1.044e+00;-6.667e-01;1.801e-01;-6.384e-01;1.724e-01;1.098e+00;1.047e+00;-6.150e-01;2.041e-01;1.044e+00;-4.000e-01;1.081e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.994606;1.044e+00;-6.667e-01;1.802e-01;-6.384e-01;1.725e-01;1.098e+00;1.047e+00;-6.150e-01;2.042e-01;1.044e+00;-4.000e-01;1.081e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.995606;1.044e+00;-6.667e-01;1.802e-01;-6.384e-01;1.725e-01;1.099e+00;1.047e+00;-6.150e-01;2.042e-01;1.044e+00;-4.000e-01;1.081e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.996606;1.044e+00;-6.667e-01;1.802e-01;-6.384e-01;1.726e-01;1.099e+00;1.047e+00;-6.150e-01;2.042e-01;1.044e+00;-4.000e-01;1.081e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.997606;1.044e+00;-6.667e-01;1.803e-01;-6.384e-01;1.726e-01;1.099e+00;1.047e+00;-6.150e-01;2.043e-01;1.044e+00;-4.000e-01;1.082e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.999606;1.044e+00;-6.667e-01;1.803e-01;-6.384e-01;1.727e-01;1.099e+00;1.047e+00;-6.150e-01;2.043e-01;1.044e+00;-4.000e-01;1.082e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.000606;1.044e+00;-6.667e-01;1.804e-01;-6.384e-01;1.727e-01;1.099e+00;1.047e+00;-6.150e-01;2.044e-01;1.044e+00;-4.000e-01;1.082e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.001606;1.044e+00;-6.667e-01;1.804e-01;-6.384e-01;1.727e-01;1.099e+00;1.047e+00;-6.150e-01;2.044e-01;1.044e+00;-4.000e-01;1.082e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.002606;1.044e+00;-6.667e-01;1.804e-01;-6.384e-01;1.728e-01;1.099e+00;1.047e+00;-6.150e-01;2.044e-01;1.044e+00;-4.000e-01;1.083e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.005606;1.044e+00;-6.667e-01;1.806e-01;-6.384e-01;1.729e-01;1.099e+00;1.047e+00;-6.150e-01;2.046e-01;1.044e+00;-4.000e-01;1.083e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.006606;1.044e+00;-6.667e-01;1.806e-01;-6.384e-01;1.729e-01;1.099e+00;1.047e+00;-6.150e-01;2.046e-01;1.044e+00;-4.000e-01;1.084e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.007606;1.044e+00;-6.667e-01;1.806e-01;-6.384e-01;1.729e-01;1.099e+00;1.047e+00;-6.150e-01;2.046e-01;1.044e+00;-4.000e-01;1.084e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.008606;1.044e+00;-6.667e-01;1.807e-01;-6.384e-01;1.730e-01;1.099e+00;1.047e+00;-6.150e-01;2.047e-01;1.044e+00;-4.000e-01;1.084e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.010606;1.044e+00;-6.667e-01;1.807e-01;-6.384e-01;1.730e-01;1.099e+00;1.047e+00;-6.150e-01;2.047e-01;1.044e+00;-4.000e-01;1.084e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.011606;1.044e+00;-6.667e-01;1.808e-01;-6.384e-01;1.731e-01;1.099e+00;1.047e+00;-6.150e-01;2.048e-01;1.044e+00;-4.000e-01;1.085e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.013606;1.044e+00;-6.667e-01;1.808e-01;-6.384e-01;1.731e-01;1.099e+00;1.047e+00;-6.150e-01;2.048e-01;1.044e+00;-4.000e-01;1.085e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.014606;1.044e+00;-6.667e-01;1.809e-01;-6.384e-01;1.732e-01;1.099e+00;1.047e+00;-6.150e-01;2.049e-01;1.044e+00;-4.000e-01;1.085e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.015606;1.044e+00;-6.667e-01;1.809e-01;-6.384e-01;1.732e-01;1.099e+00;1.047e+00;-6.150e-01;2.049e-01;1.044e+00;-4.000e-01;1.086e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.016606;1.044e+00;-6.667e-01;1.810e-01;-6.384e-01;1.733e-01;1.099e+00;1.047e+00;-6.150e-01;2.049e-01;1.044e+00;-4.000e-01;1.086e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.018606;1.044e+00;-6.667e-01;1.810e-01;-6.384e-01;1.733e-01;1.099e+00;1.047e+00;-6.150e-01;2.050e-01;1.044e+00;-4.000e-01;1.086e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.019606;1.044e+00;-6.667e-01;1.811e-01;-6.384e-01;1.734e-01;1.099e+00;1.047e+00;-6.150e-01;2.050e-01;1.044e+00;-4.000e-01;1.086e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.020606;1.044e+00;-6.667e-01;1.811e-01;-6.384e-01;1.734e-01;1.099e+00;1.047e+00;-6.150e-01;2.051e-01;1.044e+00;-4.000e-01;1.087e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.021606;1.044e+00;-6.667e-01;1.811e-01;-6.384e-01;1.734e-01;1.099e+00;1.047e+00;-6.150e-01;2.051e-01;1.044e+00;-4.000e-01;1.087e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.022606;1.044e+00;-6.667e-01;1.812e-01;-6.384e-01;1.735e-01;1.099e+00;1.047e+00;-6.150e-01;2.052e-01;1.044e+00;-4.000e-01;1.087e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.024606;1.044e+00;-6.667e-01;1.812e-01;-6.384e-01;1.735e-01;1.099e+00;1.047e+00;-6.150e-01;2.052e-01;1.044e+00;-4.000e-01;1.087e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.025606;1.044e+00;-6.667e-01;1.813e-01;-6.384e-01;1.736e-01;1.099e+00;1.047e+00;-6.150e-01;2.053e-01;1.044e+00;-4.000e-01;1.088e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.027606;1.044e+00;-6.667e-01;1.814e-01;-6.384e-01;1.736e-01;1.099e+00;1.047e+00;-6.150e-01;2.053e-01;1.044e+00;-4.000e-01;1.088e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.028606;1.044e+00;-6.667e-01;1.814e-01;-6.384e-01;1.737e-01;1.099e+00;1.047e+00;-6.150e-01;2.054e-01;1.044e+00;-4.000e-01;1.088e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.029606;1.044e+00;-6.667e-01;1.814e-01;-6.384e-01;1.737e-01;1.099e+00;1.047e+00;-6.150e-01;2.054e-01;1.044e+00;-4.000e-01;1.089e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.030606;1.044e+00;-6.667e-01;1.815e-01;-6.384e-01;1.737e-01;1.099e+00;1.047e+00;-6.150e-01;2.054e-01;1.044e+00;-4.000e-01;1.089e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.032606;1.044e+00;-6.667e-01;1.815e-01;-6.384e-01;1.738e-01;1.099e+00;1.047e+00;-6.150e-01;2.055e-01;1.044e+00;-4.000e-01;1.089e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.033606;1.044e+00;-6.667e-01;1.816e-01;-6.384e-01;1.738e-01;1.099e+00;1.047e+00;-6.150e-01;2.055e-01;1.044e+00;-4.000e-01;1.089e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
