time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.034606;1.044e+00;-6.667e-01;1.816e-01;-6.384e-01;1.739e-01;1.099e+00;1.047e+00;-6.150e-01;2.056e-01;1.044e+00;-4.000e-01;1.090e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.035606;1.044e+00;-6.667e-01;1.816e-01;-6.384e-01;1.739e-01;1.099e+00;1.047e+00;-6.150e-01;2.056e-01;1.044e+00;-4.000e-01;1.090e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.037606;1.044e+00;-6.667e-01;1.817e-01;-6.384e-01;1.740e-01;1.099e+00;1.047e+00;-6.150e-01;2.057e-01;1.044e+00;-4.000e-01;1.090e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.038606;1.044e+00;-6.667e-01;1.818e-01;-6.384e-01;1.740e-01;1.099e+00;1.047e+00;-6.150e-01;2.057e-01;1.044e+00;-4.000e-01;1.091e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.040606;1.044e+00;-6.667e-01;1.818e-01;-6.384e-01;1.741e-01;1.099e+00;1.047e+00;-6.150e-01;2.058e-01;1.044e+00;-4.000e-01;1.091e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.041606;1.044e+00;-6.667e-01;1.819e-01;-6.384e-01;1.741e-01;1.099e+00;1.047e+00;-6.150e-01;2.058e-01;1.044e+00;-4.000e-01;1.091e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.042606;1.044e+00;-6.667e-01;1.819e-01;-6.384e-01;1.742e-01;1.099e+00;1.047e+00;-6.150e-01;2.059e-01;1.044e+00;-4.000e-01;1.091e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.043606;1.044e+00;-6.667e-01;1.819e-01;-6.384e-01;1.742e-01;1.099e+00;1.047e+00;-6.150e-01;2.059e-01;1.044e+00;-4.000e-01;1.092e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.044606;1.044e+00;-6.667e-01;1.820e-01;-6.384e-01;1.742e-01;1.099e+00;1.047e+00;-6.150e-01;2.059e-01;1.044e+00;-4.000e-01;1.092e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.046606;1.044e+00;-6.667e-01;1.820e-01;-6.384e-01;1.743e-01;1.099e+00;1.047e+00;-6.150e-01;2.060e-01;1.044e+00;-4.000e-01;1.092e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.047606;1.044e+00;-6.667e-01;1.821e-01;-6.384e-01;1.743e-01;1.099e+00;1.047e+00;-6.150e-01;2.060e-01;1.044e+00;-4.000e-01;1.093e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.049606;1.044e+00;-6.667e-01;1.822e-01;-6.384e-01;1.744e-01;1.099e+00;1.047e+00;-6.150e-01;2.061e-01;1.044e+00;-4.000e-01;1.093e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.051606;1.044e+00;-6.667e-01;1.822e-01;-6.384e-01;1.745e-01;1.099e+00;1.047e+00;-6.150e-01;2.062e-01;1.044e+00;-4.000e-01;1.093e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.052606;1.044e+00;-6.667e-01;1.823e-01;-6.384e-01;1.745e-01;1.099e+00;1.047e+00;-6.150e-01;2.062e-01;1.044e+00;-4.000e-01;1.094e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.053606;1.044e+00;-6.667e-01;1.823e-01;-6.384e-01;1.745e-01;1.099e+00;1.047e+00;-6.150e-01;2.062e-01;1.044e+00;-4.000e-01;1.094e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.054606;1.044e+00;-6.667e-01;1.823e-01;-6.384e-01;1.746e-01;1.099e+00;1.047e+00;-6.149e-01;2.063e-01;1.044e+00;-4.000e-01;1.094e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.056606;1.044e+00;-6.667e-01;1.824e-01;-6.384e-01;1.747e-01;1.099e+00;1.047e+00;-6.149e-01;2.063e-01;1.044e+00;-4.000e-01;1.094e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.057606;1.044e+00;-6.667e-01;1.825e-01;-6.384e-01;1.747e-01;1.099e+00;1.047e+00;-6.149e-01;2.064e-01;1.044e+00;-4.000e-01;1.095e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.059606;1.044e+00;-6.667e-01;1.825e-01;-6.384e-01;1.748e-01;1.099e+00;1.047e+00;-6.149e-01;2.065e-01;1.044e+00;-4.000e-01;1.095e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.060606;1.044e+00;-6.667e-01;1.826e-01;-6.384e-01;1.748e-01;1.099e+00;1.047e+00;-6.149e-01;2.065e-01;1.044e+00;-4.000e-01;1.095e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.061606;1.044e+00;-6.667e-01;1.826e-01;-6.384e-01;1.748e-01;1.099e+00;1.047e+00;-6.149e-01;2.065e-01;1.044e+00;-4.000e-01;1.096e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.062606;1.044e+00;-6.667e-01;1.826e-01;-6.384e-01;1.749e-01;1.099e+00;1.047e+00;-6.149e-01;2.066e-01;1.044e+00;-4.000e-01;1.096e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.063606;1.044e+00;-6.667e-01;1.827e-01;-6.384e-01;1.749e-01;1.099e+00;1.047e+00;-6.149e-01;2.066e-01;1.044e+00;-4.000e-01;1.096e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.065606;1.044e+00;-6.667e-01;1.827e-01;-6.384e-01;1.750e-01;1.099e+00;1.047e+00;-6.149e-01;2.067e-01;1.044e+00;-4.000e-01;1.096e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.066606;1.044e+00;-6.667e-01;1.828e-01;-6.384e-01;1.750e-01;1.099e+00;1.047e+00;-6.149e-01;2.067e-01;1.044e+00;-4.000e-01;1.097e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.068606;1.044e+00;-6.667e-01;1.829e-01;-6.384e-01;1.751e-01;1.099e+00;1.047e+00;-6.149e-01;2.068e-01;1.044e+00;-4.000e-01;1.097e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.069606;1.044e+00;-6.667e-01;1.829e-01;-6.384e-01;1.751e-01;1.099e+00;1.047e+00;-6.149e-01;2.068e-01;1.044e+00;-4.000e-01;1.097e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.070606;1.044e+00;-6.667e-01;1.829e-01;-6.384e-01;1.751e-01;1.099e+00;1.047e+00;-6.149e-01;2.068e-01;1.044e+00;-4.000e-01;1.098e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.071606;1.044e+00;-6.667e-01;1.830e-01;-6.384e-01;1.752e-01;1.099e+00;1.047e+00;-6.149e-01;2.069e-01;1.044e+00;-4.000e-01;1.098e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.073606;1.044e+00;-6.667e-01;1.830e-01;-6.384e-01;1.752e-01;1.099e+00;1.047e+00;-6.149e-01;2.069e-01;1.044e+00;-4.000e-01;1.098e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.074606;1.044e+00;-6.667e-01;1.831e-01;-6.384e-01;1.753e-01;1.099e+00;1.047e+00;-6.149e-01;2.070e-01;1.044e+00;-4.000e-01;1.098e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.075606;1.044e+00;-6.667e-01;1.831e-01;-6.384e-01;1.753e-01;1.099e+00;1.047e+00;-6.149e-01;2.070e-01;1.044e+00;-4.000e-01;1.099e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.076606;1.044e+00;-6.667e-01;1.831e-01;-6.384e-01;1.753e-01;1.099e+00;1.047e+00;-6.149e-01;2.071e-01;1.044e+00;-4.000e-01;1.099e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.078606;1.044e+00;-6.667e-01;1.832e-01;-6.384e-01;1.754e-01;1.099e+00;1.047e+00;-6.149e-01;2.071e-01;1.044e+00;-4.000e-01;1.099e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.079606;1.044e+00;-6.667e-01;1.833e-01;-6.384e-01;1.755e-01;1.099e+00;1.047e+00;-6.149e-01;2.072e-01;1.044e+00;-4.000e-01;1.100e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.081606;1.044e+00;-6.667e-01;1.833e-01;-6.384e-01;1.755e-01;1.099e+00;1.047e+00;-6.149e-01;2.072e-01;1.044e+00;-4.000e-01;1.100e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.082606;1.044e+00;-6.667e-01;1.834e-01;-6.384e-01;1.756e-01;1.099e+00;1.047e+00;-6.149e-01;2.073e-01;1.044e+00;-4.000e-01;1.100e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.083606;1.044e+00;-6.667e-01;1.834e-01;-6.384e-01;1.756e-01;1.099e+00;1.047e+00;-6.149e-01;2.073e-01;1.044e+00;-4.000e-01;1.100e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.084606;1.044e+00;-6.667e-01;1.834e-01;-6.384e-01;1.756e-01;1.099e+00;1.047e+00;-6.149e-01;2.073e-01;1.044e+00;-4.000e-01;1.101e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.085606;1.044e+00;-6.667e-01;1.835e-01;-6.384e-01;1.757e-01;1.099e+00;1.047e+00;-6.149e-01;2.074e-01;1.044e+00;-4.000e-01;1.101e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.086606;1.044e+00;-6.667e-01;1.835e-01;-6.384e-01;1.757e-01;1.099e+00;1.047e+00;-6.149e-01;2.074e-01;1.044e+00;-4.000e-01;1.101e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.087606;1.044e+00;-6.667e-01;1.835e-01;-6.384e-01;1.757e-01;1.100e+00;1.047e+00;-6.149e-01;2.074e-01;1.044e+00;-4.000e-01;1.101e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.088606;1.044e+00;-6.667e-01;1.836e-01;-6.384e-01;1.758e-01;1.100e+00;1.047e+00;-6.149e-01;2.075e-01;1.044e+00;-4.000e-01;1.101e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.089606;1.044e+00;-6.667e-01;1.836e-01;-6.384e-01;1.758e-01;1.100e+00;1.047e+00;-6.149e-01;2.075e-01;1.044e+00;-4.000e-01;1.102e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.090606;1.044e+00;-6.667e-01;1.837e-01;-6.384e-01;1.758e-01;1.100e+00;1.047e+00;-6.149e-01;2.075e-01;1.044e+00;-4.000e-01;1.102e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.092606;1.044e+00;-6.667e-01;1.837e-01;-6.384e-01;1.759e-01;1.100e+00;1.047e+00;-6.149e-01;2.076e-01;1.044e+00;-4.000e-01;1.102e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.093606;1.044e+00;-6.667e-01;1.838e-01;-6.384e-01;1.759e-01;1.100e+00;1.047e+00;-6.149e-01;2.076e-01;1.044e+00;-4.000e-01;1.103e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.095606;1.044e+00;-6.667e-01;1.838e-01;-6.384e-01;1.760e-01;1.100e+00;1.047e+00;-6.149e-01;2.077e-01;1.044e+00;-4.000e-01;1.103e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.096606;1.044e+00;-6.667e-01;1.839e-01;-6.384e-01;1.760e-01;1.100e+00;1.047e+00;-6.149e-01;2.078e-01;1.044e+00;-4.000e-01;1.103e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.097606;1.044e+00;-6.667e-01;1.839e-01;-6.384e-01;1.761e-01;1.100e+00;1.047e+00;-6.149e-01;2.078e-01;1.044e+00;-4.000e-01;1.103e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.098606;1.044e+00;-6.667e-01;1.839e-01;-6.384e-01;1.761e-01;1.100e+00;1.047e+00;-6.149e-01;2.078e-01;1.044e+00;-4.000e-01;1.104e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.101606;1.044e+00;-6.667e-01;1.841e-01;-6.384e-01;1.762e-01;1.100e+00;1.047e+00;-6.149e-01;2.079e-01;1.044e+00;-4.000e-01;1.104e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.102606;1.044e+00;-6.667e-01;1.841e-01;-6.384e-01;1.763e-01;1.100e+00;1.047e+00;-6.149e-01;2.080e-01;1.044e+00;-4.000e-01;1.105e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.103606;1.044e+00;-6.667e-01;1.841e-01;-6.384e-01;1.763e-01;1.100e+00;1.047e+00;-6.149e-01;2.080e-01;1.044e+00;-4.000e-01;1.105e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.104606;1.044e+00;-6.667e-01;1.842e-01;-6.384e-01;1.763e-01;1.100e+00;1.047e+00;-6.149e-01;2.080e-01;1.044e+00;-4.000e-01;1.105e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.106606;1.044e+00;-6.667e-01;1.842e-01;-6.384e-01;1.764e-01;1.100e+00;1.047e+00;-6.149e-01;2.081e-01;1.044e+00;-4.000e-01;1.105e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.107606;1.044e+00;-6.667e-01;1.843e-01;-6.384e-01;1.764e-01;1.100e+00;1.047e+00;-6.149e-01;2.081e-01;1.044e+00;-4.000e-01;1.106e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.109606;1.044e+00;-6.667e-01;1.843e-01;-6.384e-01;1.765e-01;1.100e+00;1.047e+00;-6.149e-01;2.082e-01;1.044e+00;-4.000e-01;1.106e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.111606;1.044e+00;-6.667e-01;1.844e-01;-6.384e-01;1.766e-01;1.100e+00;1.047e+00;-6.149e-01;2.083e-01;1.044e+00;-4.000e-01;1.106e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.112606;1.044e+00;-6.667e-01;1.845e-01;-6.384e-01;1.766e-01;1.100e+00;1.047e+00;-6.149e-01;2.083e-01;1.044e+00;-4.000e-01;1.107e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.114606;1.044e+00;-6.667e-01;1.845e-01;-6.384e-01;1.767e-01;1.100e+00;1.047e+00;-6.149e-01;2.084e-01;1.044e+00;-4.000e-01;1.107e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.115606;1.044e+00;-6.667e-01;1.846e-01;-6.384e-01;1.767e-01;1.100e+00;1.047e+00;-6.149e-01;2.084e-01;1.044e+00;-4.000e-01;1.107e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.116606;1.044e+00;-6.667e-01;1.846e-01;-6.384e-01;1.767e-01;1.100e+00;1.047e+00;-6.149e-01;2.085e-01;1.044e+00;-4.000e-01;1.108e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.117606;1.044e+00;-6.667e-01;1.846e-01;-6.384e-01;1.768e-01;1.100e+00;1.047e+00;-6.149e-01;2.085e-01;1.044e+00;-4.000e-01;1.108e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.118606;1.044e+00;-6.667e-01;1.847e-01;-6.384e-01;1.768e-01;1.100e+00;1.047e+00;-6.149e-01;2.085e-01;1.044e+00;-4.000e-01;1.108e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.120606;1.044e+00;-6.667e-01;1.847e-01;-6.384e-01;1.769e-01;1.100e+00;1.047e+00;-6.149e-01;2.086e-01;1.044e+00;-4.000e-01;1.108e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.121606;1.044e+00;-6.667e-01;1.848e-01;-6.384e-01;1.769e-01;1.100e+00;1.047e+00;-6.149e-01;2.086e-01;1.044e+00;-4.000e-01;1.109e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.123606;1.044e+00;-6.667e-01;1.849e-01;-6.384e-01;1.770e-01;1.100e+00;1.047e+00;-6.149e-01;2.087e-01;1.044e+00;-4.000e-01;1.109e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.124606;1.044e+00;-6.667e-01;1.849e-01;-6.384e-01;1.770e-01;1.100e+00;1.047e+00;-6.149e-01;2.087e-01;1.044e+00;-4.000e-01;1.109e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.125606;1.044e+00;-6.667e-01;1.849e-01;-6.384e-01;1.771e-01;1.100e+00;1.047e+00;-6.148e-01;2.088e-01;1.044e+00;-4.000e-01;1.110e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.126606;1.044e+00;-6.667e-01;1.850e-01;-6.384e-01;1.771e-01;1.100e+00;1.047e+00;-6.148e-01;2.088e-01;1.044e+00;-4.000e-01;1.110e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.128606;1.044e+00;-6.667e-01;1.850e-01;-6.384e-01;1.772e-01;1.100e+00;1.047e+00;-6.148e-01;2.089e-01;1.044e+00;-4.000e-01;1.110e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.129606;1.044e+00;-6.667e-01;1.851e-01;-6.384e-01;1.772e-01;1.100e+00;1.047e+00;-6.148e-01;2.089e-01;1.044e+00;-4.000e-01;1.110e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.130606;1.044e+00;-6.667e-01;1.851e-01;-6.384e-01;1.772e-01;1.100e+00;1.047e+00;-6.148e-01;2.089e-01;1.044e+00;-4.000e-01;1.111e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.131606;1.044e+00;-6.667e-01;1.851e-01;-6.384e-01;1.773e-01;1.100e+00;1.047e+00;-6.148e-01;2.090e-01;1.044e+00;-4.000e-01;1.111e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.133606;1.044e+00;-6.667e-01;1.852e-01;-6.384e-01;1.773e-01;1.100e+00;1.047e+00;-6.148e-01;2.090e-01;1.044e+00;-4.000e-01;1.111e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.134606;1.044e+00;-6.667e-01;1.853e-01;-6.384e-01;1.774e-01;1.100e+00;1.047e+00;-6.148e-01;2.091e-01;1.044e+00;-4.000e-01;1.112e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.136606;1.044e+00;-6.667e-01;1.853e-01;-6.384e-01;1.774e-01;1.100e+00;1.047e+00;-6.148e-01;2.092e-01;1.044e+00;-4.000e-01;1.112e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.137606;1.044e+00;-6.667e-01;1.854e-01;-6.384e-01;1.775e-01;1.100e+00;1.047e+00;-6.148e-01;2.092e-01;1.044e+00;-4.000e-01;1.112e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.138606;1.044e+00;-6.667e-01;1.854e-01;-6.384e-01;1.775e-01;1.100e+00;1.047e+00;-6.148e-01;2.092e-01;1.044e+00;-4.000e-01;1.112e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.139606;1.044e+00;-6.667e-01;1.854e-01;-6.384e-01;1.775e-01;1.100e+00;1.047e+00;-6.148e-01;2.093e-01;1.044e+00;-4.000e-01;1.113e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.140606;1.044e+00;-6.667e-01;1.855e-01;-6.384e-01;1.776e-01;1.100e+00;1.047e+00;-6.148e-01;2.093e-01;1.044e+00;-4.000e-01;1.113e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.142606;1.044e+00;-6.667e-01;1.855e-01;-6.384e-01;1.776e-01;1.100e+00;1.047e+00;-6.148e-01;2.094e-01;1.044e+00;-4.000e-01;1.113e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.143606;1.044e+00;-6.667e-01;1.856e-01;-6.384e-01;1.777e-01;1.100e+00;1.047e+00;-6.148e-01;2.094e-01;1.044e+00;-4.000e-01;1.113e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.144606;1.044e+00;-6.667e-01;1.856e-01;-6.384e-01;1.777e-01;1.100e+00;1.047e+00;-6.148e-01;2.094e-01;1.044e+00;-4.000e-01;1.114e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.145606;1.044e+00;-6.667e-01;1.857e-01;-6.384e-01;1.778e-01;1.100e+00;1.047e+00;-6.148e-01;2.095e-01;1.044e+00;-4.000e-01;1.114e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.147606;1.044e+00;-6.667e-01;1.857e-01;-6.384e-01;1.778e-01;1.100e+00;1.047e+00;-6.148e-01;2.095e-01;1.044e+00;-4.000e-01;1.114e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.148606;1.044e+00;-6.667e-01;1.858e-01;-6.384e-01;1.779e-01;1.100e+00;1.047e+00;-6.148e-01;2.096e-01;1.044e+00;-4.000e-01;1.115e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.150606;1.044e+00;-6.667e-01;1.858e-01;-6.384e-01;1.779e-01;1.100e+00;1.047e+00;-6.148e-01;2.096e-01;1.044e+00;-4.000e-01;1.115e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.151606;1.044e+00;-6.667e-01;1.859e-01;-6.384e-01;1.780e-01;1.100e+00;1.047e+00;-6.148e-01;2.097e-01;1.044e+00;-4.000e-01;1.115e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.152606;1.044e+00;-6.667e-01;1.859e-01;-6.384e-01;1.780e-01;1.100e+00;1.047e+00;-6.148e-01;2.097e-01;1.044e+00;-4.000e-01;1.115e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.153606;1.044e+00;-6.667e-01;1.859e-01;-6.384e-01;1.780e-01;1.100e+00;1.047e+00;-6.148e-01;2.097e-01;1.044e+00;-4.000e-01;1.116e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.156606;1.044e+00;-6.667e-01;1.861e-01;-6.384e-01;1.781e-01;1.100e+00;1.047e+00;-6.148e-01;2.099e-01;1.044e+00;-4.000e-01;1.116e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.157606;1.044e+00;-6.667e-01;1.861e-01;-6.384e-01;1.782e-01;1.100e+00;1.047e+00;-6.148e-01;2.099e-01;1.044e+00;-4.000e-01;1.117e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.158606;1.044e+00;-6.667e-01;1.861e-01;-6.384e-01;1.782e-01;1.100e+00;1.047e+00;-6.148e-01;2.099e-01;1.044e+00;-4.000e-01;1.117e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.159606;1.044e+00;-6.667e-01;1.862e-01;-6.384e-01;1.782e-01;1.100e+00;1.047e+00;-6.148e-01;2.100e-01;1.044e+00;-4.000e-01;1.117e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.161606;1.044e+00;-6.667e-01;1.862e-01;-6.384e-01;1.783e-01;1.100e+00;1.047e+00;-6.148e-01;2.100e-01;1.044e+00;-4.000e-01;1.117e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.162606;1.044e+00;-6.667e-01;1.863e-01;-6.384e-01;1.783e-01;1.100e+00;1.047e+00;-6.148e-01;2.101e-01;1.044e+00;-4.000e-01;1.118e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.164606;1.044e+00;-6.667e-01;1.863e-01;-6.384e-01;1.784e-01;1.100e+00;1.047e+00;-6.148e-01;2.101e-01;1.044e+00;-4.000e-01;1.118e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.166606;1.044e+00;-6.667e-01;1.864e-01;-6.384e-01;1.785e-01;1.100e+00;1.047e+00;-6.148e-01;2.102e-01;1.044e+00;-4.000e-01;1.118e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.167606;1.044e+00;-6.667e-01;1.865e-01;-6.384e-01;1.785e-01;1.100e+00;1.047e+00;-6.148e-01;2.102e-01;1.044e+00;-4.000e-01;1.119e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.169606;1.044e+00;-6.667e-01;1.865e-01;-6.384e-01;1.786e-01;1.100e+00;1.047e+00;-6.148e-01;2.103e-01;1.044e+00;-4.000e-01;1.119e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.170606;1.044e+00;-6.667e-01;1.866e-01;-6.384e-01;1.786e-01;1.100e+00;1.047e+00;-6.148e-01;2.103e-01;1.044e+00;-4.000e-01;1.119e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.171606;1.044e+00;-6.667e-01;1.866e-01;-6.384e-01;1.787e-01;1.100e+00;1.047e+00;-6.148e-01;2.104e-01;1.044e+00;-4.000e-01;1.120e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.172606;1.044e+00;-6.667e-01;1.866e-01;-6.384e-01;1.787e-01;1.100e+00;1.047e+00;-6.148e-01;2.104e-01;1.044e+00;-4.000e-01;1.120e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.173606;1.044e+00;-6.667e-01;1.867e-01;-6.384e-01;1.787e-01;1.100e+00;1.047e+00;-6.148e-01;2.104e-01;1.044e+00;-4.000e-01;1.120e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.175606;1.044e+00;-6.667e-01;1.867e-01;-6.384e-01;1.788e-01;1.100e+00;1.047e+00;-6.148e-01;2.105e-01;1.044e+00;-4.000e-01;1.120e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.176606;1.044e+00;-6.667e-01;1.868e-01;-6.384e-01;1.788e-01;1.100e+00;1.047e+00;-6.148e-01;2.106e-01;1.044e+00;-4.000e-01;1.121e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.178606;1.044e+00;-6.667e-01;1.869e-01;-6.384e-01;1.789e-01;1.100e+00;1.047e+00;-6.148e-01;2.106e-01;1.044e+00;-4.000e-01;1.121e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.179606;1.044e+00;-6.667e-01;1.869e-01;-6.384e-01;1.789e-01;1.101e+00;1.047e+00;-6.148e-01;2.107e-01;1.044e+00;-4.000e-01;1.121e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.180606;1.044e+00;-6.667e-01;1.869e-01;-6.384e-01;1.790e-01;1.101e+00;1.047e+00;-6.148e-01;2.107e-01;1.044e+00;-4.000e-01;1.122e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.181606;1.044e+00;-6.667e-01;1.870e-01;-6.384e-01;1.790e-01;1.101e+00;1.047e+00;-6.148e-01;2.107e-01;1.044e+00;-4.000e-01;1.122e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.183606;1.044e+00;-6.667e-01;1.870e-01;-6.384e-01;1.791e-01;1.101e+00;1.047e+00;-6.148e-01;2.108e-01;1.044e+00;-4.000e-01;1.122e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.184606;1.044e+00;-6.667e-01;1.871e-01;-6.384e-01;1.791e-01;1.101e+00;1.047e+00;-6.148e-01;2.108e-01;1.044e+00;-4.000e-01;1.122e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.185606;1.044e+00;-6.667e-01;1.871e-01;-6.384e-01;1.791e-01;1.101e+00;1.047e+00;-6.148e-01;2.109e-01;1.044e+00;-4.000e-01;1.123e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.186606;1.044e+00;-6.667e-01;1.871e-01;-6.384e-01;1.792e-01;1.101e+00;1.047e+00;-6.148e-01;2.109e-01;1.044e+00;-4.000e-01;1.123e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.187606;1.044e+00;-6.667e-01;1.872e-01;-6.384e-01;1.792e-01;1.101e+00;1.047e+00;-6.148e-01;2.109e-01;1.044e+00;-4.000e-01;1.123e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.189606;1.044e+00;-6.667e-01;1.872e-01;-6.384e-01;1.793e-01;1.101e+00;1.047e+00;-6.148e-01;2.110e-01;1.044e+00;-4.000e-01;1.123e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.190606;1.044e+00;-6.667e-01;1.873e-01;-6.384e-01;1.793e-01;1.101e+00;1.047e+00;-6.148e-01;2.110e-01;1.044e+00;-4.000e-01;1.124e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.192606;1.044e+00;-6.667e-01;1.874e-01;-6.384e-01;1.794e-01;1.101e+00;1.047e+00;-6.148e-01;2.111e-01;1.044e+00;-4.000e-01;1.124e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.193606;1.044e+00;-6.667e-01;1.874e-01;-6.384e-01;1.794e-01;1.101e+00;1.047e+00;-6.148e-01;2.111e-01;1.044e+00;-4.000e-01;1.124e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.194606;1.044e+00;-6.667e-01;1.874e-01;-6.384e-01;1.795e-01;1.101e+00;1.047e+00;-6.148e-01;2.112e-01;1.044e+00;-4.000e-01;1.125e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.195606;1.044e+00;-6.667e-01;1.875e-01;-6.384e-01;1.795e-01;1.101e+00;1.047e+00;-6.148e-01;2.112e-01;1.044e+00;-4.000e-01;1.125e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.196606;1.044e+00;-6.667e-01;1.875e-01;-6.384e-01;1.795e-01;1.101e+00;1.047e+00;-6.147e-01;2.113e-01;1.044e+00;-4.000e-01;1.125e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.197606;1.044e+00;-6.667e-01;1.875e-01;-6.384e-01;1.796e-01;1.101e+00;1.047e+00;-6.147e-01;2.113e-01;1.044e+00;-4.000e-01;1.125e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.198606;1.044e+00;-6.667e-01;1.876e-01;-6.384e-01;1.796e-01;1.101e+00;1.047e+00;-6.147e-01;2.113e-01;1.044e+00;-4.000e-01;1.125e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.199606;1.044e+00;-6.667e-01;1.876e-01;-6.384e-01;1.796e-01;1.101e+00;1.047e+00;-6.147e-01;2.114e-01;1.044e+00;-4.000e-01;1.126e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.200606;1.044e+00;-6.667e-01;1.876e-01;-6.384e-01;1.797e-01;1.101e+00;1.047e+00;-6.147e-01;2.114e-01;1.044e+00;-4.000e-01;1.126e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.202606;1.044e+00;-6.667e-01;1.877e-01;-6.384e-01;1.797e-01;1.101e+00;1.047e+00;-6.147e-01;2.115e-01;1.044e+00;-4.000e-01;1.126e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.203606;1.044e+00;-6.667e-01;1.878e-01;-6.384e-01;1.798e-01;1.101e+00;1.047e+00;-6.147e-01;2.115e-01;1.044e+00;-4.000e-01;1.127e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.205606;1.044e+00;-6.667e-01;1.878e-01;-6.384e-01;1.798e-01;1.101e+00;1.047e+00;-6.147e-01;2.116e-01;1.044e+00;-4.000e-01;1.127e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.206606;1.044e+00;-6.667e-01;1.879e-01;-6.384e-01;1.799e-01;1.101e+00;1.047e+00;-6.147e-01;2.116e-01;1.044e+00;-4.000e-01;1.127e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.207606;1.044e+00;-6.667e-01;1.879e-01;-6.384e-01;1.799e-01;1.101e+00;1.047e+00;-6.147e-01;2.116e-01;1.044e+00;-4.000e-01;1.127e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.208606;1.044e+00;-6.667e-01;1.879e-01;-6.384e-01;1.799e-01;1.101e+00;1.047e+00;-6.147e-01;2.117e-01;1.044e+00;-4.000e-01;1.128e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.209606;1.044e+00;-6.667e-01;1.880e-01;-6.384e-01;1.800e-01;1.101e+00;1.047e+00;-6.147e-01;2.117e-01;1.044e+00;-4.000e-01;1.128e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.211606;1.044e+00;-6.667e-01;1.880e-01;-6.384e-01;1.800e-01;1.101e+00;1.047e+00;-6.147e-01;2.118e-01;1.044e+00;-4.000e-01;1.128e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.212606;1.044e+00;-6.667e-01;1.881e-01;-6.384e-01;1.801e-01;1.101e+00;1.047e+00;-6.147e-01;2.118e-01;1.044e+00;-4.000e-01;1.129e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.214606;1.044e+00;-6.667e-01;1.882e-01;-6.384e-01;1.801e-01;1.101e+00;1.047e+00;-6.147e-01;2.119e-01;1.044e+00;-4.000e-01;1.129e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.216606;1.044e+00;-6.667e-01;1.882e-01;-6.384e-01;1.802e-01;1.101e+00;1.047e+00;-6.147e-01;2.120e-01;1.044e+00;-4.000e-01;1.129e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.217606;1.044e+00;-6.667e-01;1.883e-01;-6.384e-01;1.803e-01;1.101e+00;1.047e+00;-6.147e-01;2.120e-01;1.044e+00;-4.000e-01;1.130e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.219606;1.044e+00;-6.667e-01;1.883e-01;-6.384e-01;1.803e-01;1.101e+00;1.047e+00;-6.147e-01;2.121e-01;1.044e+00;-4.000e-01;1.130e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.220606;1.044e+00;-6.667e-01;1.884e-01;-6.384e-01;1.804e-01;1.101e+00;1.047e+00;-6.147e-01;2.121e-01;1.044e+00;-4.000e-01;1.130e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.221606;1.044e+00;-6.667e-01;1.884e-01;-6.384e-01;1.804e-01;1.101e+00;1.047e+00;-6.147e-01;2.121e-01;1.044e+00;-4.000e-01;1.130e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.222606;1.044e+00;-6.667e-01;1.884e-01;-6.384e-01;1.804e-01;1.101e+00;1.047e+00;-6.147e-01;2.122e-01;1.044e+00;-4.000e-01;1.131e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.225606;1.044e+00;-6.667e-01;1.886e-01;-6.384e-01;1.805e-01;1.101e+00;1.047e+00;-6.147e-01;2.123e-01;1.044e+00;-4.000e-01;1.131e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.226606;1.044e+00;-6.667e-01;1.886e-01;-6.384e-01;1.806e-01;1.101e+00;1.047e+00;-6.147e-01;2.123e-01;1.044e+00;-4.000e-01;1.132e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.227606;1.044e+00;-6.667e-01;1.886e-01;-6.384e-01;1.806e-01;1.101e+00;1.047e+00;-6.147e-01;2.123e-01;1.044e+00;-4.000e-01;1.132e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.228606;1.044e+00;-6.667e-01;1.887e-01;-6.384e-01;1.806e-01;1.101e+00;1.047e+00;-6.147e-01;2.124e-01;1.044e+00;-4.000e-01;1.132e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.230606;1.044e+00;-6.667e-01;1.887e-01;-6.384e-01;1.807e-01;1.101e+00;1.047e+00;-6.147e-01;2.124e-01;1.044e+00;-4.000e-01;1.132e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.231606;1.044e+00;-6.667e-01;1.888e-01;-6.384e-01;1.807e-01;1.101e+00;1.047e+00;-6.147e-01;2.125e-01;1.044e+00;-4.000e-01;1.133e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.233606;1.044e+00;-6.667e-01;1.888e-01;-6.384e-01;1.808e-01;1.101e+00;1.047e+00;-6.147e-01;2.125e-01;1.044e+00;-4.000e-01;1.133e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.235606;1.044e+00;-6.667e-01;1.889e-01;-6.384e-01;1.809e-01;1.101e+00;1.047e+00;-6.147e-01;2.126e-01;1.044e+00;-4.000e-01;1.133e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.236606;1.044e+00;-6.667e-01;1.890e-01;-6.384e-01;1.809e-01;1.101e+00;1.047e+00;-6.147e-01;2.126e-01;1.044e+00;-4.000e-01;1.134e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.238606;1.044e+00;-6.667e-01;1.890e-01;-6.384e-01;1.810e-01;1.101e+00;1.047e+00;-6.147e-01;2.127e-01;1.044e+00;-4.000e-01;1.134e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.239606;1.044e+00;-6.667e-01;1.891e-01;-6.384e-01;1.810e-01;1.101e+00;1.047e+00;-6.147e-01;2.128e-01;1.044e+00;-4.000e-01;1.134e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.240606;1.044e+00;-6.667e-01;1.891e-01;-6.384e-01;1.811e-01;1.101e+00;1.047e+00;-6.147e-01;2.128e-01;1.044e+00;-4.000e-01;1.135e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.241606;1.044e+00;-6.667e-01;1.891e-01;-6.384e-01;1.811e-01;1.101e+00;1.047e+00;-6.147e-01;2.128e-01;1.044e+00;-4.000e-01;1.135e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.242606;1.044e+00;-6.667e-01;1.892e-01;-6.384e-01;1.811e-01;1.101e+00;1.047e+00;-6.147e-01;2.129e-01;1.044e+00;-4.000e-01;1.135e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.244606;1.044e+00;-6.667e-01;1.892e-01;-6.384e-01;1.812e-01;1.101e+00;1.047e+00;-6.147e-01;2.129e-01;1.044e+00;-4.000e-01;1.135e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.245606;1.044e+00;-6.667e-01;1.893e-01;-6.384e-01;1.812e-01;1.101e+00;1.047e+00;-6.147e-01;2.130e-01;1.044e+00;-4.000e-01;1.136e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.247606;1.044e+00;-6.667e-01;1.894e-01;-6.384e-01;1.813e-01;1.101e+00;1.047e+00;-6.147e-01;2.130e-01;1.044e+00;-4.000e-01;1.136e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.248606;1.044e+00;-6.667e-01;1.894e-01;-6.384e-01;1.813e-01;1.101e+00;1.047e+00;-6.147e-01;2.131e-01;1.044e+00;-4.000e-01;1.136e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.249606;1.044e+00;-6.667e-01;1.894e-01;-6.384e-01;1.814e-01;1.101e+00;1.047e+00;-6.147e-01;2.131e-01;1.044e+00;-4.000e-01;1.137e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.250606;1.044e+00;-6.667e-01;1.895e-01;-6.384e-01;1.814e-01;1.101e+00;1.047e+00;-6.147e-01;2.131e-01;1.044e+00;-4.000e-01;1.137e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.252606;1.044e+00;-6.667e-01;1.895e-01;-6.384e-01;1.815e-01;1.101e+00;1.047e+00;-6.147e-01;2.132e-01;1.044e+00;-4.000e-01;1.137e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.253606;1.044e+00;-6.667e-01;1.896e-01;-6.384e-01;1.815e-01;1.101e+00;1.047e+00;-6.147e-01;2.132e-01;1.044e+00;-4.000e-01;1.137e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.254606;1.044e+00;-6.667e-01;1.896e-01;-6.384e-01;1.815e-01;1.101e+00;1.047e+00;-6.147e-01;2.133e-01;1.044e+00;-4.000e-01;1.138e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.255606;1.044e+00;-6.667e-01;1.896e-01;-6.384e-01;1.816e-01;1.101e+00;1.047e+00;-6.147e-01;2.133e-01;1.044e+00;-4.000e-01;1.138e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.256606;1.044e+00;-6.667e-01;1.897e-01;-6.384e-01;1.816e-01;1.101e+00;1.047e+00;-6.147e-01;2.133e-01;1.044e+00;-4.000e-01;1.138e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.258606;1.044e+00;-6.667e-01;1.897e-01;-6.384e-01;1.817e-01;1.101e+00;1.047e+00;-6.147e-01;2.134e-01;1.044e+00;-4.000e-01;1.138e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.259606;1.044e+00;-6.667e-01;1.898e-01;-6.384e-01;1.817e-01;1.101e+00;1.047e+00;-6.147e-01;2.135e-01;1.044e+00;-4.000e-01;1.139e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.261606;1.044e+00;-6.667e-01;1.899e-01;-6.384e-01;1.818e-01;1.101e+00;1.047e+00;-6.147e-01;2.135e-01;1.044e+00;-4.000e-01;1.139e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.262606;1.044e+00;-6.667e-01;1.899e-01;-6.384e-01;1.818e-01;1.101e+00;1.047e+00;-6.147e-01;2.136e-01;1.044e+00;-4.000e-01;1.139e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.263606;1.044e+00;-6.667e-01;1.899e-01;-6.384e-01;1.818e-01;1.101e+00;1.047e+00;-6.147e-01;2.136e-01;1.044e+00;-4.000e-01;1.140e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.264606;1.044e+00;-6.667e-01;1.900e-01;-6.384e-01;1.819e-01;1.101e+00;1.047e+00;-6.147e-01;2.136e-01;1.044e+00;-4.000e-01;1.140e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.265606;1.044e+00;-6.667e-01;1.900e-01;-6.384e-01;1.819e-01;1.101e+00;1.047e+00;-6.147e-01;2.137e-01;1.044e+00;-4.000e-01;1.140e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.266606;1.044e+00;-6.667e-01;1.900e-01;-6.384e-01;1.820e-01;1.101e+00;1.047e+00;-6.146e-01;2.137e-01;1.044e+00;-4.000e-01;1.140e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.267606;1.044e+00;-6.667e-01;1.901e-01;-6.384e-01;1.820e-01;1.101e+00;1.047e+00;-6.146e-01;2.137e-01;1.044e+00;-4.000e-01;1.140e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.268606;1.044e+00;-6.667e-01;1.901e-01;-6.384e-01;1.820e-01;1.101e+00;1.047e+00;-6.146e-01;2.138e-01;1.044e+00;-4.000e-01;1.141e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.269606;1.044e+00;-6.667e-01;1.901e-01;-6.384e-01;1.821e-01;1.101e+00;1.047e+00;-6.146e-01;2.138e-01;1.044e+00;-4.000e-01;1.141e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.270606;1.044e+00;-6.667e-01;1.902e-01;-6.384e-01;1.821e-01;1.101e+00;1.047e+00;-6.146e-01;2.138e-01;1.044e+00;-4.000e-01;1.141e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.271606;1.044e+00;-6.667e-01;1.902e-01;-6.384e-01;1.821e-01;1.102e+00;1.047e+00;-6.146e-01;2.139e-01;1.044e+00;-4.000e-01;1.141e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.272606;1.044e+00;-6.667e-01;1.903e-01;-6.384e-01;1.822e-01;1.102e+00;1.047e+00;-6.146e-01;2.139e-01;1.044e+00;-4.000e-01;1.142e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.274606;1.044e+00;-6.667e-01;1.903e-01;-6.384e-01;1.822e-01;1.102e+00;1.047e+00;-6.146e-01;2.140e-01;1.044e+00;-4.000e-01;1.142e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.275606;1.044e+00;-6.667e-01;1.904e-01;-6.384e-01;1.823e-01;1.102e+00;1.047e+00;-6.146e-01;2.140e-01;1.044e+00;-4.000e-01;1.142e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.276606;1.044e+00;-6.667e-01;1.904e-01;-6.384e-01;1.823e-01;1.102e+00;1.047e+00;-6.146e-01;2.140e-01;1.044e+00;-4.000e-01;1.142e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.277606;1.044e+00;-6.667e-01;1.904e-01;-6.384e-01;1.823e-01;1.102e+00;1.047e+00;-6.146e-01;2.141e-01;1.044e+00;-4.000e-01;1.143e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.278606;1.044e+00;-6.667e-01;1.905e-01;-6.384e-01;1.824e-01;1.102e+00;1.047e+00;-6.146e-01;2.141e-01;1.044e+00;-4.000e-01;1.143e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.280606;1.044e+00;-6.667e-01;1.905e-01;-6.384e-01;1.824e-01;1.102e+00;1.047e+00;-6.146e-01;2.142e-01;1.044e+00;-4.000e-01;1.143e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.281606;1.044e+00;-6.667e-01;1.906e-01;-6.384e-01;1.825e-01;1.102e+00;1.047e+00;-6.146e-01;2.142e-01;1.044e+00;-4.000e-01;1.143e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.282606;1.044e+00;-6.667e-01;1.906e-01;-6.384e-01;1.825e-01;1.102e+00;1.047e+00;-6.146e-01;2.143e-01;1.044e+00;-4.000e-01;1.144e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.283606;1.044e+00;-6.667e-01;1.907e-01;-6.384e-01;1.825e-01;1.102e+00;1.047e+00;-6.146e-01;2.143e-01;1.044e+00;-4.000e-01;1.144e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.285606;1.044e+00;-6.667e-01;1.907e-01;-6.384e-01;1.826e-01;1.102e+00;1.047e+00;-6.146e-01;2.144e-01;1.044e+00;-4.000e-01;1.144e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.286606;1.044e+00;-6.667e-01;1.908e-01;-6.384e-01;1.826e-01;1.102e+00;1.047e+00;-6.146e-01;2.144e-01;1.044e+00;-4.000e-01;1.145e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.288606;1.044e+00;-6.667e-01;1.908e-01;-6.384e-01;1.827e-01;1.102e+00;1.047e+00;-6.146e-01;2.145e-01;1.044e+00;-4.000e-01;1.145e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.289606;1.044e+00;-6.667e-01;1.909e-01;-6.384e-01;1.827e-01;1.102e+00;1.047e+00;-6.146e-01;2.145e-01;1.044e+00;-4.000e-01;1.145e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.290606;1.044e+00;-6.667e-01;1.909e-01;-6.384e-01;1.828e-01;1.102e+00;1.047e+00;-6.146e-01;2.145e-01;1.044e+00;-4.000e-01;1.145e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.291606;1.044e+00;-6.667e-01;1.909e-01;-6.384e-01;1.828e-01;1.102e+00;1.047e+00;-6.146e-01;2.146e-01;1.044e+00;-4.000e-01;1.146e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.292606;1.044e+00;-6.667e-01;1.910e-01;-6.384e-01;1.829e-01;1.102e+00;1.047e+00;-6.146e-01;2.146e-01;1.044e+00;-4.000e-01;1.146e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.294606;1.044e+00;-6.667e-01;1.910e-01;-6.384e-01;1.829e-01;1.102e+00;1.047e+00;-6.146e-01;2.147e-01;1.044e+00;-4.000e-01;1.146e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.295606;1.044e+00;-6.667e-01;1.911e-01;-6.384e-01;1.830e-01;1.102e+00;1.047e+00;-6.146e-01;2.147e-01;1.044e+00;-4.000e-01;1.147e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.297606;1.044e+00;-6.667e-01;1.912e-01;-6.384e-01;1.830e-01;1.102e+00;1.047e+00;-6.146e-01;2.148e-01;1.044e+00;-4.000e-01;1.147e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.299606;1.044e+00;-6.667e-01;1.912e-01;-6.384e-01;1.831e-01;1.102e+00;1.047e+00;-6.146e-01;2.148e-01;1.044e+00;-4.000e-01;1.147e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.300606;1.044e+00;-6.667e-01;1.913e-01;-6.384e-01;1.831e-01;1.102e+00;1.047e+00;-6.146e-01;2.149e-01;1.044e+00;-4.000e-01;1.148e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.302606;1.044e+00;-6.667e-01;1.913e-01;-6.384e-01;1.832e-01;1.102e+00;1.047e+00;-6.146e-01;2.149e-01;1.044e+00;-4.000e-01;1.148e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.303606;1.044e+00;-6.667e-01;1.914e-01;-6.384e-01;1.832e-01;1.102e+00;1.047e+00;-6.146e-01;2.150e-01;1.044e+00;-4.000e-01;1.148e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.304606;1.044e+00;-6.667e-01;1.914e-01;-6.384e-01;1.833e-01;1.102e+00;1.047e+00;-6.146e-01;2.150e-01;1.044e+00;-4.000e-01;1.148e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.305606;1.044e+00;-6.667e-01;1.914e-01;-6.384e-01;1.833e-01;1.102e+00;1.047e+00;-6.146e-01;2.151e-01;1.044e+00;-4.000e-01;1.149e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.308606;1.044e+00;-6.667e-01;1.916e-01;-6.384e-01;1.834e-01;1.102e+00;1.047e+00;-6.146e-01;2.152e-01;1.044e+00;-4.000e-01;1.149e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.309606;1.044e+00;-6.667e-01;1.916e-01;-6.384e-01;1.834e-01;1.102e+00;1.047e+00;-6.146e-01;2.152e-01;1.044e+00;-4.000e-01;1.150e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.310606;1.044e+00;-6.667e-01;1.916e-01;-6.384e-01;1.835e-01;1.102e+00;1.047e+00;-6.146e-01;2.152e-01;1.044e+00;-4.000e-01;1.150e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.311606;1.044e+00;-6.667e-01;1.917e-01;-6.384e-01;1.835e-01;1.102e+00;1.047e+00;-6.146e-01;2.153e-01;1.044e+00;-4.000e-01;1.150e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.313606;1.044e+00;-6.667e-01;1.917e-01;-6.384e-01;1.836e-01;1.102e+00;1.047e+00;-6.146e-01;2.153e-01;1.044e+00;-4.000e-01;1.150e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.314606;1.044e+00;-6.667e-01;1.918e-01;-6.384e-01;1.836e-01;1.102e+00;1.047e+00;-6.146e-01;2.154e-01;1.044e+00;-4.000e-01;1.151e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.316606;1.044e+00;-6.667e-01;1.918e-01;-6.384e-01;1.837e-01;1.102e+00;1.047e+00;-6.146e-01;2.154e-01;1.044e+00;-4.000e-01;1.151e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.318606;1.044e+00;-6.667e-01;1.919e-01;-6.384e-01;1.837e-01;1.102e+00;1.047e+00;-6.146e-01;2.155e-01;1.044e+00;-4.000e-01;1.151e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.319606;1.044e+00;-6.667e-01;1.920e-01;-6.384e-01;1.838e-01;1.102e+00;1.047e+00;-6.146e-01;2.155e-01;1.044e+00;-4.000e-01;1.152e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.321606;1.044e+00;-6.667e-01;1.920e-01;-6.384e-01;1.839e-01;1.102e+00;1.047e+00;-6.146e-01;2.156e-01;1.044e+00;-4.000e-01;1.152e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.322606;1.044e+00;-6.667e-01;1.921e-01;-6.384e-01;1.839e-01;1.102e+00;1.047e+00;-6.146e-01;2.156e-01;1.044e+00;-4.000e-01;1.152e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.323606;1.044e+00;-6.667e-01;1.921e-01;-6.384e-01;1.839e-01;1.102e+00;1.047e+00;-6.146e-01;2.157e-01;1.044e+00;-4.000e-01;1.153e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.324606;1.044e+00;-6.667e-01;1.921e-01;-6.384e-01;1.840e-01;1.102e+00;1.047e+00;-6.146e-01;2.157e-01;1.044e+00;-4.000e-01;1.153e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.325606;1.044e+00;-6.667e-01;1.922e-01;-6.384e-01;1.840e-01;1.102e+00;1.047e+00;-6.146e-01;2.157e-01;1.044e+00;-4.000e-01;1.153e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.327606;1.044e+00;-6.667e-01;1.922e-01;-6.384e-01;1.841e-01;1.102e+00;1.047e+00;-6.146e-01;2.158e-01;1.044e+00;-4.000e-01;1.153e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.328606;1.044e+00;-6.667e-01;1.923e-01;-6.384e-01;1.841e-01;1.102e+00;1.047e+00;-6.146e-01;2.159e-01;1.044e+00;-4.000e-01;1.154e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.330606;1.044e+00;-6.667e-01;1.923e-01;-6.384e-01;1.842e-01;1.102e+00;1.047e+00;-6.146e-01;2.159e-01;1.044e+00;-4.000e-01;1.154e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.331606;1.044e+00;-6.667e-01;1.924e-01;-6.384e-01;1.842e-01;1.102e+00;1.047e+00;-6.146e-01;2.160e-01;1.044e+00;-4.000e-01;1.154e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.332606;1.044e+00;-6.667e-01;1.924e-01;-6.384e-01;1.842e-01;1.102e+00;1.047e+00;-6.146e-01;2.160e-01;1.044e+00;-4.000e-01;1.155e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.333606;1.044e+00;-6.667e-01;1.925e-01;-6.384e-01;1.843e-01;1.102e+00;1.047e+00;-6.146e-01;2.160e-01;1.044e+00;-4.000e-01;1.155e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.335606;1.044e+00;-6.667e-01;1.925e-01;-6.384e-01;1.843e-01;1.102e+00;1.047e+00;-6.146e-01;2.161e-01;1.044e+00;-4.000e-01;1.155e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.336606;1.044e+00;-6.667e-01;1.926e-01;-6.384e-01;1.844e-01;1.102e+00;1.047e+00;-6.146e-01;2.161e-01;1.044e+00;-4.000e-01;1.155e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.337606;1.044e+00;-6.667e-01;1.926e-01;-6.384e-01;1.844e-01;1.102e+00;1.047e+00;-6.145e-01;2.162e-01;1.044e+00;-4.000e-01;1.156e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.338606;1.044e+00;-6.667e-01;1.926e-01;-6.384e-01;1.844e-01;1.102e+00;1.047e+00;-6.145e-01;2.162e-01;1.044e+00;-4.000e-01;1.156e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.339606;1.044e+00;-6.667e-01;1.927e-01;-6.384e-01;1.845e-01;1.102e+00;1.047e+00;-6.145e-01;2.162e-01;1.044e+00;-4.000e-01;1.156e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.341606;1.044e+00;-6.667e-01;1.927e-01;-6.384e-01;1.845e-01;1.102e+00;1.047e+00;-6.145e-01;2.163e-01;1.044e+00;-4.000e-01;1.156e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.342606;1.044e+00;-6.667e-01;1.928e-01;-6.384e-01;1.846e-01;1.102e+00;1.047e+00;-6.145e-01;2.163e-01;1.044e+00;-4.000e-01;1.157e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.344606;1.044e+00;-6.667e-01;1.929e-01;-6.384e-01;1.846e-01;1.102e+00;1.047e+00;-6.145e-01;2.164e-01;1.044e+00;-4.000e-01;1.157e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.345606;1.044e+00;-6.667e-01;1.929e-01;-6.384e-01;1.847e-01;1.102e+00;1.047e+00;-6.145e-01;2.164e-01;1.044e+00;-4.000e-01;1.157e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.346606;1.044e+00;-6.667e-01;1.929e-01;-6.384e-01;1.847e-01;1.102e+00;1.047e+00;-6.145e-01;2.165e-01;1.044e+00;-4.000e-01;1.158e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.347606;1.044e+00;-6.667e-01;1.930e-01;-6.384e-01;1.847e-01;1.102e+00;1.047e+00;-6.145e-01;2.165e-01;1.044e+00;-4.000e-01;1.158e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.349606;1.044e+00;-6.667e-01;1.930e-01;-6.384e-01;1.848e-01;1.102e+00;1.047e+00;-6.145e-01;2.166e-01;1.044e+00;-4.000e-01;1.158e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.350606;1.044e+00;-6.667e-01;1.931e-01;-6.384e-01;1.849e-01;1.102e+00;1.047e+00;-6.145e-01;2.166e-01;1.044e+00;-4.000e-01;1.158e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.351606;1.044e+00;-6.667e-01;1.931e-01;-6.384e-01;1.849e-01;1.102e+00;1.047e+00;-6.145e-01;2.167e-01;1.044e+00;-4.000e-01;1.159e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.352606;1.044e+00;-6.667e-01;1.931e-01;-6.384e-01;1.849e-01;1.102e+00;1.047e+00;-6.145e-01;2.167e-01;1.044e+00;-4.000e-01;1.159e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.353606;1.044e+00;-6.667e-01;1.932e-01;-6.384e-01;1.850e-01;1.102e+00;1.047e+00;-6.145e-01;2.167e-01;1.044e+00;-4.000e-01;1.159e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.355606;1.044e+00;-6.667e-01;1.932e-01;-6.384e-01;1.850e-01;1.102e+00;1.047e+00;-6.145e-01;2.168e-01;1.044e+00;-4.000e-01;1.159e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.356606;1.044e+00;-6.667e-01;1.933e-01;-6.384e-01;1.851e-01;1.102e+00;1.047e+00;-6.145e-01;2.168e-01;1.044e+00;-4.000e-01;1.160e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
