time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.358606;1.044e+00;-6.667e-01;1.934e-01;-6.384e-01;1.851e-01;1.102e+00;1.047e+00;-6.145e-01;2.169e-01;1.044e+00;-4.000e-01;1.160e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.359606;1.044e+00;-6.667e-01;1.934e-01;-6.384e-01;1.852e-01;1.102e+00;1.047e+00;-6.145e-01;2.169e-01;1.044e+00;-4.000e-01;1.160e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.360606;1.044e+00;-6.667e-01;1.934e-01;-6.384e-01;1.852e-01;1.102e+00;1.047e+00;-6.145e-01;2.170e-01;1.044e+00;-4.000e-01;1.161e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.361606;1.044e+00;-6.667e-01;1.935e-01;-6.384e-01;1.852e-01;1.102e+00;1.047e+00;-6.145e-01;2.170e-01;1.044e+00;-4.000e-01;1.161e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.362606;1.044e+00;-6.667e-01;1.935e-01;-6.384e-01;1.853e-01;1.102e+00;1.047e+00;-6.145e-01;2.170e-01;1.044e+00;-4.000e-01;1.161e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.363606;1.044e+00;-6.667e-01;1.935e-01;-6.384e-01;1.853e-01;1.103e+00;1.047e+00;-6.145e-01;2.171e-01;1.044e+00;-4.000e-01;1.161e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.364606;1.044e+00;-6.667e-01;1.936e-01;-6.384e-01;1.853e-01;1.103e+00;1.047e+00;-6.145e-01;2.171e-01;1.044e+00;-4.000e-01;1.161e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.365606;1.044e+00;-6.667e-01;1.936e-01;-6.384e-01;1.854e-01;1.103e+00;1.047e+00;-6.145e-01;2.171e-01;1.044e+00;-4.000e-01;1.162e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.366606;1.044e+00;-6.667e-01;1.936e-01;-6.384e-01;1.854e-01;1.103e+00;1.047e+00;-6.145e-01;2.172e-01;1.044e+00;-4.000e-01;1.162e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.368606;1.044e+00;-6.667e-01;1.937e-01;-6.384e-01;1.855e-01;1.103e+00;1.047e+00;-6.145e-01;2.172e-01;1.044e+00;-4.000e-01;1.162e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.369606;1.044e+00;-6.667e-01;1.938e-01;-6.384e-01;1.855e-01;1.103e+00;1.047e+00;-6.145e-01;2.173e-01;1.044e+00;-4.000e-01;1.163e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.371606;1.044e+00;-6.667e-01;1.938e-01;-6.384e-01;1.856e-01;1.103e+00;1.047e+00;-6.145e-01;2.173e-01;1.044e+00;-4.000e-01;1.163e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.372606;1.044e+00;-6.667e-01;1.939e-01;-6.384e-01;1.856e-01;1.103e+00;1.048e+00;-6.145e-01;2.174e-01;1.044e+00;-4.000e-01;1.163e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.373606;1.044e+00;-6.667e-01;1.939e-01;-6.384e-01;1.856e-01;1.103e+00;1.048e+00;-6.145e-01;2.174e-01;1.044e+00;-4.000e-01;1.163e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.374606;1.044e+00;-6.667e-01;1.939e-01;-6.384e-01;1.857e-01;1.103e+00;1.048e+00;-6.145e-01;2.175e-01;1.044e+00;-4.000e-01;1.164e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.375606;1.044e+00;-6.667e-01;1.940e-01;-6.384e-01;1.857e-01;1.103e+00;1.048e+00;-6.145e-01;2.175e-01;1.044e+00;-4.000e-01;1.164e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.377606;1.044e+00;-6.667e-01;1.940e-01;-6.384e-01;1.858e-01;1.103e+00;1.048e+00;-6.145e-01;2.176e-01;1.044e+00;-4.000e-01;1.164e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.378606;1.044e+00;-6.667e-01;1.941e-01;-6.384e-01;1.858e-01;1.103e+00;1.048e+00;-6.145e-01;2.176e-01;1.044e+00;-4.000e-01;1.164e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.379606;1.044e+00;-6.667e-01;1.941e-01;-6.384e-01;1.859e-01;1.103e+00;1.048e+00;-6.145e-01;2.176e-01;1.044e+00;-4.000e-01;1.165e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.380606;1.044e+00;-6.667e-01;1.941e-01;-6.384e-01;1.859e-01;1.103e+00;1.048e+00;-6.145e-01;2.177e-01;1.044e+00;-4.000e-01;1.165e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.382606;1.044e+00;-6.667e-01;1.942e-01;-6.384e-01;1.860e-01;1.103e+00;1.048e+00;-6.145e-01;2.177e-01;1.044e+00;-4.000e-01;1.165e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.383606;1.044e+00;-6.667e-01;1.943e-01;-6.384e-01;1.860e-01;1.103e+00;1.048e+00;-6.145e-01;2.178e-01;1.044e+00;-4.000e-01;1.166e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.385606;1.044e+00;-6.667e-01;1.943e-01;-6.384e-01;1.861e-01;1.103e+00;1.048e+00;-6.145e-01;2.178e-01;1.044e+00;-4.000e-01;1.166e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.386606;1.044e+00;-6.667e-01;1.944e-01;-6.384e-01;1.861e-01;1.103e+00;1.048e+00;-6.145e-01;2.179e-01;1.044e+00;-4.000e-01;1.166e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.387606;1.044e+00;-6.667e-01;1.944e-01;-6.384e-01;1.861e-01;1.103e+00;1.048e+00;-6.145e-01;2.179e-01;1.044e+00;-4.000e-01;1.166e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.388606;1.044e+00;-6.667e-01;1.944e-01;-6.384e-01;1.862e-01;1.103e+00;1.048e+00;-6.145e-01;2.179e-01;1.044e+00;-4.000e-01;1.167e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.389606;1.044e+00;-6.667e-01;1.945e-01;-6.384e-01;1.862e-01;1.103e+00;1.048e+00;-6.145e-01;2.180e-01;1.044e+00;-4.000e-01;1.167e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.391606;1.044e+00;-6.667e-01;1.945e-01;-6.384e-01;1.863e-01;1.103e+00;1.048e+00;-6.145e-01;2.180e-01;1.044e+00;-4.000e-01;1.167e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.392606;1.044e+00;-6.667e-01;1.946e-01;-6.384e-01;1.863e-01;1.103e+00;1.048e+00;-6.145e-01;2.181e-01;1.044e+00;-4.000e-01;1.167e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.393606;1.044e+00;-6.667e-01;1.946e-01;-6.384e-01;1.863e-01;1.103e+00;1.048e+00;-6.145e-01;2.181e-01;1.044e+00;-4.000e-01;1.168e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.394606;1.044e+00;-6.667e-01;1.947e-01;-6.384e-01;1.864e-01;1.103e+00;1.048e+00;-6.145e-01;2.181e-01;1.044e+00;-4.000e-01;1.168e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.396606;1.044e+00;-6.667e-01;1.947e-01;-6.384e-01;1.864e-01;1.103e+00;1.048e+00;-6.145e-01;2.182e-01;1.044e+00;-4.000e-01;1.168e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.397606;1.044e+00;-6.667e-01;1.948e-01;-6.384e-01;1.865e-01;1.103e+00;1.048e+00;-6.145e-01;2.182e-01;1.044e+00;-4.000e-01;1.169e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.399606;1.044e+00;-6.667e-01;1.948e-01;-6.384e-01;1.865e-01;1.103e+00;1.048e+00;-6.145e-01;2.183e-01;1.044e+00;-4.000e-01;1.169e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.400606;1.044e+00;-6.667e-01;1.949e-01;-6.384e-01;1.866e-01;1.103e+00;1.048e+00;-6.145e-01;2.184e-01;1.044e+00;-4.000e-01;1.169e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.401606;1.044e+00;-6.667e-01;1.949e-01;-6.384e-01;1.866e-01;1.103e+00;1.048e+00;-6.145e-01;2.184e-01;1.044e+00;-4.000e-01;1.169e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.402606;1.044e+00;-6.667e-01;1.949e-01;-6.384e-01;1.866e-01;1.103e+00;1.048e+00;-6.145e-01;2.184e-01;1.044e+00;-4.000e-01;1.170e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.403606;1.044e+00;-6.667e-01;1.950e-01;-6.384e-01;1.867e-01;1.103e+00;1.048e+00;-6.145e-01;2.185e-01;1.044e+00;-4.000e-01;1.170e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.405606;1.044e+00;-6.667e-01;1.950e-01;-6.384e-01;1.867e-01;1.103e+00;1.048e+00;-6.145e-01;2.185e-01;1.044e+00;-4.000e-01;1.170e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.406606;1.044e+00;-6.667e-01;1.951e-01;-6.384e-01;1.868e-01;1.103e+00;1.048e+00;-6.145e-01;2.186e-01;1.044e+00;-4.000e-01;1.171e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.407606;1.044e+00;-6.667e-01;1.951e-01;-6.384e-01;1.868e-01;1.103e+00;1.048e+00;-6.145e-01;2.186e-01;1.044e+00;-4.000e-01;1.171e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.408606;1.044e+00;-6.667e-01;1.952e-01;-6.384e-01;1.869e-01;1.103e+00;1.048e+00;-6.144e-01;2.186e-01;1.044e+00;-4.000e-01;1.171e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.410606;1.044e+00;-6.667e-01;1.952e-01;-6.384e-01;1.869e-01;1.103e+00;1.048e+00;-6.144e-01;2.187e-01;1.044e+00;-4.000e-01;1.171e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.411606;1.044e+00;-6.667e-01;1.953e-01;-6.384e-01;1.870e-01;1.103e+00;1.048e+00;-6.144e-01;2.187e-01;1.044e+00;-4.000e-01;1.172e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.413606;1.044e+00;-6.667e-01;1.953e-01;-6.384e-01;1.870e-01;1.103e+00;1.048e+00;-6.144e-01;2.188e-01;1.044e+00;-4.000e-01;1.172e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.414606;1.044e+00;-6.667e-01;1.954e-01;-6.384e-01;1.871e-01;1.103e+00;1.048e+00;-6.144e-01;2.188e-01;1.044e+00;-4.000e-01;1.172e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.415606;1.044e+00;-6.667e-01;1.954e-01;-6.384e-01;1.871e-01;1.103e+00;1.048e+00;-6.144e-01;2.189e-01;1.044e+00;-4.000e-01;1.172e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.416606;1.044e+00;-6.667e-01;1.954e-01;-6.384e-01;1.871e-01;1.103e+00;1.048e+00;-6.144e-01;2.189e-01;1.044e+00;-4.000e-01;1.173e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.417606;1.044e+00;-6.667e-01;1.955e-01;-6.384e-01;1.872e-01;1.103e+00;1.048e+00;-6.144e-01;2.189e-01;1.044e+00;-4.000e-01;1.173e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.418606;1.044e+00;-6.667e-01;1.955e-01;-6.384e-01;1.872e-01;1.103e+00;1.048e+00;-6.144e-01;2.190e-01;1.044e+00;-4.000e-01;1.173e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.419606;1.044e+00;-6.667e-01;1.956e-01;-6.384e-01;1.872e-01;1.103e+00;1.048e+00;-6.144e-01;2.190e-01;1.044e+00;-4.000e-01;1.173e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.420606;1.044e+00;-6.667e-01;1.956e-01;-6.384e-01;1.873e-01;1.103e+00;1.048e+00;-6.144e-01;2.190e-01;1.044e+00;-4.000e-01;1.174e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.421606;1.044e+00;-6.667e-01;1.956e-01;-6.384e-01;1.873e-01;1.103e+00;1.048e+00;-6.144e-01;2.191e-01;1.044e+00;-4.000e-01;1.174e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.422606;1.044e+00;-6.667e-01;1.957e-01;-6.384e-01;1.873e-01;1.103e+00;1.048e+00;-6.144e-01;2.191e-01;1.044e+00;-4.000e-01;1.174e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.424606;1.044e+00;-6.667e-01;1.957e-01;-6.384e-01;1.874e-01;1.103e+00;1.048e+00;-6.144e-01;2.192e-01;1.044e+00;-4.000e-01;1.174e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.425606;1.044e+00;-6.667e-01;1.958e-01;-6.384e-01;1.874e-01;1.103e+00;1.048e+00;-6.144e-01;2.192e-01;1.044e+00;-4.000e-01;1.175e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.427606;1.044e+00;-6.667e-01;1.958e-01;-6.384e-01;1.875e-01;1.103e+00;1.048e+00;-6.144e-01;2.193e-01;1.044e+00;-4.000e-01;1.175e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.428606;1.044e+00;-6.667e-01;1.959e-01;-6.384e-01;1.875e-01;1.103e+00;1.048e+00;-6.144e-01;2.193e-01;1.044e+00;-4.000e-01;1.175e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.429606;1.044e+00;-6.667e-01;1.959e-01;-6.384e-01;1.876e-01;1.103e+00;1.048e+00;-6.144e-01;2.194e-01;1.044e+00;-4.000e-01;1.175e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.430606;1.044e+00;-6.667e-01;1.959e-01;-6.384e-01;1.876e-01;1.103e+00;1.048e+00;-6.144e-01;2.194e-01;1.044e+00;-4.000e-01;1.176e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.433606;1.044e+00;-6.667e-01;1.961e-01;-6.384e-01;1.877e-01;1.103e+00;1.048e+00;-6.144e-01;2.195e-01;1.044e+00;-4.000e-01;1.176e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.434606;1.044e+00;-6.667e-01;1.961e-01;-6.384e-01;1.877e-01;1.103e+00;1.048e+00;-6.144e-01;2.195e-01;1.044e+00;-4.000e-01;1.177e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.435606;1.044e+00;-6.667e-01;1.961e-01;-6.384e-01;1.878e-01;1.103e+00;1.048e+00;-6.144e-01;2.196e-01;1.044e+00;-4.000e-01;1.177e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.436606;1.044e+00;-6.667e-01;1.962e-01;-6.384e-01;1.878e-01;1.103e+00;1.048e+00;-6.144e-01;2.196e-01;1.044e+00;-4.000e-01;1.177e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.438606;1.044e+00;-6.667e-01;1.962e-01;-6.384e-01;1.879e-01;1.103e+00;1.048e+00;-6.144e-01;2.197e-01;1.044e+00;-4.000e-01;1.177e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.439606;1.044e+00;-6.667e-01;1.963e-01;-6.384e-01;1.879e-01;1.103e+00;1.048e+00;-6.144e-01;2.197e-01;1.044e+00;-4.000e-01;1.178e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.441606;1.044e+00;-6.667e-01;1.963e-01;-6.384e-01;1.880e-01;1.103e+00;1.048e+00;-6.144e-01;2.198e-01;1.044e+00;-4.000e-01;1.178e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.443606;1.044e+00;-6.667e-01;1.964e-01;-6.384e-01;1.881e-01;1.103e+00;1.048e+00;-6.144e-01;2.198e-01;1.044e+00;-4.000e-01;1.178e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.444606;1.044e+00;-6.667e-01;1.965e-01;-6.384e-01;1.881e-01;1.103e+00;1.048e+00;-6.144e-01;2.199e-01;1.044e+00;-4.000e-01;1.179e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.446606;1.044e+00;-6.667e-01;1.965e-01;-6.384e-01;1.882e-01;1.103e+00;1.048e+00;-6.144e-01;2.199e-01;1.044e+00;-4.000e-01;1.179e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.447606;1.044e+00;-6.667e-01;1.966e-01;-6.384e-01;1.882e-01;1.103e+00;1.048e+00;-6.144e-01;2.200e-01;1.044e+00;-4.000e-01;1.179e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.448606;1.044e+00;-6.667e-01;1.966e-01;-6.384e-01;1.882e-01;1.103e+00;1.048e+00;-6.144e-01;2.200e-01;1.044e+00;-4.000e-01;1.180e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.449606;1.044e+00;-6.667e-01;1.966e-01;-6.384e-01;1.883e-01;1.103e+00;1.048e+00;-6.144e-01;2.200e-01;1.044e+00;-4.000e-01;1.180e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.450606;1.044e+00;-6.667e-01;1.967e-01;-6.384e-01;1.883e-01;1.103e+00;1.048e+00;-6.144e-01;2.201e-01;1.044e+00;-4.000e-01;1.180e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.452606;1.044e+00;-6.667e-01;1.967e-01;-6.384e-01;1.884e-01;1.103e+00;1.048e+00;-6.144e-01;2.202e-01;1.044e+00;-4.000e-01;1.180e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.453606;1.044e+00;-6.667e-01;1.968e-01;-6.384e-01;1.884e-01;1.103e+00;1.048e+00;-6.144e-01;2.202e-01;1.044e+00;-4.000e-01;1.181e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.455606;1.044e+00;-6.667e-01;1.968e-01;-6.384e-01;1.885e-01;1.103e+00;1.048e+00;-6.144e-01;2.203e-01;1.044e+00;-4.000e-01;1.181e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.456606;1.044e+00;-6.667e-01;1.969e-01;-6.384e-01;1.885e-01;1.104e+00;1.048e+00;-6.144e-01;2.203e-01;1.044e+00;-4.000e-01;1.181e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.457606;1.044e+00;-6.667e-01;1.969e-01;-6.384e-01;1.885e-01;1.104e+00;1.048e+00;-6.144e-01;2.203e-01;1.044e+00;-4.000e-01;1.182e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.458606;1.044e+00;-6.667e-01;1.970e-01;-6.384e-01;1.886e-01;1.104e+00;1.048e+00;-6.144e-01;2.204e-01;1.044e+00;-4.000e-01;1.182e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.460606;1.044e+00;-6.667e-01;1.970e-01;-6.384e-01;1.886e-01;1.104e+00;1.048e+00;-6.144e-01;2.204e-01;1.044e+00;-4.000e-01;1.182e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.461606;1.044e+00;-6.667e-01;1.971e-01;-6.384e-01;1.887e-01;1.104e+00;1.048e+00;-6.144e-01;2.205e-01;1.044e+00;-4.000e-01;1.182e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.462606;1.044e+00;-6.667e-01;1.971e-01;-6.384e-01;1.887e-01;1.104e+00;1.048e+00;-6.144e-01;2.205e-01;1.044e+00;-4.000e-01;1.183e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.463606;1.044e+00;-6.667e-01;1.971e-01;-6.384e-01;1.887e-01;1.104e+00;1.048e+00;-6.144e-01;2.205e-01;1.044e+00;-4.000e-01;1.183e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.464606;1.044e+00;-6.667e-01;1.972e-01;-6.384e-01;1.888e-01;1.104e+00;1.048e+00;-6.144e-01;2.206e-01;1.044e+00;-4.000e-01;1.183e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.466606;1.044e+00;-6.667e-01;1.972e-01;-6.384e-01;1.888e-01;1.104e+00;1.048e+00;-6.144e-01;2.206e-01;1.044e+00;-4.000e-01;1.183e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.467606;1.044e+00;-6.667e-01;1.973e-01;-6.384e-01;1.889e-01;1.104e+00;1.048e+00;-6.144e-01;2.207e-01;1.044e+00;-4.000e-01;1.184e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.469606;1.044e+00;-6.667e-01;1.973e-01;-6.384e-01;1.889e-01;1.104e+00;1.048e+00;-6.144e-01;2.207e-01;1.044e+00;-4.000e-01;1.184e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.470606;1.044e+00;-6.667e-01;1.974e-01;-6.384e-01;1.890e-01;1.104e+00;1.048e+00;-6.144e-01;2.208e-01;1.044e+00;-4.000e-01;1.184e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.471606;1.044e+00;-6.667e-01;1.974e-01;-6.384e-01;1.890e-01;1.104e+00;1.048e+00;-6.144e-01;2.208e-01;1.044e+00;-4.000e-01;1.185e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.472606;1.044e+00;-6.667e-01;1.975e-01;-6.384e-01;1.891e-01;1.104e+00;1.048e+00;-6.144e-01;2.208e-01;1.044e+00;-4.000e-01;1.185e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.474606;1.044e+00;-6.667e-01;1.975e-01;-6.384e-01;1.891e-01;1.104e+00;1.048e+00;-6.144e-01;2.209e-01;1.044e+00;-4.000e-01;1.185e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.475606;1.044e+00;-6.667e-01;1.976e-01;-6.384e-01;1.892e-01;1.104e+00;1.048e+00;-6.144e-01;2.209e-01;1.044e+00;-4.000e-01;1.185e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.476606;1.044e+00;-6.667e-01;1.976e-01;-6.384e-01;1.892e-01;1.104e+00;1.048e+00;-6.144e-01;2.210e-01;1.044e+00;-4.000e-01;1.186e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.477606;1.044e+00;-6.667e-01;1.976e-01;-6.384e-01;1.892e-01;1.104e+00;1.048e+00;-6.144e-01;2.210e-01;1.044e+00;-4.000e-01;1.186e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.478606;1.044e+00;-6.667e-01;1.977e-01;-6.384e-01;1.893e-01;1.104e+00;1.048e+00;-6.144e-01;2.211e-01;1.044e+00;-4.000e-01;1.186e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.479606;1.044e+00;-6.667e-01;1.977e-01;-6.384e-01;1.893e-01;1.104e+00;1.048e+00;-6.144e-01;2.211e-01;1.044e+00;-4.000e-01;1.186e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.480606;1.044e+00;-6.667e-01;1.977e-01;-6.384e-01;1.893e-01;1.104e+00;1.048e+00;-6.143e-01;2.211e-01;1.044e+00;-4.000e-01;1.186e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.481606;1.044e+00;-6.667e-01;1.978e-01;-6.384e-01;1.894e-01;1.104e+00;1.048e+00;-6.143e-01;2.212e-01;1.044e+00;-4.000e-01;1.187e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.483606;1.044e+00;-6.667e-01;1.978e-01;-6.384e-01;1.894e-01;1.104e+00;1.048e+00;-6.143e-01;2.212e-01;1.044e+00;-4.000e-01;1.187e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.484606;1.044e+00;-6.668e-01;1.979e-01;-6.384e-01;1.895e-01;1.104e+00;1.048e+00;-6.143e-01;2.213e-01;1.044e+00;-4.001e-01;1.187e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.485606;1.044e+00;-6.668e-01;1.979e-01;-6.384e-01;1.895e-01;1.104e+00;1.048e+00;-6.143e-01;2.213e-01;1.044e+00;-4.001e-01;1.188e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.486606;1.044e+00;-6.668e-01;1.980e-01;-6.384e-01;1.895e-01;1.104e+00;1.048e+00;-6.143e-01;2.213e-01;1.044e+00;-4.001e-01;1.188e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.488606;1.044e+00;-6.668e-01;1.980e-01;-6.384e-01;1.896e-01;1.104e+00;1.048e+00;-6.143e-01;2.214e-01;1.044e+00;-4.001e-01;1.188e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.489606;1.044e+00;-6.668e-01;1.981e-01;-6.384e-01;1.896e-01;1.104e+00;1.048e+00;-6.143e-01;2.214e-01;1.044e+00;-4.001e-01;1.188e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.490606;1.044e+00;-6.668e-01;1.981e-01;-6.384e-01;1.897e-01;1.104e+00;1.048e+00;-6.143e-01;2.215e-01;1.044e+00;-4.001e-01;1.189e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.491606;1.044e+00;-6.668e-01;1.981e-01;-6.384e-01;1.897e-01;1.104e+00;1.048e+00;-6.143e-01;2.215e-01;1.044e+00;-4.001e-01;1.189e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.492606;1.044e+00;-6.668e-01;1.982e-01;-6.384e-01;1.897e-01;1.104e+00;1.048e+00;-6.143e-01;2.215e-01;1.044e+00;-4.001e-01;1.189e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.494606;1.044e+00;-6.668e-01;1.982e-01;-6.384e-01;1.898e-01;1.104e+00;1.048e+00;-6.143e-01;2.216e-01;1.044e+00;-4.001e-01;1.189e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.495606;1.044e+00;-6.668e-01;1.983e-01;-6.384e-01;1.898e-01;1.104e+00;1.048e+00;-6.143e-01;2.216e-01;1.044e+00;-4.001e-01;1.190e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.497606;1.044e+00;-6.668e-01;1.984e-01;-6.384e-01;1.899e-01;1.104e+00;1.048e+00;-6.143e-01;2.217e-01;1.044e+00;-4.001e-01;1.190e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.498606;1.044e+00;-6.668e-01;1.984e-01;-6.384e-01;1.899e-01;1.104e+00;1.048e+00;-6.143e-01;2.217e-01;1.044e+00;-4.001e-01;1.190e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.499606;1.044e+00;-6.668e-01;1.984e-01;-6.384e-01;1.900e-01;1.104e+00;1.048e+00;-6.143e-01;2.218e-01;1.044e+00;-4.001e-01;1.191e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.500606;1.044e+00;-6.668e-01;1.985e-01;-6.384e-01;1.900e-01;1.104e+00;1.048e+00;-6.143e-01;2.218e-01;1.044e+00;-4.001e-01;1.191e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.502606;1.044e+00;-6.668e-01;1.985e-01;-6.384e-01;1.901e-01;1.104e+00;1.048e+00;-6.143e-01;2.219e-01;1.044e+00;-4.001e-01;1.191e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.503606;1.044e+00;-6.668e-01;1.986e-01;-6.384e-01;1.901e-01;1.104e+00;1.048e+00;-6.143e-01;2.219e-01;1.044e+00;-4.001e-01;1.191e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.504606;1.044e+00;-6.668e-01;1.986e-01;-6.384e-01;1.901e-01;1.104e+00;1.048e+00;-6.143e-01;2.219e-01;1.044e+00;-4.001e-01;1.192e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.505606;1.044e+00;-6.668e-01;1.986e-01;-6.384e-01;1.902e-01;1.104e+00;1.048e+00;-6.143e-01;2.220e-01;1.044e+00;-4.001e-01;1.192e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.506606;1.044e+00;-6.668e-01;1.987e-01;-6.384e-01;1.902e-01;1.104e+00;1.048e+00;-6.143e-01;2.220e-01;1.044e+00;-4.001e-01;1.192e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.508606;1.044e+00;-6.668e-01;1.987e-01;-6.384e-01;1.903e-01;1.104e+00;1.048e+00;-6.143e-01;2.221e-01;1.044e+00;-4.001e-01;1.192e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.509606;1.044e+00;-6.668e-01;1.988e-01;-6.384e-01;1.903e-01;1.104e+00;1.048e+00;-6.143e-01;2.221e-01;1.044e+00;-4.001e-01;1.193e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.511606;1.044e+00;-6.668e-01;1.989e-01;-6.384e-01;1.904e-01;1.104e+00;1.048e+00;-6.143e-01;2.222e-01;1.044e+00;-4.001e-01;1.193e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.512606;1.044e+00;-6.668e-01;1.989e-01;-6.384e-01;1.904e-01;1.104e+00;1.048e+00;-6.143e-01;2.222e-01;1.044e+00;-4.001e-01;1.193e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.513606;1.044e+00;-6.668e-01;1.989e-01;-6.384e-01;1.905e-01;1.104e+00;1.048e+00;-6.143e-01;2.223e-01;1.044e+00;-4.001e-01;1.194e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.514606;1.044e+00;-6.668e-01;1.990e-01;-6.384e-01;1.905e-01;1.104e+00;1.048e+00;-6.143e-01;2.223e-01;1.044e+00;-4.001e-01;1.194e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.516606;1.044e+00;-6.668e-01;1.990e-01;-6.384e-01;1.906e-01;1.104e+00;1.048e+00;-6.143e-01;2.224e-01;1.044e+00;-4.001e-01;1.194e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.517606;1.044e+00;-6.668e-01;1.991e-01;-6.384e-01;1.906e-01;1.104e+00;1.048e+00;-6.143e-01;2.224e-01;1.044e+00;-4.001e-01;1.194e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.518606;1.044e+00;-6.668e-01;1.991e-01;-6.384e-01;1.906e-01;1.104e+00;1.048e+00;-6.143e-01;2.224e-01;1.044e+00;-4.001e-01;1.195e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.519606;1.044e+00;-6.668e-01;1.991e-01;-6.384e-01;1.907e-01;1.104e+00;1.048e+00;-6.143e-01;2.225e-01;1.044e+00;-4.001e-01;1.195e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.520606;1.044e+00;-6.668e-01;1.992e-01;-6.384e-01;1.907e-01;1.104e+00;1.048e+00;-6.143e-01;2.225e-01;1.044e+00;-4.001e-01;1.195e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.522606;1.044e+00;-6.668e-01;1.992e-01;-6.384e-01;1.908e-01;1.104e+00;1.048e+00;-6.143e-01;2.226e-01;1.044e+00;-4.001e-01;1.195e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.523606;1.044e+00;-6.668e-01;1.993e-01;-6.384e-01;1.908e-01;1.104e+00;1.048e+00;-6.143e-01;2.226e-01;1.044e+00;-4.001e-01;1.196e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.525606;1.044e+00;-6.668e-01;1.994e-01;-6.384e-01;1.909e-01;1.104e+00;1.048e+00;-6.143e-01;2.227e-01;1.044e+00;-4.001e-01;1.196e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.526606;1.044e+00;-6.668e-01;1.994e-01;-6.384e-01;1.909e-01;1.104e+00;1.048e+00;-6.143e-01;2.227e-01;1.044e+00;-4.001e-01;1.196e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.527606;1.044e+00;-6.668e-01;1.994e-01;-6.384e-01;1.909e-01;1.104e+00;1.048e+00;-6.143e-01;2.227e-01;1.044e+00;-4.001e-01;1.197e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.528606;1.044e+00;-6.668e-01;1.995e-01;-6.384e-01;1.910e-01;1.104e+00;1.048e+00;-6.143e-01;2.228e-01;1.044e+00;-4.001e-01;1.197e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.530606;1.044e+00;-6.668e-01;1.995e-01;-6.384e-01;1.910e-01;1.104e+00;1.048e+00;-6.143e-01;2.228e-01;1.044e+00;-4.001e-01;1.197e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.531606;1.044e+00;-6.668e-01;1.996e-01;-6.384e-01;1.911e-01;1.104e+00;1.048e+00;-6.143e-01;2.229e-01;1.044e+00;-4.001e-01;1.197e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.532606;1.044e+00;-6.668e-01;1.996e-01;-6.384e-01;1.911e-01;1.104e+00;1.048e+00;-6.143e-01;2.229e-01;1.044e+00;-4.001e-01;1.198e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.533606;1.044e+00;-6.668e-01;1.996e-01;-6.384e-01;1.911e-01;1.104e+00;1.048e+00;-6.143e-01;2.229e-01;1.044e+00;-4.001e-01;1.198e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.534606;1.044e+00;-6.668e-01;1.997e-01;-6.384e-01;1.912e-01;1.104e+00;1.048e+00;-6.143e-01;2.230e-01;1.044e+00;-4.001e-01;1.198e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.536606;1.044e+00;-6.668e-01;1.997e-01;-6.384e-01;1.912e-01;1.104e+00;1.048e+00;-6.143e-01;2.231e-01;1.044e+00;-4.001e-01;1.198e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.537606;1.044e+00;-6.668e-01;1.998e-01;-6.384e-01;1.913e-01;1.104e+00;1.048e+00;-6.143e-01;2.231e-01;1.044e+00;-4.001e-01;1.199e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.539606;1.044e+00;-6.668e-01;1.999e-01;-6.384e-01;1.913e-01;1.104e+00;1.048e+00;-6.143e-01;2.232e-01;1.044e+00;-4.001e-01;1.199e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.540606;1.044e+00;-6.668e-01;1.999e-01;-6.384e-01;1.914e-01;1.104e+00;1.048e+00;-6.143e-01;2.232e-01;1.044e+00;-4.001e-01;1.199e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.541606;1.044e+00;-6.668e-01;1.999e-01;-6.384e-01;1.914e-01;1.104e+00;1.048e+00;-6.143e-01;2.232e-01;1.044e+00;-4.001e-01;1.200e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.542606;1.044e+00;-6.668e-01;2.000e-01;-6.384e-01;1.915e-01;1.104e+00;1.048e+00;-6.143e-01;2.233e-01;1.044e+00;-4.001e-01;1.200e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.544606;1.044e+00;-6.668e-01;2.000e-01;-6.384e-01;1.915e-01;1.104e+00;1.048e+00;-6.143e-01;2.233e-01;1.044e+00;-4.001e-01;1.200e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.545606;1.044e+00;-6.668e-01;2.001e-01;-6.384e-01;1.916e-01;1.104e+00;1.048e+00;-6.143e-01;2.234e-01;1.044e+00;-4.001e-01;1.200e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.546606;1.044e+00;-6.668e-01;2.001e-01;-6.384e-01;1.916e-01;1.104e+00;1.048e+00;-6.143e-01;2.234e-01;1.044e+00;-4.001e-01;1.201e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.547606;1.044e+00;-6.668e-01;2.001e-01;-6.384e-01;1.916e-01;1.104e+00;1.048e+00;-6.143e-01;2.234e-01;1.044e+00;-4.001e-01;1.201e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.548606;1.044e+00;-6.668e-01;2.002e-01;-6.384e-01;1.917e-01;1.104e+00;1.048e+00;-6.143e-01;2.235e-01;1.044e+00;-4.001e-01;1.201e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.549606;1.044e+00;-6.668e-01;2.002e-01;-6.384e-01;1.917e-01;1.105e+00;1.048e+00;-6.143e-01;2.235e-01;1.044e+00;-4.001e-01;1.201e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.550606;1.044e+00;-6.668e-01;2.002e-01;-6.384e-01;1.917e-01;1.105e+00;1.048e+00;-6.142e-01;2.235e-01;1.044e+00;-4.001e-01;1.201e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.551606;1.044e+00;-6.668e-01;2.003e-01;-6.384e-01;1.918e-01;1.105e+00;1.048e+00;-6.142e-01;2.236e-01;1.044e+00;-4.001e-01;1.202e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.553606;1.044e+00;-6.668e-01;2.004e-01;-6.384e-01;1.918e-01;1.105e+00;1.048e+00;-6.142e-01;2.236e-01;1.044e+00;-4.001e-01;1.202e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.554606;1.044e+00;-6.668e-01;2.004e-01;-6.384e-01;1.919e-01;1.105e+00;1.048e+00;-6.142e-01;2.237e-01;1.044e+00;-4.001e-01;1.202e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.555606;1.044e+00;-6.668e-01;2.004e-01;-6.384e-01;1.919e-01;1.105e+00;1.048e+00;-6.142e-01;2.237e-01;1.044e+00;-4.001e-01;1.203e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.556606;1.044e+00;-6.668e-01;2.005e-01;-6.384e-01;1.919e-01;1.105e+00;1.048e+00;-6.142e-01;2.237e-01;1.044e+00;-4.001e-01;1.203e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.558606;1.044e+00;-6.668e-01;2.005e-01;-6.384e-01;1.920e-01;1.105e+00;1.048e+00;-6.142e-01;2.238e-01;1.044e+00;-4.001e-01;1.203e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.559606;1.044e+00;-6.668e-01;2.006e-01;-6.384e-01;1.920e-01;1.105e+00;1.048e+00;-6.142e-01;2.238e-01;1.044e+00;-4.001e-01;1.203e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.560606;1.044e+00;-6.668e-01;2.006e-01;-6.384e-01;1.921e-01;1.105e+00;1.048e+00;-6.142e-01;2.239e-01;1.044e+00;-4.001e-01;1.204e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.561606;1.044e+00;-6.668e-01;2.006e-01;-6.384e-01;1.921e-01;1.105e+00;1.048e+00;-6.142e-01;2.239e-01;1.044e+00;-4.001e-01;1.204e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.562606;1.044e+00;-6.668e-01;2.007e-01;-6.384e-01;1.921e-01;1.105e+00;1.048e+00;-6.142e-01;2.239e-01;1.044e+00;-4.001e-01;1.204e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.564606;1.044e+00;-6.668e-01;2.007e-01;-6.384e-01;1.922e-01;1.105e+00;1.048e+00;-6.142e-01;2.240e-01;1.044e+00;-4.001e-01;1.204e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.565606;1.044e+00;-6.668e-01;2.008e-01;-6.384e-01;1.922e-01;1.105e+00;1.048e+00;-6.142e-01;2.241e-01;1.044e+00;-4.001e-01;1.205e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.567606;1.044e+00;-6.668e-01;2.009e-01;-6.384e-01;1.923e-01;1.105e+00;1.048e+00;-6.142e-01;2.241e-01;1.044e+00;-4.001e-01;1.205e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.568606;1.044e+00;-6.668e-01;2.009e-01;-6.384e-01;1.923e-01;1.105e+00;1.048e+00;-6.142e-01;2.242e-01;1.044e+00;-4.001e-01;1.205e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.569606;1.044e+00;-6.668e-01;2.009e-01;-6.384e-01;1.924e-01;1.105e+00;1.048e+00;-6.142e-01;2.242e-01;1.044e+00;-4.001e-01;1.206e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.570606;1.044e+00;-6.668e-01;2.010e-01;-6.384e-01;1.924e-01;1.105e+00;1.048e+00;-6.142e-01;2.242e-01;1.044e+00;-4.001e-01;1.206e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.572606;1.044e+00;-6.668e-01;2.010e-01;-6.384e-01;1.925e-01;1.105e+00;1.048e+00;-6.142e-01;2.243e-01;1.044e+00;-4.001e-01;1.206e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.573606;1.044e+00;-6.668e-01;2.011e-01;-6.384e-01;1.925e-01;1.105e+00;1.048e+00;-6.142e-01;2.243e-01;1.044e+00;-4.001e-01;1.206e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.574606;1.044e+00;-6.668e-01;2.011e-01;-6.384e-01;1.925e-01;1.105e+00;1.048e+00;-6.142e-01;2.244e-01;1.044e+00;-4.001e-01;1.207e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.575606;1.044e+00;-6.668e-01;2.011e-01;-6.384e-01;1.926e-01;1.105e+00;1.048e+00;-6.142e-01;2.244e-01;1.044e+00;-4.001e-01;1.207e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.576606;1.044e+00;-6.668e-01;2.012e-01;-6.384e-01;1.926e-01;1.105e+00;1.048e+00;-6.142e-01;2.244e-01;1.044e+00;-4.001e-01;1.207e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.578606;1.044e+00;-6.668e-01;2.012e-01;-6.384e-01;1.927e-01;1.105e+00;1.048e+00;-6.142e-01;2.245e-01;1.044e+00;-4.001e-01;1.207e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.579606;1.044e+00;-6.668e-01;2.013e-01;-6.384e-01;1.927e-01;1.105e+00;1.048e+00;-6.142e-01;2.245e-01;1.044e+00;-4.001e-01;1.208e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.581606;1.044e+00;-6.668e-01;2.014e-01;-6.384e-01;1.928e-01;1.105e+00;1.048e+00;-6.142e-01;2.246e-01;1.044e+00;-4.001e-01;1.208e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.582606;1.044e+00;-6.668e-01;2.014e-01;-6.384e-01;1.928e-01;1.105e+00;1.048e+00;-6.142e-01;2.246e-01;1.044e+00;-4.001e-01;1.208e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.583606;1.044e+00;-6.668e-01;2.014e-01;-6.384e-01;1.929e-01;1.105e+00;1.048e+00;-6.142e-01;2.247e-01;1.044e+00;-4.001e-01;1.209e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.584606;1.044e+00;-6.668e-01;2.015e-01;-6.384e-01;1.929e-01;1.105e+00;1.048e+00;-6.142e-01;2.247e-01;1.044e+00;-4.001e-01;1.209e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.586606;1.044e+00;-6.668e-01;2.015e-01;-6.384e-01;1.930e-01;1.105e+00;1.048e+00;-6.142e-01;2.248e-01;1.044e+00;-4.001e-01;1.209e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.587606;1.044e+00;-6.668e-01;2.016e-01;-6.384e-01;1.930e-01;1.105e+00;1.048e+00;-6.142e-01;2.248e-01;1.044e+00;-4.001e-01;1.209e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.588606;1.044e+00;-6.668e-01;2.016e-01;-6.384e-01;1.930e-01;1.105e+00;1.048e+00;-6.142e-01;2.248e-01;1.044e+00;-4.001e-01;1.210e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.589606;1.044e+00;-6.668e-01;2.016e-01;-6.384e-01;1.931e-01;1.105e+00;1.048e+00;-6.142e-01;2.249e-01;1.044e+00;-4.001e-01;1.210e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.590606;1.044e+00;-6.668e-01;2.017e-01;-6.384e-01;1.931e-01;1.105e+00;1.048e+00;-6.142e-01;2.249e-01;1.044e+00;-4.001e-01;1.210e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.592606;1.044e+00;-6.668e-01;2.017e-01;-6.384e-01;1.932e-01;1.105e+00;1.048e+00;-6.142e-01;2.250e-01;1.044e+00;-4.001e-01;1.210e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.593606;1.044e+00;-6.668e-01;2.018e-01;-6.384e-01;1.932e-01;1.105e+00;1.048e+00;-6.142e-01;2.250e-01;1.044e+00;-4.001e-01;1.211e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.595606;1.044e+00;-6.668e-01;2.019e-01;-6.384e-01;1.933e-01;1.105e+00;1.048e+00;-6.142e-01;2.251e-01;1.044e+00;-4.001e-01;1.211e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.596606;1.044e+00;-6.668e-01;2.019e-01;-6.384e-01;1.933e-01;1.105e+00;1.048e+00;-6.142e-01;2.251e-01;1.044e+00;-4.001e-01;1.211e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.597606;1.044e+00;-6.668e-01;2.019e-01;-6.384e-01;1.933e-01;1.105e+00;1.048e+00;-6.142e-01;2.252e-01;1.044e+00;-4.001e-01;1.212e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.598606;1.044e+00;-6.668e-01;2.020e-01;-6.384e-01;1.934e-01;1.105e+00;1.048e+00;-6.142e-01;2.252e-01;1.044e+00;-4.001e-01;1.212e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.600606;1.044e+00;-6.668e-01;2.020e-01;-6.384e-01;1.934e-01;1.105e+00;1.048e+00;-6.142e-01;2.253e-01;1.044e+00;-4.001e-01;1.212e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.601606;1.044e+00;-6.668e-01;2.021e-01;-6.384e-01;1.935e-01;1.105e+00;1.048e+00;-6.142e-01;2.253e-01;1.044e+00;-4.001e-01;1.212e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.602606;1.044e+00;-6.668e-01;2.021e-01;-6.384e-01;1.935e-01;1.105e+00;1.048e+00;-6.142e-01;2.253e-01;1.044e+00;-4.001e-01;1.213e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.603606;1.044e+00;-6.668e-01;2.021e-01;-6.384e-01;1.935e-01;1.105e+00;1.048e+00;-6.142e-01;2.254e-01;1.044e+00;-4.001e-01;1.213e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.604606;1.044e+00;-6.668e-01;2.022e-01;-6.384e-01;1.936e-01;1.105e+00;1.048e+00;-6.142e-01;2.254e-01;1.044e+00;-4.001e-01;1.213e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.606606;1.044e+00;-6.668e-01;2.022e-01;-6.384e-01;1.936e-01;1.105e+00;1.048e+00;-6.142e-01;2.255e-01;1.044e+00;-4.001e-01;1.213e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.607606;1.044e+00;-6.668e-01;2.023e-01;-6.384e-01;1.937e-01;1.105e+00;1.048e+00;-6.142e-01;2.255e-01;1.044e+00;-4.001e-01;1.214e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.609606;1.044e+00;-6.668e-01;2.024e-01;-6.384e-01;1.937e-01;1.105e+00;1.048e+00;-6.142e-01;2.256e-01;1.044e+00;-4.001e-01;1.214e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.610606;1.044e+00;-6.668e-01;2.024e-01;-6.384e-01;1.938e-01;1.105e+00;1.048e+00;-6.142e-01;2.256e-01;1.044e+00;-4.001e-01;1.214e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.611606;1.044e+00;-6.668e-01;2.024e-01;-6.384e-01;1.938e-01;1.105e+00;1.048e+00;-6.142e-01;2.256e-01;1.044e+00;-4.001e-01;1.215e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.612606;1.044e+00;-6.668e-01;2.025e-01;-6.384e-01;1.938e-01;1.105e+00;1.048e+00;-6.142e-01;2.257e-01;1.044e+00;-4.001e-01;1.215e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.614606;1.044e+00;-6.668e-01;2.025e-01;-6.384e-01;1.939e-01;1.105e+00;1.048e+00;-6.142e-01;2.257e-01;1.044e+00;-4.001e-01;1.215e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.615606;1.044e+00;-6.668e-01;2.026e-01;-6.384e-01;1.939e-01;1.105e+00;1.048e+00;-6.142e-01;2.258e-01;1.044e+00;-4.001e-01;1.215e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.616606;1.044e+00;-6.668e-01;2.026e-01;-6.384e-01;1.940e-01;1.105e+00;1.048e+00;-6.142e-01;2.258e-01;1.044e+00;-4.001e-01;1.216e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.617606;1.044e+00;-6.668e-01;2.026e-01;-6.384e-01;1.940e-01;1.105e+00;1.048e+00;-6.142e-01;2.258e-01;1.044e+00;-4.001e-01;1.216e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.618606;1.044e+00;-6.668e-01;2.027e-01;-6.384e-01;1.940e-01;1.105e+00;1.048e+00;-6.142e-01;2.259e-01;1.044e+00;-4.001e-01;1.216e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.620606;1.044e+00;-6.668e-01;2.027e-01;-6.384e-01;1.941e-01;1.105e+00;1.048e+00;-6.142e-01;2.259e-01;1.044e+00;-4.001e-01;1.216e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.621606;1.044e+00;-6.668e-01;2.028e-01;-6.384e-01;1.942e-01;1.105e+00;1.048e+00;-6.142e-01;2.260e-01;1.044e+00;-4.001e-01;1.217e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.622606;1.044e+00;-6.668e-01;2.028e-01;-6.384e-01;1.942e-01;1.105e+00;1.048e+00;-6.141e-01;2.260e-01;1.044e+00;-4.001e-01;1.217e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.623606;1.044e+00;-6.668e-01;2.029e-01;-6.384e-01;1.942e-01;1.105e+00;1.048e+00;-6.141e-01;2.260e-01;1.044e+00;-4.001e-01;1.217e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.624606;1.044e+00;-6.668e-01;2.029e-01;-6.384e-01;1.943e-01;1.105e+00;1.048e+00;-6.141e-01;2.261e-01;1.044e+00;-4.001e-01;1.217e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.625606;1.044e+00;-6.668e-01;2.029e-01;-6.384e-01;1.943e-01;1.105e+00;1.048e+00;-6.141e-01;2.261e-01;1.044e+00;-4.001e-01;1.218e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.626606;1.044e+00;-6.668e-01;2.030e-01;-6.384e-01;1.943e-01;1.105e+00;1.048e+00;-6.141e-01;2.261e-01;1.044e+00;-4.001e-01;1.218e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.628606;1.044e+00;-6.668e-01;2.030e-01;-6.384e-01;1.944e-01;1.105e+00;1.048e+00;-6.141e-01;2.262e-01;1.044e+00;-4.001e-01;1.218e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.629606;1.044e+00;-6.668e-01;2.031e-01;-6.384e-01;1.944e-01;1.105e+00;1.048e+00;-6.141e-01;2.263e-01;1.044e+00;-4.001e-01;1.218e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.630606;1.044e+00;-6.668e-01;2.031e-01;-6.384e-01;1.945e-01;1.105e+00;1.048e+00;-6.141e-01;2.263e-01;1.044e+00;-4.001e-01;1.219e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.631606;1.044e+00;-6.668e-01;2.031e-01;-6.384e-01;1.945e-01;1.105e+00;1.048e+00;-6.141e-01;2.263e-01;1.044e+00;-4.001e-01;1.219e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.632606;1.044e+00;-6.668e-01;2.032e-01;-6.384e-01;1.945e-01;1.105e+00;1.048e+00;-6.141e-01;2.264e-01;1.044e+00;-4.001e-01;1.219e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.634606;1.044e+00;-6.668e-01;2.032e-01;-6.384e-01;1.946e-01;1.105e+00;1.048e+00;-6.141e-01;2.264e-01;1.044e+00;-4.001e-01;1.219e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.635606;1.044e+00;-6.668e-01;2.033e-01;-6.384e-01;1.946e-01;1.105e+00;1.048e+00;-6.141e-01;2.265e-01;1.044e+00;-4.001e-01;1.220e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.637606;1.044e+00;-6.668e-01;2.034e-01;-6.384e-01;1.947e-01;1.105e+00;1.048e+00;-6.141e-01;2.265e-01;1.044e+00;-4.001e-01;1.220e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.638606;1.044e+00;-6.668e-01;2.034e-01;-6.384e-01;1.947e-01;1.105e+00;1.048e+00;-6.141e-01;2.266e-01;1.044e+00;-4.001e-01;1.220e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.639606;1.044e+00;-6.668e-01;2.034e-01;-6.384e-01;1.948e-01;1.105e+00;1.048e+00;-6.141e-01;2.266e-01;1.044e+00;-4.001e-01;1.221e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.640606;1.044e+00;-6.668e-01;2.035e-01;-6.384e-01;1.948e-01;1.105e+00;1.048e+00;-6.141e-01;2.266e-01;1.044e+00;-4.001e-01;1.221e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.641606;1.044e+00;-6.668e-01;2.035e-01;-6.384e-01;1.948e-01;1.105e+00;1.048e+00;-6.141e-01;2.267e-01;1.044e+00;-4.001e-01;1.221e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.642606;1.044e+00;-6.668e-01;2.035e-01;-6.384e-01;1.949e-01;1.106e+00;1.048e+00;-6.141e-01;2.267e-01;1.044e+00;-4.001e-01;1.221e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.643606;1.044e+00;-6.668e-01;2.036e-01;-6.384e-01;1.949e-01;1.106e+00;1.048e+00;-6.141e-01;2.267e-01;1.044e+00;-4.001e-01;1.221e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.644606;1.044e+00;-6.668e-01;2.036e-01;-6.384e-01;1.949e-01;1.106e+00;1.048e+00;-6.141e-01;2.268e-01;1.044e+00;-4.001e-01;1.222e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.645606;1.044e+00;-6.668e-01;2.036e-01;-6.384e-01;1.950e-01;1.106e+00;1.048e+00;-6.141e-01;2.268e-01;1.044e+00;-4.001e-01;1.222e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.646606;1.044e+00;-6.668e-01;2.037e-01;-6.384e-01;1.950e-01;1.106e+00;1.048e+00;-6.141e-01;2.268e-01;1.044e+00;-4.001e-01;1.222e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.648606;1.044e+00;-6.668e-01;2.037e-01;-6.384e-01;1.951e-01;1.106e+00;1.048e+00;-6.141e-01;2.269e-01;1.044e+00;-4.001e-01;1.222e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.649606;1.044e+00;-6.668e-01;2.038e-01;-6.384e-01;1.951e-01;1.106e+00;1.048e+00;-6.141e-01;2.269e-01;1.044e+00;-4.001e-01;1.223e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.651606;1.044e+00;-6.668e-01;2.039e-01;-6.384e-01;1.952e-01;1.106e+00;1.048e+00;-6.141e-01;2.270e-01;1.044e+00;-4.001e-01;1.223e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.652606;1.044e+00;-6.668e-01;2.039e-01;-6.384e-01;1.952e-01;1.106e+00;1.048e+00;-6.141e-01;2.270e-01;1.044e+00;-4.001e-01;1.223e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.653606;1.044e+00;-6.668e-01;2.039e-01;-6.384e-01;1.952e-01;1.106e+00;1.048e+00;-6.141e-01;2.271e-01;1.044e+00;-4.001e-01;1.224e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.654606;1.044e+00;-6.668e-01;2.040e-01;-6.384e-01;1.953e-01;1.106e+00;1.048e+00;-6.141e-01;2.271e-01;1.044e+00;-4.001e-01;1.224e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.656606;1.044e+00;-6.668e-01;2.040e-01;-6.384e-01;1.953e-01;1.106e+00;1.048e+00;-6.141e-01;2.272e-01;1.044e+00;-4.001e-01;1.224e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.657606;1.044e+00;-6.668e-01;2.041e-01;-6.384e-01;1.954e-01;1.106e+00;1.048e+00;-6.141e-01;2.272e-01;1.044e+00;-4.001e-01;1.224e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.658606;1.044e+00;-6.668e-01;2.041e-01;-6.384e-01;1.954e-01;1.106e+00;1.048e+00;-6.141e-01;2.272e-01;1.044e+00;-4.001e-01;1.225e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.659606;1.044e+00;-6.668e-01;2.041e-01;-6.384e-01;1.954e-01;1.106e+00;1.048e+00;-6.141e-01;2.273e-01;1.044e+00;-4.001e-01;1.225e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.660606;1.044e+00;-6.668e-01;2.042e-01;-6.384e-01;1.955e-01;1.106e+00;1.048e+00;-6.141e-01;2.273e-01;1.044e+00;-4.001e-01;1.225e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.662606;1.044e+00;-6.668e-01;2.042e-01;-6.384e-01;1.956e-01;1.106e+00;1.048e+00;-6.141e-01;2.274e-01;1.044e+00;-4.001e-01;1.225e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.663606;1.044e+00;-6.668e-01;2.043e-01;-6.384e-01;1.956e-01;1.106e+00;1.048e+00;-6.141e-01;2.274e-01;1.044e+00;-4.001e-01;1.226e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.665606;1.044e+00;-6.668e-01;2.043e-01;-6.384e-01;1.957e-01;1.106e+00;1.048e+00;-6.141e-01;2.275e-01;1.044e+00;-4.001e-01;1.226e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
