time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.666606;1.044e+00;-6.668e-01;2.044e-01;-6.384e-01;1.957e-01;1.106e+00;1.048e+00;-6.141e-01;2.275e-01;1.044e+00;-4.001e-01;1.226e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.667606;1.044e+00;-6.668e-01;2.044e-01;-6.384e-01;1.957e-01;1.106e+00;1.048e+00;-6.141e-01;2.276e-01;1.044e+00;-4.001e-01;1.227e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.668606;1.044e+00;-6.668e-01;2.045e-01;-6.384e-01;1.958e-01;1.106e+00;1.048e+00;-6.141e-01;2.276e-01;1.044e+00;-4.001e-01;1.227e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.670606;1.044e+00;-6.668e-01;2.045e-01;-6.384e-01;1.958e-01;1.106e+00;1.048e+00;-6.141e-01;2.277e-01;1.044e+00;-4.001e-01;1.227e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.671606;1.044e+00;-6.668e-01;2.046e-01;-6.384e-01;1.959e-01;1.106e+00;1.048e+00;-6.141e-01;2.277e-01;1.044e+00;-4.001e-01;1.227e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.672606;1.044e+00;-6.668e-01;2.046e-01;-6.384e-01;1.959e-01;1.106e+00;1.048e+00;-6.141e-01;2.277e-01;1.044e+00;-4.001e-01;1.228e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.673606;1.044e+00;-6.668e-01;2.046e-01;-6.384e-01;1.959e-01;1.106e+00;1.048e+00;-6.141e-01;2.278e-01;1.044e+00;-4.001e-01;1.228e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.674606;1.044e+00;-6.668e-01;2.047e-01;-6.384e-01;1.960e-01;1.106e+00;1.048e+00;-6.141e-01;2.278e-01;1.044e+00;-4.001e-01;1.228e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.676606;1.044e+00;-6.668e-01;2.047e-01;-6.384e-01;1.960e-01;1.106e+00;1.048e+00;-6.141e-01;2.279e-01;1.044e+00;-4.001e-01;1.228e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.677606;1.044e+00;-6.668e-01;2.048e-01;-6.384e-01;1.961e-01;1.106e+00;1.048e+00;-6.141e-01;2.279e-01;1.044e+00;-4.001e-01;1.229e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.679606;1.044e+00;-6.668e-01;2.048e-01;-6.384e-01;1.961e-01;1.106e+00;1.048e+00;-6.141e-01;2.280e-01;1.044e+00;-4.001e-01;1.229e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.680606;1.044e+00;-6.668e-01;2.049e-01;-6.384e-01;1.962e-01;1.106e+00;1.048e+00;-6.141e-01;2.280e-01;1.044e+00;-4.001e-01;1.229e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.681606;1.044e+00;-6.668e-01;2.049e-01;-6.384e-01;1.962e-01;1.106e+00;1.048e+00;-6.141e-01;2.280e-01;1.044e+00;-4.001e-01;1.230e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.682606;1.044e+00;-6.668e-01;2.050e-01;-6.384e-01;1.962e-01;1.106e+00;1.048e+00;-6.141e-01;2.281e-01;1.044e+00;-4.001e-01;1.230e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.684606;1.044e+00;-6.668e-01;2.050e-01;-6.384e-01;1.963e-01;1.106e+00;1.048e+00;-6.141e-01;2.281e-01;1.044e+00;-4.001e-01;1.230e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.685606;1.044e+00;-6.668e-01;2.051e-01;-6.384e-01;1.963e-01;1.106e+00;1.048e+00;-6.141e-01;2.282e-01;1.044e+00;-4.001e-01;1.230e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.686606;1.044e+00;-6.668e-01;2.051e-01;-6.384e-01;1.964e-01;1.106e+00;1.048e+00;-6.141e-01;2.282e-01;1.044e+00;-4.001e-01;1.231e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.687606;1.044e+00;-6.668e-01;2.051e-01;-6.384e-01;1.964e-01;1.106e+00;1.048e+00;-6.141e-01;2.282e-01;1.044e+00;-4.001e-01;1.231e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.688606;1.044e+00;-6.668e-01;2.052e-01;-6.384e-01;1.964e-01;1.106e+00;1.048e+00;-6.141e-01;2.283e-01;1.044e+00;-4.001e-01;1.231e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.690606;1.044e+00;-6.668e-01;2.052e-01;-6.384e-01;1.965e-01;1.106e+00;1.048e+00;-6.141e-01;2.283e-01;1.044e+00;-4.001e-01;1.231e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.691606;1.044e+00;-6.668e-01;2.053e-01;-6.384e-01;1.965e-01;1.106e+00;1.048e+00;-6.141e-01;2.284e-01;1.044e+00;-4.001e-01;1.232e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.693606;1.044e+00;-6.668e-01;2.053e-01;-6.384e-01;1.966e-01;1.106e+00;1.048e+00;-6.141e-01;2.284e-01;1.044e+00;-4.001e-01;1.232e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.694606;1.044e+00;-6.668e-01;2.054e-01;-6.384e-01;1.966e-01;1.106e+00;1.048e+00;-6.140e-01;2.285e-01;1.044e+00;-4.001e-01;1.232e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.695606;1.044e+00;-6.668e-01;2.054e-01;-6.384e-01;1.967e-01;1.106e+00;1.048e+00;-6.140e-01;2.285e-01;1.044e+00;-4.001e-01;1.232e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.696606;1.044e+00;-6.668e-01;2.055e-01;-6.384e-01;1.967e-01;1.106e+00;1.048e+00;-6.140e-01;2.286e-01;1.044e+00;-4.001e-01;1.233e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.698606;1.044e+00;-6.668e-01;2.055e-01;-6.384e-01;1.968e-01;1.106e+00;1.048e+00;-6.140e-01;2.286e-01;1.044e+00;-4.001e-01;1.233e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.699606;1.044e+00;-6.668e-01;2.056e-01;-6.384e-01;1.968e-01;1.106e+00;1.048e+00;-6.140e-01;2.287e-01;1.044e+00;-4.001e-01;1.233e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.700606;1.044e+00;-6.668e-01;2.056e-01;-6.384e-01;1.968e-01;1.106e+00;1.048e+00;-6.140e-01;2.287e-01;1.044e+00;-4.001e-01;1.234e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.701606;1.044e+00;-6.668e-01;2.056e-01;-6.384e-01;1.969e-01;1.106e+00;1.048e+00;-6.140e-01;2.287e-01;1.044e+00;-4.001e-01;1.234e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.702606;1.044e+00;-6.668e-01;2.057e-01;-6.384e-01;1.969e-01;1.106e+00;1.048e+00;-6.140e-01;2.288e-01;1.044e+00;-4.001e-01;1.234e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.704606;1.044e+00;-6.668e-01;2.057e-01;-6.384e-01;1.970e-01;1.106e+00;1.048e+00;-6.140e-01;2.288e-01;1.044e+00;-4.001e-01;1.234e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.705606;1.044e+00;-6.668e-01;2.058e-01;-6.384e-01;1.970e-01;1.106e+00;1.048e+00;-6.140e-01;2.289e-01;1.044e+00;-4.001e-01;1.235e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.707606;1.044e+00;-6.668e-01;2.058e-01;-6.384e-01;1.971e-01;1.106e+00;1.048e+00;-6.140e-01;2.289e-01;1.044e+00;-4.001e-01;1.235e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.708606;1.044e+00;-6.668e-01;2.059e-01;-6.384e-01;1.971e-01;1.106e+00;1.048e+00;-6.140e-01;2.290e-01;1.044e+00;-4.001e-01;1.235e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.709606;1.044e+00;-6.668e-01;2.059e-01;-6.384e-01;1.971e-01;1.106e+00;1.048e+00;-6.140e-01;2.290e-01;1.044e+00;-4.001e-01;1.235e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.710606;1.044e+00;-6.668e-01;2.059e-01;-6.384e-01;1.972e-01;1.106e+00;1.048e+00;-6.140e-01;2.290e-01;1.044e+00;-4.001e-01;1.236e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.713606;1.044e+00;-6.668e-01;2.061e-01;-6.384e-01;1.973e-01;1.106e+00;1.048e+00;-6.140e-01;2.291e-01;1.044e+00;-4.001e-01;1.236e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.714606;1.044e+00;-6.668e-01;2.061e-01;-6.384e-01;1.973e-01;1.106e+00;1.048e+00;-6.140e-01;2.292e-01;1.044e+00;-4.001e-01;1.237e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.715606;1.044e+00;-6.668e-01;2.061e-01;-6.384e-01;1.974e-01;1.106e+00;1.048e+00;-6.140e-01;2.292e-01;1.044e+00;-4.001e-01;1.237e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.716606;1.044e+00;-6.668e-01;2.062e-01;-6.384e-01;1.974e-01;1.106e+00;1.048e+00;-6.140e-01;2.292e-01;1.044e+00;-4.001e-01;1.237e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.718606;1.044e+00;-6.668e-01;2.062e-01;-6.384e-01;1.975e-01;1.106e+00;1.048e+00;-6.140e-01;2.293e-01;1.044e+00;-4.001e-01;1.237e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.719606;1.044e+00;-6.668e-01;2.063e-01;-6.384e-01;1.975e-01;1.106e+00;1.048e+00;-6.140e-01;2.293e-01;1.044e+00;-4.001e-01;1.238e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.721606;1.044e+00;-6.668e-01;2.063e-01;-6.384e-01;1.976e-01;1.106e+00;1.048e+00;-6.140e-01;2.294e-01;1.044e+00;-4.001e-01;1.238e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.722606;1.044e+00;-6.668e-01;2.064e-01;-6.384e-01;1.976e-01;1.106e+00;1.048e+00;-6.140e-01;2.294e-01;1.044e+00;-4.001e-01;1.238e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.723606;1.044e+00;-6.668e-01;2.064e-01;-6.384e-01;1.976e-01;1.106e+00;1.048e+00;-6.140e-01;2.295e-01;1.044e+00;-4.001e-01;1.238e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.724606;1.044e+00;-6.668e-01;2.064e-01;-6.384e-01;1.977e-01;1.106e+00;1.048e+00;-6.140e-01;2.295e-01;1.044e+00;-4.001e-01;1.239e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.727606;1.044e+00;-6.668e-01;2.066e-01;-6.384e-01;1.978e-01;1.106e+00;1.048e+00;-6.140e-01;2.296e-01;1.044e+00;-4.001e-01;1.239e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.728606;1.044e+00;-6.668e-01;2.066e-01;-6.384e-01;1.978e-01;1.106e+00;1.048e+00;-6.140e-01;2.296e-01;1.044e+00;-4.001e-01;1.240e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.729606;1.044e+00;-6.668e-01;2.066e-01;-6.384e-01;1.978e-01;1.106e+00;1.048e+00;-6.140e-01;2.297e-01;1.044e+00;-4.001e-01;1.240e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.730606;1.044e+00;-6.668e-01;2.067e-01;-6.384e-01;1.979e-01;1.106e+00;1.048e+00;-6.140e-01;2.297e-01;1.044e+00;-4.001e-01;1.240e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.732606;1.044e+00;-6.668e-01;2.067e-01;-6.384e-01;1.979e-01;1.106e+00;1.048e+00;-6.140e-01;2.298e-01;1.044e+00;-4.001e-01;1.240e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.733606;1.044e+00;-6.668e-01;2.068e-01;-6.384e-01;1.980e-01;1.106e+00;1.048e+00;-6.140e-01;2.298e-01;1.044e+00;-4.001e-01;1.241e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.735606;1.044e+00;-6.668e-01;2.068e-01;-6.384e-01;1.980e-01;1.106e+00;1.048e+00;-6.140e-01;2.299e-01;1.044e+00;-4.001e-01;1.241e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.736606;1.044e+00;-6.668e-01;2.069e-01;-6.384e-01;1.981e-01;1.107e+00;1.048e+00;-6.140e-01;2.299e-01;1.044e+00;-4.001e-01;1.241e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.737606;1.044e+00;-6.668e-01;2.069e-01;-6.384e-01;1.981e-01;1.107e+00;1.048e+00;-6.140e-01;2.300e-01;1.044e+00;-4.001e-01;1.241e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.738606;1.044e+00;-6.668e-01;2.069e-01;-6.384e-01;1.981e-01;1.107e+00;1.048e+00;-6.140e-01;2.300e-01;1.044e+00;-4.001e-01;1.242e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.739606;1.044e+00;-6.668e-01;2.070e-01;-6.384e-01;1.982e-01;1.107e+00;1.048e+00;-6.140e-01;2.300e-01;1.044e+00;-4.001e-01;1.242e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.741606;1.044e+00;-6.668e-01;2.070e-01;-6.384e-01;1.982e-01;1.107e+00;1.048e+00;-6.140e-01;2.301e-01;1.044e+00;-4.001e-01;1.242e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.742606;1.044e+00;-6.668e-01;2.071e-01;-6.384e-01;1.983e-01;1.107e+00;1.048e+00;-6.140e-01;2.301e-01;1.044e+00;-4.001e-01;1.242e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.743606;1.044e+00;-6.668e-01;2.071e-01;-6.384e-01;1.983e-01;1.107e+00;1.048e+00;-6.140e-01;2.302e-01;1.044e+00;-4.001e-01;1.243e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.744606;1.044e+00;-6.668e-01;2.072e-01;-6.384e-01;1.983e-01;1.107e+00;1.048e+00;-6.140e-01;2.302e-01;1.044e+00;-4.001e-01;1.243e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.746606;1.044e+00;-6.668e-01;2.072e-01;-6.384e-01;1.984e-01;1.107e+00;1.048e+00;-6.140e-01;2.303e-01;1.044e+00;-4.001e-01;1.243e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.747606;1.044e+00;-6.668e-01;2.073e-01;-6.384e-01;1.984e-01;1.107e+00;1.048e+00;-6.140e-01;2.303e-01;1.044e+00;-4.001e-01;1.244e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.749606;1.044e+00;-6.668e-01;2.073e-01;-6.384e-01;1.985e-01;1.107e+00;1.048e+00;-6.140e-01;2.304e-01;1.044e+00;-4.001e-01;1.244e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.750606;1.044e+00;-6.668e-01;2.074e-01;-6.384e-01;1.985e-01;1.107e+00;1.048e+00;-6.140e-01;2.304e-01;1.044e+00;-4.001e-01;1.244e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.751606;1.044e+00;-6.668e-01;2.074e-01;-6.384e-01;1.986e-01;1.107e+00;1.048e+00;-6.140e-01;2.304e-01;1.044e+00;-4.001e-01;1.244e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.752606;1.044e+00;-6.668e-01;2.074e-01;-6.384e-01;1.986e-01;1.107e+00;1.048e+00;-6.140e-01;2.305e-01;1.044e+00;-4.001e-01;1.245e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.753606;1.044e+00;-6.668e-01;2.075e-01;-6.384e-01;1.986e-01;1.107e+00;1.048e+00;-6.140e-01;2.305e-01;1.044e+00;-4.001e-01;1.245e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.755606;1.044e+00;-6.668e-01;2.075e-01;-6.384e-01;1.987e-01;1.107e+00;1.048e+00;-6.140e-01;2.306e-01;1.044e+00;-4.001e-01;1.245e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.756606;1.044e+00;-6.668e-01;2.076e-01;-6.384e-01;1.987e-01;1.107e+00;1.048e+00;-6.140e-01;2.306e-01;1.044e+00;-4.001e-01;1.245e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.757606;1.044e+00;-6.668e-01;2.076e-01;-6.384e-01;1.988e-01;1.107e+00;1.048e+00;-6.140e-01;2.306e-01;1.044e+00;-4.001e-01;1.246e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.758606;1.044e+00;-6.668e-01;2.077e-01;-6.384e-01;1.988e-01;1.107e+00;1.048e+00;-6.140e-01;2.307e-01;1.044e+00;-4.001e-01;1.246e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.760606;1.044e+00;-6.668e-01;2.077e-01;-6.384e-01;1.989e-01;1.107e+00;1.048e+00;-6.140e-01;2.307e-01;1.044e+00;-4.001e-01;1.246e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.761606;1.044e+00;-6.668e-01;2.078e-01;-6.384e-01;1.989e-01;1.107e+00;1.048e+00;-6.140e-01;2.308e-01;1.044e+00;-4.001e-01;1.247e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.763606;1.044e+00;-6.668e-01;2.078e-01;-6.384e-01;1.990e-01;1.107e+00;1.048e+00;-6.140e-01;2.308e-01;1.044e+00;-4.001e-01;1.247e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.764606;1.044e+00;-6.668e-01;2.079e-01;-6.384e-01;1.990e-01;1.107e+00;1.048e+00;-6.140e-01;2.309e-01;1.044e+00;-4.001e-01;1.247e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.765606;1.044e+00;-6.668e-01;2.079e-01;-6.384e-01;1.991e-01;1.107e+00;1.048e+00;-6.139e-01;2.309e-01;1.044e+00;-4.001e-01;1.247e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.766606;1.044e+00;-6.668e-01;2.079e-01;-6.384e-01;1.991e-01;1.107e+00;1.048e+00;-6.139e-01;2.309e-01;1.044e+00;-4.001e-01;1.248e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.767606;1.044e+00;-6.668e-01;2.080e-01;-6.384e-01;1.991e-01;1.107e+00;1.048e+00;-6.139e-01;2.310e-01;1.044e+00;-4.001e-01;1.248e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.769606;1.044e+00;-6.668e-01;2.080e-01;-6.384e-01;1.992e-01;1.107e+00;1.048e+00;-6.139e-01;2.310e-01;1.044e+00;-4.001e-01;1.248e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.770606;1.044e+00;-6.668e-01;2.081e-01;-6.384e-01;1.992e-01;1.107e+00;1.048e+00;-6.139e-01;2.311e-01;1.044e+00;-4.001e-01;1.248e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.771606;1.044e+00;-6.668e-01;2.081e-01;-6.384e-01;1.993e-01;1.107e+00;1.048e+00;-6.139e-01;2.311e-01;1.044e+00;-4.001e-01;1.249e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.772606;1.044e+00;-6.668e-01;2.081e-01;-6.384e-01;1.993e-01;1.107e+00;1.048e+00;-6.139e-01;2.312e-01;1.044e+00;-4.001e-01;1.249e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.774606;1.044e+00;-6.668e-01;2.082e-01;-6.384e-01;1.994e-01;1.107e+00;1.048e+00;-6.139e-01;2.312e-01;1.044e+00;-4.001e-01;1.249e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.775606;1.044e+00;-6.668e-01;2.083e-01;-6.384e-01;1.994e-01;1.107e+00;1.048e+00;-6.139e-01;2.313e-01;1.044e+00;-4.001e-01;1.250e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.777606;1.044e+00;-6.668e-01;2.083e-01;-6.384e-01;1.995e-01;1.107e+00;1.048e+00;-6.139e-01;2.313e-01;1.044e+00;-4.001e-01;1.250e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.778606;1.044e+00;-6.668e-01;2.084e-01;-6.384e-01;1.995e-01;1.107e+00;1.048e+00;-6.139e-01;2.314e-01;1.044e+00;-4.001e-01;1.250e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.779606;1.044e+00;-6.668e-01;2.084e-01;-6.384e-01;1.995e-01;1.107e+00;1.048e+00;-6.139e-01;2.314e-01;1.044e+00;-4.001e-01;1.250e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.780606;1.044e+00;-6.668e-01;2.084e-01;-6.384e-01;1.996e-01;1.107e+00;1.048e+00;-6.139e-01;2.314e-01;1.044e+00;-4.001e-01;1.251e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.781606;1.044e+00;-6.668e-01;2.085e-01;-6.384e-01;1.996e-01;1.107e+00;1.048e+00;-6.139e-01;2.315e-01;1.044e+00;-4.001e-01;1.251e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.783606;1.044e+00;-6.668e-01;2.085e-01;-6.384e-01;1.997e-01;1.107e+00;1.048e+00;-6.139e-01;2.315e-01;1.044e+00;-4.001e-01;1.251e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.784606;1.044e+00;-6.668e-01;2.086e-01;-6.384e-01;1.997e-01;1.107e+00;1.048e+00;-6.139e-01;2.316e-01;1.044e+00;-4.001e-01;1.251e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.785606;1.044e+00;-6.668e-01;2.086e-01;-6.384e-01;1.997e-01;1.107e+00;1.048e+00;-6.139e-01;2.316e-01;1.044e+00;-4.001e-01;1.252e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.786606;1.044e+00;-6.668e-01;2.086e-01;-6.384e-01;1.998e-01;1.107e+00;1.048e+00;-6.139e-01;2.316e-01;1.044e+00;-4.001e-01;1.252e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.787606;1.044e+00;-6.668e-01;2.087e-01;-6.384e-01;1.998e-01;1.107e+00;1.048e+00;-6.139e-01;2.317e-01;1.044e+00;-4.001e-01;1.252e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.789606;1.044e+00;-6.668e-01;2.087e-01;-6.384e-01;1.999e-01;1.107e+00;1.048e+00;-6.139e-01;2.317e-01;1.044e+00;-4.001e-01;1.252e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.790606;1.044e+00;-6.668e-01;2.088e-01;-6.384e-01;1.999e-01;1.107e+00;1.048e+00;-6.139e-01;2.318e-01;1.044e+00;-4.001e-01;1.253e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.792606;1.044e+00;-6.668e-01;2.089e-01;-6.384e-01;2.000e-01;1.107e+00;1.048e+00;-6.139e-01;2.318e-01;1.044e+00;-4.001e-01;1.253e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.793606;1.044e+00;-6.668e-01;2.089e-01;-6.384e-01;2.000e-01;1.107e+00;1.048e+00;-6.139e-01;2.319e-01;1.044e+00;-4.001e-01;1.253e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.794606;1.044e+00;-6.668e-01;2.089e-01;-6.384e-01;2.000e-01;1.107e+00;1.048e+00;-6.139e-01;2.319e-01;1.044e+00;-4.001e-01;1.254e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.795606;1.044e+00;-6.668e-01;2.090e-01;-6.384e-01;2.001e-01;1.107e+00;1.048e+00;-6.139e-01;2.319e-01;1.044e+00;-4.001e-01;1.254e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.797606;1.044e+00;-6.668e-01;2.090e-01;-6.384e-01;2.001e-01;1.107e+00;1.048e+00;-6.139e-01;2.320e-01;1.044e+00;-4.001e-01;1.254e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.798606;1.044e+00;-6.668e-01;2.091e-01;-6.384e-01;2.002e-01;1.107e+00;1.048e+00;-6.139e-01;2.320e-01;1.044e+00;-4.001e-01;1.254e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.799606;1.044e+00;-6.668e-01;2.091e-01;-6.384e-01;2.002e-01;1.107e+00;1.048e+00;-6.139e-01;2.321e-01;1.044e+00;-4.001e-01;1.255e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.800606;1.044e+00;-6.668e-01;2.091e-01;-6.384e-01;2.002e-01;1.107e+00;1.048e+00;-6.139e-01;2.321e-01;1.044e+00;-4.001e-01;1.255e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.801606;1.044e+00;-6.668e-01;2.092e-01;-6.384e-01;2.003e-01;1.107e+00;1.048e+00;-6.139e-01;2.321e-01;1.044e+00;-4.001e-01;1.255e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.803606;1.044e+00;-6.668e-01;2.092e-01;-6.384e-01;2.003e-01;1.107e+00;1.048e+00;-6.139e-01;2.322e-01;1.044e+00;-4.001e-01;1.255e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.804606;1.044e+00;-6.668e-01;2.093e-01;-6.384e-01;2.004e-01;1.107e+00;1.048e+00;-6.139e-01;2.322e-01;1.044e+00;-4.001e-01;1.256e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.806606;1.044e+00;-6.668e-01;2.094e-01;-6.384e-01;2.004e-01;1.107e+00;1.048e+00;-6.139e-01;2.323e-01;1.044e+00;-4.001e-01;1.256e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.807606;1.044e+00;-6.668e-01;2.094e-01;-6.384e-01;2.005e-01;1.107e+00;1.048e+00;-6.139e-01;2.323e-01;1.044e+00;-4.001e-01;1.256e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.808606;1.044e+00;-6.668e-01;2.094e-01;-6.384e-01;2.005e-01;1.107e+00;1.048e+00;-6.139e-01;2.324e-01;1.044e+00;-4.001e-01;1.257e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.809606;1.044e+00;-6.668e-01;2.095e-01;-6.384e-01;2.005e-01;1.107e+00;1.048e+00;-6.139e-01;2.324e-01;1.044e+00;-4.001e-01;1.257e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.811606;1.044e+00;-6.668e-01;2.095e-01;-6.384e-01;2.006e-01;1.107e+00;1.048e+00;-6.139e-01;2.325e-01;1.044e+00;-4.001e-01;1.257e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.812606;1.044e+00;-6.668e-01;2.096e-01;-6.384e-01;2.006e-01;1.107e+00;1.048e+00;-6.139e-01;2.325e-01;1.044e+00;-4.001e-01;1.257e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.813606;1.044e+00;-6.668e-01;2.096e-01;-6.384e-01;2.007e-01;1.107e+00;1.048e+00;-6.139e-01;2.325e-01;1.044e+00;-4.001e-01;1.258e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.814606;1.044e+00;-6.668e-01;2.096e-01;-6.384e-01;2.007e-01;1.107e+00;1.048e+00;-6.139e-01;2.326e-01;1.044e+00;-4.001e-01;1.258e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.815606;1.044e+00;-6.668e-01;2.097e-01;-6.384e-01;2.007e-01;1.107e+00;1.048e+00;-6.139e-01;2.326e-01;1.044e+00;-4.001e-01;1.258e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.817606;1.044e+00;-6.668e-01;2.097e-01;-6.384e-01;2.008e-01;1.107e+00;1.048e+00;-6.139e-01;2.327e-01;1.044e+00;-4.001e-01;1.258e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.818606;1.044e+00;-6.668e-01;2.098e-01;-6.384e-01;2.008e-01;1.107e+00;1.048e+00;-6.139e-01;2.327e-01;1.044e+00;-4.001e-01;1.259e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.820606;1.044e+00;-6.668e-01;2.098e-01;-6.384e-01;2.009e-01;1.107e+00;1.048e+00;-6.139e-01;2.328e-01;1.044e+00;-4.001e-01;1.259e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.821606;1.044e+00;-6.668e-01;2.099e-01;-6.384e-01;2.010e-01;1.107e+00;1.048e+00;-6.139e-01;2.328e-01;1.044e+00;-4.001e-01;1.259e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.822606;1.044e+00;-6.668e-01;2.099e-01;-6.384e-01;2.010e-01;1.107e+00;1.048e+00;-6.139e-01;2.329e-01;1.044e+00;-4.001e-01;1.260e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.823606;1.044e+00;-6.668e-01;2.100e-01;-6.384e-01;2.010e-01;1.107e+00;1.048e+00;-6.139e-01;2.329e-01;1.044e+00;-4.001e-01;1.260e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.825606;1.044e+00;-6.668e-01;2.100e-01;-6.384e-01;2.011e-01;1.107e+00;1.048e+00;-6.139e-01;2.330e-01;1.044e+00;-4.001e-01;1.260e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.826606;1.044e+00;-6.668e-01;2.101e-01;-6.384e-01;2.011e-01;1.107e+00;1.048e+00;-6.139e-01;2.330e-01;1.044e+00;-4.001e-01;1.260e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.827606;1.044e+00;-6.668e-01;2.101e-01;-6.384e-01;2.012e-01;1.107e+00;1.048e+00;-6.139e-01;2.330e-01;1.044e+00;-4.001e-01;1.261e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.828606;1.044e+00;-6.668e-01;2.101e-01;-6.384e-01;2.012e-01;1.107e+00;1.048e+00;-6.139e-01;2.331e-01;1.044e+00;-4.001e-01;1.261e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.829606;1.044e+00;-6.668e-01;2.102e-01;-6.384e-01;2.012e-01;1.107e+00;1.048e+00;-6.139e-01;2.331e-01;1.044e+00;-4.001e-01;1.261e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.830606;1.044e+00;-6.668e-01;2.102e-01;-6.384e-01;2.013e-01;1.108e+00;1.048e+00;-6.139e-01;2.331e-01;1.044e+00;-4.001e-01;1.261e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.831606;1.044e+00;-6.668e-01;2.102e-01;-6.384e-01;2.013e-01;1.108e+00;1.048e+00;-6.139e-01;2.332e-01;1.044e+00;-4.001e-01;1.261e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.832606;1.044e+00;-6.668e-01;2.103e-01;-6.384e-01;2.013e-01;1.108e+00;1.048e+00;-6.139e-01;2.332e-01;1.044e+00;-4.001e-01;1.262e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.834606;1.044e+00;-6.668e-01;2.103e-01;-6.384e-01;2.014e-01;1.108e+00;1.048e+00;-6.139e-01;2.333e-01;1.044e+00;-4.001e-01;1.262e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.835606;1.044e+00;-6.668e-01;2.104e-01;-6.384e-01;2.014e-01;1.108e+00;1.048e+00;-6.139e-01;2.333e-01;1.044e+00;-4.001e-01;1.262e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.836606;1.044e+00;-6.668e-01;2.104e-01;-6.384e-01;2.015e-01;1.108e+00;1.048e+00;-6.139e-01;2.333e-01;1.044e+00;-4.001e-01;1.262e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.837606;1.044e+00;-6.668e-01;2.104e-01;-6.384e-01;2.015e-01;1.108e+00;1.048e+00;-6.138e-01;2.334e-01;1.044e+00;-4.001e-01;1.263e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.840606;1.044e+00;-6.668e-01;2.106e-01;-6.384e-01;2.016e-01;1.108e+00;1.048e+00;-6.138e-01;2.335e-01;1.044e+00;-4.001e-01;1.263e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.841606;1.044e+00;-6.668e-01;2.106e-01;-6.384e-01;2.016e-01;1.108e+00;1.048e+00;-6.138e-01;2.335e-01;1.044e+00;-4.001e-01;1.264e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.842606;1.044e+00;-6.668e-01;2.106e-01;-6.384e-01;2.017e-01;1.108e+00;1.048e+00;-6.138e-01;2.335e-01;1.044e+00;-4.001e-01;1.264e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.843606;1.044e+00;-6.668e-01;2.107e-01;-6.384e-01;2.017e-01;1.108e+00;1.048e+00;-6.138e-01;2.336e-01;1.044e+00;-4.001e-01;1.264e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.845606;1.044e+00;-6.668e-01;2.107e-01;-6.384e-01;2.018e-01;1.108e+00;1.048e+00;-6.138e-01;2.336e-01;1.044e+00;-4.001e-01;1.264e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.846606;1.044e+00;-6.668e-01;2.108e-01;-6.384e-01;2.018e-01;1.108e+00;1.048e+00;-6.138e-01;2.337e-01;1.044e+00;-4.001e-01;1.265e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.848606;1.044e+00;-6.668e-01;2.108e-01;-6.384e-01;2.019e-01;1.108e+00;1.048e+00;-6.138e-01;2.337e-01;1.044e+00;-4.001e-01;1.265e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.849606;1.044e+00;-6.668e-01;2.109e-01;-6.384e-01;2.019e-01;1.108e+00;1.048e+00;-6.138e-01;2.338e-01;1.044e+00;-4.001e-01;1.265e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.850606;1.044e+00;-6.668e-01;2.109e-01;-6.384e-01;2.019e-01;1.108e+00;1.048e+00;-6.138e-01;2.338e-01;1.044e+00;-4.001e-01;1.265e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.851606;1.044e+00;-6.668e-01;2.109e-01;-6.384e-01;2.020e-01;1.108e+00;1.048e+00;-6.138e-01;2.338e-01;1.044e+00;-4.001e-01;1.266e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.852606;1.044e+00;-6.668e-01;2.110e-01;-6.384e-01;2.020e-01;1.108e+00;1.048e+00;-6.138e-01;2.339e-01;1.044e+00;-4.001e-01;1.266e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.854606;1.044e+00;-6.668e-01;2.110e-01;-6.384e-01;2.021e-01;1.108e+00;1.048e+00;-6.138e-01;2.339e-01;1.044e+00;-4.001e-01;1.266e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.855606;1.044e+00;-6.668e-01;2.111e-01;-6.384e-01;2.021e-01;1.108e+00;1.049e+00;-6.138e-01;2.340e-01;1.044e+00;-4.001e-01;1.267e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.857606;1.044e+00;-6.668e-01;2.112e-01;-6.384e-01;2.022e-01;1.108e+00;1.049e+00;-6.138e-01;2.340e-01;1.044e+00;-4.001e-01;1.267e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.859606;1.044e+00;-6.668e-01;2.112e-01;-6.384e-01;2.022e-01;1.108e+00;1.049e+00;-6.138e-01;2.341e-01;1.044e+00;-4.001e-01;1.267e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.860606;1.044e+00;-6.668e-01;2.113e-01;-6.384e-01;2.023e-01;1.108e+00;1.049e+00;-6.138e-01;2.342e-01;1.044e+00;-4.001e-01;1.268e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.862606;1.044e+00;-6.668e-01;2.113e-01;-6.384e-01;2.023e-01;1.108e+00;1.049e+00;-6.138e-01;2.342e-01;1.044e+00;-4.001e-01;1.268e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.863606;1.044e+00;-6.668e-01;2.114e-01;-6.384e-01;2.024e-01;1.108e+00;1.049e+00;-6.138e-01;2.343e-01;1.044e+00;-4.001e-01;1.268e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.864606;1.044e+00;-6.668e-01;2.114e-01;-6.384e-01;2.024e-01;1.108e+00;1.049e+00;-6.138e-01;2.343e-01;1.044e+00;-4.001e-01;1.268e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.865606;1.044e+00;-6.668e-01;2.114e-01;-6.384e-01;2.024e-01;1.108e+00;1.049e+00;-6.138e-01;2.343e-01;1.044e+00;-4.001e-01;1.269e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.866606;1.044e+00;-6.668e-01;2.115e-01;-6.384e-01;2.025e-01;1.108e+00;1.049e+00;-6.138e-01;2.344e-01;1.044e+00;-4.001e-01;1.269e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.868606;1.044e+00;-6.668e-01;2.115e-01;-6.384e-01;2.025e-01;1.108e+00;1.049e+00;-6.138e-01;2.344e-01;1.044e+00;-4.001e-01;1.269e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.869606;1.044e+00;-6.668e-01;2.116e-01;-6.384e-01;2.026e-01;1.108e+00;1.049e+00;-6.138e-01;2.345e-01;1.044e+00;-4.001e-01;1.269e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.870606;1.044e+00;-6.668e-01;2.116e-01;-6.384e-01;2.026e-01;1.108e+00;1.049e+00;-6.138e-01;2.345e-01;1.044e+00;-4.001e-01;1.270e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.871606;1.044e+00;-6.668e-01;2.116e-01;-6.384e-01;2.026e-01;1.108e+00;1.049e+00;-6.138e-01;2.345e-01;1.044e+00;-4.001e-01;1.270e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.873606;1.044e+00;-6.668e-01;2.117e-01;-6.384e-01;2.027e-01;1.108e+00;1.049e+00;-6.138e-01;2.346e-01;1.044e+00;-4.001e-01;1.270e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.874606;1.044e+00;-6.668e-01;2.118e-01;-6.384e-01;2.027e-01;1.108e+00;1.049e+00;-6.138e-01;2.346e-01;1.044e+00;-4.001e-01;1.271e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.876606;1.044e+00;-6.668e-01;2.118e-01;-6.384e-01;2.028e-01;1.108e+00;1.049e+00;-6.138e-01;2.347e-01;1.044e+00;-4.001e-01;1.271e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.877606;1.044e+00;-6.668e-01;2.119e-01;-6.384e-01;2.028e-01;1.108e+00;1.049e+00;-6.138e-01;2.347e-01;1.044e+00;-4.001e-01;1.271e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.878606;1.044e+00;-6.668e-01;2.119e-01;-6.384e-01;2.029e-01;1.108e+00;1.049e+00;-6.138e-01;2.348e-01;1.044e+00;-4.001e-01;1.271e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.879606;1.044e+00;-6.668e-01;2.119e-01;-6.384e-01;2.029e-01;1.108e+00;1.049e+00;-6.138e-01;2.348e-01;1.044e+00;-4.001e-01;1.272e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.880606;1.044e+00;-6.668e-01;2.120e-01;-6.384e-01;2.029e-01;1.108e+00;1.049e+00;-6.138e-01;2.348e-01;1.044e+00;-4.001e-01;1.272e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.882606;1.044e+00;-6.668e-01;2.120e-01;-6.384e-01;2.030e-01;1.108e+00;1.049e+00;-6.138e-01;2.349e-01;1.044e+00;-4.001e-01;1.272e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.883606;1.044e+00;-6.668e-01;2.121e-01;-6.384e-01;2.030e-01;1.108e+00;1.049e+00;-6.138e-01;2.349e-01;1.044e+00;-4.001e-01;1.272e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.884606;1.044e+00;-6.668e-01;2.121e-01;-6.384e-01;2.031e-01;1.108e+00;1.049e+00;-6.138e-01;2.350e-01;1.044e+00;-4.001e-01;1.273e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.885606;1.044e+00;-6.668e-01;2.121e-01;-6.384e-01;2.031e-01;1.108e+00;1.049e+00;-6.138e-01;2.350e-01;1.044e+00;-4.001e-01;1.273e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.886606;1.044e+00;-6.668e-01;2.122e-01;-6.384e-01;2.031e-01;1.108e+00;1.049e+00;-6.138e-01;2.350e-01;1.044e+00;-4.001e-01;1.273e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.888606;1.044e+00;-6.668e-01;2.122e-01;-6.384e-01;2.032e-01;1.108e+00;1.049e+00;-6.138e-01;2.351e-01;1.044e+00;-4.001e-01;1.273e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.889606;1.044e+00;-6.668e-01;2.123e-01;-6.384e-01;2.033e-01;1.108e+00;1.049e+00;-6.138e-01;2.351e-01;1.044e+00;-4.001e-01;1.274e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.891606;1.044e+00;-6.668e-01;2.124e-01;-6.384e-01;2.033e-01;1.108e+00;1.049e+00;-6.138e-01;2.352e-01;1.044e+00;-4.001e-01;1.274e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.892606;1.044e+00;-6.668e-01;2.124e-01;-6.384e-01;2.034e-01;1.108e+00;1.049e+00;-6.138e-01;2.352e-01;1.044e+00;-4.001e-01;1.274e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.893606;1.044e+00;-6.668e-01;2.124e-01;-6.384e-01;2.034e-01;1.108e+00;1.049e+00;-6.138e-01;2.353e-01;1.044e+00;-4.001e-01;1.275e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.894606;1.044e+00;-6.668e-01;2.125e-01;-6.384e-01;2.034e-01;1.108e+00;1.049e+00;-6.138e-01;2.353e-01;1.044e+00;-4.001e-01;1.275e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.896606;1.044e+00;-6.668e-01;2.125e-01;-6.384e-01;2.035e-01;1.108e+00;1.049e+00;-6.138e-01;2.354e-01;1.044e+00;-4.001e-01;1.275e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.897606;1.044e+00;-6.668e-01;2.126e-01;-6.384e-01;2.035e-01;1.108e+00;1.049e+00;-6.138e-01;2.354e-01;1.044e+00;-4.001e-01;1.275e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.898606;1.044e+00;-6.668e-01;2.126e-01;-6.384e-01;2.036e-01;1.108e+00;1.049e+00;-6.138e-01;2.354e-01;1.044e+00;-4.001e-01;1.276e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.899606;1.044e+00;-6.668e-01;2.126e-01;-6.384e-01;2.036e-01;1.108e+00;1.049e+00;-6.138e-01;2.355e-01;1.044e+00;-4.001e-01;1.276e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.900606;1.044e+00;-6.668e-01;2.127e-01;-6.384e-01;2.036e-01;1.108e+00;1.049e+00;-6.138e-01;2.355e-01;1.044e+00;-4.001e-01;1.276e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.902606;1.044e+00;-6.668e-01;2.127e-01;-6.384e-01;2.037e-01;1.108e+00;1.049e+00;-6.138e-01;2.356e-01;1.044e+00;-4.001e-01;1.276e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.903606;1.044e+00;-6.668e-01;2.128e-01;-6.384e-01;2.037e-01;1.108e+00;1.049e+00;-6.138e-01;2.356e-01;1.044e+00;-4.001e-01;1.277e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.905606;1.044e+00;-6.668e-01;2.128e-01;-6.384e-01;2.038e-01;1.108e+00;1.049e+00;-6.138e-01;2.357e-01;1.044e+00;-4.001e-01;1.277e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.906606;1.044e+00;-6.668e-01;2.129e-01;-6.384e-01;2.038e-01;1.108e+00;1.049e+00;-6.138e-01;2.357e-01;1.044e+00;-4.001e-01;1.277e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.907606;1.044e+00;-6.668e-01;2.129e-01;-6.384e-01;2.039e-01;1.108e+00;1.049e+00;-6.138e-01;2.357e-01;1.044e+00;-4.001e-01;1.278e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.908606;1.044e+00;-6.668e-01;2.130e-01;-6.384e-01;2.039e-01;1.108e+00;1.049e+00;-6.138e-01;2.358e-01;1.044e+00;-4.001e-01;1.278e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.909606;1.044e+00;-6.668e-01;2.130e-01;-6.384e-01;2.039e-01;1.108e+00;1.049e+00;-6.137e-01;2.358e-01;1.044e+00;-4.001e-01;1.278e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.910606;1.044e+00;-6.668e-01;2.130e-01;-6.384e-01;2.040e-01;1.108e+00;1.049e+00;-6.137e-01;2.359e-01;1.044e+00;-4.001e-01;1.278e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.911606;1.044e+00;-6.668e-01;2.131e-01;-6.384e-01;2.040e-01;1.108e+00;1.049e+00;-6.137e-01;2.359e-01;1.044e+00;-4.001e-01;1.278e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.912606;1.044e+00;-6.668e-01;2.131e-01;-6.384e-01;2.040e-01;1.108e+00;1.049e+00;-6.137e-01;2.359e-01;1.044e+00;-4.001e-01;1.279e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.913606;1.044e+00;-6.668e-01;2.131e-01;-6.384e-01;2.041e-01;1.108e+00;1.049e+00;-6.137e-01;2.360e-01;1.044e+00;-4.001e-01;1.279e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.914606;1.044e+00;-6.668e-01;2.132e-01;-6.384e-01;2.041e-01;1.108e+00;1.049e+00;-6.137e-01;2.360e-01;1.044e+00;-4.001e-01;1.279e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.916606;1.044e+00;-6.668e-01;2.132e-01;-6.384e-01;2.042e-01;1.108e+00;1.049e+00;-6.137e-01;2.361e-01;1.044e+00;-4.001e-01;1.279e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.917606;1.044e+00;-6.668e-01;2.133e-01;-6.384e-01;2.042e-01;1.108e+00;1.049e+00;-6.137e-01;2.361e-01;1.044e+00;-4.001e-01;1.280e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.919606;1.044e+00;-6.668e-01;2.133e-01;-6.384e-01;2.043e-01;1.108e+00;1.049e+00;-6.137e-01;2.362e-01;1.044e+00;-4.001e-01;1.280e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.920606;1.044e+00;-6.668e-01;2.134e-01;-6.384e-01;2.043e-01;1.108e+00;1.049e+00;-6.137e-01;2.362e-01;1.044e+00;-4.001e-01;1.280e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.921606;1.044e+00;-6.668e-01;2.134e-01;-6.384e-01;2.043e-01;1.108e+00;1.049e+00;-6.137e-01;2.362e-01;1.044e+00;-4.001e-01;1.280e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.922606;1.044e+00;-6.668e-01;2.134e-01;-6.384e-01;2.044e-01;1.108e+00;1.049e+00;-6.137e-01;2.363e-01;1.044e+00;-4.001e-01;1.281e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.924606;1.044e+00;-6.668e-01;2.135e-01;-6.384e-01;2.044e-01;1.108e+00;1.049e+00;-6.137e-01;2.363e-01;1.044e+00;-4.001e-01;1.281e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.925606;1.044e+00;-6.668e-01;2.136e-01;-6.384e-01;2.045e-01;1.109e+00;1.049e+00;-6.137e-01;2.364e-01;1.044e+00;-4.001e-01;1.281e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.926606;1.044e+00;-6.668e-01;2.136e-01;-6.384e-01;2.045e-01;1.109e+00;1.049e+00;-6.137e-01;2.364e-01;1.044e+00;-4.001e-01;1.282e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.927606;1.044e+00;-6.668e-01;2.136e-01;-6.384e-01;2.045e-01;1.109e+00;1.049e+00;-6.137e-01;2.364e-01;1.044e+00;-4.001e-01;1.282e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.928606;1.044e+00;-6.668e-01;2.137e-01;-6.384e-01;2.046e-01;1.109e+00;1.049e+00;-6.137e-01;2.365e-01;1.044e+00;-4.001e-01;1.282e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.930606;1.044e+00;-6.668e-01;2.137e-01;-6.384e-01;2.046e-01;1.109e+00;1.049e+00;-6.137e-01;2.365e-01;1.044e+00;-4.001e-01;1.282e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.931606;1.044e+00;-6.668e-01;2.138e-01;-6.384e-01;2.047e-01;1.109e+00;1.049e+00;-6.137e-01;2.366e-01;1.044e+00;-4.001e-01;1.283e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.933606;1.044e+00;-6.668e-01;2.138e-01;-6.384e-01;2.047e-01;1.109e+00;1.049e+00;-6.137e-01;2.366e-01;1.044e+00;-4.001e-01;1.283e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.934606;1.044e+00;-6.668e-01;2.139e-01;-6.384e-01;2.048e-01;1.109e+00;1.049e+00;-6.137e-01;2.367e-01;1.044e+00;-4.001e-01;1.283e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.935606;1.044e+00;-6.668e-01;2.139e-01;-6.384e-01;2.048e-01;1.109e+00;1.049e+00;-6.137e-01;2.367e-01;1.044e+00;-4.001e-01;1.283e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.936606;1.044e+00;-6.668e-01;2.139e-01;-6.384e-01;2.048e-01;1.109e+00;1.049e+00;-6.137e-01;2.367e-01;1.044e+00;-4.001e-01;1.284e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.937606;1.044e+00;-6.668e-01;2.140e-01;-6.384e-01;2.049e-01;1.109e+00;1.049e+00;-6.137e-01;2.368e-01;1.044e+00;-4.001e-01;1.284e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.939606;1.044e+00;-6.668e-01;2.140e-01;-6.384e-01;2.049e-01;1.109e+00;1.049e+00;-6.137e-01;2.368e-01;1.044e+00;-4.001e-01;1.284e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.940606;1.044e+00;-6.668e-01;2.141e-01;-6.384e-01;2.050e-01;1.109e+00;1.049e+00;-6.137e-01;2.369e-01;1.044e+00;-4.001e-01;1.284e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.941606;1.044e+00;-6.668e-01;2.141e-01;-6.384e-01;2.050e-01;1.109e+00;1.049e+00;-6.137e-01;2.369e-01;1.044e+00;-4.001e-01;1.285e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.942606;1.044e+00;-6.668e-01;2.142e-01;-6.384e-01;2.050e-01;1.109e+00;1.049e+00;-6.137e-01;2.369e-01;1.044e+00;-4.001e-01;1.285e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.944606;1.044e+00;-6.668e-01;2.142e-01;-6.384e-01;2.051e-01;1.109e+00;1.049e+00;-6.137e-01;2.370e-01;1.044e+00;-4.001e-01;1.285e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.945606;1.044e+00;-6.668e-01;2.143e-01;-6.384e-01;2.051e-01;1.109e+00;1.049e+00;-6.137e-01;2.370e-01;1.044e+00;-4.001e-01;1.286e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.947606;1.044e+00;-6.668e-01;2.143e-01;-6.384e-01;2.052e-01;1.109e+00;1.049e+00;-6.137e-01;2.371e-01;1.044e+00;-4.001e-01;1.286e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.948606;1.044e+00;-6.668e-01;2.144e-01;-6.384e-01;2.052e-01;1.109e+00;1.049e+00;-6.137e-01;2.371e-01;1.044e+00;-4.001e-01;1.286e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.949606;1.044e+00;-6.668e-01;2.144e-01;-6.384e-01;2.053e-01;1.109e+00;1.049e+00;-6.137e-01;2.372e-01;1.044e+00;-4.001e-01;1.286e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.950606;1.044e+00;-6.668e-01;2.144e-01;-6.384e-01;2.053e-01;1.109e+00;1.049e+00;-6.137e-01;2.372e-01;1.044e+00;-4.001e-01;1.287e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.951606;1.044e+00;-6.668e-01;2.145e-01;-6.384e-01;2.053e-01;1.109e+00;1.049e+00;-6.137e-01;2.372e-01;1.044e+00;-4.001e-01;1.287e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.953606;1.044e+00;-6.668e-01;2.145e-01;-6.384e-01;2.054e-01;1.109e+00;1.049e+00;-6.137e-01;2.373e-01;1.044e+00;-4.001e-01;1.287e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.954606;1.044e+00;-6.668e-01;2.146e-01;-6.384e-01;2.054e-01;1.109e+00;1.049e+00;-6.137e-01;2.373e-01;1.044e+00;-4.001e-01;1.287e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.955606;1.044e+00;-6.668e-01;2.146e-01;-6.384e-01;2.055e-01;1.109e+00;1.049e+00;-6.137e-01;2.374e-01;1.044e+00;-4.001e-01;1.288e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.956606;1.044e+00;-6.668e-01;2.146e-01;-6.384e-01;2.055e-01;1.109e+00;1.049e+00;-6.137e-01;2.374e-01;1.044e+00;-4.001e-01;1.288e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.957606;1.044e+00;-6.668e-01;2.147e-01;-6.384e-01;2.055e-01;1.109e+00;1.049e+00;-6.137e-01;2.374e-01;1.044e+00;-4.001e-01;1.288e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.959606;1.044e+00;-6.668e-01;2.147e-01;-6.384e-01;2.056e-01;1.109e+00;1.049e+00;-6.137e-01;2.375e-01;1.044e+00;-4.001e-01;1.288e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.960606;1.044e+00;-6.668e-01;2.148e-01;-6.384e-01;2.056e-01;1.109e+00;1.049e+00;-6.137e-01;2.375e-01;1.044e+00;-4.001e-01;1.289e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.962606;1.044e+00;-6.668e-01;2.149e-01;-6.384e-01;2.057e-01;1.109e+00;1.049e+00;-6.137e-01;2.376e-01;1.044e+00;-4.001e-01;1.289e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.963606;1.044e+00;-6.668e-01;2.149e-01;-6.384e-01;2.057e-01;1.109e+00;1.049e+00;-6.137e-01;2.376e-01;1.044e+00;-4.001e-01;1.289e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.964606;1.044e+00;-6.668e-01;2.149e-01;-6.384e-01;2.058e-01;1.109e+00;1.049e+00;-6.137e-01;2.377e-01;1.044e+00;-4.001e-01;1.290e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.965606;1.044e+00;-6.668e-01;2.150e-01;-6.384e-01;2.058e-01;1.109e+00;1.049e+00;-6.137e-01;2.377e-01;1.044e+00;-4.001e-01;1.290e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.967606;1.044e+00;-6.668e-01;2.150e-01;-6.384e-01;2.059e-01;1.109e+00;1.049e+00;-6.137e-01;2.378e-01;1.044e+00;-4.001e-01;1.290e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.968606;1.044e+00;-6.668e-01;2.151e-01;-6.384e-01;2.059e-01;1.109e+00;1.049e+00;-6.137e-01;2.378e-01;1.044e+00;-4.001e-01;1.290e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.969606;1.044e+00;-6.668e-01;2.151e-01;-6.384e-01;2.059e-01;1.109e+00;1.049e+00;-6.137e-01;2.379e-01;1.044e+00;-4.001e-01;1.291e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.970606;1.044e+00;-6.668e-01;2.151e-01;-6.384e-01;2.060e-01;1.109e+00;1.049e+00;-6.137e-01;2.379e-01;1.044e+00;-4.001e-01;1.291e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.971606;1.044e+00;-6.668e-01;2.152e-01;-6.384e-01;2.060e-01;1.109e+00;1.049e+00;-6.137e-01;2.379e-01;1.044e+00;-4.001e-01;1.291e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.973606;1.044e+00;-6.668e-01;2.152e-01;-6.384e-01;2.061e-01;1.109e+00;1.049e+00;-6.137e-01;2.380e-01;1.044e+00;-4.001e-01;1.291e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.974606;1.044e+00;-6.668e-01;2.153e-01;-6.384e-01;2.061e-01;1.109e+00;1.049e+00;-6.137e-01;2.380e-01;1.044e+00;-4.001e-01;1.292e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.976606;1.044e+00;-6.668e-01;2.153e-01;-6.384e-01;2.062e-01;1.109e+00;1.049e+00;-6.137e-01;2.381e-01;1.044e+00;-4.001e-01;1.292e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.977606;1.044e+00;-6.668e-01;2.154e-01;-6.384e-01;2.062e-01;1.109e+00;1.049e+00;-6.137e-01;2.381e-01;1.044e+00;-4.001e-01;1.292e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.978606;1.044e+00;-6.668e-01;2.154e-01;-6.384e-01;2.063e-01;1.109e+00;1.049e+00;-6.137e-01;2.382e-01;1.044e+00;-4.001e-01;1.293e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.979606;1.044e+00;-6.668e-01;2.155e-01;-6.384e-01;2.063e-01;1.109e+00;1.049e+00;-6.137e-01;2.382e-01;1.044e+00;-4.001e-01;1.293e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
