time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.980606;1.044e+00;-6.668e-01;2.155e-01;-6.384e-01;2.063e-01;1.109e+00;1.049e+00;-6.137e-01;2.382e-01;1.044e+00;-4.001e-01;1.293e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.981606;1.044e+00;-6.668e-01;2.155e-01;-6.384e-01;2.064e-01;1.109e+00;1.049e+00;-6.136e-01;2.383e-01;1.044e+00;-4.001e-01;1.293e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.982606;1.044e+00;-6.668e-01;2.156e-01;-6.384e-01;2.064e-01;1.109e+00;1.049e+00;-6.136e-01;2.383e-01;1.044e+00;-4.001e-01;1.293e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.983606;1.044e+00;-6.668e-01;2.156e-01;-6.384e-01;2.064e-01;1.109e+00;1.049e+00;-6.136e-01;2.383e-01;1.044e+00;-4.001e-01;1.294e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.984606;1.044e+00;-6.668e-01;2.156e-01;-6.384e-01;2.065e-01;1.109e+00;1.049e+00;-6.136e-01;2.384e-01;1.044e+00;-4.001e-01;1.294e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.985606;1.044e+00;-6.668e-01;2.157e-01;-6.384e-01;2.065e-01;1.109e+00;1.049e+00;-6.136e-01;2.384e-01;1.044e+00;-4.001e-01;1.294e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.987606;1.044e+00;-6.668e-01;2.157e-01;-6.384e-01;2.066e-01;1.109e+00;1.049e+00;-6.136e-01;2.385e-01;1.044e+00;-4.001e-01;1.294e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.988606;1.044e+00;-6.668e-01;2.158e-01;-6.384e-01;2.066e-01;1.109e+00;1.049e+00;-6.136e-01;2.385e-01;1.044e+00;-4.001e-01;1.295e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.990606;1.044e+00;-6.668e-01;2.158e-01;-6.384e-01;2.067e-01;1.109e+00;1.049e+00;-6.136e-01;2.386e-01;1.044e+00;-4.001e-01;1.295e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.991606;1.044e+00;-6.668e-01;2.159e-01;-6.384e-01;2.067e-01;1.109e+00;1.049e+00;-6.136e-01;2.386e-01;1.044e+00;-4.001e-01;1.295e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.992606;1.044e+00;-6.668e-01;2.159e-01;-6.384e-01;2.067e-01;1.109e+00;1.049e+00;-6.136e-01;2.386e-01;1.044e+00;-4.001e-01;1.295e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.993606;1.044e+00;-6.668e-01;2.159e-01;-6.384e-01;2.068e-01;1.109e+00;1.049e+00;-6.136e-01;2.387e-01;1.044e+00;-4.001e-01;1.296e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.994606;1.044e+00;-6.668e-01;2.160e-01;-6.384e-01;2.068e-01;1.109e+00;1.049e+00;-6.136e-01;2.387e-01;1.044e+00;-4.001e-01;1.296e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.996606;1.044e+00;-6.668e-01;2.160e-01;-6.384e-01;2.069e-01;1.109e+00;1.049e+00;-6.136e-01;2.388e-01;1.044e+00;-4.001e-01;1.296e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.997606;1.044e+00;-6.668e-01;2.161e-01;-6.384e-01;2.069e-01;1.109e+00;1.049e+00;-6.136e-01;2.388e-01;1.044e+00;-4.001e-01;1.296e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.998606;1.044e+00;-6.668e-01;2.161e-01;-6.384e-01;2.069e-01;1.109e+00;1.049e+00;-6.136e-01;2.388e-01;1.044e+00;-4.001e-01;1.297e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.999606;1.044e+00;-6.668e-01;2.162e-01;-6.384e-01;2.070e-01;1.109e+00;1.049e+00;-6.136e-01;2.389e-01;1.044e+00;-4.001e-01;1.297e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.001606;1.044e+00;-6.668e-01;2.162e-01;-6.384e-01;2.070e-01;1.109e+00;1.049e+00;-6.136e-01;2.389e-01;1.044e+00;-4.001e-01;1.297e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.002606;1.044e+00;-6.668e-01;2.163e-01;-6.384e-01;2.071e-01;1.109e+00;1.049e+00;-6.136e-01;2.390e-01;1.044e+00;-4.001e-01;1.298e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.004606;1.044e+00;-6.668e-01;2.163e-01;-6.384e-01;2.071e-01;1.109e+00;1.049e+00;-6.136e-01;2.390e-01;1.044e+00;-4.001e-01;1.298e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.005606;1.044e+00;-6.668e-01;2.164e-01;-6.384e-01;2.072e-01;1.109e+00;1.049e+00;-6.136e-01;2.391e-01;1.044e+00;-4.001e-01;1.298e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.006606;1.044e+00;-6.668e-01;2.164e-01;-6.384e-01;2.072e-01;1.109e+00;1.049e+00;-6.136e-01;2.391e-01;1.044e+00;-4.001e-01;1.298e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.007606;1.044e+00;-6.668e-01;2.164e-01;-6.384e-01;2.072e-01;1.109e+00;1.049e+00;-6.136e-01;2.391e-01;1.044e+00;-4.001e-01;1.299e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.008606;1.044e+00;-6.668e-01;2.165e-01;-6.384e-01;2.073e-01;1.109e+00;1.049e+00;-6.136e-01;2.392e-01;1.044e+00;-4.001e-01;1.299e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.010606;1.044e+00;-6.668e-01;2.165e-01;-6.384e-01;2.073e-01;1.109e+00;1.049e+00;-6.136e-01;2.392e-01;1.044e+00;-4.001e-01;1.299e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.011606;1.044e+00;-6.668e-01;2.166e-01;-6.384e-01;2.074e-01;1.109e+00;1.049e+00;-6.136e-01;2.393e-01;1.044e+00;-4.001e-01;1.299e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.012606;1.044e+00;-6.668e-01;2.166e-01;-6.384e-01;2.074e-01;1.109e+00;1.049e+00;-6.136e-01;2.393e-01;1.044e+00;-4.001e-01;1.300e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.013606;1.044e+00;-6.668e-01;2.166e-01;-6.384e-01;2.074e-01;1.109e+00;1.049e+00;-6.136e-01;2.393e-01;1.044e+00;-4.001e-01;1.300e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.014606;1.044e+00;-6.668e-01;2.167e-01;-6.384e-01;2.075e-01;1.109e+00;1.049e+00;-6.136e-01;2.394e-01;1.044e+00;-4.001e-01;1.300e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.016606;1.044e+00;-6.668e-01;2.167e-01;-6.384e-01;2.075e-01;1.109e+00;1.049e+00;-6.136e-01;2.394e-01;1.044e+00;-4.001e-01;1.300e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.017606;1.044e+00;-6.668e-01;2.168e-01;-6.384e-01;2.076e-01;1.109e+00;1.049e+00;-6.136e-01;2.395e-01;1.044e+00;-4.001e-01;1.301e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.018606;1.044e+00;-6.668e-01;2.168e-01;-6.384e-01;2.076e-01;1.109e+00;1.049e+00;-6.136e-01;2.395e-01;1.044e+00;-4.001e-01;1.301e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.019606;1.044e+00;-6.668e-01;2.169e-01;-6.384e-01;2.076e-01;1.110e+00;1.049e+00;-6.136e-01;2.395e-01;1.044e+00;-4.001e-01;1.301e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.020606;1.044e+00;-6.668e-01;2.169e-01;-6.384e-01;2.077e-01;1.110e+00;1.049e+00;-6.136e-01;2.396e-01;1.044e+00;-4.001e-01;1.301e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.021606;1.044e+00;-6.668e-01;2.169e-01;-6.384e-01;2.077e-01;1.110e+00;1.049e+00;-6.136e-01;2.396e-01;1.044e+00;-4.001e-01;1.302e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.022606;1.044e+00;-6.668e-01;2.170e-01;-6.384e-01;2.077e-01;1.110e+00;1.049e+00;-6.136e-01;2.396e-01;1.044e+00;-4.001e-01;1.302e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.024606;1.044e+00;-6.668e-01;2.170e-01;-6.384e-01;2.078e-01;1.110e+00;1.049e+00;-6.136e-01;2.397e-01;1.044e+00;-4.001e-01;1.302e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.025606;1.044e+00;-6.668e-01;2.171e-01;-6.384e-01;2.078e-01;1.110e+00;1.049e+00;-6.136e-01;2.397e-01;1.044e+00;-4.001e-01;1.302e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.026606;1.044e+00;-6.668e-01;2.171e-01;-6.384e-01;2.079e-01;1.110e+00;1.049e+00;-6.136e-01;2.398e-01;1.044e+00;-4.001e-01;1.303e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.027606;1.044e+00;-6.668e-01;2.171e-01;-6.384e-01;2.079e-01;1.110e+00;1.049e+00;-6.136e-01;2.398e-01;1.044e+00;-4.001e-01;1.303e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.028606;1.044e+00;-6.668e-01;2.172e-01;-6.384e-01;2.079e-01;1.110e+00;1.049e+00;-6.136e-01;2.398e-01;1.044e+00;-4.001e-01;1.303e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.030606;1.044e+00;-6.668e-01;2.172e-01;-6.384e-01;2.080e-01;1.110e+00;1.049e+00;-6.136e-01;2.399e-01;1.044e+00;-4.001e-01;1.303e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.031606;1.044e+00;-6.668e-01;2.173e-01;-6.384e-01;2.080e-01;1.110e+00;1.049e+00;-6.136e-01;2.400e-01;1.044e+00;-4.001e-01;1.304e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.033606;1.044e+00;-6.668e-01;2.173e-01;-6.384e-01;2.081e-01;1.110e+00;1.049e+00;-6.136e-01;2.400e-01;1.044e+00;-4.001e-01;1.304e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.034606;1.044e+00;-6.668e-01;2.174e-01;-6.384e-01;2.081e-01;1.110e+00;1.049e+00;-6.136e-01;2.401e-01;1.044e+00;-4.001e-01;1.304e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.035606;1.044e+00;-6.668e-01;2.174e-01;-6.384e-01;2.082e-01;1.110e+00;1.049e+00;-6.136e-01;2.401e-01;1.044e+00;-4.001e-01;1.305e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.036606;1.044e+00;-6.668e-01;2.175e-01;-6.384e-01;2.082e-01;1.110e+00;1.049e+00;-6.136e-01;2.401e-01;1.044e+00;-4.001e-01;1.305e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.038606;1.044e+00;-6.668e-01;2.175e-01;-6.384e-01;2.083e-01;1.110e+00;1.049e+00;-6.136e-01;2.402e-01;1.044e+00;-4.001e-01;1.305e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.039606;1.044e+00;-6.668e-01;2.176e-01;-6.384e-01;2.083e-01;1.110e+00;1.049e+00;-6.136e-01;2.402e-01;1.044e+00;-4.001e-01;1.305e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.040606;1.044e+00;-6.668e-01;2.176e-01;-6.384e-01;2.083e-01;1.110e+00;1.049e+00;-6.136e-01;2.403e-01;1.044e+00;-4.001e-01;1.306e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.041606;1.044e+00;-6.668e-01;2.176e-01;-6.384e-01;2.084e-01;1.110e+00;1.049e+00;-6.136e-01;2.403e-01;1.044e+00;-4.001e-01;1.306e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.042606;1.044e+00;-6.668e-01;2.177e-01;-6.384e-01;2.084e-01;1.110e+00;1.049e+00;-6.136e-01;2.403e-01;1.044e+00;-4.001e-01;1.306e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.044606;1.044e+00;-6.668e-01;2.177e-01;-6.384e-01;2.085e-01;1.110e+00;1.049e+00;-6.136e-01;2.404e-01;1.044e+00;-4.001e-01;1.306e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.045606;1.044e+00;-6.668e-01;2.178e-01;-6.384e-01;2.085e-01;1.110e+00;1.049e+00;-6.136e-01;2.404e-01;1.044e+00;-4.001e-01;1.307e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.047606;1.044e+00;-6.668e-01;2.178e-01;-6.384e-01;2.086e-01;1.110e+00;1.049e+00;-6.136e-01;2.405e-01;1.044e+00;-4.001e-01;1.307e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.048606;1.044e+00;-6.668e-01;2.179e-01;-6.384e-01;2.086e-01;1.110e+00;1.049e+00;-6.136e-01;2.405e-01;1.044e+00;-4.001e-01;1.307e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.049606;1.044e+00;-6.668e-01;2.179e-01;-6.384e-01;2.086e-01;1.110e+00;1.049e+00;-6.136e-01;2.406e-01;1.044e+00;-4.001e-01;1.307e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.050606;1.044e+00;-6.668e-01;2.179e-01;-6.384e-01;2.087e-01;1.110e+00;1.049e+00;-6.136e-01;2.406e-01;1.044e+00;-4.001e-01;1.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.051606;1.044e+00;-6.668e-01;2.180e-01;-6.384e-01;2.087e-01;1.110e+00;1.049e+00;-6.136e-01;2.406e-01;1.044e+00;-4.001e-01;1.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.052606;1.044e+00;-6.668e-01;2.180e-01;-6.384e-01;2.087e-01;1.110e+00;1.049e+00;-6.136e-01;2.407e-01;1.044e+00;-4.001e-01;1.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.053606;1.044e+00;-6.668e-01;2.180e-01;-6.384e-01;2.088e-01;1.110e+00;1.049e+00;-6.135e-01;2.407e-01;1.044e+00;-4.001e-01;1.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.054606;1.044e+00;-6.668e-01;2.181e-01;-6.384e-01;2.088e-01;1.110e+00;1.049e+00;-6.135e-01;2.407e-01;1.044e+00;-4.001e-01;1.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.055606;1.044e+00;-6.668e-01;2.181e-01;-6.384e-01;2.088e-01;1.110e+00;1.049e+00;-6.135e-01;2.408e-01;1.044e+00;-4.001e-01;1.309e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.056606;1.044e+00;-6.668e-01;2.182e-01;-6.384e-01;2.089e-01;1.110e+00;1.049e+00;-6.135e-01;2.408e-01;1.044e+00;-4.001e-01;1.309e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.058606;1.044e+00;-6.668e-01;2.182e-01;-6.384e-01;2.089e-01;1.110e+00;1.049e+00;-6.135e-01;2.409e-01;1.044e+00;-4.001e-01;1.309e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.059606;1.044e+00;-6.668e-01;2.183e-01;-6.384e-01;2.090e-01;1.110e+00;1.049e+00;-6.135e-01;2.409e-01;1.044e+00;-4.001e-01;1.310e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.061606;1.044e+00;-6.668e-01;2.183e-01;-6.384e-01;2.090e-01;1.110e+00;1.049e+00;-6.135e-01;2.410e-01;1.044e+00;-4.001e-01;1.310e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.062606;1.044e+00;-6.668e-01;2.184e-01;-6.384e-01;2.091e-01;1.110e+00;1.049e+00;-6.135e-01;2.410e-01;1.044e+00;-4.001e-01;1.310e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.063606;1.044e+00;-6.668e-01;2.184e-01;-6.384e-01;2.091e-01;1.110e+00;1.049e+00;-6.135e-01;2.410e-01;1.044e+00;-4.001e-01;1.310e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.064606;1.044e+00;-6.668e-01;2.184e-01;-6.384e-01;2.091e-01;1.110e+00;1.049e+00;-6.135e-01;2.411e-01;1.044e+00;-4.001e-01;1.311e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.065606;1.044e+00;-6.668e-01;2.185e-01;-6.384e-01;2.092e-01;1.110e+00;1.049e+00;-6.135e-01;2.411e-01;1.044e+00;-4.001e-01;1.311e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.067606;1.044e+00;-6.668e-01;2.185e-01;-6.384e-01;2.092e-01;1.110e+00;1.049e+00;-6.135e-01;2.412e-01;1.044e+00;-4.001e-01;1.311e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.068606;1.044e+00;-6.668e-01;2.186e-01;-6.384e-01;2.093e-01;1.110e+00;1.049e+00;-6.135e-01;2.412e-01;1.044e+00;-4.001e-01;1.311e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.069606;1.044e+00;-6.668e-01;2.186e-01;-6.384e-01;2.093e-01;1.110e+00;1.049e+00;-6.135e-01;2.412e-01;1.044e+00;-4.001e-01;1.312e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.070606;1.044e+00;-6.668e-01;2.186e-01;-6.384e-01;2.093e-01;1.110e+00;1.049e+00;-6.135e-01;2.413e-01;1.044e+00;-4.001e-01;1.312e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.071606;1.044e+00;-6.668e-01;2.187e-01;-6.384e-01;2.094e-01;1.110e+00;1.049e+00;-6.135e-01;2.413e-01;1.044e+00;-4.001e-01;1.312e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.073606;1.044e+00;-6.668e-01;2.187e-01;-6.384e-01;2.094e-01;1.110e+00;1.049e+00;-6.135e-01;2.414e-01;1.044e+00;-4.001e-01;1.312e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.074606;1.044e+00;-6.668e-01;2.188e-01;-6.384e-01;2.095e-01;1.110e+00;1.049e+00;-6.135e-01;2.414e-01;1.044e+00;-4.001e-01;1.313e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.076606;1.044e+00;-6.668e-01;2.189e-01;-6.384e-01;2.095e-01;1.110e+00;1.049e+00;-6.135e-01;2.415e-01;1.044e+00;-4.001e-01;1.313e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.077606;1.044e+00;-6.668e-01;2.189e-01;-6.384e-01;2.096e-01;1.110e+00;1.049e+00;-6.135e-01;2.415e-01;1.044e+00;-4.001e-01;1.313e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.078606;1.044e+00;-6.668e-01;2.189e-01;-6.384e-01;2.096e-01;1.110e+00;1.049e+00;-6.135e-01;2.415e-01;1.044e+00;-4.001e-01;1.314e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.079606;1.044e+00;-6.668e-01;2.190e-01;-6.384e-01;2.096e-01;1.110e+00;1.049e+00;-6.135e-01;2.416e-01;1.044e+00;-4.001e-01;1.314e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.081606;1.044e+00;-6.668e-01;2.190e-01;-6.384e-01;2.097e-01;1.110e+00;1.049e+00;-6.135e-01;2.416e-01;1.044e+00;-4.001e-01;1.314e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.082606;1.044e+00;-6.668e-01;2.191e-01;-6.384e-01;2.097e-01;1.110e+00;1.049e+00;-6.135e-01;2.417e-01;1.044e+00;-4.001e-01;1.314e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.083606;1.044e+00;-6.668e-01;2.191e-01;-6.384e-01;2.098e-01;1.110e+00;1.049e+00;-6.135e-01;2.417e-01;1.044e+00;-4.001e-01;1.315e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.084606;1.044e+00;-6.668e-01;2.191e-01;-6.384e-01;2.098e-01;1.110e+00;1.049e+00;-6.135e-01;2.417e-01;1.044e+00;-4.001e-01;1.315e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.085606;1.044e+00;-6.668e-01;2.192e-01;-6.384e-01;2.098e-01;1.110e+00;1.049e+00;-6.135e-01;2.418e-01;1.044e+00;-4.001e-01;1.315e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.087606;1.044e+00;-6.668e-01;2.192e-01;-6.384e-01;2.099e-01;1.110e+00;1.049e+00;-6.135e-01;2.418e-01;1.044e+00;-4.001e-01;1.315e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.088606;1.044e+00;-6.668e-01;2.193e-01;-6.384e-01;2.099e-01;1.110e+00;1.049e+00;-6.135e-01;2.419e-01;1.044e+00;-4.001e-01;1.316e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.090606;1.044e+00;-6.668e-01;2.193e-01;-6.384e-01;2.100e-01;1.110e+00;1.049e+00;-6.135e-01;2.419e-01;1.044e+00;-4.001e-01;1.316e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.091606;1.044e+00;-6.668e-01;2.194e-01;-6.384e-01;2.100e-01;1.110e+00;1.049e+00;-6.135e-01;2.420e-01;1.044e+00;-4.001e-01;1.316e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.092606;1.044e+00;-6.668e-01;2.194e-01;-6.384e-01;2.101e-01;1.110e+00;1.049e+00;-6.135e-01;2.420e-01;1.044e+00;-4.001e-01;1.316e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.093606;1.044e+00;-6.668e-01;2.194e-01;-6.384e-01;2.101e-01;1.110e+00;1.049e+00;-6.135e-01;2.420e-01;1.044e+00;-4.001e-01;1.317e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.096606;1.044e+00;-6.668e-01;2.196e-01;-6.384e-01;2.102e-01;1.110e+00;1.049e+00;-6.135e-01;2.421e-01;1.044e+00;-4.001e-01;1.317e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.097606;1.044e+00;-6.668e-01;2.196e-01;-6.384e-01;2.102e-01;1.110e+00;1.049e+00;-6.135e-01;2.422e-01;1.044e+00;-4.001e-01;1.318e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.098606;1.044e+00;-6.668e-01;2.196e-01;-6.384e-01;2.103e-01;1.110e+00;1.049e+00;-6.135e-01;2.422e-01;1.044e+00;-4.001e-01;1.318e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.099606;1.044e+00;-6.668e-01;2.197e-01;-6.384e-01;2.103e-01;1.110e+00;1.049e+00;-6.135e-01;2.422e-01;1.044e+00;-4.001e-01;1.318e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.101606;1.044e+00;-6.668e-01;2.197e-01;-6.384e-01;2.104e-01;1.110e+00;1.049e+00;-6.135e-01;2.423e-01;1.044e+00;-4.001e-01;1.318e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.102606;1.044e+00;-6.668e-01;2.198e-01;-6.384e-01;2.104e-01;1.110e+00;1.049e+00;-6.135e-01;2.423e-01;1.044e+00;-4.001e-01;1.319e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.104606;1.044e+00;-6.668e-01;2.198e-01;-6.384e-01;2.105e-01;1.110e+00;1.049e+00;-6.135e-01;2.424e-01;1.044e+00;-4.001e-01;1.319e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.105606;1.044e+00;-6.668e-01;2.199e-01;-6.384e-01;2.105e-01;1.110e+00;1.049e+00;-6.135e-01;2.424e-01;1.044e+00;-4.001e-01;1.319e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.106606;1.044e+00;-6.668e-01;2.199e-01;-6.384e-01;2.105e-01;1.110e+00;1.049e+00;-6.135e-01;2.425e-01;1.044e+00;-4.001e-01;1.319e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.107606;1.044e+00;-6.668e-01;2.199e-01;-6.384e-01;2.106e-01;1.110e+00;1.049e+00;-6.135e-01;2.425e-01;1.044e+00;-4.001e-01;1.320e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.108606;1.044e+00;-6.668e-01;2.200e-01;-6.384e-01;2.106e-01;1.110e+00;1.049e+00;-6.135e-01;2.425e-01;1.044e+00;-4.001e-01;1.320e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.110606;1.044e+00;-6.668e-01;2.200e-01;-6.384e-01;2.107e-01;1.110e+00;1.049e+00;-6.135e-01;2.426e-01;1.044e+00;-4.001e-01;1.320e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.111606;1.044e+00;-6.668e-01;2.201e-01;-6.384e-01;2.107e-01;1.110e+00;1.049e+00;-6.135e-01;2.427e-01;1.044e+00;-4.001e-01;1.320e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.112606;1.044e+00;-6.668e-01;2.201e-01;-6.384e-01;2.107e-01;1.110e+00;1.049e+00;-6.135e-01;2.427e-01;1.044e+00;-4.001e-01;1.321e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.113606;1.044e+00;-6.668e-01;2.201e-01;-6.384e-01;2.108e-01;1.110e+00;1.049e+00;-6.135e-01;2.427e-01;1.044e+00;-4.001e-01;1.321e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.114606;1.044e+00;-6.668e-01;2.202e-01;-6.384e-01;2.108e-01;1.110e+00;1.049e+00;-6.135e-01;2.428e-01;1.044e+00;-4.001e-01;1.321e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.115606;1.044e+00;-6.668e-01;2.202e-01;-6.384e-01;2.108e-01;1.111e+00;1.049e+00;-6.135e-01;2.428e-01;1.044e+00;-4.001e-01;1.321e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.116606;1.044e+00;-6.668e-01;2.203e-01;-6.384e-01;2.109e-01;1.111e+00;1.049e+00;-6.135e-01;2.428e-01;1.044e+00;-4.001e-01;1.322e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.118606;1.044e+00;-6.668e-01;2.203e-01;-6.384e-01;2.109e-01;1.111e+00;1.049e+00;-6.135e-01;2.429e-01;1.044e+00;-4.001e-01;1.322e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.119606;1.044e+00;-6.668e-01;2.204e-01;-6.384e-01;2.110e-01;1.111e+00;1.049e+00;-6.135e-01;2.429e-01;1.044e+00;-4.001e-01;1.322e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.120606;1.044e+00;-6.668e-01;2.204e-01;-6.384e-01;2.110e-01;1.111e+00;1.049e+00;-6.135e-01;2.430e-01;1.044e+00;-4.001e-01;1.322e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.121606;1.044e+00;-6.668e-01;2.204e-01;-6.384e-01;2.110e-01;1.111e+00;1.049e+00;-6.135e-01;2.430e-01;1.044e+00;-4.001e-01;1.323e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.122606;1.044e+00;-6.668e-01;2.205e-01;-6.384e-01;2.111e-01;1.111e+00;1.049e+00;-6.135e-01;2.430e-01;1.044e+00;-4.001e-01;1.323e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.124606;1.044e+00;-6.668e-01;2.205e-01;-6.384e-01;2.111e-01;1.111e+00;1.049e+00;-6.135e-01;2.431e-01;1.044e+00;-4.001e-01;1.323e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.125606;1.044e+00;-6.668e-01;2.206e-01;-6.384e-01;2.112e-01;1.111e+00;1.049e+00;-6.134e-01;2.431e-01;1.044e+00;-4.001e-01;1.323e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.126606;1.044e+00;-6.668e-01;2.206e-01;-6.384e-01;2.112e-01;1.111e+00;1.049e+00;-6.134e-01;2.432e-01;1.044e+00;-4.001e-01;1.324e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.127606;1.044e+00;-6.668e-01;2.206e-01;-6.384e-01;2.112e-01;1.111e+00;1.049e+00;-6.134e-01;2.432e-01;1.044e+00;-4.001e-01;1.324e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.128606;1.044e+00;-6.668e-01;2.207e-01;-6.384e-01;2.113e-01;1.111e+00;1.049e+00;-6.134e-01;2.432e-01;1.044e+00;-4.001e-01;1.324e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.130606;1.044e+00;-6.668e-01;2.207e-01;-6.384e-01;2.113e-01;1.111e+00;1.049e+00;-6.134e-01;2.433e-01;1.044e+00;-4.001e-01;1.324e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.131606;1.044e+00;-6.668e-01;2.208e-01;-6.384e-01;2.114e-01;1.111e+00;1.049e+00;-6.134e-01;2.433e-01;1.044e+00;-4.001e-01;1.325e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.133606;1.044e+00;-6.668e-01;2.208e-01;-6.384e-01;2.114e-01;1.111e+00;1.049e+00;-6.134e-01;2.434e-01;1.044e+00;-4.001e-01;1.325e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.134606;1.044e+00;-6.668e-01;2.209e-01;-6.384e-01;2.115e-01;1.111e+00;1.049e+00;-6.134e-01;2.434e-01;1.044e+00;-4.001e-01;1.325e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.135606;1.044e+00;-6.668e-01;2.209e-01;-6.384e-01;2.115e-01;1.111e+00;1.049e+00;-6.134e-01;2.435e-01;1.044e+00;-4.001e-01;1.326e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.136606;1.044e+00;-6.668e-01;2.210e-01;-6.384e-01;2.115e-01;1.111e+00;1.049e+00;-6.134e-01;2.435e-01;1.044e+00;-4.001e-01;1.326e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.138606;1.044e+00;-6.668e-01;2.210e-01;-6.384e-01;2.116e-01;1.111e+00;1.049e+00;-6.134e-01;2.436e-01;1.044e+00;-4.001e-01;1.326e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.139606;1.044e+00;-6.668e-01;2.211e-01;-6.384e-01;2.117e-01;1.111e+00;1.049e+00;-6.134e-01;2.436e-01;1.044e+00;-4.001e-01;1.326e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.140606;1.044e+00;-6.668e-01;2.211e-01;-6.384e-01;2.117e-01;1.111e+00;1.049e+00;-6.134e-01;2.436e-01;1.044e+00;-4.001e-01;1.327e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.141606;1.044e+00;-6.668e-01;2.211e-01;-6.384e-01;2.117e-01;1.111e+00;1.049e+00;-6.134e-01;2.437e-01;1.044e+00;-4.001e-01;1.327e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.142606;1.044e+00;-6.668e-01;2.212e-01;-6.384e-01;2.117e-01;1.111e+00;1.049e+00;-6.134e-01;2.437e-01;1.044e+00;-4.001e-01;1.327e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.144606;1.044e+00;-6.668e-01;2.212e-01;-6.384e-01;2.118e-01;1.111e+00;1.049e+00;-6.134e-01;2.438e-01;1.044e+00;-4.001e-01;1.327e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.145606;1.044e+00;-6.668e-01;2.213e-01;-6.384e-01;2.118e-01;1.111e+00;1.049e+00;-6.134e-01;2.438e-01;1.044e+00;-4.001e-01;1.328e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.147606;1.044e+00;-6.668e-01;2.213e-01;-6.384e-01;2.119e-01;1.111e+00;1.049e+00;-6.134e-01;2.439e-01;1.044e+00;-4.001e-01;1.328e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.148606;1.044e+00;-6.668e-01;2.214e-01;-6.384e-01;2.120e-01;1.111e+00;1.049e+00;-6.134e-01;2.439e-01;1.044e+00;-4.001e-01;1.328e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.149606;1.044e+00;-6.668e-01;2.214e-01;-6.384e-01;2.120e-01;1.111e+00;1.049e+00;-6.134e-01;2.439e-01;1.044e+00;-4.001e-01;1.328e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.150606;1.044e+00;-6.668e-01;2.214e-01;-6.384e-01;2.120e-01;1.111e+00;1.049e+00;-6.134e-01;2.440e-01;1.044e+00;-4.001e-01;1.329e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.151606;1.044e+00;-6.668e-01;2.215e-01;-6.384e-01;2.121e-01;1.111e+00;1.049e+00;-6.134e-01;2.440e-01;1.044e+00;-4.001e-01;1.329e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.153606;1.044e+00;-6.668e-01;2.215e-01;-6.384e-01;2.121e-01;1.111e+00;1.049e+00;-6.134e-01;2.441e-01;1.044e+00;-4.001e-01;1.329e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.154606;1.044e+00;-6.668e-01;2.216e-01;-6.384e-01;2.122e-01;1.111e+00;1.049e+00;-6.134e-01;2.441e-01;1.044e+00;-4.001e-01;1.329e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.155606;1.044e+00;-6.668e-01;2.216e-01;-6.384e-01;2.122e-01;1.111e+00;1.049e+00;-6.134e-01;2.441e-01;1.044e+00;-4.001e-01;1.330e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.156606;1.044e+00;-6.668e-01;2.217e-01;-6.384e-01;2.122e-01;1.111e+00;1.049e+00;-6.134e-01;2.442e-01;1.044e+00;-4.001e-01;1.330e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.158606;1.044e+00;-6.668e-01;2.217e-01;-6.384e-01;2.123e-01;1.111e+00;1.049e+00;-6.134e-01;2.442e-01;1.044e+00;-4.001e-01;1.330e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.159606;1.044e+00;-6.668e-01;2.218e-01;-6.384e-01;2.123e-01;1.111e+00;1.049e+00;-6.134e-01;2.443e-01;1.044e+00;-4.001e-01;1.331e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.161606;1.044e+00;-6.668e-01;2.218e-01;-6.384e-01;2.124e-01;1.111e+00;1.049e+00;-6.134e-01;2.443e-01;1.044e+00;-4.001e-01;1.331e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.162606;1.044e+00;-6.668e-01;2.219e-01;-6.384e-01;2.124e-01;1.111e+00;1.049e+00;-6.134e-01;2.444e-01;1.044e+00;-4.001e-01;1.331e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.163606;1.044e+00;-6.668e-01;2.219e-01;-6.384e-01;2.125e-01;1.111e+00;1.049e+00;-6.134e-01;2.444e-01;1.044e+00;-4.001e-01;1.331e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.164606;1.044e+00;-6.668e-01;2.219e-01;-6.384e-01;2.125e-01;1.111e+00;1.049e+00;-6.134e-01;2.444e-01;1.044e+00;-4.001e-01;1.332e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.165606;1.044e+00;-6.668e-01;2.220e-01;-6.384e-01;2.125e-01;1.111e+00;1.049e+00;-6.134e-01;2.445e-01;1.044e+00;-4.001e-01;1.332e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.167606;1.044e+00;-6.668e-01;2.220e-01;-6.384e-01;2.126e-01;1.111e+00;1.049e+00;-6.134e-01;2.445e-01;1.044e+00;-4.001e-01;1.332e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.168606;1.044e+00;-6.668e-01;2.221e-01;-6.384e-01;2.126e-01;1.111e+00;1.049e+00;-6.134e-01;2.446e-01;1.044e+00;-4.001e-01;1.332e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.169606;1.044e+00;-6.668e-01;2.221e-01;-6.384e-01;2.127e-01;1.111e+00;1.049e+00;-6.134e-01;2.446e-01;1.044e+00;-4.001e-01;1.333e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.170606;1.044e+00;-6.668e-01;2.221e-01;-6.384e-01;2.127e-01;1.111e+00;1.049e+00;-6.134e-01;2.446e-01;1.044e+00;-4.001e-01;1.333e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.171606;1.044e+00;-6.668e-01;2.222e-01;-6.384e-01;2.127e-01;1.111e+00;1.049e+00;-6.134e-01;2.447e-01;1.044e+00;-4.001e-01;1.333e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.173606;1.044e+00;-6.668e-01;2.222e-01;-6.384e-01;2.128e-01;1.111e+00;1.049e+00;-6.134e-01;2.447e-01;1.044e+00;-4.001e-01;1.333e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.174606;1.044e+00;-6.668e-01;2.223e-01;-6.384e-01;2.128e-01;1.111e+00;1.049e+00;-6.134e-01;2.448e-01;1.044e+00;-4.001e-01;1.334e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.176606;1.044e+00;-6.668e-01;2.223e-01;-6.384e-01;2.129e-01;1.111e+00;1.049e+00;-6.134e-01;2.448e-01;1.044e+00;-4.001e-01;1.334e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.177606;1.044e+00;-6.668e-01;2.224e-01;-6.384e-01;2.129e-01;1.111e+00;1.049e+00;-6.134e-01;2.449e-01;1.044e+00;-4.001e-01;1.334e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.178606;1.044e+00;-6.668e-01;2.224e-01;-6.384e-01;2.130e-01;1.111e+00;1.049e+00;-6.134e-01;2.449e-01;1.044e+00;-4.001e-01;1.335e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.179606;1.044e+00;-6.668e-01;2.225e-01;-6.384e-01;2.130e-01;1.111e+00;1.049e+00;-6.134e-01;2.449e-01;1.044e+00;-4.001e-01;1.335e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.181606;1.044e+00;-6.668e-01;2.225e-01;-6.384e-01;2.131e-01;1.111e+00;1.049e+00;-6.134e-01;2.450e-01;1.044e+00;-4.001e-01;1.335e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.182606;1.044e+00;-6.668e-01;2.226e-01;-6.384e-01;2.131e-01;1.111e+00;1.049e+00;-6.134e-01;2.450e-01;1.044e+00;-4.001e-01;1.335e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.183606;1.044e+00;-6.668e-01;2.226e-01;-6.384e-01;2.131e-01;1.111e+00;1.049e+00;-6.134e-01;2.451e-01;1.044e+00;-4.001e-01;1.336e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.184606;1.044e+00;-6.668e-01;2.226e-01;-6.384e-01;2.132e-01;1.111e+00;1.049e+00;-6.134e-01;2.451e-01;1.044e+00;-4.001e-01;1.336e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.185606;1.044e+00;-6.668e-01;2.227e-01;-6.384e-01;2.132e-01;1.111e+00;1.049e+00;-6.134e-01;2.451e-01;1.044e+00;-4.001e-01;1.336e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.187606;1.044e+00;-6.668e-01;2.227e-01;-6.384e-01;2.133e-01;1.111e+00;1.049e+00;-6.134e-01;2.452e-01;1.044e+00;-4.001e-01;1.336e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.188606;1.044e+00;-6.668e-01;2.228e-01;-6.384e-01;2.133e-01;1.111e+00;1.049e+00;-6.134e-01;2.452e-01;1.044e+00;-4.001e-01;1.337e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.190606;1.044e+00;-6.668e-01;2.228e-01;-6.384e-01;2.134e-01;1.111e+00;1.049e+00;-6.134e-01;2.453e-01;1.044e+00;-4.001e-01;1.337e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.191606;1.044e+00;-6.668e-01;2.229e-01;-6.384e-01;2.134e-01;1.111e+00;1.049e+00;-6.134e-01;2.453e-01;1.044e+00;-4.001e-01;1.337e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.192606;1.044e+00;-6.668e-01;2.229e-01;-6.384e-01;2.134e-01;1.111e+00;1.049e+00;-6.134e-01;2.454e-01;1.044e+00;-4.001e-01;1.337e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.193606;1.044e+00;-6.668e-01;2.229e-01;-6.384e-01;2.135e-01;1.111e+00;1.049e+00;-6.134e-01;2.454e-01;1.044e+00;-4.001e-01;1.338e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.194606;1.044e+00;-6.668e-01;2.230e-01;-6.384e-01;2.135e-01;1.111e+00;1.049e+00;-6.134e-01;2.454e-01;1.044e+00;-4.001e-01;1.338e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.196606;1.044e+00;-6.668e-01;2.230e-01;-6.384e-01;2.136e-01;1.111e+00;1.049e+00;-6.134e-01;2.455e-01;1.044e+00;-4.001e-01;1.338e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.197606;1.044e+00;-6.668e-01;2.231e-01;-6.384e-01;2.136e-01;1.111e+00;1.049e+00;-6.133e-01;2.455e-01;1.044e+00;-4.001e-01;1.338e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.198606;1.044e+00;-6.668e-01;2.231e-01;-6.384e-01;2.136e-01;1.111e+00;1.049e+00;-6.133e-01;2.456e-01;1.044e+00;-4.001e-01;1.339e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.199606;1.044e+00;-6.668e-01;2.231e-01;-6.384e-01;2.137e-01;1.111e+00;1.049e+00;-6.133e-01;2.456e-01;1.044e+00;-4.001e-01;1.339e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.201606;1.044e+00;-6.668e-01;2.232e-01;-6.384e-01;2.137e-01;1.111e+00;1.049e+00;-6.133e-01;2.457e-01;1.044e+00;-4.001e-01;1.339e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.202606;1.044e+00;-6.668e-01;2.233e-01;-6.384e-01;2.138e-01;1.111e+00;1.049e+00;-6.133e-01;2.457e-01;1.044e+00;-4.001e-01;1.340e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.204606;1.044e+00;-6.668e-01;2.233e-01;-6.384e-01;2.138e-01;1.111e+00;1.049e+00;-6.133e-01;2.458e-01;1.044e+00;-4.001e-01;1.340e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.205606;1.044e+00;-6.668e-01;2.234e-01;-6.384e-01;2.139e-01;1.111e+00;1.049e+00;-6.133e-01;2.458e-01;1.044e+00;-4.001e-01;1.340e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.206606;1.044e+00;-6.668e-01;2.234e-01;-6.384e-01;2.139e-01;1.111e+00;1.049e+00;-6.133e-01;2.458e-01;1.044e+00;-4.001e-01;1.340e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.207606;1.044e+00;-6.668e-01;2.234e-01;-6.384e-01;2.139e-01;1.111e+00;1.049e+00;-6.133e-01;2.459e-01;1.044e+00;-4.001e-01;1.341e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.208606;1.044e+00;-6.668e-01;2.235e-01;-6.384e-01;2.140e-01;1.111e+00;1.049e+00;-6.133e-01;2.459e-01;1.044e+00;-4.001e-01;1.341e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.209606;1.044e+00;-6.668e-01;2.235e-01;-6.384e-01;2.140e-01;1.111e+00;1.049e+00;-6.133e-01;2.459e-01;1.044e+00;-4.001e-01;1.341e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.210606;1.044e+00;-6.668e-01;2.235e-01;-6.384e-01;2.140e-01;1.112e+00;1.049e+00;-6.133e-01;2.460e-01;1.044e+00;-4.001e-01;1.341e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.211606;1.044e+00;-6.668e-01;2.236e-01;-6.384e-01;2.141e-01;1.112e+00;1.049e+00;-6.133e-01;2.460e-01;1.044e+00;-4.001e-01;1.341e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.212606;1.044e+00;-6.668e-01;2.236e-01;-6.384e-01;2.141e-01;1.112e+00;1.049e+00;-6.133e-01;2.460e-01;1.044e+00;-4.001e-01;1.342e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.213606;1.044e+00;-6.668e-01;2.236e-01;-6.384e-01;2.141e-01;1.112e+00;1.049e+00;-6.133e-01;2.461e-01;1.044e+00;-4.001e-01;1.342e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.214606;1.044e+00;-6.668e-01;2.237e-01;-6.384e-01;2.142e-01;1.112e+00;1.049e+00;-6.133e-01;2.461e-01;1.044e+00;-4.001e-01;1.342e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.216606;1.044e+00;-6.668e-01;2.237e-01;-6.384e-01;2.142e-01;1.112e+00;1.049e+00;-6.133e-01;2.462e-01;1.044e+00;-4.001e-01;1.342e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.217606;1.044e+00;-6.668e-01;2.238e-01;-6.384e-01;2.143e-01;1.112e+00;1.049e+00;-6.133e-01;2.462e-01;1.044e+00;-4.001e-01;1.343e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.219606;1.044e+00;-6.668e-01;2.238e-01;-6.384e-01;2.143e-01;1.112e+00;1.049e+00;-6.133e-01;2.463e-01;1.044e+00;-4.001e-01;1.343e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.220606;1.044e+00;-6.668e-01;2.239e-01;-6.384e-01;2.144e-01;1.112e+00;1.049e+00;-6.133e-01;2.463e-01;1.044e+00;-4.001e-01;1.343e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.221606;1.044e+00;-6.668e-01;2.239e-01;-6.384e-01;2.144e-01;1.112e+00;1.049e+00;-6.133e-01;2.463e-01;1.044e+00;-4.001e-01;1.343e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.222606;1.044e+00;-6.668e-01;2.239e-01;-6.384e-01;2.144e-01;1.112e+00;1.049e+00;-6.133e-01;2.464e-01;1.044e+00;-4.001e-01;1.344e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.224606;1.044e+00;-6.668e-01;2.240e-01;-6.384e-01;2.145e-01;1.112e+00;1.049e+00;-6.133e-01;2.465e-01;1.044e+00;-4.001e-01;1.344e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.225606;1.044e+00;-6.668e-01;2.241e-01;-6.384e-01;2.145e-01;1.112e+00;1.049e+00;-6.133e-01;2.465e-01;1.044e+00;-4.001e-01;1.344e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.226606;1.044e+00;-6.668e-01;2.241e-01;-6.384e-01;2.146e-01;1.112e+00;1.049e+00;-6.133e-01;2.465e-01;1.044e+00;-4.001e-01;1.345e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.227606;1.044e+00;-6.668e-01;2.241e-01;-6.384e-01;2.146e-01;1.112e+00;1.049e+00;-6.133e-01;2.466e-01;1.044e+00;-4.001e-01;1.345e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.228606;1.044e+00;-6.668e-01;2.242e-01;-6.384e-01;2.146e-01;1.112e+00;1.049e+00;-6.133e-01;2.466e-01;1.044e+00;-4.001e-01;1.345e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.230606;1.044e+00;-6.668e-01;2.242e-01;-6.384e-01;2.147e-01;1.112e+00;1.049e+00;-6.133e-01;2.467e-01;1.044e+00;-4.001e-01;1.345e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.231606;1.044e+00;-6.668e-01;2.243e-01;-6.384e-01;2.147e-01;1.112e+00;1.049e+00;-6.133e-01;2.467e-01;1.044e+00;-4.001e-01;1.346e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.233606;1.044e+00;-6.668e-01;2.243e-01;-6.384e-01;2.148e-01;1.112e+00;1.049e+00;-6.133e-01;2.468e-01;1.044e+00;-4.001e-01;1.346e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.234606;1.044e+00;-6.668e-01;2.244e-01;-6.384e-01;2.148e-01;1.112e+00;1.049e+00;-6.133e-01;2.468e-01;1.044e+00;-4.001e-01;1.346e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.235606;1.044e+00;-6.668e-01;2.244e-01;-6.384e-01;2.149e-01;1.112e+00;1.049e+00;-6.133e-01;2.468e-01;1.044e+00;-4.001e-01;1.346e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.236606;1.044e+00;-6.668e-01;2.244e-01;-6.384e-01;2.149e-01;1.112e+00;1.049e+00;-6.133e-01;2.469e-01;1.044e+00;-4.001e-01;1.347e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.237606;1.044e+00;-6.668e-01;2.245e-01;-6.384e-01;2.149e-01;1.112e+00;1.049e+00;-6.133e-01;2.469e-01;1.044e+00;-4.001e-01;1.347e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.239606;1.044e+00;-6.668e-01;2.245e-01;-6.384e-01;2.150e-01;1.112e+00;1.049e+00;-6.133e-01;2.470e-01;1.044e+00;-4.001e-01;1.347e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.240606;1.044e+00;-6.668e-01;2.246e-01;-6.384e-01;2.150e-01;1.112e+00;1.049e+00;-6.133e-01;2.470e-01;1.044e+00;-4.001e-01;1.347e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.241606;1.044e+00;-6.668e-01;2.246e-01;-6.384e-01;2.151e-01;1.112e+00;1.049e+00;-6.133e-01;2.470e-01;1.044e+00;-4.001e-01;1.348e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.242606;1.044e+00;-6.668e-01;2.246e-01;-6.384e-01;2.151e-01;1.112e+00;1.049e+00;-6.133e-01;2.471e-01;1.044e+00;-4.001e-01;1.348e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.245606;1.044e+00;-6.668e-01;2.248e-01;-6.384e-01;2.152e-01;1.112e+00;1.049e+00;-6.133e-01;2.472e-01;1.044e+00;-4.001e-01;1.348e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.246606;1.044e+00;-6.668e-01;2.248e-01;-6.384e-01;2.152e-01;1.112e+00;1.049e+00;-6.133e-01;2.472e-01;1.044e+00;-4.001e-01;1.349e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.247606;1.044e+00;-6.668e-01;2.248e-01;-6.384e-01;2.153e-01;1.112e+00;1.049e+00;-6.133e-01;2.472e-01;1.044e+00;-4.001e-01;1.349e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.248606;1.044e+00;-6.668e-01;2.249e-01;-6.384e-01;2.153e-01;1.112e+00;1.049e+00;-6.133e-01;2.473e-01;1.044e+00;-4.001e-01;1.349e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.249606;1.044e+00;-6.668e-01;2.249e-01;-6.384e-01;2.153e-01;1.112e+00;1.049e+00;-6.133e-01;2.473e-01;1.044e+00;-4.001e-01;1.349e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.250606;1.044e+00;-6.668e-01;2.249e-01;-6.384e-01;2.154e-01;1.112e+00;1.049e+00;-6.133e-01;2.473e-01;1.044e+00;-4.001e-01;1.350e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.251606;1.044e+00;-6.668e-01;2.250e-01;-6.384e-01;2.154e-01;1.112e+00;1.049e+00;-6.133e-01;2.474e-01;1.044e+00;-4.001e-01;1.350e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.253606;1.044e+00;-6.668e-01;2.250e-01;-6.384e-01;2.155e-01;1.112e+00;1.049e+00;-6.133e-01;2.474e-01;1.044e+00;-4.001e-01;1.350e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.254606;1.044e+00;-6.668e-01;2.251e-01;-6.384e-01;2.155e-01;1.112e+00;1.049e+00;-6.133e-01;2.475e-01;1.044e+00;-4.001e-01;1.350e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.255606;1.044e+00;-6.668e-01;2.251e-01;-6.384e-01;2.155e-01;1.112e+00;1.049e+00;-6.133e-01;2.475e-01;1.044e+00;-4.001e-01;1.351e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.256606;1.044e+00;-6.668e-01;2.251e-01;-6.384e-01;2.156e-01;1.112e+00;1.049e+00;-6.133e-01;2.475e-01;1.044e+00;-4.001e-01;1.351e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.257606;1.044e+00;-6.668e-01;2.252e-01;-6.384e-01;2.156e-01;1.112e+00;1.049e+00;-6.133e-01;2.476e-01;1.044e+00;-4.001e-01;1.351e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.259606;1.044e+00;-6.668e-01;2.252e-01;-6.384e-01;2.157e-01;1.112e+00;1.049e+00;-6.133e-01;2.476e-01;1.044e+00;-4.001e-01;1.351e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.260606;1.044e+00;-6.668e-01;2.253e-01;-6.384e-01;2.157e-01;1.112e+00;1.049e+00;-6.133e-01;2.477e-01;1.044e+00;-4.001e-01;1.352e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.262606;1.044e+00;-6.668e-01;2.253e-01;-6.384e-01;2.158e-01;1.112e+00;1.049e+00;-6.133e-01;2.477e-01;1.044e+00;-4.001e-01;1.352e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.263606;1.044e+00;-6.668e-01;2.254e-01;-6.384e-01;2.158e-01;1.112e+00;1.049e+00;-6.133e-01;2.478e-01;1.044e+00;-4.001e-01;1.352e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.264606;1.044e+00;-6.668e-01;2.254e-01;-6.384e-01;2.158e-01;1.112e+00;1.049e+00;-6.133e-01;2.478e-01;1.044e+00;-4.001e-01;1.352e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.265606;1.044e+00;-6.668e-01;2.254e-01;-6.384e-01;2.159e-01;1.112e+00;1.049e+00;-6.133e-01;2.478e-01;1.044e+00;-4.001e-01;1.353e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.266606;1.044e+00;-6.668e-01;2.255e-01;-6.384e-01;2.159e-01;1.112e+00;1.049e+00;-6.133e-01;2.479e-01;1.044e+00;-4.001e-01;1.353e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.268606;1.044e+00;-6.668e-01;2.255e-01;-6.384e-01;2.160e-01;1.112e+00;1.049e+00;-6.133e-01;2.479e-01;1.044e+00;-4.001e-01;1.353e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.269606;1.044e+00;-6.668e-01;2.256e-01;-6.384e-01;2.160e-01;1.112e+00;1.049e+00;-6.133e-01;2.480e-01;1.044e+00;-4.001e-01;1.353e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.270606;1.044e+00;-6.668e-01;2.256e-01;-6.384e-01;2.160e-01;1.112e+00;1.049e+00;-6.132e-01;2.480e-01;1.044e+00;-4.001e-01;1.354e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.271606;1.044e+00;-6.668e-01;2.257e-01;-6.384e-01;2.161e-01;1.112e+00;1.049e+00;-6.132e-01;2.480e-01;1.044e+00;-4.001e-01;1.354e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.273606;1.044e+00;-6.668e-01;2.257e-01;-6.384e-01;2.161e-01;1.112e+00;1.049e+00;-6.132e-01;2.481e-01;1.044e+00;-4.001e-01;1.354e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.274606;1.044e+00;-6.668e-01;2.258e-01;-6.384e-01;2.162e-01;1.112e+00;1.049e+00;-6.132e-01;2.481e-01;1.044e+00;-4.001e-01;1.355e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.276606;1.044e+00;-6.668e-01;2.258e-01;-6.384e-01;2.162e-01;1.112e+00;1.049e+00;-6.132e-01;2.482e-01;1.044e+00;-4.001e-01;1.355e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.277606;1.044e+00;-6.668e-01;2.259e-01;-6.384e-01;2.163e-01;1.112e+00;1.049e+00;-6.132e-01;2.482e-01;1.044e+00;-4.001e-01;1.355e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.278606;1.044e+00;-6.668e-01;2.259e-01;-6.384e-01;2.163e-01;1.112e+00;1.049e+00;-6.132e-01;2.483e-01;1.044e+00;-4.001e-01;1.355e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.279606;1.044e+00;-6.668e-01;2.259e-01;-6.384e-01;2.163e-01;1.112e+00;1.049e+00;-6.132e-01;2.483e-01;1.044e+00;-4.001e-01;1.356e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.280606;1.044e+00;-6.668e-01;2.260e-01;-6.384e-01;2.163e-01;1.112e+00;1.049e+00;-6.132e-01;2.483e-01;1.044e+00;-4.001e-01;1.356e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.282606;1.044e+00;-6.668e-01;2.260e-01;-6.384e-01;2.164e-01;1.112e+00;1.049e+00;-6.132e-01;2.484e-01;1.044e+00;-4.001e-01;1.356e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.283606;1.044e+00;-6.668e-01;2.261e-01;-6.384e-01;2.165e-01;1.112e+00;1.049e+00;-6.132e-01;2.484e-01;1.044e+00;-4.001e-01;1.356e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.284606;1.044e+00;-6.668e-01;2.261e-01;-6.384e-01;2.165e-01;1.112e+00;1.049e+00;-6.132e-01;2.485e-01;1.044e+00;-4.001e-01;1.357e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.285606;1.044e+00;-6.668e-01;2.261e-01;-6.384e-01;2.165e-01;1.112e+00;1.049e+00;-6.132e-01;2.485e-01;1.044e+00;-4.001e-01;1.357e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
