time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.286606;1.044e+00;-6.668e-01;2.262e-01;-6.384e-01;2.165e-01;1.112e+00;1.049e+00;-6.132e-01;2.485e-01;1.044e+00;-4.001e-01;1.357e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.288606;1.044e+00;-6.668e-01;2.262e-01;-6.384e-01;2.166e-01;1.112e+00;1.049e+00;-6.132e-01;2.486e-01;1.044e+00;-4.001e-01;1.357e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.289606;1.044e+00;-6.668e-01;2.263e-01;-6.384e-01;2.166e-01;1.112e+00;1.049e+00;-6.132e-01;2.486e-01;1.044e+00;-4.001e-01;1.358e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.291606;1.044e+00;-6.668e-01;2.263e-01;-6.384e-01;2.167e-01;1.112e+00;1.049e+00;-6.132e-01;2.487e-01;1.044e+00;-4.001e-01;1.358e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.293606;1.044e+00;-6.668e-01;2.264e-01;-6.384e-01;2.168e-01;1.112e+00;1.049e+00;-6.132e-01;2.488e-01;1.044e+00;-4.001e-01;1.358e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.294606;1.044e+00;-6.668e-01;2.265e-01;-6.384e-01;2.168e-01;1.112e+00;1.049e+00;-6.132e-01;2.488e-01;1.044e+00;-4.001e-01;1.359e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.296606;1.044e+00;-6.668e-01;2.265e-01;-6.384e-01;2.169e-01;1.112e+00;1.049e+00;-6.132e-01;2.489e-01;1.044e+00;-4.001e-01;1.359e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.297606;1.044e+00;-6.668e-01;2.266e-01;-6.384e-01;2.169e-01;1.112e+00;1.049e+00;-6.132e-01;2.489e-01;1.044e+00;-4.001e-01;1.359e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.298606;1.044e+00;-6.668e-01;2.266e-01;-6.384e-01;2.169e-01;1.112e+00;1.049e+00;-6.132e-01;2.489e-01;1.044e+00;-4.001e-01;1.360e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.299606;1.044e+00;-6.668e-01;2.266e-01;-6.384e-01;2.170e-01;1.112e+00;1.049e+00;-6.132e-01;2.490e-01;1.044e+00;-4.001e-01;1.360e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.300606;1.044e+00;-6.668e-01;2.267e-01;-6.384e-01;2.170e-01;1.112e+00;1.049e+00;-6.132e-01;2.490e-01;1.044e+00;-4.001e-01;1.360e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.302606;1.044e+00;-6.668e-01;2.267e-01;-6.384e-01;2.171e-01;1.112e+00;1.049e+00;-6.132e-01;2.491e-01;1.044e+00;-4.001e-01;1.360e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.303606;1.044e+00;-6.668e-01;2.268e-01;-6.384e-01;2.171e-01;1.112e+00;1.049e+00;-6.132e-01;2.491e-01;1.044e+00;-4.001e-01;1.361e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.305606;1.044e+00;-6.668e-01;2.268e-01;-6.384e-01;2.172e-01;1.112e+00;1.049e+00;-6.132e-01;2.492e-01;1.044e+00;-4.001e-01;1.361e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.306606;1.044e+00;-6.668e-01;2.269e-01;-6.384e-01;2.172e-01;1.113e+00;1.049e+00;-6.132e-01;2.492e-01;1.044e+00;-4.001e-01;1.361e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.307606;1.044e+00;-6.668e-01;2.269e-01;-6.384e-01;2.172e-01;1.113e+00;1.049e+00;-6.132e-01;2.492e-01;1.044e+00;-4.001e-01;1.361e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.308606;1.044e+00;-6.668e-01;2.269e-01;-6.384e-01;2.173e-01;1.113e+00;1.049e+00;-6.132e-01;2.493e-01;1.044e+00;-4.001e-01;1.362e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.309606;1.044e+00;-6.668e-01;2.270e-01;-6.384e-01;2.173e-01;1.113e+00;1.049e+00;-6.132e-01;2.493e-01;1.044e+00;-4.001e-01;1.362e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.311606;1.044e+00;-6.668e-01;2.270e-01;-6.384e-01;2.174e-01;1.113e+00;1.049e+00;-6.132e-01;2.494e-01;1.044e+00;-4.001e-01;1.362e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.312606;1.044e+00;-6.668e-01;2.271e-01;-6.384e-01;2.174e-01;1.113e+00;1.049e+00;-6.132e-01;2.494e-01;1.044e+00;-4.001e-01;1.362e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.313606;1.044e+00;-6.668e-01;2.271e-01;-6.384e-01;2.174e-01;1.113e+00;1.049e+00;-6.132e-01;2.494e-01;1.044e+00;-4.001e-01;1.363e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.314606;1.044e+00;-6.668e-01;2.271e-01;-6.384e-01;2.175e-01;1.113e+00;1.049e+00;-6.132e-01;2.495e-01;1.044e+00;-4.001e-01;1.363e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.317606;1.044e+00;-6.668e-01;2.273e-01;-6.384e-01;2.176e-01;1.113e+00;1.049e+00;-6.132e-01;2.496e-01;1.044e+00;-4.001e-01;1.363e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.318606;1.044e+00;-6.668e-01;2.273e-01;-6.384e-01;2.176e-01;1.113e+00;1.049e+00;-6.132e-01;2.496e-01;1.044e+00;-4.001e-01;1.364e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.319606;1.044e+00;-6.668e-01;2.273e-01;-6.384e-01;2.176e-01;1.113e+00;1.049e+00;-6.132e-01;2.496e-01;1.044e+00;-4.001e-01;1.364e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.320606;1.044e+00;-6.668e-01;2.274e-01;-6.384e-01;2.177e-01;1.113e+00;1.049e+00;-6.132e-01;2.497e-01;1.044e+00;-4.001e-01;1.364e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.321606;1.044e+00;-6.668e-01;2.274e-01;-6.384e-01;2.177e-01;1.113e+00;1.049e+00;-6.132e-01;2.497e-01;1.044e+00;-4.001e-01;1.364e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.322606;1.044e+00;-6.668e-01;2.274e-01;-6.384e-01;2.177e-01;1.113e+00;1.049e+00;-6.132e-01;2.497e-01;1.044e+00;-4.001e-01;1.365e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.323606;1.044e+00;-6.668e-01;2.275e-01;-6.384e-01;2.178e-01;1.113e+00;1.049e+00;-6.132e-01;2.498e-01;1.044e+00;-4.001e-01;1.365e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.325606;1.044e+00;-6.668e-01;2.275e-01;-6.384e-01;2.178e-01;1.113e+00;1.049e+00;-6.132e-01;2.498e-01;1.044e+00;-4.001e-01;1.365e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.326606;1.044e+00;-6.668e-01;2.276e-01;-6.384e-01;2.179e-01;1.113e+00;1.049e+00;-6.132e-01;2.499e-01;1.044e+00;-4.001e-01;1.365e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.327606;1.044e+00;-6.668e-01;2.276e-01;-6.384e-01;2.179e-01;1.113e+00;1.049e+00;-6.132e-01;2.499e-01;1.044e+00;-4.001e-01;1.366e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.328606;1.044e+00;-6.668e-01;2.276e-01;-6.384e-01;2.179e-01;1.113e+00;1.049e+00;-6.132e-01;2.499e-01;1.044e+00;-4.001e-01;1.366e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.329606;1.044e+00;-6.668e-01;2.277e-01;-6.384e-01;2.180e-01;1.113e+00;1.049e+00;-6.132e-01;2.500e-01;1.044e+00;-4.001e-01;1.366e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.331606;1.044e+00;-6.668e-01;2.277e-01;-6.384e-01;2.180e-01;1.113e+00;1.049e+00;-6.132e-01;2.500e-01;1.044e+00;-4.001e-01;1.366e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.332606;1.044e+00;-6.668e-01;2.278e-01;-6.384e-01;2.181e-01;1.113e+00;1.049e+00;-6.132e-01;2.501e-01;1.044e+00;-4.001e-01;1.367e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.334606;1.044e+00;-6.668e-01;2.278e-01;-6.384e-01;2.181e-01;1.113e+00;1.049e+00;-6.132e-01;2.501e-01;1.044e+00;-4.001e-01;1.367e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.335606;1.044e+00;-6.668e-01;2.279e-01;-6.384e-01;2.182e-01;1.113e+00;1.049e+00;-6.132e-01;2.502e-01;1.044e+00;-4.001e-01;1.367e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.336606;1.044e+00;-6.668e-01;2.279e-01;-6.384e-01;2.182e-01;1.113e+00;1.049e+00;-6.132e-01;2.502e-01;1.044e+00;-4.001e-01;1.367e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.337606;1.044e+00;-6.668e-01;2.279e-01;-6.384e-01;2.182e-01;1.113e+00;1.049e+00;-6.132e-01;2.502e-01;1.044e+00;-4.001e-01;1.368e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.338606;1.044e+00;-6.668e-01;2.280e-01;-6.384e-01;2.183e-01;1.113e+00;1.049e+00;-6.132e-01;2.503e-01;1.044e+00;-4.001e-01;1.368e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.340606;1.044e+00;-6.668e-01;2.280e-01;-6.384e-01;2.183e-01;1.113e+00;1.049e+00;-6.132e-01;2.503e-01;1.044e+00;-4.001e-01;1.368e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.341606;1.044e+00;-6.668e-01;2.281e-01;-6.384e-01;2.184e-01;1.113e+00;1.049e+00;-6.132e-01;2.504e-01;1.044e+00;-4.001e-01;1.368e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.342606;1.044e+00;-6.668e-01;2.281e-01;-6.384e-01;2.184e-01;1.113e+00;1.049e+00;-6.131e-01;2.504e-01;1.044e+00;-4.001e-01;1.369e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.343606;1.044e+00;-6.668e-01;2.282e-01;-6.384e-01;2.184e-01;1.113e+00;1.049e+00;-6.131e-01;2.504e-01;1.044e+00;-4.001e-01;1.369e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.345606;1.044e+00;-6.668e-01;2.282e-01;-6.384e-01;2.185e-01;1.113e+00;1.049e+00;-6.131e-01;2.505e-01;1.044e+00;-4.001e-01;1.369e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.346606;1.044e+00;-6.668e-01;2.283e-01;-6.384e-01;2.185e-01;1.113e+00;1.049e+00;-6.131e-01;2.505e-01;1.044e+00;-4.001e-01;1.370e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.347606;1.044e+00;-6.668e-01;2.283e-01;-6.384e-01;2.186e-01;1.113e+00;1.049e+00;-6.131e-01;2.506e-01;1.044e+00;-4.001e-01;1.370e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.348606;1.044e+00;-6.668e-01;2.283e-01;-6.384e-01;2.186e-01;1.113e+00;1.050e+00;-6.131e-01;2.506e-01;1.044e+00;-4.001e-01;1.370e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.349606;1.044e+00;-6.668e-01;2.284e-01;-6.384e-01;2.186e-01;1.113e+00;1.050e+00;-6.131e-01;2.506e-01;1.044e+00;-4.001e-01;1.370e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.350606;1.044e+00;-6.668e-01;2.284e-01;-6.384e-01;2.187e-01;1.113e+00;1.050e+00;-6.131e-01;2.507e-01;1.044e+00;-4.001e-01;1.370e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.351606;1.044e+00;-6.668e-01;2.284e-01;-6.384e-01;2.187e-01;1.113e+00;1.050e+00;-6.131e-01;2.507e-01;1.044e+00;-4.001e-01;1.371e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.352606;1.044e+00;-6.668e-01;2.285e-01;-6.384e-01;2.187e-01;1.113e+00;1.050e+00;-6.131e-01;2.507e-01;1.044e+00;-4.001e-01;1.371e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.354606;1.044e+00;-6.668e-01;2.285e-01;-6.384e-01;2.188e-01;1.113e+00;1.050e+00;-6.131e-01;2.508e-01;1.044e+00;-4.001e-01;1.371e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.355606;1.044e+00;-6.668e-01;2.286e-01;-6.384e-01;2.188e-01;1.113e+00;1.050e+00;-6.131e-01;2.508e-01;1.044e+00;-4.001e-01;1.371e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.356606;1.044e+00;-6.668e-01;2.286e-01;-6.384e-01;2.189e-01;1.113e+00;1.050e+00;-6.131e-01;2.509e-01;1.044e+00;-4.001e-01;1.372e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.357606;1.044e+00;-6.668e-01;2.286e-01;-6.384e-01;2.189e-01;1.113e+00;1.050e+00;-6.131e-01;2.509e-01;1.044e+00;-4.001e-01;1.372e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.358606;1.044e+00;-6.668e-01;2.287e-01;-6.384e-01;2.189e-01;1.113e+00;1.050e+00;-6.131e-01;2.509e-01;1.044e+00;-4.001e-01;1.372e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.360606;1.044e+00;-6.668e-01;2.287e-01;-6.384e-01;2.190e-01;1.113e+00;1.050e+00;-6.131e-01;2.510e-01;1.044e+00;-4.001e-01;1.372e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.361606;1.044e+00;-6.668e-01;2.288e-01;-6.384e-01;2.190e-01;1.113e+00;1.050e+00;-6.131e-01;2.510e-01;1.044e+00;-4.001e-01;1.373e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.363606;1.044e+00;-6.668e-01;2.288e-01;-6.384e-01;2.191e-01;1.113e+00;1.050e+00;-6.131e-01;2.511e-01;1.044e+00;-4.001e-01;1.373e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.364606;1.044e+00;-6.668e-01;2.289e-01;-6.384e-01;2.191e-01;1.113e+00;1.050e+00;-6.131e-01;2.511e-01;1.044e+00;-4.001e-01;1.373e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.365606;1.044e+00;-6.668e-01;2.289e-01;-6.384e-01;2.192e-01;1.113e+00;1.050e+00;-6.131e-01;2.512e-01;1.044e+00;-4.001e-01;1.373e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.366606;1.044e+00;-6.668e-01;2.289e-01;-6.384e-01;2.192e-01;1.113e+00;1.050e+00;-6.131e-01;2.512e-01;1.044e+00;-4.001e-01;1.374e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.369606;1.044e+00;-6.668e-01;2.291e-01;-6.384e-01;2.193e-01;1.113e+00;1.050e+00;-6.131e-01;2.513e-01;1.044e+00;-4.001e-01;1.374e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.370606;1.044e+00;-6.668e-01;2.291e-01;-6.384e-01;2.193e-01;1.113e+00;1.050e+00;-6.131e-01;2.513e-01;1.044e+00;-4.001e-01;1.375e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.371606;1.044e+00;-6.668e-01;2.291e-01;-6.384e-01;2.194e-01;1.113e+00;1.050e+00;-6.131e-01;2.514e-01;1.044e+00;-4.001e-01;1.375e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.372606;1.044e+00;-6.668e-01;2.292e-01;-6.384e-01;2.194e-01;1.113e+00;1.050e+00;-6.131e-01;2.514e-01;1.044e+00;-4.001e-01;1.375e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.374606;1.044e+00;-6.668e-01;2.292e-01;-6.384e-01;2.195e-01;1.113e+00;1.050e+00;-6.131e-01;2.515e-01;1.044e+00;-4.001e-01;1.375e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.375606;1.044e+00;-6.668e-01;2.293e-01;-6.384e-01;2.195e-01;1.113e+00;1.050e+00;-6.131e-01;2.515e-01;1.044e+00;-4.001e-01;1.376e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.377606;1.044e+00;-6.668e-01;2.293e-01;-6.384e-01;2.196e-01;1.113e+00;1.050e+00;-6.131e-01;2.516e-01;1.044e+00;-4.001e-01;1.376e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.378606;1.044e+00;-6.668e-01;2.294e-01;-6.384e-01;2.196e-01;1.113e+00;1.050e+00;-6.131e-01;2.516e-01;1.044e+00;-4.001e-01;1.376e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.379606;1.044e+00;-6.668e-01;2.294e-01;-6.384e-01;2.196e-01;1.113e+00;1.050e+00;-6.131e-01;2.516e-01;1.044e+00;-4.001e-01;1.376e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.380606;1.044e+00;-6.668e-01;2.294e-01;-6.384e-01;2.197e-01;1.113e+00;1.050e+00;-6.131e-01;2.517e-01;1.044e+00;-4.001e-01;1.377e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.381606;1.044e+00;-6.668e-01;2.295e-01;-6.384e-01;2.197e-01;1.113e+00;1.050e+00;-6.131e-01;2.517e-01;1.044e+00;-4.001e-01;1.377e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.383606;1.044e+00;-6.668e-01;2.295e-01;-6.384e-01;2.198e-01;1.113e+00;1.050e+00;-6.131e-01;2.518e-01;1.044e+00;-4.001e-01;1.377e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.384606;1.044e+00;-6.668e-01;2.296e-01;-6.384e-01;2.198e-01;1.113e+00;1.050e+00;-6.131e-01;2.518e-01;1.044e+00;-4.001e-01;1.377e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.385606;1.044e+00;-6.668e-01;2.296e-01;-6.384e-01;2.198e-01;1.113e+00;1.050e+00;-6.131e-01;2.518e-01;1.044e+00;-4.001e-01;1.378e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.386606;1.044e+00;-6.668e-01;2.296e-01;-6.384e-01;2.199e-01;1.113e+00;1.050e+00;-6.131e-01;2.519e-01;1.044e+00;-4.001e-01;1.378e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.387606;1.044e+00;-6.668e-01;2.297e-01;-6.384e-01;2.199e-01;1.113e+00;1.050e+00;-6.131e-01;2.519e-01;1.044e+00;-4.001e-01;1.378e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.389606;1.044e+00;-6.668e-01;2.297e-01;-6.384e-01;2.200e-01;1.113e+00;1.050e+00;-6.131e-01;2.520e-01;1.044e+00;-4.001e-01;1.378e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.390606;1.044e+00;-6.668e-01;2.298e-01;-6.384e-01;2.200e-01;1.113e+00;1.050e+00;-6.131e-01;2.520e-01;1.044e+00;-4.001e-01;1.379e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.392606;1.044e+00;-6.668e-01;2.298e-01;-6.384e-01;2.201e-01;1.113e+00;1.050e+00;-6.131e-01;2.521e-01;1.044e+00;-4.001e-01;1.379e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.394606;1.044e+00;-6.668e-01;2.299e-01;-6.384e-01;2.201e-01;1.113e+00;1.050e+00;-6.131e-01;2.521e-01;1.044e+00;-4.001e-01;1.379e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.395606;1.044e+00;-6.668e-01;2.300e-01;-6.384e-01;2.202e-01;1.113e+00;1.050e+00;-6.131e-01;2.522e-01;1.044e+00;-4.001e-01;1.380e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.397606;1.044e+00;-6.668e-01;2.300e-01;-6.384e-01;2.202e-01;1.113e+00;1.050e+00;-6.131e-01;2.522e-01;1.044e+00;-4.001e-01;1.380e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.398606;1.044e+00;-6.668e-01;2.301e-01;-6.384e-01;2.203e-01;1.113e+00;1.050e+00;-6.131e-01;2.523e-01;1.044e+00;-4.001e-01;1.380e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.399606;1.044e+00;-6.668e-01;2.301e-01;-6.384e-01;2.203e-01;1.113e+00;1.050e+00;-6.131e-01;2.523e-01;1.044e+00;-4.001e-01;1.381e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.400606;1.044e+00;-6.668e-01;2.301e-01;-6.384e-01;2.203e-01;1.113e+00;1.050e+00;-6.131e-01;2.523e-01;1.044e+00;-4.001e-01;1.381e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.401606;1.044e+00;-6.668e-01;2.302e-01;-6.384e-01;2.204e-01;1.113e+00;1.050e+00;-6.131e-01;2.524e-01;1.044e+00;-4.001e-01;1.381e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.402606;1.044e+00;-6.668e-01;2.302e-01;-6.384e-01;2.204e-01;1.114e+00;1.050e+00;-6.131e-01;2.524e-01;1.044e+00;-4.001e-01;1.381e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.403606;1.044e+00;-6.668e-01;2.302e-01;-6.384e-01;2.204e-01;1.114e+00;1.050e+00;-6.131e-01;2.524e-01;1.044e+00;-4.001e-01;1.381e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.404606;1.044e+00;-6.668e-01;2.303e-01;-6.384e-01;2.205e-01;1.114e+00;1.050e+00;-6.131e-01;2.525e-01;1.044e+00;-4.001e-01;1.382e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.406606;1.044e+00;-6.668e-01;2.303e-01;-6.384e-01;2.205e-01;1.114e+00;1.050e+00;-6.131e-01;2.525e-01;1.044e+00;-4.001e-01;1.382e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.407606;1.044e+00;-6.668e-01;2.304e-01;-6.384e-01;2.206e-01;1.114e+00;1.050e+00;-6.131e-01;2.526e-01;1.044e+00;-4.001e-01;1.382e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.408606;1.044e+00;-6.668e-01;2.304e-01;-6.384e-01;2.206e-01;1.114e+00;1.050e+00;-6.131e-01;2.526e-01;1.044e+00;-4.001e-01;1.382e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.409606;1.044e+00;-6.668e-01;2.304e-01;-6.384e-01;2.206e-01;1.114e+00;1.050e+00;-6.131e-01;2.526e-01;1.044e+00;-4.001e-01;1.383e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.410606;1.044e+00;-6.668e-01;2.305e-01;-6.384e-01;2.207e-01;1.114e+00;1.050e+00;-6.131e-01;2.527e-01;1.044e+00;-4.001e-01;1.383e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.412606;1.044e+00;-6.668e-01;2.305e-01;-6.384e-01;2.207e-01;1.114e+00;1.050e+00;-6.131e-01;2.527e-01;1.044e+00;-4.001e-01;1.383e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.413606;1.044e+00;-6.668e-01;2.306e-01;-6.384e-01;2.208e-01;1.114e+00;1.050e+00;-6.131e-01;2.528e-01;1.044e+00;-4.001e-01;1.383e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.414606;1.044e+00;-6.668e-01;2.306e-01;-6.384e-01;2.208e-01;1.114e+00;1.050e+00;-6.131e-01;2.528e-01;1.044e+00;-4.001e-01;1.384e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.415606;1.044e+00;-6.668e-01;2.306e-01;-6.384e-01;2.208e-01;1.114e+00;1.050e+00;-6.130e-01;2.528e-01;1.044e+00;-4.001e-01;1.384e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.416606;1.044e+00;-6.668e-01;2.307e-01;-6.384e-01;2.209e-01;1.114e+00;1.050e+00;-6.130e-01;2.529e-01;1.044e+00;-4.001e-01;1.384e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.418606;1.044e+00;-6.668e-01;2.307e-01;-6.384e-01;2.209e-01;1.114e+00;1.050e+00;-6.130e-01;2.529e-01;1.044e+00;-4.001e-01;1.384e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.419606;1.044e+00;-6.668e-01;2.308e-01;-6.384e-01;2.210e-01;1.114e+00;1.050e+00;-6.130e-01;2.530e-01;1.044e+00;-4.001e-01;1.385e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.421606;1.044e+00;-6.668e-01;2.308e-01;-6.384e-01;2.210e-01;1.114e+00;1.050e+00;-6.130e-01;2.530e-01;1.044e+00;-4.001e-01;1.385e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.422606;1.044e+00;-6.668e-01;2.309e-01;-6.384e-01;2.211e-01;1.114e+00;1.050e+00;-6.130e-01;2.531e-01;1.044e+00;-4.001e-01;1.385e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.423606;1.044e+00;-6.668e-01;2.309e-01;-6.384e-01;2.211e-01;1.114e+00;1.050e+00;-6.130e-01;2.531e-01;1.044e+00;-4.001e-01;1.386e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.424606;1.044e+00;-6.668e-01;2.310e-01;-6.384e-01;2.211e-01;1.114e+00;1.050e+00;-6.130e-01;2.531e-01;1.044e+00;-4.001e-01;1.386e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.426606;1.044e+00;-6.668e-01;2.310e-01;-6.384e-01;2.212e-01;1.114e+00;1.050e+00;-6.130e-01;2.532e-01;1.044e+00;-4.001e-01;1.386e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.427606;1.044e+00;-6.668e-01;2.311e-01;-6.384e-01;2.212e-01;1.114e+00;1.050e+00;-6.130e-01;2.532e-01;1.044e+00;-4.001e-01;1.386e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.428606;1.044e+00;-6.668e-01;2.311e-01;-6.384e-01;2.213e-01;1.114e+00;1.050e+00;-6.130e-01;2.533e-01;1.044e+00;-4.001e-01;1.387e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.429606;1.044e+00;-6.668e-01;2.311e-01;-6.384e-01;2.213e-01;1.114e+00;1.050e+00;-6.130e-01;2.533e-01;1.044e+00;-4.001e-01;1.387e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.430606;1.044e+00;-6.668e-01;2.312e-01;-6.384e-01;2.213e-01;1.114e+00;1.050e+00;-6.130e-01;2.533e-01;1.044e+00;-4.001e-01;1.387e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.432606;1.044e+00;-6.668e-01;2.312e-01;-6.384e-01;2.214e-01;1.114e+00;1.050e+00;-6.130e-01;2.534e-01;1.044e+00;-4.001e-01;1.387e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.433606;1.044e+00;-6.668e-01;2.313e-01;-6.384e-01;2.214e-01;1.114e+00;1.050e+00;-6.130e-01;2.534e-01;1.044e+00;-4.001e-01;1.388e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.435606;1.044e+00;-6.668e-01;2.313e-01;-6.384e-01;2.215e-01;1.114e+00;1.050e+00;-6.130e-01;2.535e-01;1.044e+00;-4.001e-01;1.388e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.436606;1.044e+00;-6.668e-01;2.314e-01;-6.384e-01;2.215e-01;1.114e+00;1.050e+00;-6.130e-01;2.535e-01;1.044e+00;-4.001e-01;1.388e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.437606;1.044e+00;-6.668e-01;2.314e-01;-6.384e-01;2.216e-01;1.114e+00;1.050e+00;-6.130e-01;2.536e-01;1.044e+00;-4.001e-01;1.388e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.438606;1.044e+00;-6.668e-01;2.314e-01;-6.384e-01;2.216e-01;1.114e+00;1.050e+00;-6.130e-01;2.536e-01;1.044e+00;-4.001e-01;1.389e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.439606;1.044e+00;-6.668e-01;2.315e-01;-6.384e-01;2.216e-01;1.114e+00;1.050e+00;-6.130e-01;2.536e-01;1.044e+00;-4.001e-01;1.389e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.441606;1.044e+00;-6.668e-01;2.315e-01;-6.384e-01;2.217e-01;1.114e+00;1.050e+00;-6.130e-01;2.537e-01;1.044e+00;-4.001e-01;1.389e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.442606;1.044e+00;-6.668e-01;2.316e-01;-6.384e-01;2.217e-01;1.114e+00;1.050e+00;-6.130e-01;2.537e-01;1.044e+00;-4.001e-01;1.389e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.443606;1.044e+00;-6.668e-01;2.316e-01;-6.384e-01;2.218e-01;1.114e+00;1.050e+00;-6.130e-01;2.538e-01;1.044e+00;-4.001e-01;1.390e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.444606;1.044e+00;-6.668e-01;2.316e-01;-6.384e-01;2.218e-01;1.114e+00;1.050e+00;-6.130e-01;2.538e-01;1.044e+00;-4.001e-01;1.390e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.445606;1.044e+00;-6.668e-01;2.317e-01;-6.384e-01;2.218e-01;1.114e+00;1.050e+00;-6.130e-01;2.538e-01;1.044e+00;-4.001e-01;1.390e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.447606;1.044e+00;-6.668e-01;2.317e-01;-6.384e-01;2.219e-01;1.114e+00;1.050e+00;-6.130e-01;2.539e-01;1.044e+00;-4.001e-01;1.390e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.448606;1.044e+00;-6.668e-01;2.318e-01;-6.384e-01;2.219e-01;1.114e+00;1.050e+00;-6.130e-01;2.539e-01;1.044e+00;-4.001e-01;1.391e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.450606;1.044e+00;-6.668e-01;2.318e-01;-6.384e-01;2.220e-01;1.114e+00;1.050e+00;-6.130e-01;2.540e-01;1.044e+00;-4.001e-01;1.391e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.451606;1.044e+00;-6.668e-01;2.319e-01;-6.384e-01;2.220e-01;1.114e+00;1.050e+00;-6.130e-01;2.540e-01;1.044e+00;-4.001e-01;1.391e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.452606;1.044e+00;-6.668e-01;2.319e-01;-6.384e-01;2.220e-01;1.114e+00;1.050e+00;-6.130e-01;2.541e-01;1.044e+00;-4.001e-01;1.392e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.453606;1.044e+00;-6.668e-01;2.320e-01;-6.384e-01;2.221e-01;1.114e+00;1.050e+00;-6.130e-01;2.541e-01;1.044e+00;-4.001e-01;1.392e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.455606;1.044e+00;-6.668e-01;2.320e-01;-6.384e-01;2.221e-01;1.114e+00;1.050e+00;-6.130e-01;2.542e-01;1.044e+00;-4.001e-01;1.392e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.456606;1.044e+00;-6.668e-01;2.321e-01;-6.384e-01;2.222e-01;1.114e+00;1.050e+00;-6.130e-01;2.542e-01;1.044e+00;-4.001e-01;1.392e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.457606;1.044e+00;-6.668e-01;2.321e-01;-6.384e-01;2.222e-01;1.114e+00;1.050e+00;-6.130e-01;2.542e-01;1.044e+00;-4.001e-01;1.393e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.458606;1.044e+00;-6.668e-01;2.321e-01;-6.384e-01;2.222e-01;1.114e+00;1.050e+00;-6.130e-01;2.543e-01;1.044e+00;-4.001e-01;1.393e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.459606;1.044e+00;-6.668e-01;2.322e-01;-6.384e-01;2.223e-01;1.114e+00;1.050e+00;-6.130e-01;2.543e-01;1.044e+00;-4.001e-01;1.393e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.461606;1.044e+00;-6.668e-01;2.322e-01;-6.384e-01;2.223e-01;1.114e+00;1.050e+00;-6.130e-01;2.544e-01;1.044e+00;-4.001e-01;1.393e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.462606;1.044e+00;-6.668e-01;2.323e-01;-6.384e-01;2.224e-01;1.114e+00;1.050e+00;-6.130e-01;2.544e-01;1.044e+00;-4.001e-01;1.394e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.464606;1.044e+00;-6.668e-01;2.323e-01;-6.384e-01;2.224e-01;1.114e+00;1.050e+00;-6.130e-01;2.545e-01;1.044e+00;-4.001e-01;1.394e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.465606;1.044e+00;-6.668e-01;2.324e-01;-6.384e-01;2.225e-01;1.114e+00;1.050e+00;-6.130e-01;2.545e-01;1.044e+00;-4.001e-01;1.394e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.466606;1.044e+00;-6.668e-01;2.324e-01;-6.384e-01;2.225e-01;1.114e+00;1.050e+00;-6.130e-01;2.545e-01;1.044e+00;-4.001e-01;1.394e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.467606;1.044e+00;-6.668e-01;2.324e-01;-6.384e-01;2.225e-01;1.114e+00;1.050e+00;-6.130e-01;2.546e-01;1.044e+00;-4.001e-01;1.395e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.468606;1.044e+00;-6.668e-01;2.325e-01;-6.384e-01;2.226e-01;1.114e+00;1.050e+00;-6.130e-01;2.546e-01;1.044e+00;-4.001e-01;1.395e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.470606;1.044e+00;-6.668e-01;2.325e-01;-6.384e-01;2.226e-01;1.114e+00;1.050e+00;-6.130e-01;2.547e-01;1.044e+00;-4.001e-01;1.395e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.471606;1.044e+00;-6.668e-01;2.326e-01;-6.384e-01;2.227e-01;1.114e+00;1.050e+00;-6.130e-01;2.547e-01;1.044e+00;-4.001e-01;1.395e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.472606;1.044e+00;-6.668e-01;2.326e-01;-6.384e-01;2.227e-01;1.114e+00;1.050e+00;-6.130e-01;2.547e-01;1.044e+00;-4.001e-01;1.396e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.473606;1.044e+00;-6.668e-01;2.326e-01;-6.384e-01;2.227e-01;1.114e+00;1.050e+00;-6.130e-01;2.548e-01;1.044e+00;-4.001e-01;1.396e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.474606;1.044e+00;-6.668e-01;2.327e-01;-6.384e-01;2.228e-01;1.114e+00;1.050e+00;-6.130e-01;2.548e-01;1.044e+00;-4.001e-01;1.396e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.476606;1.044e+00;-6.668e-01;2.327e-01;-6.384e-01;2.228e-01;1.114e+00;1.050e+00;-6.130e-01;2.549e-01;1.044e+00;-4.001e-01;1.396e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.477606;1.044e+00;-6.668e-01;2.328e-01;-6.384e-01;2.229e-01;1.114e+00;1.050e+00;-6.130e-01;2.549e-01;1.044e+00;-4.001e-01;1.397e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.479606;1.044e+00;-6.668e-01;2.328e-01;-6.384e-01;2.229e-01;1.114e+00;1.050e+00;-6.130e-01;2.550e-01;1.044e+00;-4.001e-01;1.397e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.480606;1.044e+00;-6.668e-01;2.329e-01;-6.384e-01;2.230e-01;1.114e+00;1.050e+00;-6.130e-01;2.550e-01;1.044e+00;-4.001e-01;1.397e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.481606;1.044e+00;-6.668e-01;2.329e-01;-6.384e-01;2.230e-01;1.114e+00;1.050e+00;-6.130e-01;2.550e-01;1.044e+00;-4.001e-01;1.398e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.482606;1.044e+00;-6.668e-01;2.330e-01;-6.384e-01;2.230e-01;1.114e+00;1.050e+00;-6.130e-01;2.551e-01;1.044e+00;-4.001e-01;1.398e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.484606;1.044e+00;-6.668e-01;2.330e-01;-6.384e-01;2.231e-01;1.114e+00;1.050e+00;-6.130e-01;2.551e-01;1.044e+00;-4.001e-01;1.398e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.485606;1.044e+00;-6.668e-01;2.331e-01;-6.384e-01;2.231e-01;1.114e+00;1.050e+00;-6.130e-01;2.552e-01;1.044e+00;-4.001e-01;1.398e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.486606;1.044e+00;-6.668e-01;2.331e-01;-6.384e-01;2.232e-01;1.114e+00;1.050e+00;-6.130e-01;2.552e-01;1.044e+00;-4.001e-01;1.399e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.487606;1.044e+00;-6.668e-01;2.331e-01;-6.384e-01;2.232e-01;1.114e+00;1.050e+00;-6.129e-01;2.552e-01;1.044e+00;-4.001e-01;1.399e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.488606;1.044e+00;-6.668e-01;2.332e-01;-6.384e-01;2.232e-01;1.114e+00;1.050e+00;-6.129e-01;2.553e-01;1.044e+00;-4.001e-01;1.399e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.490606;1.044e+00;-6.668e-01;2.332e-01;-6.384e-01;2.233e-01;1.114e+00;1.050e+00;-6.129e-01;2.553e-01;1.044e+00;-4.001e-01;1.399e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.491606;1.044e+00;-6.668e-01;2.333e-01;-6.384e-01;2.233e-01;1.114e+00;1.050e+00;-6.129e-01;2.554e-01;1.044e+00;-4.001e-01;1.400e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.493606;1.044e+00;-6.668e-01;2.333e-01;-6.384e-01;2.234e-01;1.114e+00;1.050e+00;-6.129e-01;2.554e-01;1.044e+00;-4.001e-01;1.400e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.494606;1.044e+00;-6.668e-01;2.334e-01;-6.384e-01;2.234e-01;1.114e+00;1.050e+00;-6.129e-01;2.555e-01;1.044e+00;-4.001e-01;1.400e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.495606;1.044e+00;-6.668e-01;2.334e-01;-6.384e-01;2.235e-01;1.114e+00;1.050e+00;-6.129e-01;2.555e-01;1.044e+00;-4.001e-01;1.400e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.496606;1.044e+00;-6.668e-01;2.334e-01;-6.384e-01;2.235e-01;1.114e+00;1.050e+00;-6.129e-01;2.555e-01;1.044e+00;-4.001e-01;1.401e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.497606;1.044e+00;-6.668e-01;2.335e-01;-6.384e-01;2.235e-01;1.114e+00;1.050e+00;-6.129e-01;2.556e-01;1.044e+00;-4.001e-01;1.401e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.498606;1.044e+00;-6.668e-01;2.335e-01;-6.384e-01;2.236e-01;1.114e+00;1.050e+00;-6.129e-01;2.556e-01;1.044e+00;-4.001e-01;1.401e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.499606;1.044e+00;-6.668e-01;2.335e-01;-6.384e-01;2.236e-01;1.115e+00;1.050e+00;-6.129e-01;2.556e-01;1.044e+00;-4.001e-01;1.401e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.500606;1.044e+00;-6.668e-01;2.336e-01;-6.384e-01;2.236e-01;1.115e+00;1.050e+00;-6.129e-01;2.557e-01;1.044e+00;-4.001e-01;1.401e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.501606;1.044e+00;-6.668e-01;2.336e-01;-6.384e-01;2.237e-01;1.115e+00;1.050e+00;-6.129e-01;2.557e-01;1.044e+00;-4.001e-01;1.402e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.502606;1.044e+00;-6.668e-01;2.336e-01;-6.384e-01;2.237e-01;1.115e+00;1.050e+00;-6.129e-01;2.557e-01;1.044e+00;-4.001e-01;1.402e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.503606;1.044e+00;-6.668e-01;2.337e-01;-6.384e-01;2.237e-01;1.115e+00;1.050e+00;-6.129e-01;2.558e-01;1.044e+00;-4.001e-01;1.402e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.505606;1.044e+00;-6.668e-01;2.337e-01;-6.384e-01;2.238e-01;1.115e+00;1.050e+00;-6.129e-01;2.558e-01;1.044e+00;-4.001e-01;1.402e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.506606;1.044e+00;-6.668e-01;2.338e-01;-6.384e-01;2.238e-01;1.115e+00;1.050e+00;-6.129e-01;2.559e-01;1.044e+00;-4.001e-01;1.403e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.508606;1.044e+00;-6.668e-01;2.338e-01;-6.384e-01;2.239e-01;1.115e+00;1.050e+00;-6.129e-01;2.559e-01;1.044e+00;-4.001e-01;1.403e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.509606;1.044e+00;-6.668e-01;2.339e-01;-6.384e-01;2.239e-01;1.115e+00;1.050e+00;-6.129e-01;2.560e-01;1.044e+00;-4.001e-01;1.403e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.510606;1.044e+00;-6.668e-01;2.339e-01;-6.384e-01;2.240e-01;1.115e+00;1.050e+00;-6.129e-01;2.560e-01;1.044e+00;-4.001e-01;1.404e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.511606;1.044e+00;-6.668e-01;2.339e-01;-6.384e-01;2.240e-01;1.115e+00;1.050e+00;-6.129e-01;2.560e-01;1.044e+00;-4.001e-01;1.404e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.514606;1.044e+00;-6.668e-01;2.341e-01;-6.384e-01;2.241e-01;1.115e+00;1.050e+00;-6.129e-01;2.561e-01;1.044e+00;-4.001e-01;1.404e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.515606;1.044e+00;-6.668e-01;2.341e-01;-6.384e-01;2.241e-01;1.115e+00;1.050e+00;-6.129e-01;2.562e-01;1.044e+00;-4.001e-01;1.405e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.516606;1.044e+00;-6.668e-01;2.341e-01;-6.384e-01;2.242e-01;1.115e+00;1.050e+00;-6.129e-01;2.562e-01;1.044e+00;-4.001e-01;1.405e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.517606;1.044e+00;-6.668e-01;2.342e-01;-6.384e-01;2.242e-01;1.115e+00;1.050e+00;-6.129e-01;2.562e-01;1.044e+00;-4.001e-01;1.405e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.519606;1.044e+00;-6.668e-01;2.342e-01;-6.384e-01;2.243e-01;1.115e+00;1.050e+00;-6.129e-01;2.563e-01;1.044e+00;-4.001e-01;1.405e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.520606;1.044e+00;-6.668e-01;2.343e-01;-6.384e-01;2.243e-01;1.115e+00;1.050e+00;-6.129e-01;2.563e-01;1.044e+00;-4.001e-01;1.406e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.522606;1.044e+00;-6.668e-01;2.343e-01;-6.384e-01;2.244e-01;1.115e+00;1.050e+00;-6.129e-01;2.564e-01;1.044e+00;-4.001e-01;1.406e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.523606;1.044e+00;-6.668e-01;2.344e-01;-6.384e-01;2.244e-01;1.115e+00;1.050e+00;-6.129e-01;2.564e-01;1.044e+00;-4.001e-01;1.406e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.524606;1.044e+00;-6.668e-01;2.344e-01;-6.384e-01;2.244e-01;1.115e+00;1.050e+00;-6.129e-01;2.565e-01;1.044e+00;-4.001e-01;1.406e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.525606;1.044e+00;-6.668e-01;2.344e-01;-6.384e-01;2.245e-01;1.115e+00;1.050e+00;-6.129e-01;2.565e-01;1.044e+00;-4.001e-01;1.407e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.526606;1.044e+00;-6.668e-01;2.345e-01;-6.384e-01;2.245e-01;1.115e+00;1.050e+00;-6.129e-01;2.565e-01;1.044e+00;-4.001e-01;1.407e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.528606;1.044e+00;-6.668e-01;2.345e-01;-6.384e-01;2.246e-01;1.115e+00;1.050e+00;-6.129e-01;2.566e-01;1.044e+00;-4.001e-01;1.407e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.529606;1.044e+00;-6.668e-01;2.346e-01;-6.384e-01;2.246e-01;1.115e+00;1.050e+00;-6.129e-01;2.566e-01;1.044e+00;-4.001e-01;1.407e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.530606;1.044e+00;-6.668e-01;2.346e-01;-6.384e-01;2.246e-01;1.115e+00;1.050e+00;-6.129e-01;2.567e-01;1.044e+00;-4.001e-01;1.408e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.531606;1.044e+00;-6.668e-01;2.346e-01;-6.384e-01;2.247e-01;1.115e+00;1.050e+00;-6.129e-01;2.567e-01;1.044e+00;-4.001e-01;1.408e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.532606;1.044e+00;-6.668e-01;2.347e-01;-6.384e-01;2.247e-01;1.115e+00;1.050e+00;-6.129e-01;2.567e-01;1.044e+00;-4.001e-01;1.408e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.534606;1.044e+00;-6.668e-01;2.347e-01;-6.384e-01;2.248e-01;1.115e+00;1.050e+00;-6.129e-01;2.568e-01;1.044e+00;-4.001e-01;1.408e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.535606;1.044e+00;-6.668e-01;2.348e-01;-6.384e-01;2.248e-01;1.115e+00;1.050e+00;-6.129e-01;2.568e-01;1.044e+00;-4.001e-01;1.409e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.537606;1.044e+00;-6.668e-01;2.348e-01;-6.384e-01;2.249e-01;1.115e+00;1.050e+00;-6.129e-01;2.569e-01;1.044e+00;-4.001e-01;1.409e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.538606;1.044e+00;-6.668e-01;2.349e-01;-6.384e-01;2.249e-01;1.115e+00;1.050e+00;-6.129e-01;2.569e-01;1.044e+00;-4.001e-01;1.409e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.539606;1.044e+00;-6.668e-01;2.349e-01;-6.384e-01;2.249e-01;1.115e+00;1.050e+00;-6.129e-01;2.569e-01;1.044e+00;-4.001e-01;1.409e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.540606;1.044e+00;-6.668e-01;2.349e-01;-6.384e-01;2.250e-01;1.115e+00;1.050e+00;-6.129e-01;2.570e-01;1.044e+00;-4.001e-01;1.410e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.541606;1.044e+00;-6.668e-01;2.350e-01;-6.384e-01;2.250e-01;1.115e+00;1.050e+00;-6.129e-01;2.570e-01;1.044e+00;-4.001e-01;1.410e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.543606;1.044e+00;-6.668e-01;2.350e-01;-6.384e-01;2.250e-01;1.115e+00;1.050e+00;-6.129e-01;2.571e-01;1.044e+00;-4.001e-01;1.410e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.544606;1.044e+00;-6.668e-01;2.351e-01;-6.384e-01;2.251e-01;1.115e+00;1.050e+00;-6.129e-01;2.571e-01;1.044e+00;-4.001e-01;1.411e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.546606;1.044e+00;-6.668e-01;2.352e-01;-6.384e-01;2.251e-01;1.115e+00;1.050e+00;-6.129e-01;2.572e-01;1.044e+00;-4.001e-01;1.411e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.548606;1.044e+00;-6.668e-01;2.352e-01;-6.384e-01;2.252e-01;1.115e+00;1.050e+00;-6.129e-01;2.572e-01;1.044e+00;-4.001e-01;1.411e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.549606;1.044e+00;-6.668e-01;2.353e-01;-6.384e-01;2.252e-01;1.115e+00;1.050e+00;-6.129e-01;2.573e-01;1.044e+00;-4.001e-01;1.412e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.551606;1.044e+00;-6.668e-01;2.353e-01;-6.384e-01;2.253e-01;1.115e+00;1.050e+00;-6.129e-01;2.573e-01;1.044e+00;-4.001e-01;1.412e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.552606;1.044e+00;-6.668e-01;2.354e-01;-6.384e-01;2.253e-01;1.115e+00;1.050e+00;-6.129e-01;2.574e-01;1.044e+00;-4.001e-01;1.412e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.553606;1.044e+00;-6.668e-01;2.354e-01;-6.384e-01;2.254e-01;1.115e+00;1.050e+00;-6.129e-01;2.574e-01;1.044e+00;-4.001e-01;1.412e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.554606;1.044e+00;-6.668e-01;2.354e-01;-6.384e-01;2.254e-01;1.115e+00;1.050e+00;-6.129e-01;2.574e-01;1.044e+00;-4.001e-01;1.413e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.555606;1.044e+00;-6.668e-01;2.355e-01;-6.384e-01;2.254e-01;1.115e+00;1.050e+00;-6.129e-01;2.575e-01;1.044e+00;-4.001e-01;1.413e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.557606;1.044e+00;-6.668e-01;2.355e-01;-6.384e-01;2.255e-01;1.115e+00;1.050e+00;-6.129e-01;2.575e-01;1.044e+00;-4.001e-01;1.413e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.558606;1.044e+00;-6.668e-01;2.356e-01;-6.384e-01;2.255e-01;1.115e+00;1.050e+00;-6.129e-01;2.576e-01;1.044e+00;-4.001e-01;1.413e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.559606;1.044e+00;-6.668e-01;2.356e-01;-6.384e-01;2.256e-01;1.115e+00;1.050e+00;-6.129e-01;2.576e-01;1.044e+00;-4.001e-01;1.414e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.560606;1.044e+00;-6.668e-01;2.356e-01;-6.384e-01;2.256e-01;1.115e+00;1.050e+00;-6.128e-01;2.576e-01;1.044e+00;-4.001e-01;1.414e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.561606;1.044e+00;-6.668e-01;2.357e-01;-6.384e-01;2.256e-01;1.115e+00;1.050e+00;-6.128e-01;2.577e-01;1.044e+00;-4.001e-01;1.414e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.563606;1.044e+00;-6.668e-01;2.357e-01;-6.384e-01;2.257e-01;1.115e+00;1.050e+00;-6.128e-01;2.577e-01;1.044e+00;-4.001e-01;1.414e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.564606;1.044e+00;-6.668e-01;2.358e-01;-6.384e-01;2.257e-01;1.115e+00;1.050e+00;-6.128e-01;2.578e-01;1.044e+00;-4.001e-01;1.415e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.566606;1.044e+00;-6.668e-01;2.358e-01;-6.384e-01;2.258e-01;1.115e+00;1.050e+00;-6.128e-01;2.578e-01;1.044e+00;-4.001e-01;1.415e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.567606;1.044e+00;-6.668e-01;2.359e-01;-6.384e-01;2.258e-01;1.115e+00;1.050e+00;-6.128e-01;2.579e-01;1.044e+00;-4.001e-01;1.415e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.568606;1.044e+00;-6.668e-01;2.359e-01;-6.384e-01;2.259e-01;1.115e+00;1.050e+00;-6.128e-01;2.579e-01;1.044e+00;-4.001e-01;1.415e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.569606;1.044e+00;-6.668e-01;2.359e-01;-6.384e-01;2.259e-01;1.115e+00;1.050e+00;-6.128e-01;2.579e-01;1.044e+00;-4.001e-01;1.416e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.570606;1.044e+00;-6.668e-01;2.360e-01;-6.384e-01;2.259e-01;1.115e+00;1.050e+00;-6.128e-01;2.580e-01;1.044e+00;-4.001e-01;1.416e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.572606;1.044e+00;-6.668e-01;2.360e-01;-6.384e-01;2.260e-01;1.115e+00;1.050e+00;-6.128e-01;2.580e-01;1.044e+00;-4.001e-01;1.416e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.573606;1.044e+00;-6.668e-01;2.361e-01;-6.384e-01;2.260e-01;1.115e+00;1.050e+00;-6.128e-01;2.581e-01;1.044e+00;-4.001e-01;1.416e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.574606;1.044e+00;-6.668e-01;2.361e-01;-6.384e-01;2.261e-01;1.115e+00;1.050e+00;-6.128e-01;2.581e-01;1.044e+00;-4.001e-01;1.417e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.575606;1.044e+00;-6.668e-01;2.362e-01;-6.384e-01;2.261e-01;1.115e+00;1.050e+00;-6.128e-01;2.581e-01;1.044e+00;-4.001e-01;1.417e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.577606;1.044e+00;-6.668e-01;2.362e-01;-6.384e-01;2.262e-01;1.115e+00;1.050e+00;-6.128e-01;2.582e-01;1.044e+00;-4.001e-01;1.417e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.578606;1.044e+00;-6.668e-01;2.363e-01;-6.384e-01;2.262e-01;1.115e+00;1.050e+00;-6.128e-01;2.582e-01;1.044e+00;-4.001e-01;1.418e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.580606;1.044e+00;-6.668e-01;2.363e-01;-6.384e-01;2.263e-01;1.115e+00;1.050e+00;-6.128e-01;2.583e-01;1.044e+00;-4.001e-01;1.418e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.581606;1.044e+00;-6.668e-01;2.364e-01;-6.384e-01;2.263e-01;1.115e+00;1.050e+00;-6.128e-01;2.583e-01;1.044e+00;-4.001e-01;1.418e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.582606;1.044e+00;-6.668e-01;2.364e-01;-6.384e-01;2.263e-01;1.115e+00;1.050e+00;-6.128e-01;2.584e-01;1.044e+00;-4.001e-01;1.418e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.583606;1.044e+00;-6.668e-01;2.364e-01;-6.384e-01;2.264e-01;1.115e+00;1.050e+00;-6.128e-01;2.584e-01;1.044e+00;-4.001e-01;1.419e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.584606;1.044e+00;-6.668e-01;2.365e-01;-6.384e-01;2.264e-01;1.115e+00;1.050e+00;-6.128e-01;2.584e-01;1.044e+00;-4.001e-01;1.419e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.586606;1.044e+00;-6.668e-01;2.365e-01;-6.384e-01;2.265e-01;1.115e+00;1.050e+00;-6.128e-01;2.585e-01;1.044e+00;-4.001e-01;1.419e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.587606;1.044e+00;-6.668e-01;2.366e-01;-6.384e-01;2.265e-01;1.115e+00;1.050e+00;-6.128e-01;2.585e-01;1.044e+00;-4.001e-01;1.419e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.588606;1.044e+00;-6.668e-01;2.366e-01;-6.384e-01;2.265e-01;1.115e+00;1.050e+00;-6.128e-01;2.586e-01;1.044e+00;-4.001e-01;1.420e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.589606;1.044e+00;-6.668e-01;2.366e-01;-6.384e-01;2.266e-01;1.115e+00;1.050e+00;-6.128e-01;2.586e-01;1.044e+00;-4.001e-01;1.420e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.590606;1.044e+00;-6.668e-01;2.367e-01;-6.384e-01;2.266e-01;1.115e+00;1.050e+00;-6.128e-01;2.586e-01;1.044e+00;-4.001e-01;1.420e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.592606;1.044e+00;-6.668e-01;2.367e-01;-6.384e-01;2.267e-01;1.115e+00;1.050e+00;-6.128e-01;2.587e-01;1.044e+00;-4.001e-01;1.420e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.593606;1.044e+00;-6.668e-01;2.368e-01;-6.384e-01;2.267e-01;1.115e+00;1.050e+00;-6.128e-01;2.587e-01;1.044e+00;-4.001e-01;1.421e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.595606;1.044e+00;-6.668e-01;2.368e-01;-6.384e-01;2.268e-01;1.115e+00;1.050e+00;-6.128e-01;2.588e-01;1.044e+00;-4.001e-01;1.421e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.596606;1.044e+00;-6.668e-01;2.369e-01;-6.384e-01;2.268e-01;1.116e+00;1.050e+00;-6.128e-01;2.588e-01;1.044e+00;-4.001e-01;1.421e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.597606;1.044e+00;-6.668e-01;2.369e-01;-6.384e-01;2.268e-01;1.116e+00;1.050e+00;-6.128e-01;2.589e-01;1.044e+00;-4.001e-01;1.421e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.598606;1.044e+00;-6.668e-01;2.369e-01;-6.384e-01;2.269e-01;1.116e+00;1.050e+00;-6.128e-01;2.589e-01;1.044e+00;-4.001e-01;1.422e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
