time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.599606;1.044e+00;-6.668e-01;2.370e-01;-6.384e-01;2.269e-01;1.116e+00;1.050e+00;-6.128e-01;2.589e-01;1.044e+00;-4.001e-01;1.422e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.601606;1.044e+00;-6.668e-01;2.370e-01;-6.384e-01;2.270e-01;1.116e+00;1.050e+00;-6.128e-01;2.590e-01;1.044e+00;-4.001e-01;1.422e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.602606;1.044e+00;-6.668e-01;2.371e-01;-6.384e-01;2.270e-01;1.116e+00;1.050e+00;-6.128e-01;2.590e-01;1.044e+00;-4.001e-01;1.422e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.603606;1.044e+00;-6.668e-01;2.371e-01;-6.384e-01;2.270e-01;1.116e+00;1.050e+00;-6.128e-01;2.591e-01;1.044e+00;-4.001e-01;1.423e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.604606;1.044e+00;-6.668e-01;2.371e-01;-6.384e-01;2.271e-01;1.116e+00;1.050e+00;-6.128e-01;2.591e-01;1.044e+00;-4.001e-01;1.423e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.605606;1.044e+00;-6.668e-01;2.372e-01;-6.384e-01;2.271e-01;1.116e+00;1.050e+00;-6.128e-01;2.591e-01;1.044e+00;-4.001e-01;1.423e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.607407;1.044e+00;-6.668e-01;2.372e-01;-6.384e-01;2.271e-01;1.116e+00;1.050e+00;-6.128e-01;2.592e-01;1.044e+00;-4.001e-01;1.423e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.608407;1.044e+00;-6.668e-01;2.373e-01;-6.384e-01;2.272e-01;1.116e+00;1.050e+00;-6.128e-01;2.592e-01;1.044e+00;-4.001e-01;1.424e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.610407;1.044e+00;-6.668e-01;2.373e-01;-6.384e-01;2.272e-01;1.116e+00;1.050e+00;-6.128e-01;2.593e-01;1.044e+00;-4.001e-01;1.424e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.611407;1.044e+00;-6.668e-01;2.374e-01;-6.384e-01;2.273e-01;1.116e+00;1.050e+00;-6.128e-01;2.593e-01;1.044e+00;-4.001e-01;1.424e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.612407;1.044e+00;-6.668e-01;2.374e-01;-6.384e-01;2.273e-01;1.116e+00;1.050e+00;-6.128e-01;2.594e-01;1.044e+00;-4.001e-01;1.424e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.613407;1.044e+00;-6.668e-01;2.374e-01;-6.384e-01;2.273e-01;1.116e+00;1.050e+00;-6.128e-01;2.594e-01;1.044e+00;-4.001e-01;1.425e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.614407;1.044e+00;-6.668e-01;2.375e-01;-6.384e-01;2.274e-01;1.116e+00;1.050e+00;-6.128e-01;2.594e-01;1.044e+00;-4.001e-01;1.425e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.616407;1.044e+00;-6.668e-01;2.375e-01;-6.384e-01;2.274e-01;1.116e+00;1.050e+00;-6.128e-01;2.595e-01;1.044e+00;-4.001e-01;1.425e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.617407;1.044e+00;-6.668e-01;2.376e-01;-6.384e-01;2.275e-01;1.116e+00;1.050e+00;-6.128e-01;2.595e-01;1.044e+00;-4.001e-01;1.425e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.618407;1.044e+00;-6.668e-01;2.376e-01;-6.384e-01;2.275e-01;1.116e+00;1.050e+00;-6.128e-01;2.595e-01;1.044e+00;-4.001e-01;1.426e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.619407;1.044e+00;-6.668e-01;2.376e-01;-6.384e-01;2.275e-01;1.116e+00;1.050e+00;-6.128e-01;2.596e-01;1.044e+00;-4.001e-01;1.426e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.620407;1.044e+00;-6.668e-01;2.377e-01;-6.384e-01;2.276e-01;1.116e+00;1.050e+00;-6.128e-01;2.596e-01;1.044e+00;-4.001e-01;1.426e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.622407;1.044e+00;-6.668e-01;2.377e-01;-6.384e-01;2.276e-01;1.116e+00;1.050e+00;-6.128e-01;2.597e-01;1.044e+00;-4.001e-01;1.426e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.623407;1.044e+00;-6.668e-01;2.378e-01;-6.384e-01;2.276e-01;1.116e+00;1.050e+00;-6.128e-01;2.597e-01;1.044e+00;-4.001e-01;1.427e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.625407;1.044e+00;-6.668e-01;2.378e-01;-6.384e-01;2.277e-01;1.116e+00;1.050e+00;-6.128e-01;2.598e-01;1.044e+00;-4.001e-01;1.427e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.626407;1.044e+00;-6.668e-01;2.379e-01;-6.384e-01;2.277e-01;1.116e+00;1.050e+00;-6.128e-01;2.598e-01;1.044e+00;-4.001e-01;1.427e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.627407;1.044e+00;-6.668e-01;2.379e-01;-6.384e-01;2.278e-01;1.116e+00;1.050e+00;-6.128e-01;2.598e-01;1.044e+00;-4.001e-01;1.427e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.628407;1.044e+00;-6.668e-01;2.379e-01;-6.384e-01;2.278e-01;1.116e+00;1.050e+00;-6.128e-01;2.599e-01;1.044e+00;-4.001e-01;1.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.629407;1.044e+00;-6.668e-01;2.380e-01;-6.384e-01;2.278e-01;1.116e+00;1.050e+00;-6.128e-01;2.599e-01;1.044e+00;-4.001e-01;1.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.631407;1.044e+00;-6.668e-01;2.380e-01;-6.384e-01;2.279e-01;1.116e+00;1.050e+00;-6.128e-01;2.599e-01;1.044e+00;-4.001e-01;1.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.632407;1.044e+00;-6.668e-01;2.381e-01;-6.384e-01;2.279e-01;1.116e+00;1.050e+00;-6.128e-01;2.600e-01;1.044e+00;-4.001e-01;1.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.633407;1.044e+00;-6.668e-01;2.381e-01;-6.384e-01;2.280e-01;1.116e+00;1.050e+00;-6.127e-01;2.600e-01;1.044e+00;-4.001e-01;1.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.634407;1.044e+00;-6.668e-01;2.381e-01;-6.384e-01;2.280e-01;1.116e+00;1.050e+00;-6.127e-01;2.600e-01;1.044e+00;-4.001e-01;1.429e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.635407;1.044e+00;-6.668e-01;2.381e-01;-6.384e-01;2.280e-01;1.116e+00;1.050e+00;-6.127e-01;2.601e-01;1.044e+00;-4.001e-01;1.429e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.636407;1.044e+00;-6.668e-01;2.382e-01;-6.384e-01;2.280e-01;1.116e+00;1.050e+00;-6.127e-01;2.601e-01;1.044e+00;-4.001e-01;1.429e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.638407;1.044e+00;-6.668e-01;2.382e-01;-6.384e-01;2.281e-01;1.116e+00;1.050e+00;-6.127e-01;2.602e-01;1.044e+00;-4.001e-01;1.429e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.639407;1.044e+00;-6.668e-01;2.383e-01;-6.384e-01;2.281e-01;1.116e+00;1.050e+00;-6.127e-01;2.602e-01;1.044e+00;-4.001e-01;1.430e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.641407;1.044e+00;-6.668e-01;2.383e-01;-6.384e-01;2.282e-01;1.116e+00;1.050e+00;-6.127e-01;2.602e-01;1.044e+00;-4.001e-01;1.430e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.642407;1.044e+00;-6.668e-01;2.384e-01;-6.384e-01;2.282e-01;1.116e+00;1.050e+00;-6.127e-01;2.603e-01;1.044e+00;-4.001e-01;1.430e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.643407;1.044e+00;-6.668e-01;2.384e-01;-6.384e-01;2.282e-01;1.116e+00;1.050e+00;-6.127e-01;2.603e-01;1.044e+00;-4.001e-01;1.430e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.644407;1.044e+00;-6.668e-01;2.384e-01;-6.384e-01;2.283e-01;1.116e+00;1.050e+00;-6.127e-01;2.603e-01;1.044e+00;-4.001e-01;1.431e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.645407;1.044e+00;-6.668e-01;2.385e-01;-6.384e-01;2.283e-01;1.116e+00;1.050e+00;-6.127e-01;2.604e-01;1.044e+00;-4.001e-01;1.431e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.648407;1.044e+00;-6.668e-01;2.385e-01;-6.384e-01;2.284e-01;1.116e+00;1.050e+00;-6.127e-01;2.605e-01;1.044e+00;-4.001e-01;1.431e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.649407;1.044e+00;-6.668e-01;2.386e-01;-6.384e-01;2.284e-01;1.116e+00;1.050e+00;-6.127e-01;2.605e-01;1.044e+00;-4.001e-01;1.431e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.650407;1.044e+00;-6.668e-01;2.386e-01;-6.384e-01;2.285e-01;1.116e+00;1.050e+00;-6.127e-01;2.605e-01;1.044e+00;-4.001e-01;1.432e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.651407;1.044e+00;-6.668e-01;2.386e-01;-6.384e-01;2.285e-01;1.116e+00;1.050e+00;-6.127e-01;2.605e-01;1.044e+00;-4.001e-01;1.432e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.652407;1.044e+00;-6.668e-01;2.387e-01;-6.384e-01;2.285e-01;1.116e+00;1.050e+00;-6.127e-01;2.606e-01;1.044e+00;-4.001e-01;1.432e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.654407;1.044e+00;-6.668e-01;2.387e-01;-6.384e-01;2.286e-01;1.116e+00;1.050e+00;-6.127e-01;2.606e-01;1.044e+00;-4.001e-01;1.432e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.655407;1.044e+00;-6.668e-01;2.388e-01;-6.384e-01;2.286e-01;1.116e+00;1.050e+00;-6.127e-01;2.607e-01;1.044e+00;-4.001e-01;1.433e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.657407;1.044e+00;-6.668e-01;2.388e-01;-6.384e-01;2.287e-01;1.116e+00;1.050e+00;-6.127e-01;2.607e-01;1.044e+00;-4.001e-01;1.433e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.658407;1.044e+00;-6.668e-01;2.389e-01;-6.384e-01;2.287e-01;1.116e+00;1.050e+00;-6.127e-01;2.608e-01;1.044e+00;-4.001e-01;1.433e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.659407;1.044e+00;-6.668e-01;2.389e-01;-6.384e-01;2.287e-01;1.116e+00;1.050e+00;-6.127e-01;2.608e-01;1.044e+00;-4.001e-01;1.433e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.660407;1.044e+00;-6.668e-01;2.389e-01;-6.384e-01;2.288e-01;1.116e+00;1.050e+00;-6.127e-01;2.608e-01;1.044e+00;-4.001e-01;1.434e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.661407;1.044e+00;-6.668e-01;2.389e-01;-6.384e-01;2.288e-01;1.116e+00;1.050e+00;-6.127e-01;2.608e-01;1.044e+00;-4.001e-01;1.434e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.662407;1.044e+00;-6.668e-01;2.390e-01;-6.384e-01;2.288e-01;1.116e+00;1.050e+00;-6.127e-01;2.609e-01;1.044e+00;-4.001e-01;1.434e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.664407;1.044e+00;-6.668e-01;2.390e-01;-6.384e-01;2.289e-01;1.116e+00;1.050e+00;-6.127e-01;2.609e-01;1.044e+00;-4.001e-01;1.434e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.665407;1.044e+00;-6.668e-01;2.391e-01;-6.384e-01;2.289e-01;1.116e+00;1.050e+00;-6.127e-01;2.610e-01;1.044e+00;-4.001e-01;1.434e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.666407;1.044e+00;-6.668e-01;2.391e-01;-6.384e-01;2.289e-01;1.116e+00;1.050e+00;-6.127e-01;2.610e-01;1.044e+00;-4.001e-01;1.435e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.667407;1.044e+00;-6.668e-01;2.391e-01;-6.384e-01;2.290e-01;1.116e+00;1.050e+00;-6.127e-01;2.610e-01;1.044e+00;-4.001e-01;1.435e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.668407;1.044e+00;-6.668e-01;2.392e-01;-6.384e-01;2.290e-01;1.116e+00;1.050e+00;-6.127e-01;2.610e-01;1.044e+00;-4.001e-01;1.435e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.670407;1.044e+00;-6.668e-01;2.392e-01;-6.384e-01;2.290e-01;1.116e+00;1.050e+00;-6.127e-01;2.611e-01;1.044e+00;-4.001e-01;1.435e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.671407;1.044e+00;-6.668e-01;2.393e-01;-6.384e-01;2.291e-01;1.116e+00;1.050e+00;-6.127e-01;2.611e-01;1.044e+00;-4.001e-01;1.436e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.674407;1.044e+00;-6.668e-01;2.393e-01;-6.384e-01;2.292e-01;1.116e+00;1.050e+00;-6.127e-01;2.612e-01;1.044e+00;-4.001e-01;1.436e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.675407;1.044e+00;-6.668e-01;2.394e-01;-6.384e-01;2.292e-01;1.116e+00;1.050e+00;-6.127e-01;2.613e-01;1.044e+00;-4.001e-01;1.436e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.676407;1.044e+00;-6.668e-01;2.394e-01;-6.384e-01;2.292e-01;1.116e+00;1.050e+00;-6.127e-01;2.613e-01;1.044e+00;-4.001e-01;1.436e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.677407;1.044e+00;-6.668e-01;2.394e-01;-6.384e-01;2.293e-01;1.116e+00;1.050e+00;-6.127e-01;2.613e-01;1.044e+00;-4.001e-01;1.437e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.678407;1.044e+00;-6.668e-01;2.395e-01;-6.384e-01;2.293e-01;1.116e+00;1.050e+00;-6.127e-01;2.613e-01;1.044e+00;-4.001e-01;1.437e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.680407;1.044e+00;-6.668e-01;2.395e-01;-6.384e-01;2.293e-01;1.116e+00;1.050e+00;-6.127e-01;2.614e-01;1.044e+00;-4.001e-01;1.437e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.681407;1.044e+00;-6.668e-01;2.396e-01;-6.384e-01;2.294e-01;1.116e+00;1.050e+00;-6.127e-01;2.614e-01;1.044e+00;-4.001e-01;1.437e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.682407;1.044e+00;-6.668e-01;2.396e-01;-6.384e-01;2.294e-01;1.116e+00;1.050e+00;-6.127e-01;2.615e-01;1.044e+00;-4.001e-01;1.438e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.683407;1.044e+00;-6.668e-01;2.396e-01;-6.384e-01;2.294e-01;1.116e+00;1.050e+00;-6.127e-01;2.615e-01;1.044e+00;-4.001e-01;1.438e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.684407;1.044e+00;-6.668e-01;2.397e-01;-6.384e-01;2.295e-01;1.116e+00;1.050e+00;-6.127e-01;2.615e-01;1.044e+00;-4.001e-01;1.438e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.687407;1.044e+00;-6.668e-01;2.397e-01;-6.384e-01;2.295e-01;1.116e+00;1.050e+00;-6.127e-01;2.616e-01;1.044e+00;-4.001e-01;1.438e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.688407;1.044e+00;-6.668e-01;2.398e-01;-6.384e-01;2.296e-01;1.116e+00;1.050e+00;-6.127e-01;2.616e-01;1.044e+00;-4.001e-01;1.439e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.690407;1.044e+00;-6.668e-01;2.398e-01;-6.384e-01;2.296e-01;1.116e+00;1.050e+00;-6.127e-01;2.617e-01;1.044e+00;-4.001e-01;1.439e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.691407;1.044e+00;-6.668e-01;2.399e-01;-6.384e-01;2.297e-01;1.116e+00;1.050e+00;-6.127e-01;2.617e-01;1.044e+00;-4.001e-01;1.439e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.692407;1.044e+00;-6.668e-01;2.399e-01;-6.384e-01;2.297e-01;1.116e+00;1.050e+00;-6.127e-01;2.618e-01;1.044e+00;-4.001e-01;1.439e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.693407;1.044e+00;-6.668e-01;2.399e-01;-6.384e-01;2.297e-01;1.116e+00;1.050e+00;-6.127e-01;2.618e-01;1.044e+00;-4.001e-01;1.440e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.694407;1.044e+00;-6.668e-01;2.400e-01;-6.384e-01;2.298e-01;1.116e+00;1.050e+00;-6.127e-01;2.618e-01;1.044e+00;-4.001e-01;1.440e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.696407;1.044e+00;-6.668e-01;2.400e-01;-6.384e-01;2.298e-01;1.116e+00;1.050e+00;-6.127e-01;2.619e-01;1.044e+00;-4.001e-01;1.440e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.697407;1.044e+00;-6.668e-01;2.401e-01;-6.384e-01;2.298e-01;1.116e+00;1.050e+00;-6.127e-01;2.619e-01;1.044e+00;-4.001e-01;1.440e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.698407;1.044e+00;-6.668e-01;2.401e-01;-6.384e-01;2.299e-01;1.116e+00;1.050e+00;-6.127e-01;2.619e-01;1.044e+00;-4.001e-01;1.441e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.700407;1.044e+00;-6.668e-01;2.401e-01;-6.384e-01;2.299e-01;1.116e+00;1.050e+00;-6.127e-01;2.620e-01;1.044e+00;-4.001e-01;1.441e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.701407;1.044e+00;-6.668e-01;2.402e-01;-6.384e-01;2.300e-01;1.116e+00;1.050e+00;-6.127e-01;2.620e-01;1.044e+00;-4.001e-01;1.441e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.702407;1.044e+00;-6.668e-01;2.402e-01;-6.384e-01;2.300e-01;1.117e+00;1.050e+00;-6.127e-01;2.621e-01;1.044e+00;-4.001e-01;1.441e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.703407;1.044e+00;-6.668e-01;2.402e-01;-6.384e-01;2.300e-01;1.117e+00;1.050e+00;-6.127e-01;2.621e-01;1.044e+00;-4.001e-01;1.441e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.704407;1.044e+00;-6.668e-01;2.403e-01;-6.384e-01;2.300e-01;1.117e+00;1.050e+00;-6.127e-01;2.621e-01;1.044e+00;-4.001e-01;1.442e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.706407;1.044e+00;-6.668e-01;2.403e-01;-6.384e-01;2.301e-01;1.117e+00;1.050e+00;-6.127e-01;2.622e-01;1.044e+00;-4.001e-01;1.442e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.707407;1.044e+00;-6.668e-01;2.404e-01;-6.384e-01;2.301e-01;1.117e+00;1.050e+00;-6.127e-01;2.622e-01;1.044e+00;-4.001e-01;1.442e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.708407;1.044e+00;-6.668e-01;2.404e-01;-6.384e-01;2.302e-01;1.117e+00;1.050e+00;-6.127e-01;2.622e-01;1.044e+00;-4.001e-01;1.442e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.709407;1.044e+00;-6.668e-01;2.404e-01;-6.384e-01;2.302e-01;1.117e+00;1.050e+00;-6.127e-01;2.623e-01;1.044e+00;-4.001e-01;1.443e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.710407;1.044e+00;-6.668e-01;2.405e-01;-6.384e-01;2.302e-01;1.117e+00;1.050e+00;-6.127e-01;2.623e-01;1.044e+00;-4.001e-01;1.443e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.711407;1.044e+00;-6.668e-01;2.405e-01;-6.384e-01;2.303e-01;1.117e+00;1.050e+00;-6.127e-01;2.623e-01;1.044e+00;-4.001e-01;1.443e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.712407;1.044e+00;-6.668e-01;2.405e-01;-6.384e-01;2.303e-01;1.117e+00;1.050e+00;-6.126e-01;2.623e-01;1.044e+00;-4.001e-01;1.443e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.713407;1.044e+00;-6.668e-01;2.405e-01;-6.384e-01;2.303e-01;1.117e+00;1.050e+00;-6.126e-01;2.624e-01;1.044e+00;-4.001e-01;1.443e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.714407;1.044e+00;-6.668e-01;2.406e-01;-6.384e-01;2.303e-01;1.117e+00;1.050e+00;-6.126e-01;2.624e-01;1.044e+00;-4.001e-01;1.443e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.715407;1.044e+00;-6.668e-01;2.406e-01;-6.384e-01;2.304e-01;1.117e+00;1.050e+00;-6.126e-01;2.624e-01;1.044e+00;-4.001e-01;1.444e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.716407;1.044e+00;-6.668e-01;2.406e-01;-6.384e-01;2.304e-01;1.117e+00;1.050e+00;-6.126e-01;2.625e-01;1.044e+00;-4.001e-01;1.444e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.717407;1.044e+00;-6.668e-01;2.407e-01;-6.384e-01;2.304e-01;1.117e+00;1.050e+00;-6.126e-01;2.625e-01;1.044e+00;-4.001e-01;1.444e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.719407;1.044e+00;-6.668e-01;2.407e-01;-6.384e-01;2.305e-01;1.117e+00;1.050e+00;-6.126e-01;2.626e-01;1.044e+00;-4.001e-01;1.444e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.720407;1.044e+00;-6.668e-01;2.408e-01;-6.384e-01;2.305e-01;1.117e+00;1.050e+00;-6.126e-01;2.626e-01;1.044e+00;-4.001e-01;1.445e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.722407;1.044e+00;-6.668e-01;2.408e-01;-6.384e-01;2.306e-01;1.117e+00;1.050e+00;-6.126e-01;2.626e-01;1.044e+00;-4.001e-01;1.445e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.723407;1.044e+00;-6.668e-01;2.409e-01;-6.384e-01;2.306e-01;1.117e+00;1.050e+00;-6.126e-01;2.627e-01;1.044e+00;-4.001e-01;1.445e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.725407;1.044e+00;-6.668e-01;2.409e-01;-6.384e-01;2.307e-01;1.117e+00;1.050e+00;-6.126e-01;2.627e-01;1.044e+00;-4.001e-01;1.445e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.726407;1.044e+00;-6.668e-01;2.409e-01;-6.384e-01;2.307e-01;1.117e+00;1.050e+00;-6.126e-01;2.628e-01;1.044e+00;-4.001e-01;1.446e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.727407;1.044e+00;-6.668e-01;2.410e-01;-6.384e-01;2.307e-01;1.117e+00;1.050e+00;-6.126e-01;2.628e-01;1.044e+00;-4.001e-01;1.446e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.729407;1.044e+00;-6.668e-01;2.410e-01;-6.384e-01;2.308e-01;1.117e+00;1.050e+00;-6.126e-01;2.629e-01;1.044e+00;-4.001e-01;1.446e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.730407;1.044e+00;-6.668e-01;2.411e-01;-6.384e-01;2.308e-01;1.117e+00;1.050e+00;-6.126e-01;2.629e-01;1.044e+00;-4.001e-01;1.446e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.731407;1.044e+00;-6.668e-01;2.411e-01;-6.384e-01;2.308e-01;1.117e+00;1.050e+00;-6.126e-01;2.629e-01;1.044e+00;-4.001e-01;1.447e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.732407;1.044e+00;-6.668e-01;2.411e-01;-6.384e-01;2.309e-01;1.117e+00;1.050e+00;-6.126e-01;2.629e-01;1.044e+00;-4.001e-01;1.447e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.733407;1.044e+00;-6.668e-01;2.412e-01;-6.384e-01;2.309e-01;1.117e+00;1.050e+00;-6.126e-01;2.630e-01;1.044e+00;-4.001e-01;1.447e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.735407;1.044e+00;-6.668e-01;2.412e-01;-6.384e-01;2.310e-01;1.117e+00;1.050e+00;-6.126e-01;2.630e-01;1.044e+00;-4.001e-01;1.447e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.736407;1.044e+00;-6.668e-01;2.413e-01;-6.384e-01;2.310e-01;1.117e+00;1.050e+00;-6.126e-01;2.631e-01;1.044e+00;-4.001e-01;1.448e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.739407;1.044e+00;-6.668e-01;2.413e-01;-6.384e-01;2.311e-01;1.117e+00;1.050e+00;-6.126e-01;2.631e-01;1.044e+00;-4.001e-01;1.448e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.740407;1.044e+00;-6.668e-01;2.414e-01;-6.384e-01;2.311e-01;1.117e+00;1.050e+00;-6.126e-01;2.632e-01;1.044e+00;-4.001e-01;1.448e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.741407;1.044e+00;-6.668e-01;2.414e-01;-6.384e-01;2.311e-01;1.117e+00;1.050e+00;-6.126e-01;2.632e-01;1.044e+00;-4.001e-01;1.448e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.742407;1.044e+00;-6.668e-01;2.414e-01;-6.384e-01;2.312e-01;1.117e+00;1.050e+00;-6.126e-01;2.632e-01;1.044e+00;-4.001e-01;1.449e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.743407;1.044e+00;-6.668e-01;2.415e-01;-6.384e-01;2.312e-01;1.117e+00;1.050e+00;-6.126e-01;2.633e-01;1.044e+00;-4.001e-01;1.449e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.745407;1.044e+00;-6.668e-01;2.415e-01;-6.384e-01;2.312e-01;1.117e+00;1.050e+00;-6.126e-01;2.633e-01;1.044e+00;-4.001e-01;1.449e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.746407;1.044e+00;-6.668e-01;2.416e-01;-6.384e-01;2.313e-01;1.117e+00;1.050e+00;-6.126e-01;2.634e-01;1.044e+00;-4.001e-01;1.449e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.747407;1.044e+00;-6.668e-01;2.416e-01;-6.384e-01;2.313e-01;1.117e+00;1.050e+00;-6.126e-01;2.634e-01;1.044e+00;-4.001e-01;1.450e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.749407;1.044e+00;-6.668e-01;2.416e-01;-6.384e-01;2.314e-01;1.117e+00;1.050e+00;-6.126e-01;2.634e-01;1.044e+00;-4.001e-01;1.450e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.750407;1.044e+00;-6.668e-01;2.417e-01;-6.384e-01;2.314e-01;1.117e+00;1.050e+00;-6.126e-01;2.635e-01;1.044e+00;-4.001e-01;1.450e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.752407;1.044e+00;-6.668e-01;2.417e-01;-6.384e-01;2.315e-01;1.117e+00;1.050e+00;-6.126e-01;2.635e-01;1.044e+00;-4.001e-01;1.450e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.753407;1.044e+00;-6.668e-01;2.418e-01;-6.384e-01;2.315e-01;1.117e+00;1.050e+00;-6.126e-01;2.636e-01;1.044e+00;-4.001e-01;1.451e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.755407;1.044e+00;-6.668e-01;2.418e-01;-6.384e-01;2.315e-01;1.117e+00;1.050e+00;-6.126e-01;2.636e-01;1.044e+00;-4.001e-01;1.451e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.756407;1.044e+00;-6.668e-01;2.419e-01;-6.384e-01;2.316e-01;1.117e+00;1.050e+00;-6.126e-01;2.636e-01;1.044e+00;-4.001e-01;1.451e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.757407;1.044e+00;-6.668e-01;2.419e-01;-6.384e-01;2.316e-01;1.117e+00;1.050e+00;-6.126e-01;2.637e-01;1.044e+00;-4.001e-01;1.451e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.758407;1.044e+00;-6.668e-01;2.419e-01;-6.384e-01;2.316e-01;1.117e+00;1.050e+00;-6.126e-01;2.637e-01;1.044e+00;-4.001e-01;1.452e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.759407;1.044e+00;-6.668e-01;2.420e-01;-6.384e-01;2.317e-01;1.117e+00;1.050e+00;-6.126e-01;2.637e-01;1.044e+00;-4.001e-01;1.452e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.762407;1.044e+00;-6.668e-01;2.420e-01;-6.384e-01;2.317e-01;1.117e+00;1.050e+00;-6.126e-01;2.638e-01;1.044e+00;-4.001e-01;1.452e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.763407;1.044e+00;-6.668e-01;2.421e-01;-6.384e-01;2.318e-01;1.117e+00;1.050e+00;-6.126e-01;2.639e-01;1.044e+00;-4.001e-01;1.452e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.764407;1.044e+00;-6.668e-01;2.421e-01;-6.384e-01;2.318e-01;1.117e+00;1.050e+00;-6.126e-01;2.639e-01;1.044e+00;-4.001e-01;1.453e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.765407;1.044e+00;-6.668e-01;2.421e-01;-6.384e-01;2.318e-01;1.117e+00;1.050e+00;-6.126e-01;2.639e-01;1.044e+00;-4.001e-01;1.453e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.766407;1.044e+00;-6.668e-01;2.422e-01;-6.384e-01;2.319e-01;1.117e+00;1.050e+00;-6.126e-01;2.639e-01;1.044e+00;-4.001e-01;1.453e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.768407;1.044e+00;-6.668e-01;2.422e-01;-6.384e-01;2.319e-01;1.117e+00;1.050e+00;-6.126e-01;2.640e-01;1.044e+00;-4.001e-01;1.453e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.769407;1.044e+00;-6.668e-01;2.423e-01;-6.384e-01;2.320e-01;1.117e+00;1.050e+00;-6.126e-01;2.640e-01;1.044e+00;-4.001e-01;1.454e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.771407;1.044e+00;-6.668e-01;2.423e-01;-6.384e-01;2.320e-01;1.117e+00;1.050e+00;-6.126e-01;2.641e-01;1.044e+00;-4.001e-01;1.454e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.772407;1.044e+00;-6.668e-01;2.424e-01;-6.384e-01;2.320e-01;1.117e+00;1.050e+00;-6.126e-01;2.641e-01;1.044e+00;-4.001e-01;1.454e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.774407;1.044e+00;-6.668e-01;2.424e-01;-6.384e-01;2.321e-01;1.117e+00;1.050e+00;-6.126e-01;2.642e-01;1.044e+00;-4.001e-01;1.454e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.775407;1.044e+00;-6.668e-01;2.424e-01;-6.384e-01;2.321e-01;1.117e+00;1.050e+00;-6.126e-01;2.642e-01;1.044e+00;-4.001e-01;1.455e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.776407;1.044e+00;-6.668e-01;2.425e-01;-6.384e-01;2.322e-01;1.117e+00;1.050e+00;-6.126e-01;2.642e-01;1.044e+00;-4.001e-01;1.455e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.778407;1.044e+00;-6.668e-01;2.425e-01;-6.384e-01;2.322e-01;1.117e+00;1.050e+00;-6.126e-01;2.643e-01;1.044e+00;-4.001e-01;1.455e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.779407;1.044e+00;-6.668e-01;2.426e-01;-6.384e-01;2.322e-01;1.117e+00;1.050e+00;-6.126e-01;2.643e-01;1.044e+00;-4.001e-01;1.455e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.780407;1.044e+00;-6.668e-01;2.426e-01;-6.384e-01;2.323e-01;1.117e+00;1.050e+00;-6.126e-01;2.644e-01;1.044e+00;-4.001e-01;1.456e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.781407;1.044e+00;-6.668e-01;2.426e-01;-6.384e-01;2.323e-01;1.117e+00;1.050e+00;-6.126e-01;2.644e-01;1.044e+00;-4.001e-01;1.456e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.782407;1.044e+00;-6.668e-01;2.427e-01;-6.384e-01;2.323e-01;1.117e+00;1.050e+00;-6.126e-01;2.644e-01;1.044e+00;-4.001e-01;1.456e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.784407;1.044e+00;-6.668e-01;2.427e-01;-6.384e-01;2.324e-01;1.117e+00;1.050e+00;-6.126e-01;2.645e-01;1.044e+00;-4.001e-01;1.456e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.785407;1.044e+00;-6.668e-01;2.428e-01;-6.384e-01;2.324e-01;1.117e+00;1.050e+00;-6.126e-01;2.645e-01;1.044e+00;-4.001e-01;1.457e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.788407;1.044e+00;-6.668e-01;2.428e-01;-6.384e-01;2.325e-01;1.117e+00;1.050e+00;-6.126e-01;2.646e-01;1.044e+00;-4.001e-01;1.457e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.789407;1.044e+00;-6.668e-01;2.429e-01;-6.384e-01;2.325e-01;1.117e+00;1.050e+00;-6.126e-01;2.646e-01;1.044e+00;-4.001e-01;1.457e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.790407;1.044e+00;-6.668e-01;2.429e-01;-6.384e-01;2.326e-01;1.117e+00;1.050e+00;-6.126e-01;2.647e-01;1.044e+00;-4.001e-01;1.457e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.791407;1.044e+00;-6.668e-01;2.429e-01;-6.384e-01;2.326e-01;1.117e+00;1.050e+00;-6.126e-01;2.647e-01;1.044e+00;-4.001e-01;1.458e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.792407;1.044e+00;-6.668e-01;2.430e-01;-6.384e-01;2.326e-01;1.117e+00;1.050e+00;-6.125e-01;2.647e-01;1.044e+00;-4.001e-01;1.458e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.794407;1.044e+00;-6.668e-01;2.430e-01;-6.384e-01;2.327e-01;1.117e+00;1.050e+00;-6.125e-01;2.648e-01;1.044e+00;-4.001e-01;1.458e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.795407;1.044e+00;-6.668e-01;2.431e-01;-6.384e-01;2.327e-01;1.117e+00;1.050e+00;-6.125e-01;2.648e-01;1.044e+00;-4.001e-01;1.458e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.796407;1.044e+00;-6.668e-01;2.431e-01;-6.384e-01;2.327e-01;1.117e+00;1.050e+00;-6.125e-01;2.648e-01;1.044e+00;-4.001e-01;1.459e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.798407;1.044e+00;-6.668e-01;2.431e-01;-6.384e-01;2.328e-01;1.117e+00;1.050e+00;-6.125e-01;2.649e-01;1.044e+00;-4.001e-01;1.459e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.799407;1.044e+00;-6.668e-01;2.432e-01;-6.384e-01;2.328e-01;1.117e+00;1.050e+00;-6.125e-01;2.649e-01;1.044e+00;-4.001e-01;1.459e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.801407;1.044e+00;-6.668e-01;2.432e-01;-6.384e-01;2.329e-01;1.117e+00;1.050e+00;-6.125e-01;2.650e-01;1.044e+00;-4.001e-01;1.459e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.802407;1.044e+00;-6.668e-01;2.433e-01;-6.384e-01;2.329e-01;1.117e+00;1.050e+00;-6.125e-01;2.650e-01;1.044e+00;-4.001e-01;1.460e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.804407;1.044e+00;-6.668e-01;2.433e-01;-6.384e-01;2.330e-01;1.117e+00;1.050e+00;-6.125e-01;2.651e-01;1.044e+00;-4.001e-01;1.460e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.805407;1.044e+00;-6.668e-01;2.434e-01;-6.384e-01;2.330e-01;1.117e+00;1.050e+00;-6.125e-01;2.651e-01;1.044e+00;-4.001e-01;1.460e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.806407;1.044e+00;-6.668e-01;2.434e-01;-6.384e-01;2.330e-01;1.117e+00;1.050e+00;-6.125e-01;2.651e-01;1.044e+00;-4.001e-01;1.460e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.807407;1.044e+00;-6.668e-01;2.434e-01;-6.384e-01;2.331e-01;1.117e+00;1.050e+00;-6.125e-01;2.652e-01;1.044e+00;-4.001e-01;1.461e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.808407;1.044e+00;-6.668e-01;2.435e-01;-6.384e-01;2.331e-01;1.117e+00;1.050e+00;-6.125e-01;2.652e-01;1.044e+00;-4.001e-01;1.461e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.810407;1.044e+00;-6.668e-01;2.435e-01;-6.384e-01;2.332e-01;1.117e+00;1.050e+00;-6.125e-01;2.652e-01;1.044e+00;-4.001e-01;1.461e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.811407;1.044e+00;-6.668e-01;2.435e-01;-6.384e-01;2.332e-01;1.118e+00;1.050e+00;-6.125e-01;2.653e-01;1.044e+00;-4.001e-01;1.461e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.812407;1.044e+00;-6.668e-01;2.436e-01;-6.384e-01;2.332e-01;1.118e+00;1.050e+00;-6.125e-01;2.653e-01;1.044e+00;-4.001e-01;1.461e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.813407;1.044e+00;-6.668e-01;2.436e-01;-6.384e-01;2.332e-01;1.118e+00;1.050e+00;-6.125e-01;2.653e-01;1.044e+00;-4.001e-01;1.462e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.814407;1.044e+00;-6.668e-01;2.436e-01;-6.384e-01;2.333e-01;1.118e+00;1.050e+00;-6.125e-01;2.654e-01;1.044e+00;-4.001e-01;1.462e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.815407;1.044e+00;-6.668e-01;2.437e-01;-6.384e-01;2.333e-01;1.118e+00;1.050e+00;-6.125e-01;2.654e-01;1.044e+00;-4.001e-01;1.462e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.817407;1.044e+00;-6.668e-01;2.437e-01;-6.384e-01;2.334e-01;1.118e+00;1.050e+00;-6.125e-01;2.654e-01;1.044e+00;-4.001e-01;1.462e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.818407;1.044e+00;-6.668e-01;2.438e-01;-6.384e-01;2.334e-01;1.118e+00;1.050e+00;-6.125e-01;2.655e-01;1.044e+00;-4.001e-01;1.463e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.820407;1.044e+00;-6.668e-01;2.438e-01;-6.384e-01;2.334e-01;1.118e+00;1.050e+00;-6.125e-01;2.655e-01;1.044e+00;-4.001e-01;1.463e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.821407;1.044e+00;-6.668e-01;2.439e-01;-6.384e-01;2.335e-01;1.118e+00;1.050e+00;-6.125e-01;2.656e-01;1.044e+00;-4.001e-01;1.463e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.823407;1.044e+00;-6.668e-01;2.439e-01;-6.384e-01;2.335e-01;1.118e+00;1.050e+00;-6.125e-01;2.656e-01;1.044e+00;-4.001e-01;1.463e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.824407;1.044e+00;-6.668e-01;2.439e-01;-6.384e-01;2.336e-01;1.118e+00;1.050e+00;-6.125e-01;2.657e-01;1.044e+00;-4.001e-01;1.464e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.825407;1.044e+00;-6.668e-01;2.440e-01;-6.384e-01;2.336e-01;1.118e+00;1.050e+00;-6.125e-01;2.657e-01;1.044e+00;-4.001e-01;1.464e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.827407;1.044e+00;-6.668e-01;2.440e-01;-6.384e-01;2.336e-01;1.118e+00;1.050e+00;-6.125e-01;2.657e-01;1.044e+00;-4.001e-01;1.464e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.828407;1.044e+00;-6.668e-01;2.441e-01;-6.384e-01;2.337e-01;1.118e+00;1.050e+00;-6.125e-01;2.658e-01;1.044e+00;-4.001e-01;1.464e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.829407;1.044e+00;-6.668e-01;2.441e-01;-6.384e-01;2.337e-01;1.118e+00;1.050e+00;-6.125e-01;2.658e-01;1.044e+00;-4.001e-01;1.465e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.830407;1.044e+00;-6.668e-01;2.441e-01;-6.384e-01;2.337e-01;1.118e+00;1.050e+00;-6.125e-01;2.658e-01;1.044e+00;-4.001e-01;1.465e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.831407;1.044e+00;-6.668e-01;2.442e-01;-6.384e-01;2.338e-01;1.118e+00;1.050e+00;-6.125e-01;2.659e-01;1.044e+00;-4.001e-01;1.465e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.834407;1.044e+00;-6.668e-01;2.442e-01;-6.384e-01;2.339e-01;1.118e+00;1.050e+00;-6.125e-01;2.659e-01;1.044e+00;-4.001e-01;1.465e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.835407;1.044e+00;-6.668e-01;2.443e-01;-6.384e-01;2.339e-01;1.118e+00;1.050e+00;-6.125e-01;2.660e-01;1.044e+00;-4.001e-01;1.466e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.837407;1.044e+00;-6.668e-01;2.443e-01;-6.384e-01;2.339e-01;1.118e+00;1.050e+00;-6.125e-01;2.660e-01;1.044e+00;-4.001e-01;1.466e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.838407;1.044e+00;-6.668e-01;2.444e-01;-6.384e-01;2.340e-01;1.118e+00;1.050e+00;-6.125e-01;2.661e-01;1.044e+00;-4.001e-01;1.466e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.839407;1.044e+00;-6.668e-01;2.444e-01;-6.384e-01;2.340e-01;1.118e+00;1.050e+00;-6.125e-01;2.661e-01;1.044e+00;-4.001e-01;1.466e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.840407;1.044e+00;-6.668e-01;2.444e-01;-6.384e-01;2.340e-01;1.118e+00;1.050e+00;-6.125e-01;2.661e-01;1.044e+00;-4.001e-01;1.467e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.841407;1.044e+00;-6.668e-01;2.445e-01;-6.384e-01;2.341e-01;1.118e+00;1.050e+00;-6.125e-01;2.662e-01;1.044e+00;-4.001e-01;1.467e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.843407;1.044e+00;-6.668e-01;2.445e-01;-6.384e-01;2.341e-01;1.118e+00;1.050e+00;-6.125e-01;2.662e-01;1.044e+00;-4.001e-01;1.467e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.844407;1.044e+00;-6.668e-01;2.446e-01;-6.384e-01;2.341e-01;1.118e+00;1.050e+00;-6.125e-01;2.662e-01;1.044e+00;-4.001e-01;1.467e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.845407;1.044e+00;-6.668e-01;2.446e-01;-6.384e-01;2.342e-01;1.118e+00;1.050e+00;-6.125e-01;2.663e-01;1.044e+00;-4.001e-01;1.467e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.846407;1.044e+00;-6.668e-01;2.446e-01;-6.384e-01;2.342e-01;1.118e+00;1.050e+00;-6.125e-01;2.663e-01;1.044e+00;-4.001e-01;1.468e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.847407;1.044e+00;-6.668e-01;2.446e-01;-6.384e-01;2.342e-01;1.118e+00;1.050e+00;-6.125e-01;2.663e-01;1.044e+00;-4.001e-01;1.468e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.848407;1.044e+00;-6.668e-01;2.447e-01;-6.384e-01;2.343e-01;1.118e+00;1.050e+00;-6.125e-01;2.664e-01;1.044e+00;-4.001e-01;1.468e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.850407;1.044e+00;-6.668e-01;2.447e-01;-6.384e-01;2.343e-01;1.118e+00;1.050e+00;-6.125e-01;2.664e-01;1.044e+00;-4.001e-01;1.468e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.851407;1.044e+00;-6.668e-01;2.448e-01;-6.384e-01;2.344e-01;1.118e+00;1.050e+00;-6.125e-01;2.664e-01;1.044e+00;-4.001e-01;1.469e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.853407;1.044e+00;-6.668e-01;2.448e-01;-6.384e-01;2.344e-01;1.118e+00;1.050e+00;-6.125e-01;2.665e-01;1.044e+00;-4.001e-01;1.469e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.854407;1.044e+00;-6.668e-01;2.449e-01;-6.384e-01;2.344e-01;1.118e+00;1.050e+00;-6.125e-01;2.665e-01;1.044e+00;-4.001e-01;1.469e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.855407;1.044e+00;-6.668e-01;2.449e-01;-6.384e-01;2.345e-01;1.118e+00;1.050e+00;-6.125e-01;2.666e-01;1.044e+00;-4.001e-01;1.469e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.856407;1.044e+00;-6.668e-01;2.449e-01;-6.384e-01;2.345e-01;1.118e+00;1.050e+00;-6.125e-01;2.666e-01;1.044e+00;-4.001e-01;1.470e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.857407;1.044e+00;-6.668e-01;2.450e-01;-6.384e-01;2.345e-01;1.118e+00;1.050e+00;-6.125e-01;2.666e-01;1.044e+00;-4.001e-01;1.470e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.860407;1.044e+00;-6.668e-01;2.450e-01;-6.384e-01;2.346e-01;1.118e+00;1.050e+00;-6.125e-01;2.667e-01;1.044e+00;-4.001e-01;1.470e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.861407;1.044e+00;-6.668e-01;2.451e-01;-6.384e-01;2.346e-01;1.118e+00;1.050e+00;-6.125e-01;2.667e-01;1.044e+00;-4.001e-01;1.470e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.862407;1.044e+00;-6.668e-01;2.451e-01;-6.384e-01;2.347e-01;1.118e+00;1.050e+00;-6.125e-01;2.668e-01;1.044e+00;-4.001e-01;1.471e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.863407;1.044e+00;-6.668e-01;2.451e-01;-6.384e-01;2.347e-01;1.118e+00;1.050e+00;-6.125e-01;2.668e-01;1.044e+00;-4.001e-01;1.471e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.864407;1.044e+00;-6.668e-01;2.452e-01;-6.384e-01;2.347e-01;1.118e+00;1.050e+00;-6.125e-01;2.668e-01;1.044e+00;-4.001e-01;1.471e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.866407;1.044e+00;-6.668e-01;2.452e-01;-6.384e-01;2.348e-01;1.118e+00;1.050e+00;-6.125e-01;2.669e-01;1.044e+00;-4.001e-01;1.471e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.867407;1.044e+00;-6.668e-01;2.453e-01;-6.384e-01;2.348e-01;1.118e+00;1.050e+00;-6.125e-01;2.669e-01;1.044e+00;-4.001e-01;1.472e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.870407;1.044e+00;-6.668e-01;2.453e-01;-6.384e-01;2.349e-01;1.118e+00;1.050e+00;-6.125e-01;2.670e-01;1.044e+00;-4.001e-01;1.472e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.871407;1.044e+00;-6.668e-01;2.454e-01;-6.384e-01;2.349e-01;1.118e+00;1.050e+00;-6.125e-01;2.670e-01;1.044e+00;-4.001e-01;1.472e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.872407;1.044e+00;-6.668e-01;2.454e-01;-6.384e-01;2.350e-01;1.118e+00;1.050e+00;-6.124e-01;2.671e-01;1.044e+00;-4.001e-01;1.472e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.873407;1.044e+00;-6.668e-01;2.454e-01;-6.384e-01;2.350e-01;1.118e+00;1.050e+00;-6.124e-01;2.671e-01;1.044e+00;-4.001e-01;1.473e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.874407;1.044e+00;-6.668e-01;2.455e-01;-6.384e-01;2.350e-01;1.118e+00;1.050e+00;-6.124e-01;2.671e-01;1.044e+00;-4.001e-01;1.473e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.876407;1.044e+00;-6.668e-01;2.455e-01;-6.384e-01;2.351e-01;1.118e+00;1.050e+00;-6.124e-01;2.672e-01;1.044e+00;-4.001e-01;1.473e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.877407;1.044e+00;-6.668e-01;2.456e-01;-6.384e-01;2.351e-01;1.118e+00;1.051e+00;-6.124e-01;2.672e-01;1.044e+00;-4.001e-01;1.473e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.878407;1.044e+00;-6.668e-01;2.456e-01;-6.384e-01;2.351e-01;1.118e+00;1.051e+00;-6.124e-01;2.672e-01;1.044e+00;-4.001e-01;1.474e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.879407;1.044e+00;-6.668e-01;2.456e-01;-6.384e-01;2.352e-01;1.118e+00;1.051e+00;-6.124e-01;2.673e-01;1.044e+00;-4.001e-01;1.474e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.880407;1.044e+00;-6.668e-01;2.457e-01;-6.384e-01;2.352e-01;1.118e+00;1.051e+00;-6.124e-01;2.673e-01;1.044e+00;-4.001e-01;1.474e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.883407;1.044e+00;-6.668e-01;2.457e-01;-6.384e-01;2.353e-01;1.118e+00;1.051e+00;-6.124e-01;2.674e-01;1.044e+00;-4.001e-01;1.474e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.884407;1.044e+00;-6.668e-01;2.458e-01;-6.384e-01;2.353e-01;1.118e+00;1.051e+00;-6.124e-01;2.674e-01;1.044e+00;-4.001e-01;1.475e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.886407;1.044e+00;-6.668e-01;2.458e-01;-6.384e-01;2.354e-01;1.118e+00;1.051e+00;-6.124e-01;2.675e-01;1.044e+00;-4.001e-01;1.475e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.887407;1.044e+00;-6.668e-01;2.459e-01;-6.384e-01;2.354e-01;1.118e+00;1.051e+00;-6.124e-01;2.675e-01;1.044e+00;-4.001e-01;1.475e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.888407;1.044e+00;-6.668e-01;2.459e-01;-6.384e-01;2.354e-01;1.118e+00;1.051e+00;-6.124e-01;2.675e-01;1.044e+00;-4.001e-01;1.475e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.889407;1.044e+00;-6.668e-01;2.459e-01;-6.384e-01;2.355e-01;1.118e+00;1.051e+00;-6.124e-01;2.676e-01;1.044e+00;-4.001e-01;1.476e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.890407;1.044e+00;-6.668e-01;2.460e-01;-6.384e-01;2.355e-01;1.118e+00;1.051e+00;-6.124e-01;2.676e-01;1.044e+00;-4.001e-01;1.476e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.893407;1.044e+00;-6.668e-01;2.460e-01;-6.384e-01;2.356e-01;1.118e+00;1.051e+00;-6.124e-01;2.677e-01;1.044e+00;-4.001e-01;1.476e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.894407;1.044e+00;-6.668e-01;2.461e-01;-6.384e-01;2.356e-01;1.118e+00;1.051e+00;-6.124e-01;2.677e-01;1.044e+00;-4.001e-01;1.476e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.895407;1.044e+00;-6.668e-01;2.461e-01;-6.384e-01;2.356e-01;1.118e+00;1.051e+00;-6.124e-01;2.677e-01;1.044e+00;-4.001e-01;1.477e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.896407;1.044e+00;-6.668e-01;2.461e-01;-6.384e-01;2.357e-01;1.118e+00;1.051e+00;-6.124e-01;2.678e-01;1.044e+00;-4.001e-01;1.477e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.897407;1.044e+00;-6.668e-01;2.462e-01;-6.384e-01;2.357e-01;1.118e+00;1.051e+00;-6.124e-01;2.678e-01;1.044e+00;-4.001e-01;1.477e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.899407;1.044e+00;-6.668e-01;2.462e-01;-6.384e-01;2.358e-01;1.118e+00;1.051e+00;-6.124e-01;2.679e-01;1.044e+00;-4.001e-01;1.477e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.900407;1.044e+00;-6.668e-01;2.463e-01;-6.384e-01;2.358e-01;1.118e+00;1.051e+00;-6.124e-01;2.679e-01;1.044e+00;-4.001e-01;1.478e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.902407;1.044e+00;-6.668e-01;2.463e-01;-6.384e-01;2.358e-01;1.118e+00;1.051e+00;-6.124e-01;2.679e-01;1.044e+00;-4.001e-01;1.478e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.903407;1.044e+00;-6.668e-01;2.464e-01;-6.384e-01;2.359e-01;1.118e+00;1.051e+00;-6.124e-01;2.680e-01;1.044e+00;-4.001e-01;1.478e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.905407;1.044e+00;-6.668e-01;2.464e-01;-6.384e-01;2.359e-01;1.118e+00;1.051e+00;-6.124e-01;2.680e-01;1.044e+00;-4.001e-01;1.478e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.906407;1.044e+00;-6.668e-01;2.464e-01;-6.384e-01;2.360e-01;1.118e+00;1.051e+00;-6.124e-01;2.681e-01;1.044e+00;-4.001e-01;1.479e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.907407;1.044e+00;-6.668e-01;2.465e-01;-6.384e-01;2.360e-01;1.118e+00;1.051e+00;-6.124e-01;2.681e-01;1.044e+00;-4.001e-01;1.479e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.909407;1.044e+00;-6.668e-01;2.465e-01;-6.384e-01;2.360e-01;1.118e+00;1.051e+00;-6.124e-01;2.681e-01;1.044e+00;-4.001e-01;1.479e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.910407;1.044e+00;-6.668e-01;2.466e-01;-6.384e-01;2.361e-01;1.118e+00;1.051e+00;-6.124e-01;2.682e-01;1.044e+00;-4.001e-01;1.479e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.911407;1.044e+00;-6.668e-01;2.466e-01;-6.384e-01;2.361e-01;1.118e+00;1.051e+00;-6.124e-01;2.682e-01;1.044e+00;-4.001e-01;1.480e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.912407;1.044e+00;-6.668e-01;2.466e-01;-6.384e-01;2.361e-01;1.118e+00;1.051e+00;-6.124e-01;2.682e-01;1.044e+00;-4.001e-01;1.480e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.913407;1.044e+00;-6.668e-01;2.467e-01;-6.384e-01;2.362e-01;1.118e+00;1.051e+00;-6.124e-01;2.683e-01;1.044e+00;-4.001e-01;1.480e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.916407;1.044e+00;-6.668e-01;2.467e-01;-6.384e-01;2.362e-01;1.118e+00;1.051e+00;-6.124e-01;2.684e-01;1.044e+00;-4.001e-01;1.480e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.917407;1.044e+00;-6.668e-01;2.468e-01;-6.384e-01;2.363e-01;1.118e+00;1.051e+00;-6.124e-01;2.684e-01;1.044e+00;-4.001e-01;1.481e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.919407;1.044e+00;-6.668e-01;2.468e-01;-6.384e-01;2.363e-01;1.118e+00;1.051e+00;-6.124e-01;2.684e-01;1.044e+00;-4.001e-01;1.481e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.920407;1.044e+00;-6.668e-01;2.469e-01;-6.384e-01;2.364e-01;1.119e+00;1.051e+00;-6.124e-01;2.685e-01;1.044e+00;-4.001e-01;1.481e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.921407;1.044e+00;-6.668e-01;2.469e-01;-6.384e-01;2.364e-01;1.119e+00;1.051e+00;-6.124e-01;2.685e-01;1.044e+00;-4.001e-01;1.481e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
