time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.922407;1.044e+00;-6.668e-01;2.469e-01;-6.384e-01;2.364e-01;1.119e+00;1.051e+00;-6.124e-01;2.685e-01;1.044e+00;-4.001e-01;1.482e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.923407;1.044e+00;-6.668e-01;2.470e-01;-6.384e-01;2.365e-01;1.119e+00;1.051e+00;-6.124e-01;2.686e-01;1.044e+00;-4.001e-01;1.482e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.925407;1.044e+00;-6.668e-01;2.470e-01;-6.384e-01;2.365e-01;1.119e+00;1.051e+00;-6.124e-01;2.686e-01;1.044e+00;-4.001e-01;1.482e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.926407;1.044e+00;-6.668e-01;2.471e-01;-6.384e-01;2.365e-01;1.119e+00;1.051e+00;-6.124e-01;2.686e-01;1.044e+00;-4.001e-01;1.482e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.927407;1.044e+00;-6.668e-01;2.471e-01;-6.384e-01;2.366e-01;1.119e+00;1.051e+00;-6.124e-01;2.687e-01;1.044e+00;-4.001e-01;1.482e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.928407;1.044e+00;-6.668e-01;2.471e-01;-6.384e-01;2.366e-01;1.119e+00;1.051e+00;-6.124e-01;2.687e-01;1.044e+00;-4.001e-01;1.483e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.929407;1.044e+00;-6.668e-01;2.471e-01;-6.384e-01;2.366e-01;1.119e+00;1.051e+00;-6.124e-01;2.687e-01;1.044e+00;-4.001e-01;1.483e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.930407;1.044e+00;-6.668e-01;2.472e-01;-6.384e-01;2.367e-01;1.119e+00;1.051e+00;-6.124e-01;2.688e-01;1.044e+00;-4.001e-01;1.483e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.932407;1.044e+00;-6.668e-01;2.472e-01;-6.384e-01;2.367e-01;1.119e+00;1.051e+00;-6.124e-01;2.688e-01;1.044e+00;-4.001e-01;1.483e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.933407;1.044e+00;-6.668e-01;2.473e-01;-6.384e-01;2.367e-01;1.119e+00;1.051e+00;-6.124e-01;2.689e-01;1.044e+00;-4.001e-01;1.484e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.935407;1.044e+00;-6.668e-01;2.473e-01;-6.384e-01;2.368e-01;1.119e+00;1.051e+00;-6.124e-01;2.689e-01;1.044e+00;-4.001e-01;1.484e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.936407;1.044e+00;-6.668e-01;2.474e-01;-6.384e-01;2.368e-01;1.119e+00;1.051e+00;-6.124e-01;2.689e-01;1.044e+00;-4.001e-01;1.484e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.938407;1.044e+00;-6.668e-01;2.474e-01;-6.384e-01;2.369e-01;1.119e+00;1.051e+00;-6.124e-01;2.690e-01;1.044e+00;-4.001e-01;1.484e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.939407;1.044e+00;-6.668e-01;2.474e-01;-6.384e-01;2.369e-01;1.119e+00;1.051e+00;-6.124e-01;2.690e-01;1.044e+00;-4.001e-01;1.485e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.940407;1.044e+00;-6.668e-01;2.475e-01;-6.384e-01;2.369e-01;1.119e+00;1.051e+00;-6.124e-01;2.691e-01;1.044e+00;-4.001e-01;1.485e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.942407;1.044e+00;-6.668e-01;2.475e-01;-6.384e-01;2.370e-01;1.119e+00;1.051e+00;-6.124e-01;2.691e-01;1.044e+00;-4.001e-01;1.485e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.943407;1.044e+00;-6.668e-01;2.476e-01;-6.384e-01;2.370e-01;1.119e+00;1.051e+00;-6.124e-01;2.691e-01;1.044e+00;-4.001e-01;1.485e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.944407;1.044e+00;-6.668e-01;2.476e-01;-6.384e-01;2.371e-01;1.119e+00;1.051e+00;-6.124e-01;2.692e-01;1.044e+00;-4.001e-01;1.486e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.945407;1.044e+00;-6.668e-01;2.476e-01;-6.384e-01;2.371e-01;1.119e+00;1.051e+00;-6.124e-01;2.692e-01;1.044e+00;-4.001e-01;1.486e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.946407;1.044e+00;-6.668e-01;2.477e-01;-6.384e-01;2.371e-01;1.119e+00;1.051e+00;-6.124e-01;2.692e-01;1.044e+00;-4.001e-01;1.486e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.948407;1.044e+00;-6.668e-01;2.477e-01;-6.384e-01;2.372e-01;1.119e+00;1.051e+00;-6.124e-01;2.693e-01;1.044e+00;-4.001e-01;1.486e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.949407;1.044e+00;-6.668e-01;2.478e-01;-6.384e-01;2.372e-01;1.119e+00;1.051e+00;-6.124e-01;2.693e-01;1.044e+00;-4.001e-01;1.487e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.952407;1.044e+00;-6.668e-01;2.478e-01;-6.384e-01;2.373e-01;1.119e+00;1.051e+00;-6.124e-01;2.694e-01;1.044e+00;-4.001e-01;1.487e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.953407;1.044e+00;-6.668e-01;2.479e-01;-6.384e-01;2.373e-01;1.119e+00;1.051e+00;-6.124e-01;2.694e-01;1.044e+00;-4.001e-01;1.487e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.954407;1.044e+00;-6.668e-01;2.479e-01;-6.384e-01;2.374e-01;1.119e+00;1.051e+00;-6.123e-01;2.695e-01;1.044e+00;-4.001e-01;1.487e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.955407;1.044e+00;-6.668e-01;2.479e-01;-6.384e-01;2.374e-01;1.119e+00;1.051e+00;-6.123e-01;2.695e-01;1.044e+00;-4.001e-01;1.488e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.956407;1.044e+00;-6.668e-01;2.480e-01;-6.384e-01;2.374e-01;1.119e+00;1.051e+00;-6.123e-01;2.695e-01;1.044e+00;-4.001e-01;1.488e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.958407;1.044e+00;-6.668e-01;2.480e-01;-6.384e-01;2.375e-01;1.119e+00;1.051e+00;-6.123e-01;2.696e-01;1.044e+00;-4.001e-01;1.488e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.959407;1.044e+00;-6.668e-01;2.481e-01;-6.384e-01;2.375e-01;1.119e+00;1.051e+00;-6.123e-01;2.696e-01;1.044e+00;-4.001e-01;1.488e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.960407;1.044e+00;-6.668e-01;2.481e-01;-6.384e-01;2.375e-01;1.119e+00;1.051e+00;-6.123e-01;2.696e-01;1.044e+00;-4.001e-01;1.489e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.962407;1.044e+00;-6.668e-01;2.481e-01;-6.384e-01;2.376e-01;1.119e+00;1.051e+00;-6.123e-01;2.697e-01;1.044e+00;-4.001e-01;1.489e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.963407;1.044e+00;-6.668e-01;2.482e-01;-6.384e-01;2.376e-01;1.119e+00;1.051e+00;-6.123e-01;2.697e-01;1.044e+00;-4.001e-01;1.489e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.965407;1.044e+00;-6.668e-01;2.482e-01;-6.384e-01;2.377e-01;1.119e+00;1.051e+00;-6.123e-01;2.698e-01;1.044e+00;-4.001e-01;1.489e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.966407;1.044e+00;-6.668e-01;2.483e-01;-6.384e-01;2.377e-01;1.119e+00;1.051e+00;-6.123e-01;2.698e-01;1.044e+00;-4.001e-01;1.490e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.968407;1.044e+00;-6.668e-01;2.483e-01;-6.384e-01;2.378e-01;1.119e+00;1.051e+00;-6.123e-01;2.699e-01;1.044e+00;-4.001e-01;1.490e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.969407;1.044e+00;-6.668e-01;2.484e-01;-6.384e-01;2.378e-01;1.119e+00;1.051e+00;-6.123e-01;2.699e-01;1.044e+00;-4.001e-01;1.490e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.970407;1.044e+00;-6.668e-01;2.484e-01;-6.384e-01;2.378e-01;1.119e+00;1.051e+00;-6.123e-01;2.699e-01;1.044e+00;-4.001e-01;1.490e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.971407;1.044e+00;-6.668e-01;2.484e-01;-6.384e-01;2.378e-01;1.119e+00;1.051e+00;-6.123e-01;2.700e-01;1.044e+00;-4.001e-01;1.491e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.972407;1.044e+00;-6.668e-01;2.485e-01;-6.384e-01;2.379e-01;1.119e+00;1.051e+00;-6.123e-01;2.700e-01;1.044e+00;-4.001e-01;1.491e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.975407;1.044e+00;-6.668e-01;2.485e-01;-6.384e-01;2.380e-01;1.119e+00;1.051e+00;-6.123e-01;2.701e-01;1.044e+00;-4.001e-01;1.491e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.976407;1.044e+00;-6.668e-01;2.486e-01;-6.384e-01;2.380e-01;1.119e+00;1.051e+00;-6.123e-01;2.701e-01;1.044e+00;-4.001e-01;1.491e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.977407;1.044e+00;-6.668e-01;2.486e-01;-6.384e-01;2.380e-01;1.119e+00;1.051e+00;-6.123e-01;2.701e-01;1.044e+00;-4.001e-01;1.492e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.978407;1.044e+00;-6.668e-01;2.486e-01;-6.384e-01;2.381e-01;1.119e+00;1.051e+00;-6.123e-01;2.702e-01;1.044e+00;-4.001e-01;1.492e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.979407;1.044e+00;-6.668e-01;2.487e-01;-6.384e-01;2.381e-01;1.119e+00;1.051e+00;-6.123e-01;2.702e-01;1.044e+00;-4.001e-01;1.492e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.981407;1.044e+00;-6.668e-01;2.487e-01;-6.384e-01;2.381e-01;1.119e+00;1.051e+00;-6.123e-01;2.703e-01;1.044e+00;-4.001e-01;1.492e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.982407;1.044e+00;-6.668e-01;2.488e-01;-6.384e-01;2.382e-01;1.119e+00;1.051e+00;-6.123e-01;2.703e-01;1.044e+00;-4.001e-01;1.493e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.985407;1.044e+00;-6.668e-01;2.488e-01;-6.384e-01;2.383e-01;1.119e+00;1.051e+00;-6.123e-01;2.704e-01;1.044e+00;-4.001e-01;1.493e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.986407;1.044e+00;-6.668e-01;2.489e-01;-6.384e-01;2.383e-01;1.119e+00;1.051e+00;-6.123e-01;2.704e-01;1.044e+00;-4.001e-01;1.493e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.987407;1.044e+00;-6.668e-01;2.489e-01;-6.384e-01;2.383e-01;1.119e+00;1.051e+00;-6.123e-01;2.704e-01;1.044e+00;-4.001e-01;1.493e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.988407;1.044e+00;-6.668e-01;2.489e-01;-6.384e-01;2.383e-01;1.119e+00;1.051e+00;-6.123e-01;2.705e-01;1.044e+00;-4.001e-01;1.494e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.989407;1.044e+00;-6.668e-01;2.490e-01;-6.384e-01;2.384e-01;1.119e+00;1.051e+00;-6.123e-01;2.705e-01;1.044e+00;-4.001e-01;1.494e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.991407;1.044e+00;-6.668e-01;2.490e-01;-6.384e-01;2.384e-01;1.119e+00;1.051e+00;-6.123e-01;2.706e-01;1.044e+00;-4.001e-01;1.494e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.992407;1.044e+00;-6.668e-01;2.491e-01;-6.384e-01;2.385e-01;1.119e+00;1.051e+00;-6.123e-01;2.706e-01;1.044e+00;-4.001e-01;1.494e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.993407;1.044e+00;-6.668e-01;2.491e-01;-6.384e-01;2.385e-01;1.119e+00;1.051e+00;-6.123e-01;2.706e-01;1.044e+00;-4.001e-01;1.495e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.995407;1.044e+00;-6.668e-01;2.491e-01;-6.384e-01;2.385e-01;1.119e+00;1.051e+00;-6.123e-01;2.707e-01;1.044e+00;-4.001e-01;1.495e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.996407;1.044e+00;-6.668e-01;2.492e-01;-6.384e-01;2.386e-01;1.119e+00;1.051e+00;-6.123e-01;2.707e-01;1.044e+00;-4.001e-01;1.495e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.998407;1.044e+00;-6.668e-01;2.492e-01;-6.384e-01;2.386e-01;1.119e+00;1.051e+00;-6.123e-01;2.708e-01;1.044e+00;-4.001e-01;1.495e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.999407;1.044e+00;-6.668e-01;2.493e-01;-6.384e-01;2.387e-01;1.119e+00;1.051e+00;-6.123e-01;2.708e-01;1.044e+00;-4.001e-01;1.496e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.001407;1.044e+00;-6.668e-01;2.493e-01;-6.384e-01;2.387e-01;1.119e+00;1.051e+00;-6.123e-01;2.708e-01;1.044e+00;-4.001e-01;1.496e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.002407;1.044e+00;-6.668e-01;2.494e-01;-6.384e-01;2.387e-01;1.119e+00;1.051e+00;-6.123e-01;2.709e-01;1.044e+00;-4.001e-01;1.496e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.003407;1.044e+00;-6.668e-01;2.494e-01;-6.384e-01;2.388e-01;1.119e+00;1.051e+00;-6.123e-01;2.709e-01;1.044e+00;-4.001e-01;1.496e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.004407;1.044e+00;-6.668e-01;2.494e-01;-6.384e-01;2.388e-01;1.119e+00;1.051e+00;-6.123e-01;2.709e-01;1.044e+00;-4.001e-01;1.497e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.005407;1.044e+00;-6.668e-01;2.495e-01;-6.384e-01;2.388e-01;1.119e+00;1.051e+00;-6.123e-01;2.710e-01;1.044e+00;-4.001e-01;1.497e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.008407;1.044e+00;-6.668e-01;2.495e-01;-6.384e-01;2.389e-01;1.119e+00;1.051e+00;-6.123e-01;2.710e-01;1.044e+00;-4.001e-01;1.497e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.009407;1.044e+00;-6.668e-01;2.496e-01;-6.384e-01;2.390e-01;1.119e+00;1.051e+00;-6.123e-01;2.711e-01;1.044e+00;-4.001e-01;1.497e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.010407;1.044e+00;-6.668e-01;2.496e-01;-6.384e-01;2.390e-01;1.119e+00;1.051e+00;-6.123e-01;2.711e-01;1.044e+00;-4.001e-01;1.498e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.011407;1.044e+00;-6.668e-01;2.496e-01;-6.384e-01;2.390e-01;1.119e+00;1.051e+00;-6.123e-01;2.711e-01;1.044e+00;-4.001e-01;1.498e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.012407;1.044e+00;-6.668e-01;2.497e-01;-6.384e-01;2.390e-01;1.119e+00;1.051e+00;-6.123e-01;2.712e-01;1.044e+00;-4.001e-01;1.498e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.014407;1.044e+00;-6.668e-01;2.497e-01;-6.384e-01;2.391e-01;1.119e+00;1.051e+00;-6.123e-01;2.712e-01;1.044e+00;-4.001e-01;1.498e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.015407;1.044e+00;-6.668e-01;2.498e-01;-6.384e-01;2.391e-01;1.119e+00;1.051e+00;-6.123e-01;2.713e-01;1.044e+00;-4.001e-01;1.499e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.018407;1.044e+00;-6.668e-01;2.498e-01;-6.384e-01;2.392e-01;1.119e+00;1.051e+00;-6.123e-01;2.713e-01;1.044e+00;-4.001e-01;1.499e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.019407;1.044e+00;-6.668e-01;2.499e-01;-6.384e-01;2.392e-01;1.119e+00;1.051e+00;-6.123e-01;2.714e-01;1.044e+00;-4.001e-01;1.499e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.020407;1.044e+00;-6.668e-01;2.499e-01;-6.384e-01;2.393e-01;1.119e+00;1.051e+00;-6.123e-01;2.714e-01;1.044e+00;-4.001e-01;1.499e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.021407;1.044e+00;-6.668e-01;2.499e-01;-6.384e-01;2.393e-01;1.119e+00;1.051e+00;-6.123e-01;2.714e-01;1.044e+00;-4.001e-01;1.500e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.022407;1.044e+00;-6.668e-01;2.500e-01;-6.384e-01;2.393e-01;1.119e+00;1.051e+00;-6.123e-01;2.715e-01;1.044e+00;-4.001e-01;1.500e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.024407;1.044e+00;-6.668e-01;2.500e-01;-6.384e-01;2.394e-01;1.119e+00;1.051e+00;-6.123e-01;2.715e-01;1.044e+00;-4.001e-01;1.500e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.025407;1.044e+00;-6.668e-01;2.501e-01;-6.384e-01;2.394e-01;1.119e+00;1.051e+00;-6.123e-01;2.715e-01;1.044e+00;-4.001e-01;1.500e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.026407;1.044e+00;-6.668e-01;2.501e-01;-6.384e-01;2.394e-01;1.119e+00;1.051e+00;-6.123e-01;2.716e-01;1.044e+00;-4.001e-01;1.501e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.028407;1.044e+00;-6.668e-01;2.501e-01;-6.384e-01;2.395e-01;1.119e+00;1.051e+00;-6.123e-01;2.716e-01;1.044e+00;-4.001e-01;1.501e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.029407;1.044e+00;-6.668e-01;2.502e-01;-6.384e-01;2.395e-01;1.119e+00;1.051e+00;-6.123e-01;2.717e-01;1.044e+00;-4.001e-01;1.501e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.030407;1.044e+00;-6.668e-01;2.502e-01;-6.384e-01;2.396e-01;1.120e+00;1.051e+00;-6.123e-01;2.717e-01;1.044e+00;-4.001e-01;1.501e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.031407;1.044e+00;-6.668e-01;2.502e-01;-6.384e-01;2.396e-01;1.120e+00;1.051e+00;-6.123e-01;2.717e-01;1.044e+00;-4.001e-01;1.501e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.032407;1.044e+00;-6.668e-01;2.503e-01;-6.384e-01;2.396e-01;1.120e+00;1.051e+00;-6.123e-01;2.718e-01;1.044e+00;-4.001e-01;1.502e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.034407;1.044e+00;-6.668e-01;2.503e-01;-6.384e-01;2.397e-01;1.120e+00;1.051e+00;-6.123e-01;2.718e-01;1.044e+00;-4.001e-01;1.502e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.035407;1.044e+00;-6.668e-01;2.504e-01;-6.384e-01;2.397e-01;1.120e+00;1.051e+00;-6.122e-01;2.718e-01;1.044e+00;-4.001e-01;1.502e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.036407;1.044e+00;-6.668e-01;2.504e-01;-6.384e-01;2.397e-01;1.120e+00;1.051e+00;-6.122e-01;2.719e-01;1.044e+00;-4.001e-01;1.502e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.037407;1.044e+00;-6.668e-01;2.504e-01;-6.384e-01;2.398e-01;1.120e+00;1.051e+00;-6.122e-01;2.719e-01;1.044e+00;-4.001e-01;1.503e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.038407;1.044e+00;-6.668e-01;2.505e-01;-6.384e-01;2.398e-01;1.120e+00;1.051e+00;-6.122e-01;2.719e-01;1.044e+00;-4.001e-01;1.503e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.041407;1.044e+00;-6.668e-01;2.505e-01;-6.384e-01;2.399e-01;1.120e+00;1.051e+00;-6.122e-01;2.720e-01;1.044e+00;-4.001e-01;1.503e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.042407;1.044e+00;-6.668e-01;2.506e-01;-6.384e-01;2.399e-01;1.120e+00;1.051e+00;-6.122e-01;2.720e-01;1.044e+00;-4.001e-01;1.503e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.043407;1.044e+00;-6.668e-01;2.506e-01;-6.384e-01;2.399e-01;1.120e+00;1.051e+00;-6.122e-01;2.721e-01;1.044e+00;-4.001e-01;1.504e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.044407;1.044e+00;-6.668e-01;2.506e-01;-6.384e-01;2.400e-01;1.120e+00;1.051e+00;-6.122e-01;2.721e-01;1.044e+00;-4.001e-01;1.504e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.045407;1.044e+00;-6.668e-01;2.507e-01;-6.384e-01;2.400e-01;1.120e+00;1.051e+00;-6.122e-01;2.721e-01;1.044e+00;-4.001e-01;1.504e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.047407;1.044e+00;-6.668e-01;2.507e-01;-6.384e-01;2.401e-01;1.120e+00;1.051e+00;-6.122e-01;2.722e-01;1.044e+00;-4.001e-01;1.504e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.048407;1.044e+00;-6.668e-01;2.508e-01;-6.384e-01;2.401e-01;1.120e+00;1.051e+00;-6.122e-01;2.722e-01;1.044e+00;-4.001e-01;1.505e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.051407;1.044e+00;-6.668e-01;2.508e-01;-6.384e-01;2.402e-01;1.120e+00;1.051e+00;-6.122e-01;2.723e-01;1.044e+00;-4.001e-01;1.505e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.052407;1.044e+00;-6.668e-01;2.509e-01;-6.384e-01;2.402e-01;1.120e+00;1.051e+00;-6.122e-01;2.723e-01;1.044e+00;-4.001e-01;1.505e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.053407;1.044e+00;-6.668e-01;2.509e-01;-6.384e-01;2.402e-01;1.120e+00;1.051e+00;-6.122e-01;2.724e-01;1.044e+00;-4.001e-01;1.505e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.054407;1.044e+00;-6.668e-01;2.509e-01;-6.384e-01;2.403e-01;1.120e+00;1.051e+00;-6.122e-01;2.724e-01;1.044e+00;-4.001e-01;1.506e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.055407;1.044e+00;-6.668e-01;2.510e-01;-6.384e-01;2.403e-01;1.120e+00;1.051e+00;-6.122e-01;2.724e-01;1.044e+00;-4.001e-01;1.506e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.057407;1.044e+00;-6.668e-01;2.510e-01;-6.384e-01;2.403e-01;1.120e+00;1.051e+00;-6.122e-01;2.725e-01;1.044e+00;-4.001e-01;1.506e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.058407;1.044e+00;-6.668e-01;2.511e-01;-6.384e-01;2.404e-01;1.120e+00;1.051e+00;-6.122e-01;2.725e-01;1.044e+00;-4.001e-01;1.506e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.059407;1.044e+00;-6.668e-01;2.511e-01;-6.384e-01;2.404e-01;1.120e+00;1.051e+00;-6.122e-01;2.725e-01;1.044e+00;-4.001e-01;1.507e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.061407;1.044e+00;-6.668e-01;2.511e-01;-6.384e-01;2.405e-01;1.120e+00;1.051e+00;-6.122e-01;2.726e-01;1.044e+00;-4.001e-01;1.507e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.062407;1.044e+00;-6.668e-01;2.512e-01;-6.384e-01;2.405e-01;1.120e+00;1.051e+00;-6.122e-01;2.726e-01;1.044e+00;-4.001e-01;1.507e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.064407;1.044e+00;-6.668e-01;2.512e-01;-6.384e-01;2.405e-01;1.120e+00;1.051e+00;-6.122e-01;2.727e-01;1.044e+00;-4.001e-01;1.507e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.065407;1.044e+00;-6.668e-01;2.513e-01;-6.384e-01;2.406e-01;1.120e+00;1.051e+00;-6.122e-01;2.727e-01;1.044e+00;-4.001e-01;1.508e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.067407;1.044e+00;-6.668e-01;2.513e-01;-6.384e-01;2.406e-01;1.120e+00;1.051e+00;-6.122e-01;2.728e-01;1.044e+00;-4.001e-01;1.508e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.068407;1.044e+00;-6.668e-01;2.514e-01;-6.384e-01;2.407e-01;1.120e+00;1.051e+00;-6.122e-01;2.728e-01;1.044e+00;-4.001e-01;1.508e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.069407;1.044e+00;-6.668e-01;2.514e-01;-6.384e-01;2.407e-01;1.120e+00;1.051e+00;-6.122e-01;2.728e-01;1.044e+00;-4.001e-01;1.508e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.070407;1.044e+00;-6.668e-01;2.514e-01;-6.384e-01;2.407e-01;1.120e+00;1.051e+00;-6.122e-01;2.729e-01;1.044e+00;-4.001e-01;1.509e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.071407;1.044e+00;-6.668e-01;2.515e-01;-6.384e-01;2.408e-01;1.120e+00;1.051e+00;-6.122e-01;2.729e-01;1.044e+00;-4.001e-01;1.509e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.074407;1.044e+00;-6.668e-01;2.515e-01;-6.384e-01;2.408e-01;1.120e+00;1.051e+00;-6.122e-01;2.730e-01;1.044e+00;-4.001e-01;1.509e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.075407;1.044e+00;-6.668e-01;2.516e-01;-6.384e-01;2.409e-01;1.120e+00;1.051e+00;-6.122e-01;2.730e-01;1.044e+00;-4.001e-01;1.509e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.076407;1.044e+00;-6.668e-01;2.516e-01;-6.384e-01;2.409e-01;1.120e+00;1.051e+00;-6.122e-01;2.730e-01;1.044e+00;-4.001e-01;1.510e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.077407;1.044e+00;-6.668e-01;2.516e-01;-6.384e-01;2.409e-01;1.120e+00;1.051e+00;-6.122e-01;2.731e-01;1.044e+00;-4.001e-01;1.510e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.078407;1.044e+00;-6.668e-01;2.517e-01;-6.384e-01;2.410e-01;1.120e+00;1.051e+00;-6.122e-01;2.731e-01;1.044e+00;-4.001e-01;1.510e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.080407;1.044e+00;-6.668e-01;2.517e-01;-6.384e-01;2.410e-01;1.120e+00;1.051e+00;-6.122e-01;2.732e-01;1.044e+00;-4.001e-01;1.510e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.081407;1.044e+00;-6.668e-01;2.518e-01;-6.384e-01;2.410e-01;1.120e+00;1.051e+00;-6.122e-01;2.732e-01;1.044e+00;-4.001e-01;1.511e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.084407;1.044e+00;-6.668e-01;2.518e-01;-6.384e-01;2.411e-01;1.120e+00;1.051e+00;-6.122e-01;2.733e-01;1.044e+00;-4.001e-01;1.511e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.085407;1.044e+00;-6.668e-01;2.519e-01;-6.384e-01;2.412e-01;1.120e+00;1.051e+00;-6.122e-01;2.733e-01;1.044e+00;-4.001e-01;1.511e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.086407;1.044e+00;-6.668e-01;2.519e-01;-6.384e-01;2.412e-01;1.120e+00;1.051e+00;-6.122e-01;2.733e-01;1.044e+00;-4.001e-01;1.511e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.087407;1.044e+00;-6.668e-01;2.519e-01;-6.384e-01;2.412e-01;1.120e+00;1.051e+00;-6.122e-01;2.734e-01;1.044e+00;-4.001e-01;1.512e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.088407;1.044e+00;-6.668e-01;2.520e-01;-6.384e-01;2.412e-01;1.120e+00;1.051e+00;-6.122e-01;2.734e-01;1.044e+00;-4.001e-01;1.512e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.090407;1.044e+00;-6.668e-01;2.520e-01;-6.384e-01;2.413e-01;1.120e+00;1.051e+00;-6.122e-01;2.734e-01;1.044e+00;-4.001e-01;1.512e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.091407;1.044e+00;-6.668e-01;2.521e-01;-6.384e-01;2.413e-01;1.120e+00;1.051e+00;-6.122e-01;2.735e-01;1.044e+00;-4.001e-01;1.512e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.092407;1.044e+00;-6.668e-01;2.521e-01;-6.384e-01;2.414e-01;1.120e+00;1.051e+00;-6.122e-01;2.735e-01;1.044e+00;-4.001e-01;1.513e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.094407;1.044e+00;-6.668e-01;2.521e-01;-6.384e-01;2.414e-01;1.120e+00;1.051e+00;-6.122e-01;2.736e-01;1.044e+00;-4.001e-01;1.513e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.095407;1.044e+00;-6.668e-01;2.522e-01;-6.384e-01;2.414e-01;1.120e+00;1.051e+00;-6.122e-01;2.736e-01;1.044e+00;-4.001e-01;1.513e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.097407;1.044e+00;-6.668e-01;2.522e-01;-6.384e-01;2.415e-01;1.120e+00;1.051e+00;-6.122e-01;2.736e-01;1.044e+00;-4.001e-01;1.513e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.098407;1.044e+00;-6.668e-01;2.523e-01;-6.384e-01;2.415e-01;1.120e+00;1.051e+00;-6.122e-01;2.737e-01;1.044e+00;-4.001e-01;1.514e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.100407;1.044e+00;-6.668e-01;2.523e-01;-6.384e-01;2.416e-01;1.120e+00;1.051e+00;-6.122e-01;2.737e-01;1.044e+00;-4.001e-01;1.514e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.101407;1.044e+00;-6.668e-01;2.524e-01;-6.384e-01;2.416e-01;1.120e+00;1.051e+00;-6.122e-01;2.738e-01;1.044e+00;-4.001e-01;1.514e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.102407;1.044e+00;-6.668e-01;2.524e-01;-6.384e-01;2.416e-01;1.120e+00;1.051e+00;-6.122e-01;2.738e-01;1.044e+00;-4.001e-01;1.514e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.103407;1.044e+00;-6.668e-01;2.524e-01;-6.384e-01;2.417e-01;1.120e+00;1.051e+00;-6.122e-01;2.738e-01;1.044e+00;-4.001e-01;1.515e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.104407;1.044e+00;-6.668e-01;2.525e-01;-6.384e-01;2.417e-01;1.120e+00;1.051e+00;-6.122e-01;2.739e-01;1.044e+00;-4.001e-01;1.515e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.107407;1.044e+00;-6.668e-01;2.525e-01;-6.384e-01;2.418e-01;1.120e+00;1.051e+00;-6.122e-01;2.739e-01;1.044e+00;-4.001e-01;1.515e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.108407;1.044e+00;-6.668e-01;2.526e-01;-6.384e-01;2.418e-01;1.120e+00;1.051e+00;-6.122e-01;2.740e-01;1.044e+00;-4.001e-01;1.515e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.109407;1.044e+00;-6.668e-01;2.526e-01;-6.384e-01;2.419e-01;1.120e+00;1.051e+00;-6.122e-01;2.740e-01;1.044e+00;-4.001e-01;1.516e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.110407;1.044e+00;-6.668e-01;2.526e-01;-6.384e-01;2.419e-01;1.120e+00;1.051e+00;-6.122e-01;2.740e-01;1.044e+00;-4.001e-01;1.516e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.111407;1.044e+00;-6.668e-01;2.527e-01;-6.384e-01;2.419e-01;1.120e+00;1.051e+00;-6.122e-01;2.741e-01;1.044e+00;-4.001e-01;1.516e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.113407;1.044e+00;-6.668e-01;2.527e-01;-6.384e-01;2.420e-01;1.120e+00;1.051e+00;-6.122e-01;2.741e-01;1.044e+00;-4.001e-01;1.516e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.114407;1.044e+00;-6.668e-01;2.528e-01;-6.384e-01;2.420e-01;1.120e+00;1.051e+00;-6.122e-01;2.741e-01;1.044e+00;-4.001e-01;1.517e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.115407;1.044e+00;-6.668e-01;2.528e-01;-6.384e-01;2.420e-01;1.120e+00;1.051e+00;-6.122e-01;2.742e-01;1.044e+00;-4.001e-01;1.517e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.116407;1.044e+00;-6.668e-01;2.528e-01;-6.384e-01;2.421e-01;1.120e+00;1.051e+00;-6.121e-01;2.742e-01;1.044e+00;-4.001e-01;1.517e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.117407;1.044e+00;-6.668e-01;2.528e-01;-6.384e-01;2.421e-01;1.120e+00;1.051e+00;-6.121e-01;2.742e-01;1.044e+00;-4.001e-01;1.517e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.118407;1.044e+00;-6.668e-01;2.529e-01;-6.384e-01;2.421e-01;1.120e+00;1.051e+00;-6.121e-01;2.743e-01;1.044e+00;-4.001e-01;1.517e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.119407;1.044e+00;-6.668e-01;2.529e-01;-6.384e-01;2.421e-01;1.120e+00;1.051e+00;-6.121e-01;2.743e-01;1.044e+00;-4.001e-01;1.517e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.120407;1.044e+00;-6.668e-01;2.529e-01;-6.384e-01;2.422e-01;1.120e+00;1.051e+00;-6.121e-01;2.743e-01;1.044e+00;-4.001e-01;1.518e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.121407;1.044e+00;-6.668e-01;2.530e-01;-6.384e-01;2.422e-01;1.120e+00;1.051e+00;-6.121e-01;2.743e-01;1.044e+00;-4.001e-01;1.518e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.123407;1.044e+00;-6.668e-01;2.530e-01;-6.384e-01;2.423e-01;1.120e+00;1.051e+00;-6.121e-01;2.744e-01;1.044e+00;-4.001e-01;1.518e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.124407;1.044e+00;-6.668e-01;2.531e-01;-6.384e-01;2.423e-01;1.120e+00;1.051e+00;-6.121e-01;2.744e-01;1.044e+00;-4.001e-01;1.518e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.125407;1.044e+00;-6.668e-01;2.531e-01;-6.384e-01;2.423e-01;1.120e+00;1.051e+00;-6.121e-01;2.745e-01;1.044e+00;-4.001e-01;1.519e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.127407;1.044e+00;-6.668e-01;2.531e-01;-6.384e-01;2.424e-01;1.120e+00;1.051e+00;-6.121e-01;2.745e-01;1.044e+00;-4.001e-01;1.519e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.128407;1.044e+00;-6.668e-01;2.532e-01;-6.384e-01;2.424e-01;1.120e+00;1.051e+00;-6.121e-01;2.746e-01;1.044e+00;-4.001e-01;1.519e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.130407;1.044e+00;-6.668e-01;2.532e-01;-6.384e-01;2.425e-01;1.120e+00;1.051e+00;-6.121e-01;2.746e-01;1.044e+00;-4.001e-01;1.519e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.131407;1.044e+00;-6.668e-01;2.533e-01;-6.384e-01;2.425e-01;1.120e+00;1.051e+00;-6.121e-01;2.746e-01;1.044e+00;-4.001e-01;1.520e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.133407;1.044e+00;-6.668e-01;2.533e-01;-6.384e-01;2.425e-01;1.120e+00;1.051e+00;-6.121e-01;2.747e-01;1.044e+00;-4.001e-01;1.520e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.134407;1.044e+00;-6.668e-01;2.534e-01;-6.384e-01;2.426e-01;1.120e+00;1.051e+00;-6.121e-01;2.747e-01;1.044e+00;-4.001e-01;1.520e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.136407;1.044e+00;-6.668e-01;2.534e-01;-6.384e-01;2.426e-01;1.120e+00;1.051e+00;-6.121e-01;2.748e-01;1.044e+00;-4.001e-01;1.520e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.137407;1.044e+00;-6.668e-01;2.534e-01;-6.384e-01;2.427e-01;1.120e+00;1.051e+00;-6.121e-01;2.748e-01;1.044e+00;-4.001e-01;1.521e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.138407;1.044e+00;-6.668e-01;2.535e-01;-6.384e-01;2.427e-01;1.120e+00;1.051e+00;-6.121e-01;2.748e-01;1.044e+00;-4.001e-01;1.521e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.139407;1.044e+00;-6.668e-01;2.535e-01;-6.384e-01;2.427e-01;1.120e+00;1.051e+00;-6.121e-01;2.749e-01;1.044e+00;-4.001e-01;1.521e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.140407;1.044e+00;-6.668e-01;2.535e-01;-6.384e-01;2.427e-01;1.121e+00;1.051e+00;-6.121e-01;2.749e-01;1.044e+00;-4.001e-01;1.521e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.141407;1.044e+00;-6.668e-01;2.536e-01;-6.384e-01;2.428e-01;1.121e+00;1.051e+00;-6.121e-01;2.749e-01;1.044e+00;-4.001e-01;1.521e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.142407;1.044e+00;-6.668e-01;2.536e-01;-6.384e-01;2.428e-01;1.121e+00;1.051e+00;-6.121e-01;2.750e-01;1.044e+00;-4.001e-01;1.522e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.143407;1.044e+00;-6.668e-01;2.536e-01;-6.384e-01;2.428e-01;1.121e+00;1.051e+00;-6.121e-01;2.750e-01;1.044e+00;-4.001e-01;1.522e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.144407;1.044e+00;-6.668e-01;2.537e-01;-6.384e-01;2.429e-01;1.121e+00;1.051e+00;-6.121e-01;2.750e-01;1.044e+00;-4.001e-01;1.522e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.147407;1.044e+00;-6.668e-01;2.537e-01;-6.384e-01;2.430e-01;1.121e+00;1.051e+00;-6.121e-01;2.751e-01;1.044e+00;-4.001e-01;1.522e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.148407;1.044e+00;-6.668e-01;2.538e-01;-6.384e-01;2.430e-01;1.121e+00;1.051e+00;-6.121e-01;2.751e-01;1.044e+00;-4.001e-01;1.523e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.150407;1.044e+00;-6.668e-01;2.538e-01;-6.384e-01;2.430e-01;1.121e+00;1.051e+00;-6.121e-01;2.752e-01;1.044e+00;-4.001e-01;1.523e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.156407;1.044e+00;-6.668e-01;2.540e-01;-6.384e-01;2.432e-01;1.121e+00;1.051e+00;-6.121e-01;2.754e-01;1.044e+00;-4.001e-01;1.524e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.160407;1.044e+00;-6.668e-01;2.541e-01;-6.384e-01;2.433e-01;1.121e+00;1.051e+00;-6.121e-01;2.755e-01;1.044e+00;-4.001e-01;1.525e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.166407;1.044e+00;-6.668e-01;2.543e-01;-6.384e-01;2.435e-01;1.121e+00;1.051e+00;-6.121e-01;2.757e-01;1.044e+00;-4.001e-01;1.526e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.170407;1.044e+00;-6.668e-01;2.544e-01;-6.384e-01;2.436e-01;1.121e+00;1.051e+00;-6.121e-01;2.758e-01;1.044e+00;-4.001e-01;1.527e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.175407;1.044e+00;-6.668e-01;2.546e-01;-6.384e-01;2.438e-01;1.121e+00;1.051e+00;-6.121e-01;2.759e-01;1.044e+00;-4.001e-01;1.528e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.180407;1.044e+00;-6.668e-01;2.547e-01;-6.384e-01;2.439e-01;1.121e+00;1.051e+00;-6.121e-01;2.761e-01;1.044e+00;-4.001e-01;1.528e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.185407;1.044e+00;-6.668e-01;2.549e-01;-6.384e-01;2.440e-01;1.121e+00;1.051e+00;-6.121e-01;2.762e-01;1.044e+00;-4.001e-01;1.529e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.190407;1.044e+00;-6.668e-01;2.550e-01;-6.384e-01;2.442e-01;1.121e+00;1.051e+00;-6.121e-01;2.764e-01;1.044e+00;-4.001e-01;1.530e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.196407;1.044e+00;-6.668e-01;2.552e-01;-6.384e-01;2.444e-01;1.121e+00;1.051e+00;-6.121e-01;2.765e-01;1.044e+00;-4.001e-01;1.531e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.200407;1.044e+00;-6.668e-01;2.553e-01;-6.384e-01;2.445e-01;1.121e+00;1.051e+00;-6.120e-01;2.766e-01;1.044e+00;-4.001e-01;1.532e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.206407;1.044e+00;-6.668e-01;2.555e-01;-6.384e-01;2.447e-01;1.121e+00;1.051e+00;-6.120e-01;2.768e-01;1.044e+00;-4.001e-01;1.533e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.210407;1.044e+00;-6.668e-01;2.556e-01;-6.384e-01;2.448e-01;1.121e+00;1.051e+00;-6.120e-01;2.769e-01;1.044e+00;-4.001e-01;1.534e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.216407;1.044e+00;-6.668e-01;2.558e-01;-6.384e-01;2.449e-01;1.121e+00;1.051e+00;-6.120e-01;2.771e-01;1.044e+00;-4.001e-01;1.535e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.220407;1.044e+00;-6.668e-01;2.559e-01;-6.384e-01;2.451e-01;1.121e+00;1.051e+00;-6.120e-01;2.772e-01;1.044e+00;-4.001e-01;1.536e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.225407;1.044e+00;-6.668e-01;2.561e-01;-6.384e-01;2.452e-01;1.121e+00;1.051e+00;-6.120e-01;2.774e-01;1.044e+00;-4.001e-01;1.537e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.230407;1.044e+00;-6.668e-01;2.563e-01;-6.384e-01;2.453e-01;1.121e+00;1.051e+00;-6.120e-01;2.775e-01;1.044e+00;-4.001e-01;1.537e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.235407;1.044e+00;-6.668e-01;2.564e-01;-6.384e-01;2.455e-01;1.121e+00;1.051e+00;-6.120e-01;2.777e-01;1.044e+00;-4.001e-01;1.538e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.240407;1.044e+00;-6.668e-01;2.566e-01;-6.384e-01;2.456e-01;1.121e+00;1.051e+00;-6.120e-01;2.778e-01;1.044e+00;-4.001e-01;1.539e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.246407;1.044e+00;-6.668e-01;2.567e-01;-6.384e-01;2.458e-01;1.121e+00;1.051e+00;-6.120e-01;2.780e-01;1.044e+00;-4.001e-01;1.540e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.250407;1.044e+00;-6.668e-01;2.569e-01;-6.384e-01;2.459e-01;1.121e+00;1.051e+00;-6.120e-01;2.781e-01;1.044e+00;-4.001e-01;1.541e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.256407;1.044e+00;-6.668e-01;2.570e-01;-6.384e-01;2.461e-01;1.122e+00;1.051e+00;-6.120e-01;2.783e-01;1.044e+00;-4.001e-01;1.542e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.260407;1.044e+00;-6.668e-01;2.572e-01;-6.384e-01;2.462e-01;1.122e+00;1.051e+00;-6.120e-01;2.784e-01;1.044e+00;-4.001e-01;1.543e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.266407;1.044e+00;-6.668e-01;2.573e-01;-6.384e-01;2.464e-01;1.122e+00;1.051e+00;-6.120e-01;2.786e-01;1.044e+00;-4.001e-01;1.544e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.270407;1.044e+00;-6.668e-01;2.575e-01;-6.384e-01;2.465e-01;1.122e+00;1.051e+00;-6.120e-01;2.787e-01;1.044e+00;-4.001e-01;1.545e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.275407;1.044e+00;-6.668e-01;2.576e-01;-6.384e-01;2.466e-01;1.122e+00;1.051e+00;-6.120e-01;2.788e-01;1.044e+00;-4.001e-01;1.546e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.280407;1.044e+00;-6.668e-01;2.578e-01;-6.384e-01;2.468e-01;1.122e+00;1.051e+00;-6.119e-01;2.790e-01;1.044e+00;-4.001e-01;1.547e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.285407;1.044e+00;-6.668e-01;2.579e-01;-6.384e-01;2.469e-01;1.122e+00;1.051e+00;-6.119e-01;2.791e-01;1.044e+00;-4.001e-01;1.547e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.290407;1.044e+00;-6.668e-01;2.581e-01;-6.384e-01;2.471e-01;1.122e+00;1.051e+00;-6.119e-01;2.793e-01;1.044e+00;-4.001e-01;1.548e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.296407;1.044e+00;-6.668e-01;2.582e-01;-6.384e-01;2.472e-01;1.122e+00;1.051e+00;-6.119e-01;2.794e-01;1.044e+00;-4.001e-01;1.549e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.300407;1.044e+00;-6.668e-01;2.584e-01;-6.384e-01;2.474e-01;1.122e+00;1.051e+00;-6.119e-01;2.795e-01;1.044e+00;-4.001e-01;1.550e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.306407;1.044e+00;-6.668e-01;2.585e-01;-6.384e-01;2.475e-01;1.122e+00;1.051e+00;-6.119e-01;2.797e-01;1.044e+00;-4.001e-01;1.551e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.310407;1.044e+00;-6.668e-01;2.587e-01;-6.384e-01;2.476e-01;1.122e+00;1.051e+00;-6.119e-01;2.798e-01;1.044e+00;-4.001e-01;1.552e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.316407;1.044e+00;-6.668e-01;2.588e-01;-6.384e-01;2.478e-01;1.122e+00;1.051e+00;-6.119e-01;2.800e-01;1.044e+00;-4.001e-01;1.553e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.320407;1.044e+00;-6.668e-01;2.590e-01;-6.384e-01;2.479e-01;1.122e+00;1.051e+00;-6.119e-01;2.801e-01;1.044e+00;-4.001e-01;1.554e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.325407;1.044e+00;-6.668e-01;2.591e-01;-6.384e-01;2.481e-01;1.122e+00;1.051e+00;-6.119e-01;2.803e-01;1.044e+00;-4.001e-01;1.555e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.330407;1.044e+00;-6.668e-01;2.593e-01;-6.384e-01;2.482e-01;1.122e+00;1.051e+00;-6.119e-01;2.804e-01;1.044e+00;-4.001e-01;1.556e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.335407;1.044e+00;-6.668e-01;2.594e-01;-6.384e-01;2.484e-01;1.122e+00;1.051e+00;-6.119e-01;2.806e-01;1.044e+00;-4.001e-01;1.556e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.340407;1.044e+00;-6.668e-01;2.596e-01;-6.384e-01;2.485e-01;1.122e+00;1.051e+00;-6.119e-01;2.807e-01;1.044e+00;-4.001e-01;1.557e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.346407;1.044e+00;-6.668e-01;2.597e-01;-6.384e-01;2.487e-01;1.122e+00;1.051e+00;-6.119e-01;2.809e-01;1.044e+00;-4.001e-01;1.558e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.350407;1.044e+00;-6.668e-01;2.599e-01;-6.384e-01;2.488e-01;1.122e+00;1.051e+00;-6.119e-01;2.810e-01;1.044e+00;-4.001e-01;1.559e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.356407;1.044e+00;-6.668e-01;2.600e-01;-6.384e-01;2.490e-01;1.122e+00;1.051e+00;-6.119e-01;2.812e-01;1.044e+00;-4.001e-01;1.560e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.360407;1.044e+00;-6.668e-01;2.602e-01;-6.384e-01;2.491e-01;1.122e+00;1.051e+00;-6.119e-01;2.813e-01;1.044e+00;-4.001e-01;1.561e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.366407;1.044e+00;-6.668e-01;2.603e-01;-6.384e-01;2.493e-01;1.123e+00;1.051e+00;-6.118e-01;2.814e-01;1.044e+00;-4.001e-01;1.562e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.370407;1.044e+00;-6.668e-01;2.605e-01;-6.384e-01;2.494e-01;1.123e+00;1.051e+00;-6.118e-01;2.816e-01;1.044e+00;-4.001e-01;1.563e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.375407;1.044e+00;-6.668e-01;2.606e-01;-6.384e-01;2.495e-01;1.123e+00;1.051e+00;-6.118e-01;2.817e-01;1.044e+00;-4.001e-01;1.564e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.380407;1.044e+00;-6.668e-01;2.608e-01;-6.384e-01;2.497e-01;1.123e+00;1.051e+00;-6.118e-01;2.819e-01;1.044e+00;-4.001e-01;1.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.385407;1.044e+00;-6.668e-01;2.609e-01;-6.384e-01;2.498e-01;1.123e+00;1.051e+00;-6.118e-01;2.820e-01;1.044e+00;-4.001e-01;1.565e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.390407;1.044e+00;-6.668e-01;2.611e-01;-6.384e-01;2.499e-01;1.123e+00;1.051e+00;-6.118e-01;2.821e-01;1.044e+00;-4.001e-01;1.566e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.396407;1.044e+00;-6.668e-01;2.612e-01;-6.384e-01;2.501e-01;1.123e+00;1.051e+00;-6.118e-01;2.823e-01;1.044e+00;-4.001e-01;1.567e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.400407;1.044e+00;-6.668e-01;2.614e-01;-6.384e-01;2.502e-01;1.123e+00;1.051e+00;-6.118e-01;2.824e-01;1.044e+00;-4.001e-01;1.568e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.406407;1.044e+00;-6.668e-01;2.615e-01;-6.384e-01;2.504e-01;1.123e+00;1.051e+00;-6.118e-01;2.826e-01;1.044e+00;-4.001e-01;1.569e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.410407;1.044e+00;-6.668e-01;2.616e-01;-6.384e-01;2.505e-01;1.123e+00;1.051e+00;-6.118e-01;2.827e-01;1.044e+00;-4.001e-01;1.570e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.416407;1.044e+00;-6.668e-01;2.618e-01;-6.384e-01;2.507e-01;1.123e+00;1.051e+00;-6.118e-01;2.829e-01;1.044e+00;-4.001e-01;1.571e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.420407;1.044e+00;-6.668e-01;2.619e-01;-6.384e-01;2.508e-01;1.123e+00;1.051e+00;-6.118e-01;2.830e-01;1.044e+00;-4.001e-01;1.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.425407;1.044e+00;-6.668e-01;2.621e-01;-6.384e-01;2.509e-01;1.123e+00;1.051e+00;-6.118e-01;2.832e-01;1.044e+00;-4.001e-01;1.573e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.430407;1.044e+00;-6.668e-01;2.622e-01;-6.384e-01;2.511e-01;1.123e+00;1.051e+00;-6.118e-01;2.833e-01;1.044e+00;-4.001e-01;1.573e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.435407;1.044e+00;-6.668e-01;2.624e-01;-6.384e-01;2.512e-01;1.123e+00;1.051e+00;-6.118e-01;2.834e-01;1.044e+00;-4.001e-01;1.574e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.440407;1.044e+00;-6.668e-01;2.625e-01;-6.384e-01;2.514e-01;1.123e+00;1.051e+00;-6.118e-01;2.836e-01;1.044e+00;-4.001e-01;1.575e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.445407;1.044e+00;-6.668e-01;2.627e-01;-6.384e-01;2.515e-01;1.123e+00;1.051e+00;-6.117e-01;2.837e-01;1.044e+00;-4.001e-01;1.576e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.450407;1.044e+00;-6.668e-01;2.628e-01;-6.384e-01;2.517e-01;1.123e+00;1.052e+00;-6.117e-01;2.839e-01;1.044e+00;-4.001e-01;1.577e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.456407;1.044e+00;-6.668e-01;2.630e-01;-6.384e-01;2.518e-01;1.123e+00;1.052e+00;-6.117e-01;2.840e-01;1.044e+00;-4.001e-01;1.578e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.460407;1.044e+00;-6.668e-01;2.631e-01;-6.384e-01;2.519e-01;1.123e+00;1.052e+00;-6.117e-01;2.842e-01;1.044e+00;-4.001e-01;1.579e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.466407;1.044e+00;-6.668e-01;2.633e-01;-6.384e-01;2.521e-01;1.123e+00;1.052e+00;-6.117e-01;2.843e-01;1.044e+00;-4.001e-01;1.580e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.470407;1.044e+00;-6.668e-01;2.634e-01;-6.384e-01;2.522e-01;1.123e+00;1.052e+00;-6.117e-01;2.844e-01;1.044e+00;-4.001e-01;1.581e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.475407;1.044e+00;-6.668e-01;2.636e-01;-6.384e-01;2.524e-01;1.124e+00;1.052e+00;-6.117e-01;2.846e-01;1.044e+00;-4.001e-01;1.582e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.480407;1.044e+00;-6.668e-01;2.637e-01;-6.384e-01;2.525e-01;1.124e+00;1.052e+00;-6.117e-01;2.847e-01;1.044e+00;-4.001e-01;1.582e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.485407;1.044e+00;-6.668e-01;2.639e-01;-6.384e-01;2.527e-01;1.124e+00;1.052e+00;-6.117e-01;2.849e-01;1.044e+00;-4.001e-01;1.583e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.490407;1.044e+00;-6.668e-01;2.640e-01;-6.384e-01;2.528e-01;1.124e+00;1.052e+00;-6.117e-01;2.850e-01;1.044e+00;-4.001e-01;1.584e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.497407;1.044e+00;-6.668e-01;2.642e-01;-6.384e-01;2.530e-01;1.124e+00;1.052e+00;-6.117e-01;2.852e-01;1.044e+00;-4.001e-01;1.585e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.500407;1.044e+00;-6.668e-01;2.643e-01;-6.384e-01;2.531e-01;1.124e+00;1.052e+00;-6.117e-01;2.853e-01;1.044e+00;-4.001e-01;1.586e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.507407;1.044e+00;-6.668e-01;2.645e-01;-6.384e-01;2.533e-01;1.124e+00;1.052e+00;-6.117e-01;2.855e-01;1.044e+00;-4.001e-01;1.587e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.510407;1.044e+00;-6.668e-01;2.646e-01;-6.384e-01;2.534e-01;1.124e+00;1.052e+00;-6.117e-01;2.856e-01;1.044e+00;-4.001e-01;1.588e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.517407;1.044e+00;-6.668e-01;2.648e-01;-6.384e-01;2.536e-01;1.124e+00;1.052e+00;-6.117e-01;2.858e-01;1.044e+00;-4.001e-01;1.589e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.520407;1.044e+00;-6.668e-01;2.649e-01;-6.384e-01;2.537e-01;1.124e+00;1.052e+00;-6.117e-01;2.859e-01;1.044e+00;-4.001e-01;1.590e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.525407;1.044e+00;-6.668e-01;2.651e-01;-6.384e-01;2.538e-01;1.124e+00;1.052e+00;-6.117e-01;2.860e-01;1.044e+00;-4.001e-01;1.590e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
