time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.530407;1.044e+00;-6.668e-01;2.652e-01;-6.384e-01;2.539e-01;1.124e+00;1.052e+00;-6.116e-01;2.862e-01;1.044e+00;-4.001e-01;1.591e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.535407;1.044e+00;-6.668e-01;2.654e-01;-6.384e-01;2.541e-01;1.124e+00;1.052e+00;-6.116e-01;2.863e-01;1.044e+00;-4.001e-01;1.592e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.540407;1.044e+00;-6.668e-01;2.655e-01;-6.384e-01;2.542e-01;1.124e+00;1.052e+00;-6.116e-01;2.865e-01;1.044e+00;-4.001e-01;1.593e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.545407;1.044e+00;-6.668e-01;2.657e-01;-6.384e-01;2.544e-01;1.124e+00;1.052e+00;-6.116e-01;2.866e-01;1.044e+00;-4.001e-01;1.594e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.550407;1.044e+00;-6.668e-01;2.658e-01;-6.384e-01;2.545e-01;1.124e+00;1.052e+00;-6.116e-01;2.867e-01;1.044e+00;-4.001e-01;1.595e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.555407;1.044e+00;-6.668e-01;2.660e-01;-6.384e-01;2.547e-01;1.124e+00;1.052e+00;-6.116e-01;2.869e-01;1.044e+00;-4.001e-01;1.596e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.560407;1.044e+00;-6.668e-01;2.661e-01;-6.384e-01;2.548e-01;1.124e+00;1.052e+00;-6.116e-01;2.870e-01;1.044e+00;-4.001e-01;1.597e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.565407;1.044e+00;-6.668e-01;2.663e-01;-6.384e-01;2.549e-01;1.124e+00;1.052e+00;-6.116e-01;2.872e-01;1.044e+00;-4.001e-01;1.598e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.570407;1.044e+00;-6.668e-01;2.664e-01;-6.384e-01;2.551e-01;1.124e+00;1.052e+00;-6.116e-01;2.873e-01;1.044e+00;-4.001e-01;1.599e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.575407;1.044e+00;-6.668e-01;2.666e-01;-6.384e-01;2.552e-01;1.124e+00;1.052e+00;-6.116e-01;2.875e-01;1.044e+00;-4.001e-01;1.599e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.581407;1.044e+00;-6.668e-01;2.667e-01;-6.384e-01;2.554e-01;1.124e+00;1.052e+00;-6.116e-01;2.876e-01;1.044e+00;-4.001e-01;1.600e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.585407;1.044e+00;-6.668e-01;2.669e-01;-6.384e-01;2.555e-01;1.125e+00;1.052e+00;-6.116e-01;2.877e-01;1.044e+00;-4.001e-01;1.601e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.591407;1.044e+00;-6.668e-01;2.670e-01;-6.384e-01;2.557e-01;1.125e+00;1.052e+00;-6.116e-01;2.879e-01;1.044e+00;-4.001e-01;1.602e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.595407;1.044e+00;-6.668e-01;2.672e-01;-6.384e-01;2.558e-01;1.125e+00;1.052e+00;-6.116e-01;2.880e-01;1.044e+00;-4.001e-01;1.603e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.601407;1.044e+00;-6.668e-01;2.673e-01;-6.384e-01;2.560e-01;1.125e+00;1.052e+00;-6.116e-01;2.882e-01;1.044e+00;-4.001e-01;1.604e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.605407;1.044e+00;-6.668e-01;2.675e-01;-6.384e-01;2.561e-01;1.125e+00;1.052e+00;-6.116e-01;2.883e-01;1.044e+00;-4.001e-01;1.605e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.610407;1.044e+00;-6.668e-01;2.676e-01;-6.384e-01;2.562e-01;1.125e+00;1.052e+00;-6.115e-01;2.885e-01;1.044e+00;-4.001e-01;1.606e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.615407;1.044e+00;-6.668e-01;2.678e-01;-6.384e-01;2.564e-01;1.125e+00;1.052e+00;-6.115e-01;2.886e-01;1.044e+00;-4.001e-01;1.607e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.620407;1.044e+00;-6.668e-01;2.679e-01;-6.384e-01;2.565e-01;1.125e+00;1.052e+00;-6.115e-01;2.887e-01;1.044e+00;-4.001e-01;1.607e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.625407;1.044e+00;-6.668e-01;2.681e-01;-6.384e-01;2.566e-01;1.125e+00;1.052e+00;-6.115e-01;2.889e-01;1.044e+00;-4.001e-01;1.608e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.631407;1.044e+00;-6.668e-01;2.682e-01;-6.384e-01;2.568e-01;1.125e+00;1.052e+00;-6.115e-01;2.891e-01;1.044e+00;-4.001e-01;1.609e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.635407;1.044e+00;-6.668e-01;2.684e-01;-6.384e-01;2.569e-01;1.125e+00;1.052e+00;-6.115e-01;2.892e-01;1.044e+00;-4.001e-01;1.610e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.641407;1.044e+00;-6.668e-01;2.685e-01;-6.384e-01;2.571e-01;1.125e+00;1.052e+00;-6.115e-01;2.893e-01;1.044e+00;-4.001e-01;1.611e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.645407;1.044e+00;-6.668e-01;2.686e-01;-6.384e-01;2.572e-01;1.125e+00;1.052e+00;-6.115e-01;2.895e-01;1.044e+00;-4.001e-01;1.612e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.651407;1.044e+00;-6.668e-01;2.688e-01;-6.384e-01;2.574e-01;1.125e+00;1.052e+00;-6.115e-01;2.896e-01;1.044e+00;-4.001e-01;1.613e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.655407;1.044e+00;-6.668e-01;2.689e-01;-6.384e-01;2.575e-01;1.125e+00;1.052e+00;-6.115e-01;2.897e-01;1.044e+00;-4.001e-01;1.614e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.660407;1.044e+00;-6.668e-01;2.691e-01;-6.384e-01;2.576e-01;1.125e+00;1.052e+00;-6.115e-01;2.899e-01;1.044e+00;-4.001e-01;1.615e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.665407;1.044e+00;-6.668e-01;2.692e-01;-6.384e-01;2.578e-01;1.125e+00;1.052e+00;-6.115e-01;2.900e-01;1.044e+00;-4.001e-01;1.615e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.670407;1.044e+00;-6.668e-01;2.694e-01;-6.384e-01;2.579e-01;1.125e+00;1.052e+00;-6.115e-01;2.902e-01;1.044e+00;-4.001e-01;1.616e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.675407;1.044e+00;-6.668e-01;2.695e-01;-6.384e-01;2.581e-01;1.125e+00;1.052e+00;-6.115e-01;2.903e-01;1.044e+00;-4.001e-01;1.617e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.682407;1.044e+00;-6.668e-01;2.697e-01;-6.384e-01;2.583e-01;1.125e+00;1.052e+00;-6.115e-01;2.905e-01;1.044e+00;-4.001e-01;1.618e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.685407;1.044e+00;-6.668e-01;2.698e-01;-6.384e-01;2.584e-01;1.125e+00;1.052e+00;-6.115e-01;2.906e-01;1.044e+00;-4.001e-01;1.619e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.692407;1.044e+00;-6.668e-01;2.700e-01;-6.384e-01;2.585e-01;1.125e+00;1.052e+00;-6.115e-01;2.908e-01;1.044e+00;-4.001e-01;1.620e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.695407;1.044e+00;-6.668e-01;2.701e-01;-6.384e-01;2.586e-01;1.125e+00;1.052e+00;-6.114e-01;2.909e-01;1.044e+00;-4.001e-01;1.621e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.700407;1.044e+00;-6.668e-01;2.703e-01;-6.384e-01;2.588e-01;1.126e+00;1.052e+00;-6.114e-01;2.910e-01;1.044e+00;-4.001e-01;1.622e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.705407;1.044e+00;-6.668e-01;2.704e-01;-6.384e-01;2.589e-01;1.126e+00;1.052e+00;-6.114e-01;2.912e-01;1.044e+00;-4.001e-01;1.623e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.710407;1.044e+00;-6.668e-01;2.706e-01;-6.384e-01;2.591e-01;1.126e+00;1.052e+00;-6.114e-01;2.913e-01;1.044e+00;-4.001e-01;1.623e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.715407;1.044e+00;-6.668e-01;2.707e-01;-6.384e-01;2.592e-01;1.126e+00;1.052e+00;-6.114e-01;2.915e-01;1.044e+00;-4.001e-01;1.624e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.720407;1.044e+00;-6.668e-01;2.709e-01;-6.384e-01;2.593e-01;1.126e+00;1.052e+00;-6.114e-01;2.916e-01;1.044e+00;-4.001e-01;1.625e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.726407;1.044e+00;-6.668e-01;2.710e-01;-6.384e-01;2.595e-01;1.126e+00;1.052e+00;-6.114e-01;2.918e-01;1.044e+00;-4.001e-01;1.626e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.730407;1.044e+00;-6.668e-01;2.712e-01;-6.384e-01;2.596e-01;1.126e+00;1.052e+00;-6.114e-01;2.919e-01;1.044e+00;-4.001e-01;1.627e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.736407;1.044e+00;-6.668e-01;2.713e-01;-6.384e-01;2.598e-01;1.126e+00;1.052e+00;-6.114e-01;2.921e-01;1.044e+00;-4.001e-01;1.628e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.740407;1.044e+00;-6.668e-01;2.715e-01;-6.384e-01;2.599e-01;1.126e+00;1.052e+00;-6.114e-01;2.922e-01;1.044e+00;-4.001e-01;1.629e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.745407;1.044e+00;-6.668e-01;2.716e-01;-6.384e-01;2.600e-01;1.126e+00;1.052e+00;-6.114e-01;2.923e-01;1.044e+00;-4.001e-01;1.630e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.750407;1.044e+00;-6.668e-01;2.718e-01;-6.384e-01;2.602e-01;1.126e+00;1.052e+00;-6.114e-01;2.925e-01;1.044e+00;-4.001e-01;1.631e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.755407;1.044e+00;-6.668e-01;2.719e-01;-6.384e-01;2.603e-01;1.126e+00;1.052e+00;-6.114e-01;2.926e-01;1.044e+00;-4.001e-01;1.631e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.760407;1.044e+00;-6.668e-01;2.721e-01;-6.384e-01;2.605e-01;1.126e+00;1.052e+00;-6.114e-01;2.927e-01;1.044e+00;-4.001e-01;1.632e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.766407;1.044e+00;-6.668e-01;2.722e-01;-6.384e-01;2.606e-01;1.126e+00;1.052e+00;-6.114e-01;2.929e-01;1.044e+00;-4.001e-01;1.633e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.770407;1.044e+00;-6.668e-01;2.723e-01;-6.384e-01;2.608e-01;1.126e+00;1.052e+00;-6.114e-01;2.930e-01;1.044e+00;-4.001e-01;1.634e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.775407;1.044e+00;-6.668e-01;2.725e-01;-6.384e-01;2.609e-01;1.126e+00;1.052e+00;-6.114e-01;2.932e-01;1.044e+00;-4.001e-01;1.635e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.780407;1.044e+00;-6.668e-01;2.726e-01;-6.384e-01;2.610e-01;1.126e+00;1.052e+00;-6.113e-01;2.933e-01;1.044e+00;-4.001e-01;1.636e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.787407;1.044e+00;-6.668e-01;2.728e-01;-6.384e-01;2.612e-01;1.126e+00;1.052e+00;-6.113e-01;2.935e-01;1.044e+00;-4.001e-01;1.637e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.790407;1.044e+00;-6.668e-01;2.729e-01;-6.384e-01;2.613e-01;1.126e+00;1.052e+00;-6.113e-01;2.936e-01;1.044e+00;-4.001e-01;1.638e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.795407;1.044e+00;-6.668e-01;2.731e-01;-6.384e-01;2.615e-01;1.126e+00;1.052e+00;-6.113e-01;2.937e-01;1.044e+00;-4.001e-01;1.638e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.800407;1.044e+00;-6.668e-01;2.732e-01;-6.384e-01;2.616e-01;1.126e+00;1.052e+00;-6.113e-01;2.939e-01;1.044e+00;-4.001e-01;1.639e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.805407;1.044e+00;-6.668e-01;2.734e-01;-6.384e-01;2.617e-01;1.126e+00;1.052e+00;-6.113e-01;2.940e-01;1.044e+00;-4.001e-01;1.640e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.810407;1.044e+00;-6.668e-01;2.735e-01;-6.384e-01;2.619e-01;1.127e+00;1.052e+00;-6.113e-01;2.942e-01;1.044e+00;-4.001e-01;1.641e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.815407;1.044e+00;-6.668e-01;2.737e-01;-6.384e-01;2.620e-01;1.127e+00;1.052e+00;-6.113e-01;2.943e-01;1.044e+00;-4.001e-01;1.642e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.820407;1.044e+00;-6.668e-01;2.738e-01;-6.384e-01;2.622e-01;1.127e+00;1.052e+00;-6.113e-01;2.944e-01;1.044e+00;-4.001e-01;1.643e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.825407;1.044e+00;-6.668e-01;2.740e-01;-6.384e-01;2.623e-01;1.127e+00;1.052e+00;-6.113e-01;2.946e-01;1.044e+00;-4.001e-01;1.644e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.831407;1.044e+00;-6.668e-01;2.741e-01;-6.384e-01;2.625e-01;1.127e+00;1.052e+00;-6.113e-01;2.948e-01;1.044e+00;-4.001e-01;1.645e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.835407;1.044e+00;-6.668e-01;2.743e-01;-6.384e-01;2.626e-01;1.127e+00;1.052e+00;-6.113e-01;2.949e-01;1.044e+00;-4.001e-01;1.646e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.840407;1.044e+00;-6.668e-01;2.744e-01;-6.384e-01;2.627e-01;1.127e+00;1.052e+00;-6.113e-01;2.950e-01;1.044e+00;-4.001e-01;1.646e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.845407;1.044e+00;-6.668e-01;2.746e-01;-6.384e-01;2.629e-01;1.127e+00;1.052e+00;-6.113e-01;2.952e-01;1.044e+00;-4.001e-01;1.647e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.851407;1.044e+00;-6.668e-01;2.747e-01;-6.384e-01;2.630e-01;1.127e+00;1.052e+00;-6.113e-01;2.953e-01;1.044e+00;-4.001e-01;1.648e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.855407;1.044e+00;-6.668e-01;2.749e-01;-6.384e-01;2.632e-01;1.127e+00;1.052e+00;-6.113e-01;2.954e-01;1.044e+00;-4.001e-01;1.649e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.861407;1.044e+00;-6.668e-01;2.750e-01;-6.384e-01;2.633e-01;1.127e+00;1.052e+00;-6.112e-01;2.956e-01;1.044e+00;-4.001e-01;1.650e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.865407;1.044e+00;-6.668e-01;2.751e-01;-6.384e-01;2.634e-01;1.127e+00;1.052e+00;-6.112e-01;2.957e-01;1.044e+00;-4.001e-01;1.651e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.871407;1.044e+00;-6.668e-01;2.753e-01;-6.384e-01;2.636e-01;1.127e+00;1.052e+00;-6.112e-01;2.959e-01;1.044e+00;-4.001e-01;1.652e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.875407;1.044e+00;-6.668e-01;2.754e-01;-6.384e-01;2.637e-01;1.127e+00;1.052e+00;-6.112e-01;2.960e-01;1.044e+00;-4.001e-01;1.653e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.880407;1.044e+00;-6.668e-01;2.756e-01;-6.384e-01;2.639e-01;1.127e+00;1.052e+00;-6.112e-01;2.961e-01;1.044e+00;-4.001e-01;1.654e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.885407;1.044e+00;-6.668e-01;2.757e-01;-6.384e-01;2.640e-01;1.127e+00;1.052e+00;-6.112e-01;2.963e-01;1.044e+00;-4.001e-01;1.654e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.891407;1.044e+00;-6.668e-01;2.759e-01;-6.384e-01;2.642e-01;1.127e+00;1.052e+00;-6.112e-01;2.965e-01;1.044e+00;-4.001e-01;1.655e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.895407;1.044e+00;-6.668e-01;2.760e-01;-6.384e-01;2.643e-01;1.127e+00;1.052e+00;-6.112e-01;2.966e-01;1.044e+00;-4.001e-01;1.656e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.900407;1.044e+00;-6.668e-01;2.762e-01;-6.384e-01;2.644e-01;1.127e+00;1.052e+00;-6.112e-01;2.967e-01;1.044e+00;-4.001e-01;1.657e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.905407;1.044e+00;-6.668e-01;2.763e-01;-6.384e-01;2.646e-01;1.127e+00;1.052e+00;-6.112e-01;2.969e-01;1.044e+00;-4.001e-01;1.658e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.910407;1.044e+00;-6.668e-01;2.765e-01;-6.384e-01;2.647e-01;1.127e+00;1.052e+00;-6.112e-01;2.970e-01;1.044e+00;-4.001e-01;1.659e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.916407;1.044e+00;-6.668e-01;2.766e-01;-6.384e-01;2.649e-01;1.127e+00;1.052e+00;-6.112e-01;2.972e-01;1.044e+00;-4.001e-01;1.660e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.920407;1.044e+00;-6.668e-01;2.768e-01;-6.384e-01;2.650e-01;1.127e+00;1.052e+00;-6.112e-01;2.973e-01;1.044e+00;-4.001e-01;1.661e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.925407;1.044e+00;-6.668e-01;2.769e-01;-6.384e-01;2.651e-01;1.128e+00;1.052e+00;-6.112e-01;2.974e-01;1.044e+00;-4.001e-01;1.661e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.930407;1.044e+00;-6.668e-01;2.771e-01;-6.384e-01;2.653e-01;1.128e+00;1.052e+00;-6.112e-01;2.976e-01;1.044e+00;-4.001e-01;1.662e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.936407;1.044e+00;-6.668e-01;2.772e-01;-6.384e-01;2.654e-01;1.128e+00;1.052e+00;-6.112e-01;2.977e-01;1.044e+00;-4.001e-01;1.663e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.941407;1.044e+00;-6.668e-01;2.773e-01;-6.384e-01;2.655e-01;1.128e+00;1.052e+00;-6.112e-01;2.978e-01;1.044e+00;-4.001e-01;1.664e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.946407;1.044e+00;-6.668e-01;2.773e-01;-6.384e-01;2.655e-01;1.128e+00;1.052e+00;-6.111e-01;2.978e-01;1.044e+00;-4.001e-01;1.664e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.951407;1.044e+00;-6.667e-01;2.772e-01;-6.384e-01;2.654e-01;1.128e+00;1.052e+00;-6.111e-01;2.977e-01;1.044e+00;-4.000e-01;1.663e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.955407;1.044e+00;-6.667e-01;2.770e-01;-6.384e-01;2.653e-01;1.128e+00;1.052e+00;-6.111e-01;2.976e-01;1.044e+00;-4.000e-01;1.662e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.960407;1.044e+00;-6.667e-01;2.769e-01;-6.384e-01;2.651e-01;1.128e+00;1.052e+00;-6.111e-01;2.974e-01;1.044e+00;-4.000e-01;1.661e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.966407;1.044e+00;-6.667e-01;2.767e-01;-6.383e-01;2.649e-01;1.127e+00;1.052e+00;-6.111e-01;2.972e-01;1.044e+00;-4.000e-01;1.660e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.970407;1.044e+00;-6.667e-01;2.765e-01;-6.383e-01;2.648e-01;1.127e+00;1.052e+00;-6.111e-01;2.971e-01;1.044e+00;-4.000e-01;1.659e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.975407;1.044e+00;-6.667e-01;2.763e-01;-6.383e-01;2.646e-01;1.127e+00;1.052e+00;-6.111e-01;2.969e-01;1.044e+00;-4.000e-01;1.658e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.980407;1.044e+00;-6.667e-01;2.762e-01;-6.383e-01;2.644e-01;1.127e+00;1.052e+00;-6.111e-01;2.967e-01;1.044e+00;-4.000e-01;1.657e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.985407;1.044e+00;-6.667e-01;2.760e-01;-6.383e-01;2.642e-01;1.127e+00;1.052e+00;-6.111e-01;2.965e-01;1.044e+00;-4.000e-01;1.656e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.990407;1.044e+00;-6.667e-01;2.758e-01;-6.383e-01;2.640e-01;1.127e+00;1.052e+00;-6.111e-01;2.963e-01;1.044e+00;-4.000e-01;1.655e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.995407;1.044e+00;-6.667e-01;2.756e-01;-6.383e-01;2.639e-01;1.127e+00;1.052e+00;-6.111e-01;2.961e-01;1.044e+00;-4.000e-01;1.653e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.000407;1.044e+00;-6.667e-01;2.754e-01;-6.383e-01;2.637e-01;1.127e+00;1.052e+00;-6.111e-01;2.960e-01;1.044e+00;-4.000e-01;1.652e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.006407;1.044e+00;-6.667e-01;2.752e-01;-6.383e-01;2.634e-01;1.127e+00;1.052e+00;-6.111e-01;2.957e-01;1.044e+00;-4.000e-01;1.651e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.010407;1.044e+00;-6.667e-01;2.750e-01;-6.383e-01;2.633e-01;1.127e+00;1.052e+00;-6.112e-01;2.956e-01;1.044e+00;-4.000e-01;1.650e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.016407;1.044e+00;-6.667e-01;2.748e-01;-6.383e-01;2.631e-01;1.127e+00;1.052e+00;-6.112e-01;2.954e-01;1.044e+00;-4.000e-01;1.649e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.020407;1.044e+00;-6.667e-01;2.746e-01;-6.383e-01;2.629e-01;1.127e+00;1.052e+00;-6.112e-01;2.952e-01;1.044e+00;-4.000e-01;1.648e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.025407;1.044e+00;-6.666e-01;2.744e-01;-6.383e-01;2.627e-01;1.127e+00;1.052e+00;-6.112e-01;2.950e-01;1.044e+00;-4.000e-01;1.646e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.030407;1.044e+00;-6.666e-01;2.742e-01;-6.383e-01;2.625e-01;1.127e+00;1.052e+00;-6.112e-01;2.948e-01;1.044e+00;-4.000e-01;1.645e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.037407;1.044e+00;-6.666e-01;2.739e-01;-6.383e-01;2.623e-01;1.127e+00;1.052e+00;-6.112e-01;2.945e-01;1.044e+00;-4.000e-01;1.644e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.040407;1.044e+00;-6.666e-01;2.738e-01;-6.383e-01;2.622e-01;1.127e+00;1.052e+00;-6.112e-01;2.944e-01;1.044e+00;-4.000e-01;1.643e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.045407;1.044e+00;-6.666e-01;2.736e-01;-6.383e-01;2.620e-01;1.127e+00;1.052e+00;-6.112e-01;2.942e-01;1.044e+00;-4.000e-01;1.642e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.050407;1.044e+00;-6.666e-01;2.734e-01;-6.383e-01;2.618e-01;1.126e+00;1.052e+00;-6.112e-01;2.940e-01;1.044e+00;-4.000e-01;1.640e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.056407;1.044e+00;-6.666e-01;2.732e-01;-6.383e-01;2.615e-01;1.126e+00;1.052e+00;-6.112e-01;2.938e-01;1.044e+00;-4.000e-01;1.639e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.061407;1.044e+00;-6.666e-01;2.730e-01;-6.383e-01;2.613e-01;1.126e+00;1.052e+00;-6.112e-01;2.936e-01;1.044e+00;-4.000e-01;1.638e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.066407;1.044e+00;-6.666e-01;2.728e-01;-6.383e-01;2.612e-01;1.126e+00;1.052e+00;-6.112e-01;2.934e-01;1.044e+00;-4.000e-01;1.637e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.070407;1.044e+00;-6.666e-01;2.726e-01;-6.383e-01;2.610e-01;1.126e+00;1.052e+00;-6.112e-01;2.933e-01;1.044e+00;-4.000e-01;1.636e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.075407;1.044e+00;-6.666e-01;2.724e-01;-6.383e-01;2.608e-01;1.126e+00;1.052e+00;-6.112e-01;2.931e-01;1.044e+00;-4.000e-01;1.634e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.081407;1.044e+00;-6.666e-01;2.721e-01;-6.383e-01;2.606e-01;1.126e+00;1.052e+00;-6.112e-01;2.928e-01;1.044e+00;-4.000e-01;1.633e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.085407;1.044e+00;-6.666e-01;2.720e-01;-6.382e-01;2.604e-01;1.126e+00;1.052e+00;-6.112e-01;2.927e-01;1.044e+00;-4.000e-01;1.632e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.090407;1.044e+00;-6.666e-01;2.718e-01;-6.382e-01;2.602e-01;1.126e+00;1.052e+00;-6.112e-01;2.924e-01;1.044e+00;-4.000e-01;1.631e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.095407;1.044e+00;-6.666e-01;2.715e-01;-6.382e-01;2.600e-01;1.126e+00;1.052e+00;-6.112e-01;2.922e-01;1.044e+00;-4.000e-01;1.629e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.100407;1.044e+00;-6.666e-01;2.713e-01;-6.382e-01;2.598e-01;1.126e+00;1.052e+00;-6.113e-01;2.920e-01;1.044e+00;-4.000e-01;1.628e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.105407;1.044e+00;-6.666e-01;2.711e-01;-6.382e-01;2.596e-01;1.126e+00;1.052e+00;-6.113e-01;2.918e-01;1.044e+00;-4.000e-01;1.627e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.110407;1.044e+00;-6.666e-01;2.709e-01;-6.382e-01;2.594e-01;1.126e+00;1.052e+00;-6.113e-01;2.916e-01;1.044e+00;-4.000e-01;1.625e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.116407;1.044e+00;-6.666e-01;2.707e-01;-6.382e-01;2.591e-01;1.126e+00;1.052e+00;-6.113e-01;2.914e-01;1.044e+00;-4.000e-01;1.624e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.120407;1.044e+00;-6.666e-01;2.705e-01;-6.382e-01;2.590e-01;1.126e+00;1.052e+00;-6.113e-01;2.912e-01;1.044e+00;-4.000e-01;1.623e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.125407;1.044e+00;-6.666e-01;2.703e-01;-6.382e-01;2.588e-01;1.126e+00;1.052e+00;-6.113e-01;2.910e-01;1.044e+00;-4.000e-01;1.622e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.130407;1.044e+00;-6.666e-01;2.701e-01;-6.382e-01;2.586e-01;1.125e+00;1.052e+00;-6.113e-01;2.908e-01;1.044e+00;-4.000e-01;1.620e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.136407;1.044e+00;-6.666e-01;2.698e-01;-6.382e-01;2.583e-01;1.125e+00;1.052e+00;-6.113e-01;2.905e-01;1.044e+00;-4.000e-01;1.619e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.140407;1.044e+00;-6.666e-01;2.696e-01;-6.382e-01;2.581e-01;1.125e+00;1.052e+00;-6.113e-01;2.904e-01;1.044e+00;-4.000e-01;1.618e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.145407;1.044e+00;-6.666e-01;2.694e-01;-6.382e-01;2.579e-01;1.125e+00;1.052e+00;-6.113e-01;2.902e-01;1.044e+00;-4.000e-01;1.616e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.150407;1.044e+00;-6.666e-01;2.692e-01;-6.382e-01;2.577e-01;1.125e+00;1.052e+00;-6.113e-01;2.900e-01;1.044e+00;-4.000e-01;1.615e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.155407;1.044e+00;-6.666e-01;2.690e-01;-6.382e-01;2.575e-01;1.125e+00;1.052e+00;-6.113e-01;2.897e-01;1.044e+00;-4.000e-01;1.614e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.160407;1.044e+00;-6.666e-01;2.687e-01;-6.382e-01;2.573e-01;1.125e+00;1.052e+00;-6.113e-01;2.895e-01;1.044e+00;-4.000e-01;1.612e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.165407;1.044e+00;-6.666e-01;2.685e-01;-6.382e-01;2.571e-01;1.125e+00;1.052e+00;-6.113e-01;2.893e-01;1.044e+00;-3.999e-01;1.611e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.170407;1.044e+00;-6.666e-01;2.683e-01;-6.382e-01;2.569e-01;1.125e+00;1.052e+00;-6.114e-01;2.891e-01;1.044e+00;-3.999e-01;1.610e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.175407;1.044e+00;-6.666e-01;2.681e-01;-6.382e-01;2.567e-01;1.125e+00;1.052e+00;-6.114e-01;2.889e-01;1.044e+00;-3.999e-01;1.608e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.181407;1.044e+00;-6.666e-01;2.678e-01;-6.382e-01;2.564e-01;1.125e+00;1.052e+00;-6.114e-01;2.886e-01;1.044e+00;-3.999e-01;1.607e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.185407;1.044e+00;-6.666e-01;2.676e-01;-6.382e-01;2.562e-01;1.125e+00;1.052e+00;-6.114e-01;2.885e-01;1.044e+00;-3.999e-01;1.606e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.190407;1.044e+00;-6.666e-01;2.674e-01;-6.382e-01;2.560e-01;1.125e+00;1.052e+00;-6.114e-01;2.882e-01;1.044e+00;-3.999e-01;1.604e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.195407;1.044e+00;-6.666e-01;2.672e-01;-6.382e-01;2.558e-01;1.125e+00;1.052e+00;-6.114e-01;2.880e-01;1.044e+00;-3.999e-01;1.603e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.200407;1.044e+00;-6.666e-01;2.669e-01;-6.382e-01;2.556e-01;1.125e+00;1.052e+00;-6.114e-01;2.878e-01;1.044e+00;-3.999e-01;1.602e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.206407;1.044e+00;-6.666e-01;2.667e-01;-6.382e-01;2.553e-01;1.124e+00;1.052e+00;-6.114e-01;2.875e-01;1.044e+00;-3.999e-01;1.600e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.210407;1.044e+00;-6.666e-01;2.665e-01;-6.382e-01;2.551e-01;1.124e+00;1.052e+00;-6.114e-01;2.874e-01;1.044e+00;-3.999e-01;1.599e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.215407;1.044e+00;-6.666e-01;2.662e-01;-6.382e-01;2.549e-01;1.124e+00;1.052e+00;-6.114e-01;2.871e-01;1.044e+00;-3.999e-01;1.597e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.222407;1.044e+00;-6.666e-01;2.659e-01;-6.382e-01;2.546e-01;1.124e+00;1.052e+00;-6.114e-01;2.868e-01;1.044e+00;-3.999e-01;1.596e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.225407;1.044e+00;-6.666e-01;2.658e-01;-6.382e-01;2.545e-01;1.124e+00;1.052e+00;-6.114e-01;2.867e-01;1.044e+00;-3.999e-01;1.595e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.230407;1.044e+00;-6.666e-01;2.655e-01;-6.382e-01;2.542e-01;1.124e+00;1.052e+00;-6.114e-01;2.865e-01;1.044e+00;-3.999e-01;1.593e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.235407;1.044e+00;-6.666e-01;2.653e-01;-6.382e-01;2.540e-01;1.124e+00;1.052e+00;-6.115e-01;2.862e-01;1.044e+00;-3.999e-01;1.592e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.240407;1.044e+00;-6.666e-01;2.651e-01;-6.382e-01;2.538e-01;1.124e+00;1.052e+00;-6.115e-01;2.860e-01;1.044e+00;-3.999e-01;1.590e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.245407;1.044e+00;-6.666e-01;2.648e-01;-6.382e-01;2.536e-01;1.124e+00;1.052e+00;-6.115e-01;2.858e-01;1.044e+00;-3.999e-01;1.589e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.250407;1.044e+00;-6.666e-01;2.646e-01;-6.382e-01;2.533e-01;1.124e+00;1.052e+00;-6.115e-01;2.856e-01;1.044e+00;-3.999e-01;1.588e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.255407;1.044e+00;-6.666e-01;2.644e-01;-6.382e-01;2.531e-01;1.124e+00;1.052e+00;-6.115e-01;2.853e-01;1.044e+00;-3.999e-01;1.586e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.261407;1.044e+00;-6.666e-01;2.641e-01;-6.382e-01;2.528e-01;1.124e+00;1.052e+00;-6.115e-01;2.851e-01;1.044e+00;-3.999e-01;1.585e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.265407;1.044e+00;-6.665e-01;2.639e-01;-6.382e-01;2.527e-01;1.124e+00;1.052e+00;-6.115e-01;2.849e-01;1.044e+00;-3.999e-01;1.583e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.271407;1.044e+00;-6.665e-01;2.636e-01;-6.382e-01;2.524e-01;1.124e+00;1.052e+00;-6.115e-01;2.846e-01;1.044e+00;-3.999e-01;1.582e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.275407;1.044e+00;-6.665e-01;2.634e-01;-6.382e-01;2.522e-01;1.123e+00;1.052e+00;-6.115e-01;2.844e-01;1.044e+00;-3.999e-01;1.581e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.280407;1.044e+00;-6.665e-01;2.632e-01;-6.382e-01;2.520e-01;1.123e+00;1.052e+00;-6.115e-01;2.842e-01;1.044e+00;-3.999e-01;1.579e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.285407;1.044e+00;-6.665e-01;2.629e-01;-6.382e-01;2.517e-01;1.123e+00;1.052e+00;-6.115e-01;2.839e-01;1.044e+00;-3.999e-01;1.578e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.290407;1.044e+00;-6.665e-01;2.627e-01;-6.382e-01;2.515e-01;1.123e+00;1.051e+00;-6.115e-01;2.837e-01;1.044e+00;-3.999e-01;1.576e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.295407;1.044e+00;-6.665e-01;2.625e-01;-6.382e-01;2.513e-01;1.123e+00;1.051e+00;-6.116e-01;2.835e-01;1.044e+00;-3.999e-01;1.575e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.300407;1.044e+00;-6.665e-01;2.622e-01;-6.382e-01;2.511e-01;1.123e+00;1.051e+00;-6.116e-01;2.832e-01;1.044e+00;-3.999e-01;1.573e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.306407;1.044e+00;-6.665e-01;2.619e-01;-6.382e-01;2.508e-01;1.123e+00;1.051e+00;-6.116e-01;2.830e-01;1.044e+00;-3.999e-01;1.572e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.310407;1.044e+00;-6.665e-01;2.617e-01;-6.382e-01;2.506e-01;1.123e+00;1.051e+00;-6.116e-01;2.828e-01;1.044e+00;-3.999e-01;1.570e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.315407;1.044e+00;-6.665e-01;2.615e-01;-6.382e-01;2.503e-01;1.123e+00;1.051e+00;-6.116e-01;2.825e-01;1.044e+00;-3.999e-01;1.569e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.320407;1.044e+00;-6.665e-01;2.612e-01;-6.382e-01;2.501e-01;1.123e+00;1.051e+00;-6.116e-01;2.823e-01;1.044e+00;-3.999e-01;1.567e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.326407;1.044e+00;-6.665e-01;2.609e-01;-6.382e-01;2.498e-01;1.123e+00;1.051e+00;-6.116e-01;2.820e-01;1.044e+00;-3.999e-01;1.566e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.330407;1.044e+00;-6.665e-01;2.607e-01;-6.382e-01;2.496e-01;1.123e+00;1.051e+00;-6.116e-01;2.818e-01;1.044e+00;-3.999e-01;1.564e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.335407;1.044e+00;-6.665e-01;2.605e-01;-6.382e-01;2.494e-01;1.123e+00;1.051e+00;-6.116e-01;2.816e-01;1.044e+00;-3.999e-01;1.563e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.340407;1.044e+00;-6.665e-01;2.602e-01;-6.382e-01;2.492e-01;1.123e+00;1.051e+00;-6.116e-01;2.813e-01;1.044e+00;-3.999e-01;1.561e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.345407;1.044e+00;-6.665e-01;2.600e-01;-6.382e-01;2.489e-01;1.122e+00;1.051e+00;-6.116e-01;2.811e-01;1.044e+00;-3.999e-01;1.560e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.350407;1.044e+00;-6.665e-01;2.597e-01;-6.382e-01;2.487e-01;1.122e+00;1.051e+00;-6.117e-01;2.809e-01;1.044e+00;-3.999e-01;1.558e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.355407;1.044e+00;-6.665e-01;2.595e-01;-6.382e-01;2.484e-01;1.122e+00;1.051e+00;-6.117e-01;2.806e-01;1.044e+00;-3.999e-01;1.557e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.360407;1.044e+00;-6.665e-01;2.592e-01;-6.382e-01;2.482e-01;1.122e+00;1.051e+00;-6.117e-01;2.804e-01;1.044e+00;-3.999e-01;1.555e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.365407;1.044e+00;-6.665e-01;2.590e-01;-6.382e-01;2.480e-01;1.122e+00;1.051e+00;-6.117e-01;2.801e-01;1.044e+00;-3.999e-01;1.554e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.370407;1.044e+00;-6.665e-01;2.587e-01;-6.382e-01;2.477e-01;1.122e+00;1.051e+00;-6.117e-01;2.799e-01;1.044e+00;-3.999e-01;1.552e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.376407;1.044e+00;-6.665e-01;2.584e-01;-6.382e-01;2.474e-01;1.122e+00;1.051e+00;-6.117e-01;2.796e-01;1.044e+00;-3.999e-01;1.551e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.380407;1.044e+00;-6.665e-01;2.582e-01;-6.382e-01;2.472e-01;1.122e+00;1.051e+00;-6.117e-01;2.794e-01;1.044e+00;-3.999e-01;1.549e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.385407;1.044e+00;-6.665e-01;2.580e-01;-6.382e-01;2.470e-01;1.122e+00;1.051e+00;-6.117e-01;2.792e-01;1.044e+00;-3.999e-01;1.548e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.390407;1.044e+00;-6.665e-01;2.577e-01;-6.382e-01;2.467e-01;1.122e+00;1.051e+00;-6.117e-01;2.789e-01;1.044e+00;-3.999e-01;1.546e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.395407;1.044e+00;-6.665e-01;2.575e-01;-6.382e-01;2.465e-01;1.122e+00;1.051e+00;-6.117e-01;2.787e-01;1.044e+00;-3.999e-01;1.545e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.400407;1.044e+00;-6.665e-01;2.572e-01;-6.382e-01;2.463e-01;1.122e+00;1.051e+00;-6.117e-01;2.784e-01;1.044e+00;-3.999e-01;1.543e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.405407;1.044e+00;-6.665e-01;2.569e-01;-6.382e-01;2.460e-01;1.122e+00;1.051e+00;-6.118e-01;2.782e-01;1.044e+00;-3.999e-01;1.542e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.411407;1.044e+00;-6.665e-01;2.566e-01;-6.382e-01;2.457e-01;1.121e+00;1.051e+00;-6.118e-01;2.779e-01;1.044e+00;-3.999e-01;1.540e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.415407;1.044e+00;-6.665e-01;2.564e-01;-6.382e-01;2.455e-01;1.121e+00;1.051e+00;-6.118e-01;2.777e-01;1.044e+00;-3.999e-01;1.539e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.420407;1.044e+00;-6.665e-01;2.562e-01;-6.382e-01;2.453e-01;1.121e+00;1.051e+00;-6.118e-01;2.774e-01;1.044e+00;-3.999e-01;1.537e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.425407;1.044e+00;-6.665e-01;2.559e-01;-6.382e-01;2.450e-01;1.121e+00;1.051e+00;-6.118e-01;2.772e-01;1.044e+00;-3.999e-01;1.535e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.430407;1.044e+00;-6.665e-01;2.556e-01;-6.382e-01;2.448e-01;1.121e+00;1.051e+00;-6.118e-01;2.769e-01;1.044e+00;-3.999e-01;1.534e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.435407;1.044e+00;-6.665e-01;2.554e-01;-6.382e-01;2.445e-01;1.121e+00;1.051e+00;-6.118e-01;2.767e-01;1.044e+00;-3.999e-01;1.532e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.440407;1.044e+00;-6.665e-01;2.551e-01;-6.382e-01;2.443e-01;1.121e+00;1.051e+00;-6.118e-01;2.764e-01;1.044e+00;-3.999e-01;1.531e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.447407;1.044e+00;-6.665e-01;2.548e-01;-6.382e-01;2.439e-01;1.121e+00;1.051e+00;-6.118e-01;2.761e-01;1.044e+00;-3.999e-01;1.529e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.450407;1.044e+00;-6.665e-01;2.546e-01;-6.381e-01;2.438e-01;1.121e+00;1.051e+00;-6.118e-01;2.759e-01;1.044e+00;-3.999e-01;1.528e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.456407;1.044e+00;-6.665e-01;2.543e-01;-6.381e-01;2.435e-01;1.121e+00;1.051e+00;-6.119e-01;2.756e-01;1.044e+00;-3.999e-01;1.526e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.460407;1.044e+00;-6.665e-01;2.541e-01;-6.381e-01;2.433e-01;1.121e+00;1.051e+00;-6.119e-01;2.754e-01;1.044e+00;-3.999e-01;1.524e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.465407;1.044e+00;-6.665e-01;2.538e-01;-6.381e-01;2.430e-01;1.121e+00;1.051e+00;-6.119e-01;2.751e-01;1.044e+00;-3.999e-01;1.523e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.470407;1.044e+00;-6.665e-01;2.535e-01;-6.381e-01;2.427e-01;1.121e+00;1.051e+00;-6.119e-01;2.749e-01;1.044e+00;-3.999e-01;1.521e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.475407;1.044e+00;-6.665e-01;2.533e-01;-6.381e-01;2.425e-01;1.120e+00;1.051e+00;-6.119e-01;2.746e-01;1.044e+00;-3.999e-01;1.520e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.481407;1.044e+00;-6.665e-01;2.529e-01;-6.381e-01;2.422e-01;1.120e+00;1.051e+00;-6.119e-01;2.743e-01;1.044e+00;-3.999e-01;1.518e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.485407;1.044e+00;-6.665e-01;2.527e-01;-6.381e-01;2.420e-01;1.120e+00;1.051e+00;-6.119e-01;2.741e-01;1.044e+00;-3.999e-01;1.516e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.490407;1.044e+00;-6.665e-01;2.525e-01;-6.381e-01;2.417e-01;1.120e+00;1.051e+00;-6.119e-01;2.738e-01;1.044e+00;-3.999e-01;1.515e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.495407;1.044e+00;-6.665e-01;2.522e-01;-6.381e-01;2.415e-01;1.120e+00;1.051e+00;-6.119e-01;2.736e-01;1.044e+00;-3.999e-01;1.513e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.500407;1.044e+00;-6.665e-01;2.519e-01;-6.381e-01;2.412e-01;1.120e+00;1.051e+00;-6.120e-01;2.733e-01;1.044e+00;-3.999e-01;1.512e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.505407;1.044e+00;-6.665e-01;2.517e-01;-6.381e-01;2.409e-01;1.120e+00;1.051e+00;-6.120e-01;2.731e-01;1.044e+00;-3.999e-01;1.510e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.510407;1.044e+00;-6.665e-01;2.514e-01;-6.381e-01;2.407e-01;1.120e+00;1.051e+00;-6.120e-01;2.728e-01;1.044e+00;-3.999e-01;1.508e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.515407;1.044e+00;-6.665e-01;2.511e-01;-6.381e-01;2.404e-01;1.120e+00;1.051e+00;-6.120e-01;2.725e-01;1.044e+00;-3.999e-01;1.507e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.520407;1.044e+00;-6.665e-01;2.508e-01;-6.381e-01;2.402e-01;1.120e+00;1.051e+00;-6.120e-01;2.723e-01;1.044e+00;-3.999e-01;1.505e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.525407;1.044e+00;-6.665e-01;2.506e-01;-6.381e-01;2.399e-01;1.120e+00;1.051e+00;-6.120e-01;2.720e-01;1.044e+00;-3.999e-01;1.503e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.530407;1.044e+00;-6.665e-01;2.503e-01;-6.381e-01;2.396e-01;1.120e+00;1.051e+00;-6.120e-01;2.718e-01;1.044e+00;-3.999e-01;1.502e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.535407;1.044e+00;-6.665e-01;2.500e-01;-6.381e-01;2.394e-01;1.119e+00;1.051e+00;-6.120e-01;2.715e-01;1.044e+00;-3.999e-01;1.500e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.540407;1.044e+00;-6.665e-01;2.497e-01;-6.381e-01;2.391e-01;1.119e+00;1.051e+00;-6.120e-01;2.712e-01;1.044e+00;-3.999e-01;1.498e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.545407;1.044e+00;-6.665e-01;2.495e-01;-6.381e-01;2.389e-01;1.119e+00;1.051e+00;-6.120e-01;2.710e-01;1.044e+00;-3.999e-01;1.497e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.550407;1.044e+00;-6.665e-01;2.492e-01;-6.381e-01;2.386e-01;1.119e+00;1.051e+00;-6.121e-01;2.707e-01;1.044e+00;-3.999e-01;1.495e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.555407;1.044e+00;-6.665e-01;2.489e-01;-6.381e-01;2.383e-01;1.119e+00;1.051e+00;-6.121e-01;2.704e-01;1.044e+00;-3.999e-01;1.494e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.560407;1.044e+00;-6.665e-01;2.486e-01;-6.381e-01;2.381e-01;1.119e+00;1.051e+00;-6.121e-01;2.702e-01;1.044e+00;-3.999e-01;1.492e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.565407;1.044e+00;-6.665e-01;2.484e-01;-6.381e-01;2.378e-01;1.119e+00;1.051e+00;-6.121e-01;2.699e-01;1.044e+00;-3.999e-01;1.490e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.570407;1.044e+00;-6.665e-01;2.481e-01;-6.381e-01;2.375e-01;1.119e+00;1.051e+00;-6.121e-01;2.696e-01;1.044e+00;-3.999e-01;1.489e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.575407;1.044e+00;-6.665e-01;2.478e-01;-6.381e-01;2.373e-01;1.119e+00;1.051e+00;-6.121e-01;2.694e-01;1.044e+00;-3.999e-01;1.487e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.580407;1.044e+00;-6.665e-01;2.475e-01;-6.381e-01;2.370e-01;1.119e+00;1.051e+00;-6.121e-01;2.691e-01;1.044e+00;-3.999e-01;1.485e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.585407;1.044e+00;-6.665e-01;2.472e-01;-6.381e-01;2.367e-01;1.119e+00;1.051e+00;-6.121e-01;2.688e-01;1.044e+00;-3.999e-01;1.483e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.590407;1.044e+00;-6.665e-01;2.470e-01;-6.381e-01;2.365e-01;1.119e+00;1.051e+00;-6.121e-01;2.686e-01;1.044e+00;-3.999e-01;1.482e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.595407;1.044e+00;-6.665e-01;2.467e-01;-6.381e-01;2.362e-01;1.118e+00;1.051e+00;-6.122e-01;2.683e-01;1.044e+00;-3.999e-01;1.480e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.600407;1.044e+00;-6.665e-01;2.464e-01;-6.381e-01;2.359e-01;1.118e+00;1.051e+00;-6.122e-01;2.680e-01;1.044e+00;-3.999e-01;1.478e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.605407;1.044e+00;-6.665e-01;2.461e-01;-6.381e-01;2.357e-01;1.118e+00;1.051e+00;-6.122e-01;2.677e-01;1.044e+00;-3.999e-01;1.477e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.610407;1.044e+00;-6.665e-01;2.458e-01;-6.381e-01;2.354e-01;1.118e+00;1.051e+00;-6.122e-01;2.675e-01;1.044e+00;-3.999e-01;1.475e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.615407;1.044e+00;-6.665e-01;2.456e-01;-6.381e-01;2.351e-01;1.118e+00;1.051e+00;-6.122e-01;2.672e-01;1.044e+00;-3.999e-01;1.473e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.620407;1.044e+00;-6.665e-01;2.453e-01;-6.381e-01;2.348e-01;1.118e+00;1.050e+00;-6.122e-01;2.669e-01;1.044e+00;-3.999e-01;1.472e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.625407;1.044e+00;-6.665e-01;2.450e-01;-6.381e-01;2.346e-01;1.118e+00;1.050e+00;-6.122e-01;2.666e-01;1.044e+00;-3.999e-01;1.470e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.630407;1.044e+00;-6.665e-01;2.447e-01;-6.381e-01;2.343e-01;1.118e+00;1.050e+00;-6.122e-01;2.664e-01;1.044e+00;-3.999e-01;1.468e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.635407;1.044e+00;-6.665e-01;2.444e-01;-6.381e-01;2.340e-01;1.118e+00;1.050e+00;-6.122e-01;2.661e-01;1.044e+00;-3.999e-01;1.467e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.640407;1.044e+00;-6.665e-01;2.441e-01;-6.381e-01;2.337e-01;1.118e+00;1.050e+00;-6.123e-01;2.658e-01;1.044e+00;-3.999e-01;1.465e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.645407;1.044e+00;-6.665e-01;2.439e-01;-6.381e-01;2.335e-01;1.118e+00;1.050e+00;-6.123e-01;2.655e-01;1.044e+00;-3.999e-01;1.463e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.650407;1.044e+00;-6.665e-01;2.436e-01;-6.381e-01;2.332e-01;1.118e+00;1.050e+00;-6.123e-01;2.653e-01;1.044e+00;-3.999e-01;1.461e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.655407;1.044e+00;-6.665e-01;2.433e-01;-6.381e-01;2.329e-01;1.117e+00;1.050e+00;-6.123e-01;2.650e-01;1.044e+00;-3.999e-01;1.460e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.661407;1.044e+00;-6.665e-01;2.429e-01;-6.381e-01;2.326e-01;1.117e+00;1.050e+00;-6.123e-01;2.647e-01;1.044e+00;-3.999e-01;1.458e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.665407;1.044e+00;-6.665e-01;2.427e-01;-6.381e-01;2.324e-01;1.117e+00;1.050e+00;-6.123e-01;2.644e-01;1.044e+00;-3.999e-01;1.456e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.670407;1.044e+00;-6.665e-01;2.424e-01;-6.381e-01;2.321e-01;1.117e+00;1.050e+00;-6.123e-01;2.642e-01;1.044e+00;-3.999e-01;1.454e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.675407;1.044e+00;-6.665e-01;2.421e-01;-6.381e-01;2.318e-01;1.117e+00;1.050e+00;-6.123e-01;2.639e-01;1.044e+00;-3.999e-01;1.453e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.680407;1.044e+00;-6.665e-01;2.418e-01;-6.381e-01;2.315e-01;1.117e+00;1.050e+00;-6.123e-01;2.636e-01;1.044e+00;-3.999e-01;1.451e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.685407;1.044e+00;-6.665e-01;2.415e-01;-6.381e-01;2.313e-01;1.117e+00;1.050e+00;-6.124e-01;2.633e-01;1.044e+00;-3.999e-01;1.449e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.690407;1.044e+00;-6.665e-01;2.413e-01;-6.381e-01;2.310e-01;1.117e+00;1.050e+00;-6.124e-01;2.630e-01;1.044e+00;-3.999e-01;1.448e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.695407;1.044e+00;-6.665e-01;2.410e-01;-6.381e-01;2.307e-01;1.117e+00;1.050e+00;-6.124e-01;2.628e-01;1.044e+00;-3.999e-01;1.446e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.701407;1.044e+00;-6.665e-01;2.406e-01;-6.381e-01;2.304e-01;1.117e+00;1.050e+00;-6.124e-01;2.624e-01;1.044e+00;-3.999e-01;1.444e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.705407;1.044e+00;-6.665e-01;2.404e-01;-6.381e-01;2.302e-01;1.117e+00;1.050e+00;-6.124e-01;2.622e-01;1.044e+00;-3.999e-01;1.442e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.710407;1.044e+00;-6.665e-01;2.401e-01;-6.381e-01;2.299e-01;1.116e+00;1.050e+00;-6.124e-01;2.619e-01;1.044e+00;-3.999e-01;1.441e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.715407;1.044e+00;-6.665e-01;2.398e-01;-6.381e-01;2.296e-01;1.116e+00;1.050e+00;-6.124e-01;2.616e-01;1.044e+00;-3.999e-01;1.439e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.721407;1.044e+00;-6.665e-01;2.394e-01;-6.381e-01;2.293e-01;1.116e+00;1.050e+00;-6.124e-01;2.613e-01;1.044e+00;-3.999e-01;1.437e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.725407;1.044e+00;-6.665e-01;2.392e-01;-6.381e-01;2.290e-01;1.116e+00;1.050e+00;-6.125e-01;2.611e-01;1.044e+00;-3.999e-01;1.435e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.730407;1.044e+00;-6.665e-01;2.389e-01;-6.381e-01;2.287e-01;1.116e+00;1.050e+00;-6.125e-01;2.608e-01;1.044e+00;-3.999e-01;1.433e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.735407;1.044e+00;-6.665e-01;2.386e-01;-6.381e-01;2.285e-01;1.116e+00;1.050e+00;-6.125e-01;2.605e-01;1.044e+00;-3.999e-01;1.432e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.741407;1.044e+00;-6.665e-01;2.383e-01;-6.381e-01;2.281e-01;1.116e+00;1.050e+00;-6.125e-01;2.602e-01;1.044e+00;-3.999e-01;1.430e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.745407;1.044e+00;-6.665e-01;2.380e-01;-6.381e-01;2.279e-01;1.116e+00;1.050e+00;-6.125e-01;2.599e-01;1.044e+00;-3.999e-01;1.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.750407;1.044e+00;-6.665e-01;2.377e-01;-6.381e-01;2.276e-01;1.116e+00;1.050e+00;-6.125e-01;2.596e-01;1.044e+00;-3.999e-01;1.426e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.755407;1.044e+00;-6.665e-01;2.374e-01;-6.381e-01;2.273e-01;1.116e+00;1.050e+00;-6.125e-01;2.594e-01;1.044e+00;-3.999e-01;1.425e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
