time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.760407;1.044e+00;-6.665e-01;2.371e-01;-6.381e-01;2.270e-01;1.116e+00;1.050e+00;-6.125e-01;2.591e-01;1.044e+00;-3.999e-01;1.423e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.765407;1.044e+00;-6.665e-01;2.368e-01;-6.381e-01;2.268e-01;1.115e+00;1.050e+00;-6.125e-01;2.588e-01;1.044e+00;-3.999e-01;1.421e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.770407;1.044e+00;-6.665e-01;2.365e-01;-6.381e-01;2.265e-01;1.115e+00;1.050e+00;-6.126e-01;2.585e-01;1.044e+00;-3.999e-01;1.419e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.775407;1.044e+00;-6.665e-01;2.362e-01;-6.381e-01;2.262e-01;1.115e+00;1.050e+00;-6.126e-01;2.582e-01;1.044e+00;-3.999e-01;1.417e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.780983;1.044e+00;-6.665e-01;2.359e-01;-6.381e-01;2.259e-01;1.115e+00;1.050e+00;-6.126e-01;2.579e-01;1.044e+00;-3.999e-01;1.415e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.785983;1.044e+00;-6.665e-01;2.356e-01;-6.381e-01;2.256e-01;1.115e+00;1.050e+00;-6.126e-01;2.576e-01;1.044e+00;-3.999e-01;1.414e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.790983;1.044e+00;-6.665e-01;2.353e-01;-6.381e-01;2.253e-01;1.115e+00;1.050e+00;-6.126e-01;2.573e-01;1.044e+00;-3.999e-01;1.412e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.795983;1.044e+00;-6.665e-01;2.350e-01;-6.381e-01;2.250e-01;1.115e+00;1.050e+00;-6.126e-01;2.570e-01;1.044e+00;-3.999e-01;1.410e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.800983;1.044e+00;-6.665e-01;2.347e-01;-6.381e-01;2.247e-01;1.115e+00;1.050e+00;-6.126e-01;2.567e-01;1.044e+00;-3.999e-01;1.408e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.805983;1.044e+00;-6.665e-01;2.343e-01;-6.381e-01;2.244e-01;1.115e+00;1.050e+00;-6.126e-01;2.564e-01;1.044e+00;-3.999e-01;1.406e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.811983;1.044e+00;-6.665e-01;2.340e-01;-6.381e-01;2.240e-01;1.115e+00;1.050e+00;-6.127e-01;2.560e-01;1.044e+00;-3.999e-01;1.404e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.815983;1.044e+00;-6.665e-01;2.337e-01;-6.381e-01;2.238e-01;1.115e+00;1.050e+00;-6.127e-01;2.558e-01;1.044e+00;-3.999e-01;1.402e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.820983;1.044e+00;-6.665e-01;2.334e-01;-6.381e-01;2.234e-01;1.114e+00;1.050e+00;-6.127e-01;2.555e-01;1.044e+00;-3.999e-01;1.400e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.825983;1.044e+00;-6.665e-01;2.331e-01;-6.381e-01;2.231e-01;1.114e+00;1.050e+00;-6.127e-01;2.551e-01;1.044e+00;-3.999e-01;1.398e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.830983;1.044e+00;-6.665e-01;2.327e-01;-6.381e-01;2.228e-01;1.114e+00;1.050e+00;-6.127e-01;2.548e-01;1.044e+00;-3.999e-01;1.396e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.835983;1.044e+00;-6.665e-01;2.324e-01;-6.381e-01;2.225e-01;1.114e+00;1.050e+00;-6.127e-01;2.545e-01;1.044e+00;-3.999e-01;1.395e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.840983;1.044e+00;-6.665e-01;2.321e-01;-6.381e-01;2.222e-01;1.114e+00;1.050e+00;-6.127e-01;2.542e-01;1.044e+00;-3.999e-01;1.393e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.845983;1.044e+00;-6.665e-01;2.318e-01;-6.381e-01;2.219e-01;1.114e+00;1.050e+00;-6.127e-01;2.539e-01;1.044e+00;-3.999e-01;1.391e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.850983;1.044e+00;-6.665e-01;2.315e-01;-6.381e-01;2.216e-01;1.114e+00;1.050e+00;-6.128e-01;2.536e-01;1.044e+00;-3.999e-01;1.389e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.855983;1.044e+00;-6.665e-01;2.311e-01;-6.381e-01;2.213e-01;1.114e+00;1.050e+00;-6.128e-01;2.533e-01;1.044e+00;-3.999e-01;1.387e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.860983;1.044e+00;-6.665e-01;2.308e-01;-6.381e-01;2.210e-01;1.114e+00;1.050e+00;-6.128e-01;2.530e-01;1.044e+00;-3.999e-01;1.385e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.866983;1.044e+00;-6.665e-01;2.304e-01;-6.381e-01;2.206e-01;1.114e+00;1.050e+00;-6.128e-01;2.526e-01;1.044e+00;-3.999e-01;1.383e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.870983;1.044e+00;-6.665e-01;2.302e-01;-6.381e-01;2.204e-01;1.113e+00;1.050e+00;-6.128e-01;2.524e-01;1.044e+00;-3.999e-01;1.381e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.875983;1.044e+00;-6.665e-01;2.298e-01;-6.381e-01;2.201e-01;1.113e+00;1.050e+00;-6.128e-01;2.520e-01;1.044e+00;-3.999e-01;1.379e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.880983;1.044e+00;-6.665e-01;2.295e-01;-6.381e-01;2.198e-01;1.113e+00;1.050e+00;-6.128e-01;2.517e-01;1.044e+00;-3.999e-01;1.377e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.885983;1.044e+00;-6.665e-01;2.292e-01;-6.381e-01;2.194e-01;1.113e+00;1.050e+00;-6.128e-01;2.514e-01;1.044e+00;-3.999e-01;1.375e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.890983;1.044e+00;-6.665e-01;2.289e-01;-6.381e-01;2.191e-01;1.113e+00;1.050e+00;-6.129e-01;2.511e-01;1.044e+00;-3.999e-01;1.373e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.895983;1.044e+00;-6.665e-01;2.285e-01;-6.381e-01;2.188e-01;1.113e+00;1.050e+00;-6.129e-01;2.508e-01;1.044e+00;-3.999e-01;1.371e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.900983;1.044e+00;-6.665e-01;2.282e-01;-6.381e-01;2.185e-01;1.113e+00;1.049e+00;-6.129e-01;2.505e-01;1.044e+00;-3.999e-01;1.369e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.905983;1.044e+00;-6.665e-01;2.279e-01;-6.381e-01;2.182e-01;1.113e+00;1.049e+00;-6.129e-01;2.502e-01;1.044e+00;-3.999e-01;1.367e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.910983;1.044e+00;-6.665e-01;2.276e-01;-6.381e-01;2.179e-01;1.113e+00;1.049e+00;-6.129e-01;2.498e-01;1.044e+00;-3.999e-01;1.365e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.915983;1.044e+00;-6.665e-01;2.272e-01;-6.381e-01;2.176e-01;1.113e+00;1.049e+00;-6.129e-01;2.495e-01;1.044e+00;-3.999e-01;1.363e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.920983;1.044e+00;-6.665e-01;2.269e-01;-6.381e-01;2.173e-01;1.113e+00;1.049e+00;-6.129e-01;2.492e-01;1.044e+00;-3.999e-01;1.361e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.925983;1.044e+00;-6.665e-01;2.266e-01;-6.381e-01;2.169e-01;1.112e+00;1.049e+00;-6.129e-01;2.489e-01;1.044e+00;-3.999e-01;1.360e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.930983;1.044e+00;-6.665e-01;2.263e-01;-6.381e-01;2.166e-01;1.112e+00;1.049e+00;-6.130e-01;2.486e-01;1.044e+00;-3.999e-01;1.358e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.935983;1.044e+00;-6.665e-01;2.259e-01;-6.381e-01;2.163e-01;1.112e+00;1.049e+00;-6.130e-01;2.483e-01;1.044e+00;-3.999e-01;1.356e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.940983;1.044e+00;-6.665e-01;2.256e-01;-6.381e-01;2.160e-01;1.112e+00;1.049e+00;-6.130e-01;2.480e-01;1.044e+00;-3.999e-01;1.354e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.945983;1.044e+00;-6.665e-01;2.253e-01;-6.381e-01;2.157e-01;1.112e+00;1.049e+00;-6.130e-01;2.476e-01;1.044e+00;-3.999e-01;1.352e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.950983;1.044e+00;-6.665e-01;2.249e-01;-6.381e-01;2.154e-01;1.112e+00;1.049e+00;-6.130e-01;2.473e-01;1.044e+00;-3.999e-01;1.350e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.955983;1.044e+00;-6.665e-01;2.246e-01;-6.381e-01;2.151e-01;1.112e+00;1.049e+00;-6.130e-01;2.470e-01;1.044e+00;-3.999e-01;1.348e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.960983;1.044e+00;-6.665e-01;2.243e-01;-6.381e-01;2.147e-01;1.112e+00;1.049e+00;-6.130e-01;2.467e-01;1.044e+00;-3.999e-01;1.346e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.965983;1.044e+00;-6.665e-01;2.240e-01;-6.381e-01;2.144e-01;1.112e+00;1.049e+00;-6.131e-01;2.464e-01;1.044e+00;-3.999e-01;1.344e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.970983;1.044e+00;-6.665e-01;2.236e-01;-6.381e-01;2.141e-01;1.112e+00;1.049e+00;-6.131e-01;2.461e-01;1.044e+00;-3.999e-01;1.342e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.975983;1.044e+00;-6.665e-01;2.233e-01;-6.381e-01;2.138e-01;1.111e+00;1.049e+00;-6.131e-01;2.457e-01;1.044e+00;-3.999e-01;1.340e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.980983;1.044e+00;-6.665e-01;2.230e-01;-6.381e-01;2.135e-01;1.111e+00;1.049e+00;-6.131e-01;2.454e-01;1.044e+00;-3.999e-01;1.338e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.985983;1.044e+00;-6.665e-01;2.226e-01;-6.381e-01;2.132e-01;1.111e+00;1.049e+00;-6.131e-01;2.451e-01;1.044e+00;-3.999e-01;1.336e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.990983;1.044e+00;-6.665e-01;2.223e-01;-6.381e-01;2.128e-01;1.111e+00;1.049e+00;-6.131e-01;2.448e-01;1.044e+00;-3.999e-01;1.334e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.995983;1.044e+00;-6.665e-01;2.220e-01;-6.381e-01;2.125e-01;1.111e+00;1.049e+00;-6.131e-01;2.445e-01;1.044e+00;-3.999e-01;1.332e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.000983;1.044e+00;-6.665e-01;2.216e-01;-6.381e-01;2.122e-01;1.111e+00;1.049e+00;-6.131e-01;2.441e-01;1.044e+00;-3.999e-01;1.330e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.005983;1.044e+00;-6.665e-01;2.213e-01;-6.381e-01;2.119e-01;1.111e+00;1.049e+00;-6.132e-01;2.438e-01;1.044e+00;-3.999e-01;1.328e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.010983;1.044e+00;-6.665e-01;2.210e-01;-6.381e-01;2.116e-01;1.111e+00;1.049e+00;-6.132e-01;2.435e-01;1.044e+00;-3.999e-01;1.326e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.015983;1.044e+00;-6.665e-01;2.207e-01;-6.381e-01;2.113e-01;1.111e+00;1.049e+00;-6.132e-01;2.432e-01;1.044e+00;-3.999e-01;1.324e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.020983;1.044e+00;-6.665e-01;2.203e-01;-6.381e-01;2.109e-01;1.111e+00;1.049e+00;-6.132e-01;2.429e-01;1.044e+00;-3.999e-01;1.322e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.026983;1.044e+00;-6.665e-01;2.199e-01;-6.381e-01;2.106e-01;1.110e+00;1.049e+00;-6.132e-01;2.425e-01;1.044e+00;-3.999e-01;1.320e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.030983;1.044e+00;-6.665e-01;2.196e-01;-6.381e-01;2.103e-01;1.110e+00;1.049e+00;-6.132e-01;2.422e-01;1.044e+00;-3.999e-01;1.318e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.035983;1.044e+00;-6.665e-01;2.193e-01;-6.381e-01;2.100e-01;1.110e+00;1.049e+00;-6.132e-01;2.419e-01;1.044e+00;-3.999e-01;1.316e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.040983;1.044e+00;-6.665e-01;2.190e-01;-6.381e-01;2.097e-01;1.110e+00;1.049e+00;-6.133e-01;2.416e-01;1.044e+00;-3.999e-01;1.314e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.045983;1.044e+00;-6.665e-01;2.187e-01;-6.381e-01;2.093e-01;1.110e+00;1.049e+00;-6.133e-01;2.413e-01;1.044e+00;-3.999e-01;1.312e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.050983;1.044e+00;-6.665e-01;2.183e-01;-6.381e-01;2.090e-01;1.110e+00;1.049e+00;-6.133e-01;2.409e-01;1.044e+00;-3.999e-01;1.310e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.055983;1.044e+00;-6.665e-01;2.180e-01;-6.381e-01;2.087e-01;1.110e+00;1.049e+00;-6.133e-01;2.406e-01;1.044e+00;-3.999e-01;1.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.060983;1.044e+00;-6.665e-01;2.176e-01;-6.381e-01;2.084e-01;1.110e+00;1.049e+00;-6.133e-01;2.403e-01;1.044e+00;-3.999e-01;1.306e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.065983;1.044e+00;-6.665e-01;2.173e-01;-6.381e-01;2.081e-01;1.110e+00;1.049e+00;-6.133e-01;2.400e-01;1.044e+00;-3.999e-01;1.304e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.070983;1.044e+00;-6.665e-01;2.170e-01;-6.381e-01;2.077e-01;1.110e+00;1.049e+00;-6.133e-01;2.396e-01;1.044e+00;-3.999e-01;1.302e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.075983;1.044e+00;-6.665e-01;2.166e-01;-6.381e-01;2.074e-01;1.109e+00;1.049e+00;-6.133e-01;2.393e-01;1.044e+00;-3.999e-01;1.300e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.080983;1.044e+00;-6.665e-01;2.163e-01;-6.381e-01;2.071e-01;1.109e+00;1.049e+00;-6.134e-01;2.390e-01;1.044e+00;-3.999e-01;1.298e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.085983;1.044e+00;-6.665e-01;2.160e-01;-6.381e-01;2.068e-01;1.109e+00;1.049e+00;-6.134e-01;2.387e-01;1.044e+00;-3.999e-01;1.296e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.090983;1.044e+00;-6.665e-01;2.156e-01;-6.381e-01;2.065e-01;1.109e+00;1.049e+00;-6.134e-01;2.383e-01;1.044e+00;-3.999e-01;1.294e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.095983;1.044e+00;-6.665e-01;2.153e-01;-6.381e-01;2.061e-01;1.109e+00;1.049e+00;-6.134e-01;2.380e-01;1.044e+00;-3.999e-01;1.292e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.100983;1.044e+00;-6.665e-01;2.150e-01;-6.381e-01;2.058e-01;1.109e+00;1.049e+00;-6.134e-01;2.377e-01;1.044e+00;-3.999e-01;1.290e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.105983;1.044e+00;-6.665e-01;2.146e-01;-6.381e-01;2.055e-01;1.109e+00;1.049e+00;-6.134e-01;2.374e-01;1.044e+00;-3.999e-01;1.288e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.110983;1.044e+00;-6.665e-01;2.143e-01;-6.381e-01;2.052e-01;1.109e+00;1.049e+00;-6.134e-01;2.370e-01;1.044e+00;-3.999e-01;1.286e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.115983;1.044e+00;-6.665e-01;2.139e-01;-6.381e-01;2.048e-01;1.109e+00;1.049e+00;-6.135e-01;2.367e-01;1.044e+00;-3.999e-01;1.284e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.120983;1.044e+00;-6.665e-01;2.136e-01;-6.381e-01;2.045e-01;1.109e+00;1.049e+00;-6.135e-01;2.364e-01;1.044e+00;-3.999e-01;1.282e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.125983;1.044e+00;-6.665e-01;2.133e-01;-6.381e-01;2.042e-01;1.108e+00;1.049e+00;-6.135e-01;2.361e-01;1.044e+00;-3.999e-01;1.280e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.130983;1.044e+00;-6.665e-01;2.129e-01;-6.381e-01;2.039e-01;1.108e+00;1.049e+00;-6.135e-01;2.357e-01;1.044e+00;-3.999e-01;1.278e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.135983;1.044e+00;-6.665e-01;2.126e-01;-6.381e-01;2.036e-01;1.108e+00;1.049e+00;-6.135e-01;2.354e-01;1.044e+00;-3.999e-01;1.276e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.140983;1.044e+00;-6.665e-01;2.123e-01;-6.381e-01;2.032e-01;1.108e+00;1.049e+00;-6.135e-01;2.351e-01;1.044e+00;-3.999e-01;1.274e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.145983;1.044e+00;-6.665e-01;2.119e-01;-6.381e-01;2.029e-01;1.108e+00;1.049e+00;-6.135e-01;2.348e-01;1.044e+00;-3.999e-01;1.272e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.150983;1.044e+00;-6.665e-01;2.116e-01;-6.381e-01;2.026e-01;1.108e+00;1.049e+00;-6.135e-01;2.344e-01;1.044e+00;-3.999e-01;1.269e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.155983;1.044e+00;-6.665e-01;2.112e-01;-6.381e-01;2.023e-01;1.108e+00;1.049e+00;-6.136e-01;2.341e-01;1.044e+00;-3.999e-01;1.267e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.160983;1.044e+00;-6.665e-01;2.109e-01;-6.381e-01;2.019e-01;1.108e+00;1.048e+00;-6.136e-01;2.338e-01;1.044e+00;-3.999e-01;1.265e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.165983;1.044e+00;-6.665e-01;2.106e-01;-6.381e-01;2.016e-01;1.108e+00;1.048e+00;-6.136e-01;2.335e-01;1.044e+00;-3.999e-01;1.263e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.170983;1.044e+00;-6.665e-01;2.102e-01;-6.381e-01;2.013e-01;1.108e+00;1.048e+00;-6.136e-01;2.331e-01;1.044e+00;-3.999e-01;1.261e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.175983;1.044e+00;-6.665e-01;2.099e-01;-6.381e-01;2.010e-01;1.107e+00;1.048e+00;-6.136e-01;2.328e-01;1.044e+00;-3.999e-01;1.259e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.180983;1.044e+00;-6.665e-01;2.095e-01;-6.381e-01;2.006e-01;1.107e+00;1.048e+00;-6.136e-01;2.325e-01;1.044e+00;-3.999e-01;1.257e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.185983;1.044e+00;-6.665e-01;2.092e-01;-6.381e-01;2.003e-01;1.107e+00;1.048e+00;-6.136e-01;2.322e-01;1.044e+00;-3.999e-01;1.255e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.190983;1.044e+00;-6.665e-01;2.089e-01;-6.381e-01;2.000e-01;1.107e+00;1.048e+00;-6.137e-01;2.318e-01;1.044e+00;-3.999e-01;1.253e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.195983;1.044e+00;-6.665e-01;2.085e-01;-6.381e-01;1.996e-01;1.107e+00;1.048e+00;-6.137e-01;2.315e-01;1.044e+00;-3.999e-01;1.251e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.200983;1.044e+00;-6.665e-01;2.082e-01;-6.381e-01;1.993e-01;1.107e+00;1.048e+00;-6.137e-01;2.312e-01;1.044e+00;-3.999e-01;1.249e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.205983;1.044e+00;-6.665e-01;2.078e-01;-6.381e-01;1.990e-01;1.107e+00;1.048e+00;-6.137e-01;2.308e-01;1.044e+00;-3.999e-01;1.247e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.211983;1.044e+00;-6.665e-01;2.074e-01;-6.381e-01;1.986e-01;1.107e+00;1.048e+00;-6.137e-01;2.304e-01;1.044e+00;-3.999e-01;1.245e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.215983;1.044e+00;-6.665e-01;2.072e-01;-6.381e-01;1.983e-01;1.107e+00;1.048e+00;-6.137e-01;2.302e-01;1.044e+00;-3.999e-01;1.243e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.220983;1.044e+00;-6.665e-01;2.068e-01;-6.381e-01;1.980e-01;1.106e+00;1.048e+00;-6.137e-01;2.298e-01;1.044e+00;-3.999e-01;1.241e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.225983;1.044e+00;-6.665e-01;2.065e-01;-6.381e-01;1.977e-01;1.106e+00;1.048e+00;-6.138e-01;2.295e-01;1.044e+00;-3.999e-01;1.239e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.230983;1.044e+00;-6.665e-01;2.061e-01;-6.381e-01;1.974e-01;1.106e+00;1.048e+00;-6.138e-01;2.292e-01;1.044e+00;-3.999e-01;1.237e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.235983;1.044e+00;-6.665e-01;2.058e-01;-6.381e-01;1.970e-01;1.106e+00;1.048e+00;-6.138e-01;2.289e-01;1.044e+00;-3.999e-01;1.235e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.240983;1.044e+00;-6.665e-01;2.054e-01;-6.381e-01;1.967e-01;1.106e+00;1.048e+00;-6.138e-01;2.285e-01;1.044e+00;-3.999e-01;1.233e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.245983;1.044e+00;-6.665e-01;2.051e-01;-6.381e-01;1.964e-01;1.106e+00;1.048e+00;-6.138e-01;2.282e-01;1.044e+00;-3.999e-01;1.231e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.250983;1.044e+00;-6.665e-01;2.048e-01;-6.381e-01;1.961e-01;1.106e+00;1.048e+00;-6.138e-01;2.279e-01;1.044e+00;-3.999e-01;1.229e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.255983;1.044e+00;-6.665e-01;2.044e-01;-6.381e-01;1.957e-01;1.106e+00;1.048e+00;-6.138e-01;2.275e-01;1.044e+00;-3.999e-01;1.227e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.260983;1.044e+00;-6.665e-01;2.041e-01;-6.381e-01;1.954e-01;1.106e+00;1.048e+00;-6.138e-01;2.272e-01;1.044e+00;-3.999e-01;1.224e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.265983;1.044e+00;-6.665e-01;2.037e-01;-6.381e-01;1.951e-01;1.106e+00;1.048e+00;-6.139e-01;2.269e-01;1.044e+00;-3.999e-01;1.222e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.270983;1.044e+00;-6.665e-01;2.034e-01;-6.381e-01;1.947e-01;1.105e+00;1.048e+00;-6.139e-01;2.265e-01;1.044e+00;-3.999e-01;1.220e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.275983;1.044e+00;-6.665e-01;2.030e-01;-6.381e-01;1.944e-01;1.105e+00;1.048e+00;-6.139e-01;2.262e-01;1.044e+00;-3.999e-01;1.218e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.280983;1.044e+00;-6.665e-01;2.027e-01;-6.381e-01;1.941e-01;1.105e+00;1.048e+00;-6.139e-01;2.259e-01;1.044e+00;-3.999e-01;1.216e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.285983;1.044e+00;-6.665e-01;2.024e-01;-6.381e-01;1.938e-01;1.105e+00;1.048e+00;-6.139e-01;2.256e-01;1.044e+00;-3.999e-01;1.214e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.290983;1.044e+00;-6.665e-01;2.020e-01;-6.381e-01;1.934e-01;1.105e+00;1.048e+00;-6.139e-01;2.252e-01;1.044e+00;-3.999e-01;1.212e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.295983;1.044e+00;-6.665e-01;2.017e-01;-6.381e-01;1.931e-01;1.105e+00;1.048e+00;-6.139e-01;2.249e-01;1.044e+00;-3.999e-01;1.210e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.300983;1.044e+00;-6.665e-01;2.013e-01;-6.381e-01;1.928e-01;1.105e+00;1.048e+00;-6.140e-01;2.246e-01;1.044e+00;-3.999e-01;1.208e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.306983;1.044e+00;-6.665e-01;2.009e-01;-6.381e-01;1.924e-01;1.105e+00;1.048e+00;-6.140e-01;2.242e-01;1.044e+00;-3.999e-01;1.206e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.310983;1.044e+00;-6.665e-01;2.006e-01;-6.381e-01;1.921e-01;1.105e+00;1.048e+00;-6.140e-01;2.239e-01;1.044e+00;-3.999e-01;1.204e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.315983;1.044e+00;-6.665e-01;2.003e-01;-6.381e-01;1.918e-01;1.105e+00;1.048e+00;-6.140e-01;2.236e-01;1.044e+00;-3.999e-01;1.202e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.320983;1.044e+00;-6.665e-01;2.000e-01;-6.381e-01;1.914e-01;1.104e+00;1.048e+00;-6.140e-01;2.232e-01;1.044e+00;-3.999e-01;1.200e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.325983;1.044e+00;-6.665e-01;1.996e-01;-6.381e-01;1.911e-01;1.104e+00;1.048e+00;-6.140e-01;2.229e-01;1.044e+00;-3.999e-01;1.198e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.330983;1.044e+00;-6.665e-01;1.993e-01;-6.381e-01;1.908e-01;1.104e+00;1.048e+00;-6.140e-01;2.226e-01;1.044e+00;-3.999e-01;1.196e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.335983;1.044e+00;-6.665e-01;1.989e-01;-6.381e-01;1.905e-01;1.104e+00;1.048e+00;-6.141e-01;2.222e-01;1.044e+00;-3.999e-01;1.194e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.340983;1.044e+00;-6.665e-01;1.986e-01;-6.381e-01;1.901e-01;1.104e+00;1.048e+00;-6.141e-01;2.219e-01;1.044e+00;-3.999e-01;1.191e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.345983;1.044e+00;-6.665e-01;1.982e-01;-6.381e-01;1.898e-01;1.104e+00;1.048e+00;-6.141e-01;2.216e-01;1.044e+00;-3.999e-01;1.189e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.350983;1.044e+00;-6.665e-01;1.979e-01;-6.381e-01;1.895e-01;1.104e+00;1.048e+00;-6.141e-01;2.212e-01;1.044e+00;-3.999e-01;1.187e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.355983;1.044e+00;-6.665e-01;1.975e-01;-6.381e-01;1.891e-01;1.104e+00;1.048e+00;-6.141e-01;2.209e-01;1.044e+00;-3.999e-01;1.185e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.360983;1.044e+00;-6.665e-01;1.972e-01;-6.381e-01;1.888e-01;1.104e+00;1.048e+00;-6.141e-01;2.206e-01;1.044e+00;-3.999e-01;1.183e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.365983;1.044e+00;-6.665e-01;1.968e-01;-6.381e-01;1.885e-01;1.103e+00;1.048e+00;-6.141e-01;2.202e-01;1.044e+00;-3.999e-01;1.181e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.370983;1.044e+00;-6.665e-01;1.965e-01;-6.381e-01;1.881e-01;1.103e+00;1.048e+00;-6.142e-01;2.199e-01;1.044e+00;-3.999e-01;1.179e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.375983;1.044e+00;-6.665e-01;1.962e-01;-6.381e-01;1.878e-01;1.103e+00;1.048e+00;-6.142e-01;2.196e-01;1.044e+00;-3.999e-01;1.177e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.380983;1.044e+00;-6.665e-01;1.958e-01;-6.381e-01;1.875e-01;1.103e+00;1.048e+00;-6.142e-01;2.192e-01;1.044e+00;-3.999e-01;1.175e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.385983;1.044e+00;-6.665e-01;1.955e-01;-6.381e-01;1.871e-01;1.103e+00;1.048e+00;-6.142e-01;2.189e-01;1.044e+00;-3.999e-01;1.173e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.390983;1.044e+00;-6.665e-01;1.951e-01;-6.381e-01;1.868e-01;1.103e+00;1.048e+00;-6.142e-01;2.186e-01;1.044e+00;-3.999e-01;1.171e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.395983;1.044e+00;-6.665e-01;1.948e-01;-6.381e-01;1.865e-01;1.103e+00;1.048e+00;-6.142e-01;2.182e-01;1.044e+00;-3.999e-01;1.169e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.400983;1.044e+00;-6.665e-01;1.944e-01;-6.381e-01;1.862e-01;1.103e+00;1.048e+00;-6.142e-01;2.179e-01;1.044e+00;-3.999e-01;1.167e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.405983;1.044e+00;-6.665e-01;1.941e-01;-6.381e-01;1.858e-01;1.103e+00;1.048e+00;-6.142e-01;2.176e-01;1.044e+00;-3.999e-01;1.164e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.410983;1.044e+00;-6.665e-01;1.937e-01;-6.381e-01;1.855e-01;1.103e+00;1.047e+00;-6.143e-01;2.172e-01;1.044e+00;-3.999e-01;1.162e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.415983;1.044e+00;-6.665e-01;1.934e-01;-6.381e-01;1.852e-01;1.102e+00;1.047e+00;-6.143e-01;2.169e-01;1.044e+00;-3.999e-01;1.160e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.420983;1.044e+00;-6.665e-01;1.930e-01;-6.381e-01;1.848e-01;1.102e+00;1.047e+00;-6.143e-01;2.166e-01;1.044e+00;-3.999e-01;1.158e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.425983;1.044e+00;-6.665e-01;1.927e-01;-6.381e-01;1.845e-01;1.102e+00;1.047e+00;-6.143e-01;2.162e-01;1.044e+00;-3.999e-01;1.156e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.430983;1.044e+00;-6.665e-01;1.923e-01;-6.381e-01;1.842e-01;1.102e+00;1.047e+00;-6.143e-01;2.159e-01;1.044e+00;-3.999e-01;1.154e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.436983;1.044e+00;-6.665e-01;1.919e-01;-6.381e-01;1.838e-01;1.102e+00;1.047e+00;-6.143e-01;2.155e-01;1.044e+00;-3.999e-01;1.152e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.440983;1.044e+00;-6.665e-01;1.917e-01;-6.381e-01;1.835e-01;1.102e+00;1.047e+00;-6.143e-01;2.152e-01;1.044e+00;-3.999e-01;1.150e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.445983;1.044e+00;-6.665e-01;1.913e-01;-6.381e-01;1.832e-01;1.102e+00;1.047e+00;-6.144e-01;2.149e-01;1.044e+00;-3.999e-01;1.148e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.450983;1.044e+00;-6.665e-01;1.910e-01;-6.381e-01;1.828e-01;1.102e+00;1.047e+00;-6.144e-01;2.146e-01;1.044e+00;-3.999e-01;1.146e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.455983;1.044e+00;-6.665e-01;1.906e-01;-6.381e-01;1.825e-01;1.102e+00;1.047e+00;-6.144e-01;2.142e-01;1.044e+00;-3.999e-01;1.144e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.460983;1.044e+00;-6.665e-01;1.903e-01;-6.381e-01;1.822e-01;1.102e+00;1.047e+00;-6.144e-01;2.139e-01;1.044e+00;-3.999e-01;1.142e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.465983;1.044e+00;-6.665e-01;1.899e-01;-6.381e-01;1.818e-01;1.101e+00;1.047e+00;-6.144e-01;2.136e-01;1.044e+00;-3.999e-01;1.139e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.470983;1.044e+00;-6.665e-01;1.896e-01;-6.381e-01;1.815e-01;1.101e+00;1.047e+00;-6.144e-01;2.132e-01;1.044e+00;-3.999e-01;1.137e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.475983;1.044e+00;-6.665e-01;1.892e-01;-6.381e-01;1.812e-01;1.101e+00;1.047e+00;-6.144e-01;2.129e-01;1.044e+00;-3.999e-01;1.135e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.480983;1.044e+00;-6.665e-01;1.889e-01;-6.381e-01;1.808e-01;1.101e+00;1.047e+00;-6.145e-01;2.126e-01;1.044e+00;-3.999e-01;1.133e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.485983;1.044e+00;-6.665e-01;1.885e-01;-6.381e-01;1.805e-01;1.101e+00;1.047e+00;-6.145e-01;2.122e-01;1.044e+00;-3.999e-01;1.131e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.491983;1.044e+00;-6.665e-01;1.881e-01;-6.381e-01;1.801e-01;1.101e+00;1.047e+00;-6.145e-01;2.118e-01;1.044e+00;-3.999e-01;1.129e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.495983;1.044e+00;-6.665e-01;1.878e-01;-6.381e-01;1.798e-01;1.101e+00;1.047e+00;-6.145e-01;2.116e-01;1.044e+00;-3.999e-01;1.127e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.500983;1.044e+00;-6.665e-01;1.875e-01;-6.381e-01;1.795e-01;1.101e+00;1.047e+00;-6.145e-01;2.112e-01;1.044e+00;-3.999e-01;1.125e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.505983;1.044e+00;-6.665e-01;1.871e-01;-6.381e-01;1.792e-01;1.101e+00;1.047e+00;-6.145e-01;2.109e-01;1.044e+00;-3.999e-01;1.123e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.510983;1.044e+00;-6.665e-01;1.868e-01;-6.381e-01;1.788e-01;1.100e+00;1.047e+00;-6.145e-01;2.105e-01;1.044e+00;-3.999e-01;1.121e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.515983;1.044e+00;-6.665e-01;1.864e-01;-6.381e-01;1.785e-01;1.100e+00;1.047e+00;-6.146e-01;2.102e-01;1.044e+00;-3.999e-01;1.119e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.520983;1.044e+00;-6.665e-01;1.861e-01;-6.381e-01;1.782e-01;1.100e+00;1.047e+00;-6.146e-01;2.099e-01;1.044e+00;-3.999e-01;1.117e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.525983;1.044e+00;-6.665e-01;1.857e-01;-6.381e-01;1.778e-01;1.100e+00;1.047e+00;-6.146e-01;2.095e-01;1.044e+00;-3.999e-01;1.114e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.530983;1.044e+00;-6.665e-01;1.854e-01;-6.381e-01;1.775e-01;1.100e+00;1.047e+00;-6.146e-01;2.092e-01;1.044e+00;-3.999e-01;1.112e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.535983;1.044e+00;-6.665e-01;1.851e-01;-6.381e-01;1.772e-01;1.100e+00;1.047e+00;-6.146e-01;2.089e-01;1.044e+00;-3.999e-01;1.110e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.540983;1.044e+00;-6.665e-01;1.847e-01;-6.381e-01;1.768e-01;1.100e+00;1.047e+00;-6.146e-01;2.085e-01;1.044e+00;-3.999e-01;1.108e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.545983;1.044e+00;-6.665e-01;1.844e-01;-6.381e-01;1.765e-01;1.100e+00;1.047e+00;-6.146e-01;2.082e-01;1.044e+00;-3.999e-01;1.106e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.550983;1.044e+00;-6.665e-01;1.840e-01;-6.381e-01;1.762e-01;1.100e+00;1.047e+00;-6.146e-01;2.079e-01;1.044e+00;-3.999e-01;1.104e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.555983;1.044e+00;-6.665e-01;1.837e-01;-6.381e-01;1.758e-01;1.100e+00;1.047e+00;-6.147e-01;2.075e-01;1.044e+00;-3.999e-01;1.102e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.560983;1.044e+00;-6.665e-01;1.833e-01;-6.381e-01;1.755e-01;1.099e+00;1.047e+00;-6.147e-01;2.072e-01;1.044e+00;-3.999e-01;1.100e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.565983;1.044e+00;-6.665e-01;1.830e-01;-6.381e-01;1.752e-01;1.099e+00;1.047e+00;-6.147e-01;2.069e-01;1.044e+00;-3.999e-01;1.098e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.570983;1.044e+00;-6.665e-01;1.826e-01;-6.381e-01;1.748e-01;1.099e+00;1.047e+00;-6.147e-01;2.065e-01;1.044e+00;-3.999e-01;1.096e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.575983;1.044e+00;-6.665e-01;1.823e-01;-6.381e-01;1.745e-01;1.099e+00;1.047e+00;-6.147e-01;2.062e-01;1.044e+00;-3.999e-01;1.094e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.580983;1.044e+00;-6.665e-01;1.819e-01;-6.381e-01;1.742e-01;1.099e+00;1.047e+00;-6.147e-01;2.059e-01;1.044e+00;-3.999e-01;1.092e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.585983;1.044e+00;-6.665e-01;1.816e-01;-6.381e-01;1.738e-01;1.099e+00;1.047e+00;-6.147e-01;2.055e-01;1.044e+00;-3.999e-01;1.089e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.590983;1.044e+00;-6.665e-01;1.812e-01;-6.381e-01;1.735e-01;1.099e+00;1.047e+00;-6.148e-01;2.052e-01;1.044e+00;-3.999e-01;1.087e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.595983;1.044e+00;-6.665e-01;1.809e-01;-6.381e-01;1.732e-01;1.099e+00;1.047e+00;-6.148e-01;2.048e-01;1.044e+00;-3.999e-01;1.085e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.600983;1.044e+00;-6.665e-01;1.805e-01;-6.381e-01;1.728e-01;1.099e+00;1.047e+00;-6.148e-01;2.045e-01;1.044e+00;-3.999e-01;1.083e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.605983;1.044e+00;-6.665e-01;1.802e-01;-6.381e-01;1.725e-01;1.098e+00;1.047e+00;-6.148e-01;2.042e-01;1.044e+00;-3.999e-01;1.081e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.610983;1.044e+00;-6.665e-01;1.798e-01;-6.381e-01;1.722e-01;1.098e+00;1.047e+00;-6.148e-01;2.038e-01;1.044e+00;-3.999e-01;1.079e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.615983;1.044e+00;-6.665e-01;1.795e-01;-6.381e-01;1.718e-01;1.098e+00;1.047e+00;-6.148e-01;2.035e-01;1.044e+00;-3.999e-01;1.077e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.620983;1.044e+00;-6.665e-01;1.791e-01;-6.381e-01;1.715e-01;1.098e+00;1.047e+00;-6.148e-01;2.032e-01;1.044e+00;-3.999e-01;1.075e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.625983;1.044e+00;-6.665e-01;1.788e-01;-6.381e-01;1.712e-01;1.098e+00;1.047e+00;-6.149e-01;2.028e-01;1.044e+00;-3.999e-01;1.073e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.630983;1.044e+00;-6.665e-01;1.784e-01;-6.381e-01;1.708e-01;1.098e+00;1.047e+00;-6.149e-01;2.025e-01;1.044e+00;-3.999e-01;1.071e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.635983;1.044e+00;-6.665e-01;1.781e-01;-6.381e-01;1.705e-01;1.098e+00;1.047e+00;-6.149e-01;2.022e-01;1.044e+00;-3.999e-01;1.069e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.640983;1.044e+00;-6.665e-01;1.777e-01;-6.381e-01;1.702e-01;1.098e+00;1.047e+00;-6.149e-01;2.018e-01;1.044e+00;-3.999e-01;1.066e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.645983;1.044e+00;-6.665e-01;1.774e-01;-6.381e-01;1.698e-01;1.098e+00;1.047e+00;-6.149e-01;2.015e-01;1.044e+00;-3.999e-01;1.064e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.650983;1.044e+00;-6.665e-01;1.770e-01;-6.381e-01;1.695e-01;1.098e+00;1.047e+00;-6.149e-01;2.012e-01;1.044e+00;-3.999e-01;1.062e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.655983;1.044e+00;-6.665e-01;1.767e-01;-6.381e-01;1.692e-01;1.097e+00;1.047e+00;-6.149e-01;2.008e-01;1.044e+00;-3.999e-01;1.060e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.660983;1.044e+00;-6.665e-01;1.764e-01;-6.381e-01;1.688e-01;1.097e+00;1.046e+00;-6.150e-01;2.005e-01;1.044e+00;-3.999e-01;1.058e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.666983;1.044e+00;-6.665e-01;1.759e-01;-6.381e-01;1.684e-01;1.097e+00;1.046e+00;-6.150e-01;2.001e-01;1.044e+00;-3.999e-01;1.056e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.670983;1.044e+00;-6.665e-01;1.757e-01;-6.381e-01;1.682e-01;1.097e+00;1.046e+00;-6.150e-01;1.998e-01;1.044e+00;-3.999e-01;1.054e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.675983;1.044e+00;-6.665e-01;1.753e-01;-6.381e-01;1.678e-01;1.097e+00;1.046e+00;-6.150e-01;1.995e-01;1.044e+00;-3.999e-01;1.052e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.680983;1.044e+00;-6.665e-01;1.750e-01;-6.381e-01;1.675e-01;1.097e+00;1.046e+00;-6.150e-01;1.991e-01;1.044e+00;-3.999e-01;1.050e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.685983;1.044e+00;-6.665e-01;1.746e-01;-6.381e-01;1.672e-01;1.097e+00;1.046e+00;-6.150e-01;1.988e-01;1.044e+00;-3.999e-01;1.048e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.690983;1.044e+00;-6.665e-01;1.743e-01;-6.381e-01;1.668e-01;1.097e+00;1.046e+00;-6.150e-01;1.985e-01;1.044e+00;-3.999e-01;1.046e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.695983;1.044e+00;-6.665e-01;1.739e-01;-6.381e-01;1.665e-01;1.097e+00;1.046e+00;-6.150e-01;1.981e-01;1.044e+00;-3.999e-01;1.044e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.700983;1.044e+00;-6.665e-01;1.736e-01;-6.381e-01;1.662e-01;1.097e+00;1.046e+00;-6.151e-01;1.978e-01;1.044e+00;-3.999e-01;1.041e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.705983;1.044e+00;-6.665e-01;1.732e-01;-6.381e-01;1.659e-01;1.096e+00;1.046e+00;-6.151e-01;1.975e-01;1.044e+00;-3.999e-01;1.039e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.710983;1.044e+00;-6.665e-01;1.729e-01;-6.381e-01;1.655e-01;1.096e+00;1.046e+00;-6.151e-01;1.971e-01;1.044e+00;-3.999e-01;1.037e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.715983;1.044e+00;-6.665e-01;1.725e-01;-6.381e-01;1.652e-01;1.096e+00;1.046e+00;-6.151e-01;1.968e-01;1.044e+00;-3.999e-01;1.035e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.721983;1.044e+00;-6.665e-01;1.721e-01;-6.381e-01;1.648e-01;1.096e+00;1.046e+00;-6.151e-01;1.964e-01;1.044e+00;-3.999e-01;1.033e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.725983;1.044e+00;-6.665e-01;1.718e-01;-6.381e-01;1.645e-01;1.096e+00;1.046e+00;-6.151e-01;1.961e-01;1.044e+00;-3.999e-01;1.031e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.730983;1.044e+00;-6.665e-01;1.715e-01;-6.381e-01;1.642e-01;1.096e+00;1.046e+00;-6.151e-01;1.958e-01;1.044e+00;-3.999e-01;1.029e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.735983;1.044e+00;-6.665e-01;1.711e-01;-6.381e-01;1.639e-01;1.096e+00;1.046e+00;-6.152e-01;1.955e-01;1.044e+00;-3.999e-01;1.027e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.740983;1.044e+00;-6.665e-01;1.708e-01;-6.381e-01;1.635e-01;1.096e+00;1.046e+00;-6.152e-01;1.951e-01;1.044e+00;-3.999e-01;1.025e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.745983;1.044e+00;-6.665e-01;1.704e-01;-6.381e-01;1.632e-01;1.096e+00;1.046e+00;-6.152e-01;1.948e-01;1.044e+00;-3.999e-01;1.023e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.750983;1.044e+00;-6.665e-01;1.701e-01;-6.381e-01;1.629e-01;1.095e+00;1.046e+00;-6.152e-01;1.945e-01;1.044e+00;-3.999e-01;1.021e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.755983;1.044e+00;-6.665e-01;1.697e-01;-6.381e-01;1.625e-01;1.095e+00;1.046e+00;-6.152e-01;1.941e-01;1.044e+00;-3.999e-01;1.018e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.760983;1.044e+00;-6.665e-01;1.694e-01;-6.381e-01;1.622e-01;1.095e+00;1.046e+00;-6.152e-01;1.938e-01;1.044e+00;-3.999e-01;1.016e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.765983;1.044e+00;-6.665e-01;1.691e-01;-6.381e-01;1.619e-01;1.095e+00;1.046e+00;-6.152e-01;1.935e-01;1.044e+00;-3.999e-01;1.014e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.770983;1.044e+00;-6.665e-01;1.687e-01;-6.381e-01;1.615e-01;1.095e+00;1.046e+00;-6.153e-01;1.931e-01;1.044e+00;-3.999e-01;1.012e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.775983;1.044e+00;-6.665e-01;1.684e-01;-6.381e-01;1.612e-01;1.095e+00;1.046e+00;-6.153e-01;1.928e-01;1.044e+00;-3.999e-01;1.010e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.781983;1.044e+00;-6.665e-01;1.679e-01;-6.381e-01;1.608e-01;1.095e+00;1.046e+00;-6.153e-01;1.924e-01;1.044e+00;-3.999e-01;1.008e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.785983;1.044e+00;-6.665e-01;1.677e-01;-6.381e-01;1.605e-01;1.095e+00;1.046e+00;-6.153e-01;1.921e-01;1.044e+00;-3.999e-01;1.006e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.790983;1.044e+00;-6.665e-01;1.673e-01;-6.381e-01;1.602e-01;1.095e+00;1.046e+00;-6.153e-01;1.918e-01;1.044e+00;-3.999e-01;1.004e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.795983;1.044e+00;-6.665e-01;1.670e-01;-6.381e-01;1.599e-01;1.095e+00;1.046e+00;-6.153e-01;1.914e-01;1.044e+00;-3.999e-01;1.002e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.800983;1.044e+00;-6.665e-01;1.666e-01;-6.381e-01;1.595e-01;1.094e+00;1.046e+00;-6.153e-01;1.911e-01;1.044e+00;-3.999e-01;9.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.805983;1.044e+00;-6.665e-01;1.663e-01;-6.381e-01;1.592e-01;1.094e+00;1.046e+00;-6.154e-01;1.908e-01;1.044e+00;-3.999e-01;9.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.810983;1.044e+00;-6.665e-01;1.659e-01;-6.381e-01;1.589e-01;1.094e+00;1.046e+00;-6.154e-01;1.904e-01;1.044e+00;-3.999e-01;9.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.816983;1.044e+00;-6.665e-01;1.655e-01;-6.381e-01;1.585e-01;1.094e+00;1.046e+00;-6.154e-01;1.900e-01;1.044e+00;-3.999e-01;9.931e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.820983;1.044e+00;-6.665e-01;1.652e-01;-6.381e-01;1.582e-01;1.094e+00;1.046e+00;-6.154e-01;1.898e-01;1.044e+00;-3.999e-01;9.915e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.826983;1.044e+00;-6.665e-01;1.648e-01;-6.381e-01;1.578e-01;1.094e+00;1.046e+00;-6.154e-01;1.894e-01;1.044e+00;-3.999e-01;9.890e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.830983;1.044e+00;-6.665e-01;1.646e-01;-6.381e-01;1.575e-01;1.094e+00;1.046e+00;-6.154e-01;1.891e-01;1.044e+00;-3.999e-01;9.873e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.836983;1.044e+00;-6.665e-01;1.641e-01;-6.381e-01;1.572e-01;1.094e+00;1.046e+00;-6.154e-01;1.887e-01;1.044e+00;-3.999e-01;9.848e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.840983;1.044e+00;-6.665e-01;1.639e-01;-6.381e-01;1.569e-01;1.094e+00;1.046e+00;-6.154e-01;1.884e-01;1.044e+00;-3.999e-01;9.831e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.845983;1.044e+00;-6.665e-01;1.635e-01;-6.382e-01;1.566e-01;1.093e+00;1.046e+00;-6.155e-01;1.881e-01;1.044e+00;-3.999e-01;9.811e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.850983;1.044e+00;-6.665e-01;1.632e-01;-6.382e-01;1.562e-01;1.093e+00;1.046e+00;-6.155e-01;1.878e-01;1.044e+00;-3.999e-01;9.790e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.855983;1.044e+00;-6.665e-01;1.628e-01;-6.382e-01;1.559e-01;1.093e+00;1.046e+00;-6.155e-01;1.874e-01;1.044e+00;-3.999e-01;9.769e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.860983;1.044e+00;-6.665e-01;1.625e-01;-6.382e-01;1.556e-01;1.093e+00;1.046e+00;-6.155e-01;1.871e-01;1.044e+00;-3.999e-01;9.749e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.865983;1.044e+00;-6.665e-01;1.621e-01;-6.382e-01;1.552e-01;1.093e+00;1.046e+00;-6.155e-01;1.868e-01;1.044e+00;-3.999e-01;9.728e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.872983;1.044e+00;-6.665e-01;1.616e-01;-6.382e-01;1.548e-01;1.093e+00;1.046e+00;-6.155e-01;1.863e-01;1.044e+00;-3.999e-01;9.699e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.875983;1.044e+00;-6.665e-01;1.614e-01;-6.382e-01;1.546e-01;1.093e+00;1.046e+00;-6.155e-01;1.861e-01;1.044e+00;-3.999e-01;9.686e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.881983;1.044e+00;-6.665e-01;1.610e-01;-6.382e-01;1.542e-01;1.093e+00;1.046e+00;-6.156e-01;1.857e-01;1.044e+00;-3.999e-01;9.662e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.885983;1.044e+00;-6.665e-01;1.608e-01;-6.382e-01;1.539e-01;1.093e+00;1.046e+00;-6.156e-01;1.854e-01;1.044e+00;-3.999e-01;9.645e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.891983;1.044e+00;-6.665e-01;1.603e-01;-6.382e-01;1.535e-01;1.093e+00;1.046e+00;-6.156e-01;1.851e-01;1.044e+00;-3.999e-01;9.620e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.895983;1.044e+00;-6.665e-01;1.601e-01;-6.382e-01;1.532e-01;1.092e+00;1.046e+00;-6.156e-01;1.848e-01;1.044e+00;-3.999e-01;9.604e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.901983;1.044e+00;-6.665e-01;1.596e-01;-6.382e-01;1.529e-01;1.092e+00;1.046e+00;-6.156e-01;1.844e-01;1.044e+00;-3.999e-01;9.579e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.905983;1.044e+00;-6.665e-01;1.594e-01;-6.382e-01;1.526e-01;1.092e+00;1.046e+00;-6.156e-01;1.841e-01;1.044e+00;-3.999e-01;9.562e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.910983;1.044e+00;-6.665e-01;1.590e-01;-6.382e-01;1.523e-01;1.092e+00;1.045e+00;-6.156e-01;1.838e-01;1.044e+00;-3.999e-01;9.542e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.915983;1.044e+00;-6.665e-01;1.587e-01;-6.382e-01;1.519e-01;1.092e+00;1.045e+00;-6.157e-01;1.835e-01;1.044e+00;-3.999e-01;9.521e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.920983;1.044e+00;-6.665e-01;1.583e-01;-6.382e-01;1.516e-01;1.092e+00;1.045e+00;-6.157e-01;1.831e-01;1.044e+00;-3.999e-01;9.500e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.926983;1.044e+00;-6.665e-01;1.579e-01;-6.382e-01;1.512e-01;1.092e+00;1.045e+00;-6.157e-01;1.827e-01;1.044e+00;-3.999e-01;9.476e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.930983;1.044e+00;-6.665e-01;1.576e-01;-6.382e-01;1.509e-01;1.092e+00;1.045e+00;-6.157e-01;1.825e-01;1.044e+00;-3.999e-01;9.459e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.936983;1.044e+00;-6.665e-01;1.572e-01;-6.382e-01;1.505e-01;1.092e+00;1.045e+00;-6.157e-01;1.821e-01;1.044e+00;-3.999e-01;9.434e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.940983;1.044e+00;-6.665e-01;1.570e-01;-6.382e-01;1.503e-01;1.092e+00;1.045e+00;-6.157e-01;1.818e-01;1.044e+00;-3.999e-01;9.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.946983;1.044e+00;-6.665e-01;1.565e-01;-6.382e-01;1.499e-01;1.091e+00;1.045e+00;-6.157e-01;1.814e-01;1.044e+00;-3.999e-01;9.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.950983;1.044e+00;-6.665e-01;1.563e-01;-6.382e-01;1.496e-01;1.091e+00;1.045e+00;-6.157e-01;1.811e-01;1.044e+00;-3.999e-01;9.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.955983;1.044e+00;-6.665e-01;1.559e-01;-6.382e-01;1.493e-01;1.091e+00;1.045e+00;-6.158e-01;1.808e-01;1.044e+00;-3.999e-01;9.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.961983;1.044e+00;-6.665e-01;1.555e-01;-6.382e-01;1.489e-01;1.091e+00;1.045e+00;-6.158e-01;1.804e-01;1.044e+00;-3.999e-01;9.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.965983;1.044e+00;-6.665e-01;1.552e-01;-6.382e-01;1.486e-01;1.091e+00;1.045e+00;-6.158e-01;1.801e-01;1.044e+00;-3.999e-01;9.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.971983;1.044e+00;-6.665e-01;1.548e-01;-6.382e-01;1.482e-01;1.091e+00;1.045e+00;-6.158e-01;1.797e-01;1.044e+00;-3.999e-01;9.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.975983;1.044e+00;-6.665e-01;1.546e-01;-6.382e-01;1.480e-01;1.091e+00;1.045e+00;-6.158e-01;1.795e-01;1.044e+00;-3.999e-01;9.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.980983;1.044e+00;-6.665e-01;1.542e-01;-6.382e-01;1.477e-01;1.091e+00;1.045e+00;-6.158e-01;1.792e-01;1.044e+00;-3.999e-01;9.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.985983;1.044e+00;-6.665e-01;1.539e-01;-6.382e-01;1.473e-01;1.091e+00;1.045e+00;-6.158e-01;1.788e-01;1.044e+00;-3.999e-01;9.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
