time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
32.990983;1.044e+00;-6.665e-01;1.535e-01;-6.382e-01;1.470e-01;1.091e+00;1.045e+00;-6.159e-01;1.785e-01;1.044e+00;-3.999e-01;9.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.996983;1.044e+00;-6.665e-01;1.531e-01;-6.382e-01;1.466e-01;1.090e+00;1.045e+00;-6.159e-01;1.781e-01;1.044e+00;-3.999e-01;9.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.000983;1.044e+00;-6.665e-01;1.528e-01;-6.382e-01;1.463e-01;1.090e+00;1.045e+00;-6.159e-01;1.778e-01;1.044e+00;-3.999e-01;9.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.006983;1.044e+00;-6.665e-01;1.524e-01;-6.382e-01;1.460e-01;1.090e+00;1.045e+00;-6.159e-01;1.774e-01;1.044e+00;-3.999e-01;9.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.010983;1.044e+00;-6.665e-01;1.522e-01;-6.382e-01;1.457e-01;1.090e+00;1.045e+00;-6.159e-01;1.772e-01;1.044e+00;-3.999e-01;9.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.015983;1.044e+00;-6.665e-01;1.518e-01;-6.382e-01;1.454e-01;1.090e+00;1.045e+00;-6.159e-01;1.768e-01;1.044e+00;-3.999e-01;9.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.020983;1.044e+00;-6.665e-01;1.515e-01;-6.382e-01;1.450e-01;1.090e+00;1.045e+00;-6.159e-01;1.765e-01;1.044e+00;-3.999e-01;9.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.025983;1.044e+00;-6.665e-01;1.511e-01;-6.382e-01;1.447e-01;1.090e+00;1.045e+00;-6.160e-01;1.762e-01;1.044e+00;-3.999e-01;9.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.031983;1.044e+00;-6.665e-01;1.507e-01;-6.382e-01;1.443e-01;1.090e+00;1.045e+00;-6.160e-01;1.758e-01;1.044e+00;-3.999e-01;9.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.035983;1.044e+00;-6.665e-01;1.505e-01;-6.382e-01;1.441e-01;1.090e+00;1.045e+00;-6.160e-01;1.755e-01;1.044e+00;-3.999e-01;9.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.041983;1.044e+00;-6.665e-01;1.500e-01;-6.382e-01;1.437e-01;1.089e+00;1.045e+00;-6.160e-01;1.751e-01;1.044e+00;-3.999e-01;9.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.045983;1.044e+00;-6.665e-01;1.498e-01;-6.382e-01;1.434e-01;1.089e+00;1.045e+00;-6.160e-01;1.749e-01;1.044e+00;-3.999e-01;8.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.050983;1.044e+00;-6.665e-01;1.494e-01;-6.382e-01;1.431e-01;1.089e+00;1.045e+00;-6.160e-01;1.745e-01;1.044e+00;-3.999e-01;8.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.056983;1.044e+00;-6.665e-01;1.490e-01;-6.382e-01;1.427e-01;1.089e+00;1.045e+00;-6.160e-01;1.742e-01;1.044e+00;-3.999e-01;8.942e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.060983;1.044e+00;-6.665e-01;1.488e-01;-6.382e-01;1.424e-01;1.089e+00;1.045e+00;-6.160e-01;1.739e-01;1.044e+00;-3.999e-01;8.925e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.066983;1.044e+00;-6.665e-01;1.483e-01;-6.382e-01;1.420e-01;1.089e+00;1.045e+00;-6.161e-01;1.735e-01;1.044e+00;-3.999e-01;8.901e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.070983;1.044e+00;-6.665e-01;1.481e-01;-6.382e-01;1.418e-01;1.089e+00;1.045e+00;-6.161e-01;1.732e-01;1.044e+00;-3.999e-01;8.884e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.075983;1.044e+00;-6.665e-01;1.477e-01;-6.382e-01;1.414e-01;1.089e+00;1.045e+00;-6.161e-01;1.729e-01;1.044e+00;-3.999e-01;8.864e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.081983;1.044e+00;-6.665e-01;1.473e-01;-6.382e-01;1.411e-01;1.089e+00;1.045e+00;-6.161e-01;1.725e-01;1.044e+00;-3.999e-01;8.840e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.085983;1.044e+00;-6.665e-01;1.471e-01;-6.382e-01;1.408e-01;1.089e+00;1.045e+00;-6.161e-01;1.723e-01;1.044e+00;-3.999e-01;8.823e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.090983;1.044e+00;-6.665e-01;1.467e-01;-6.382e-01;1.405e-01;1.088e+00;1.045e+00;-6.161e-01;1.719e-01;1.044e+00;-3.999e-01;8.803e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.095983;1.044e+00;-6.665e-01;1.464e-01;-6.382e-01;1.401e-01;1.088e+00;1.045e+00;-6.161e-01;1.716e-01;1.044e+00;-3.999e-01;8.783e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.100983;1.044e+00;-6.665e-01;1.460e-01;-6.382e-01;1.398e-01;1.088e+00;1.045e+00;-6.161e-01;1.713e-01;1.044e+00;-3.999e-01;8.762e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.106983;1.044e+00;-6.665e-01;1.456e-01;-6.382e-01;1.394e-01;1.088e+00;1.045e+00;-6.162e-01;1.709e-01;1.044e+00;-3.999e-01;8.738e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.110983;1.044e+00;-6.665e-01;1.454e-01;-6.382e-01;1.392e-01;1.088e+00;1.045e+00;-6.162e-01;1.706e-01;1.044e+00;-3.999e-01;8.722e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.115983;1.044e+00;-6.665e-01;1.450e-01;-6.382e-01;1.389e-01;1.088e+00;1.045e+00;-6.162e-01;1.703e-01;1.044e+00;-3.999e-01;8.701e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.121983;1.044e+00;-6.665e-01;1.446e-01;-6.382e-01;1.385e-01;1.088e+00;1.045e+00;-6.162e-01;1.699e-01;1.044e+00;-3.999e-01;8.677e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.125983;1.044e+00;-6.665e-01;1.443e-01;-6.382e-01;1.382e-01;1.088e+00;1.045e+00;-6.162e-01;1.696e-01;1.044e+00;-3.999e-01;8.661e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.131983;1.044e+00;-6.665e-01;1.439e-01;-6.382e-01;1.378e-01;1.088e+00;1.045e+00;-6.162e-01;1.692e-01;1.044e+00;-3.999e-01;8.637e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.135983;1.044e+00;-6.665e-01;1.437e-01;-6.382e-01;1.376e-01;1.088e+00;1.045e+00;-6.162e-01;1.690e-01;1.044e+00;-3.999e-01;8.620e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.140983;1.044e+00;-6.665e-01;1.433e-01;-6.382e-01;1.372e-01;1.087e+00;1.045e+00;-6.163e-01;1.687e-01;1.044e+00;-3.999e-01;8.600e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.146983;1.044e+00;-6.665e-01;1.429e-01;-6.382e-01;1.368e-01;1.087e+00;1.045e+00;-6.163e-01;1.683e-01;1.044e+00;-3.999e-01;8.576e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.150983;1.044e+00;-6.665e-01;1.427e-01;-6.382e-01;1.366e-01;1.087e+00;1.045e+00;-6.163e-01;1.680e-01;1.044e+00;-3.999e-01;8.560e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.155983;1.044e+00;-6.665e-01;1.423e-01;-6.382e-01;1.363e-01;1.087e+00;1.045e+00;-6.163e-01;1.677e-01;1.044e+00;-3.999e-01;8.539e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.161983;1.044e+00;-6.665e-01;1.419e-01;-6.382e-01;1.359e-01;1.087e+00;1.044e+00;-6.163e-01;1.673e-01;1.044e+00;-3.999e-01;8.515e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.165983;1.044e+00;-6.665e-01;1.417e-01;-6.382e-01;1.356e-01;1.087e+00;1.044e+00;-6.163e-01;1.670e-01;1.044e+00;-3.999e-01;8.499e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.171983;1.044e+00;-6.665e-01;1.412e-01;-6.382e-01;1.352e-01;1.087e+00;1.044e+00;-6.163e-01;1.667e-01;1.044e+00;-3.999e-01;8.475e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.175983;1.044e+00;-6.665e-01;1.410e-01;-6.382e-01;1.350e-01;1.087e+00;1.044e+00;-6.163e-01;1.664e-01;1.044e+00;-3.999e-01;8.459e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.180983;1.044e+00;-6.665e-01;1.406e-01;-6.382e-01;1.347e-01;1.087e+00;1.044e+00;-6.164e-01;1.661e-01;1.044e+00;-3.999e-01;8.439e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.186983;1.044e+00;-6.665e-01;1.402e-01;-6.382e-01;1.343e-01;1.087e+00;1.044e+00;-6.164e-01;1.657e-01;1.044e+00;-3.999e-01;8.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.190983;1.044e+00;-6.665e-01;1.400e-01;-6.382e-01;1.340e-01;1.086e+00;1.044e+00;-6.164e-01;1.654e-01;1.044e+00;-3.999e-01;8.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.195983;1.044e+00;-6.665e-01;1.396e-01;-6.382e-01;1.337e-01;1.086e+00;1.044e+00;-6.164e-01;1.651e-01;1.044e+00;-3.999e-01;8.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.201983;1.044e+00;-6.665e-01;1.392e-01;-6.382e-01;1.333e-01;1.086e+00;1.044e+00;-6.164e-01;1.647e-01;1.044e+00;-3.999e-01;8.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.205983;1.044e+00;-6.665e-01;1.390e-01;-6.382e-01;1.331e-01;1.086e+00;1.044e+00;-6.164e-01;1.645e-01;1.044e+00;-3.999e-01;8.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.210983;1.044e+00;-6.665e-01;1.386e-01;-6.382e-01;1.327e-01;1.086e+00;1.044e+00;-6.164e-01;1.641e-01;1.044e+00;-3.999e-01;8.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.216983;1.044e+00;-6.665e-01;1.382e-01;-6.382e-01;1.323e-01;1.086e+00;1.044e+00;-6.165e-01;1.637e-01;1.044e+00;-3.999e-01;8.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.220983;1.044e+00;-6.665e-01;1.380e-01;-6.382e-01;1.321e-01;1.086e+00;1.044e+00;-6.165e-01;1.635e-01;1.044e+00;-3.999e-01;8.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.225983;1.044e+00;-6.665e-01;1.376e-01;-6.382e-01;1.318e-01;1.086e+00;1.044e+00;-6.165e-01;1.632e-01;1.044e+00;-3.999e-01;8.258e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.231983;1.044e+00;-6.665e-01;1.372e-01;-6.382e-01;1.314e-01;1.086e+00;1.044e+00;-6.165e-01;1.628e-01;1.044e+00;-3.999e-01;8.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.235983;1.044e+00;-6.665e-01;1.370e-01;-6.382e-01;1.311e-01;1.086e+00;1.044e+00;-6.165e-01;1.625e-01;1.044e+00;-3.999e-01;8.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.240983;1.044e+00;-6.665e-01;1.366e-01;-6.382e-01;1.308e-01;1.085e+00;1.044e+00;-6.165e-01;1.622e-01;1.044e+00;-3.999e-01;8.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.246983;1.044e+00;-6.665e-01;1.362e-01;-6.382e-01;1.304e-01;1.085e+00;1.044e+00;-6.165e-01;1.618e-01;1.044e+00;-3.999e-01;8.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.250983;1.044e+00;-6.665e-01;1.360e-01;-6.382e-01;1.302e-01;1.085e+00;1.044e+00;-6.165e-01;1.616e-01;1.044e+00;-3.999e-01;8.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.255983;1.044e+00;-6.665e-01;1.356e-01;-6.382e-01;1.299e-01;1.085e+00;1.044e+00;-6.166e-01;1.612e-01;1.044e+00;-3.999e-01;8.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.261983;1.044e+00;-6.665e-01;1.352e-01;-6.382e-01;1.295e-01;1.085e+00;1.044e+00;-6.166e-01;1.609e-01;1.044e+00;-3.999e-01;8.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.265983;1.044e+00;-6.665e-01;1.350e-01;-6.382e-01;1.292e-01;1.085e+00;1.044e+00;-6.166e-01;1.606e-01;1.044e+00;-3.999e-01;8.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.270983;1.044e+00;-6.665e-01;1.346e-01;-6.382e-01;1.289e-01;1.085e+00;1.044e+00;-6.166e-01;1.603e-01;1.044e+00;-3.999e-01;8.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.276983;1.044e+00;-6.665e-01;1.342e-01;-6.382e-01;1.285e-01;1.085e+00;1.044e+00;-6.166e-01;1.599e-01;1.044e+00;-3.999e-01;8.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.280983;1.044e+00;-6.665e-01;1.340e-01;-6.382e-01;1.283e-01;1.085e+00;1.044e+00;-6.166e-01;1.596e-01;1.044e+00;-3.999e-01;8.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.285983;1.044e+00;-6.665e-01;1.336e-01;-6.382e-01;1.280e-01;1.085e+00;1.044e+00;-6.166e-01;1.593e-01;1.044e+00;-3.999e-01;8.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.290983;1.044e+00;-6.665e-01;1.333e-01;-6.382e-01;1.276e-01;1.084e+00;1.044e+00;-6.166e-01;1.590e-01;1.044e+00;-3.999e-01;7.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.295983;1.044e+00;-6.665e-01;1.330e-01;-6.382e-01;1.273e-01;1.084e+00;1.044e+00;-6.167e-01;1.587e-01;1.044e+00;-3.999e-01;7.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.300983;1.044e+00;-6.665e-01;1.326e-01;-6.382e-01;1.270e-01;1.084e+00;1.044e+00;-6.167e-01;1.584e-01;1.044e+00;-3.999e-01;7.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.306983;1.044e+00;-6.665e-01;1.323e-01;-6.382e-01;1.266e-01;1.084e+00;1.044e+00;-6.167e-01;1.580e-01;1.044e+00;-3.999e-01;7.935e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.311983;1.044e+00;-6.665e-01;1.319e-01;-6.382e-01;1.263e-01;1.084e+00;1.044e+00;-6.167e-01;1.577e-01;1.044e+00;-3.999e-01;7.915e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.315983;1.044e+00;-6.665e-01;1.317e-01;-6.382e-01;1.261e-01;1.084e+00;1.044e+00;-6.167e-01;1.574e-01;1.044e+00;-3.999e-01;7.899e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.320983;1.044e+00;-6.665e-01;1.313e-01;-6.382e-01;1.257e-01;1.084e+00;1.044e+00;-6.167e-01;1.571e-01;1.044e+00;-3.999e-01;7.880e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.326983;1.044e+00;-6.665e-01;1.309e-01;-6.382e-01;1.254e-01;1.084e+00;1.044e+00;-6.167e-01;1.567e-01;1.044e+00;-3.999e-01;7.856e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.330983;1.044e+00;-6.665e-01;1.307e-01;-6.382e-01;1.251e-01;1.084e+00;1.044e+00;-6.168e-01;1.565e-01;1.044e+00;-3.999e-01;7.840e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.335983;1.044e+00;-6.665e-01;1.303e-01;-6.382e-01;1.248e-01;1.084e+00;1.044e+00;-6.168e-01;1.561e-01;1.044e+00;-3.999e-01;7.820e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.341983;1.044e+00;-6.665e-01;1.299e-01;-6.382e-01;1.244e-01;1.083e+00;1.044e+00;-6.168e-01;1.558e-01;1.044e+00;-3.999e-01;7.797e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.347983;1.044e+00;-6.665e-01;1.296e-01;-6.382e-01;1.240e-01;1.083e+00;1.044e+00;-6.168e-01;1.554e-01;1.044e+00;-3.999e-01;7.773e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.350983;1.044e+00;-6.665e-01;1.294e-01;-6.382e-01;1.238e-01;1.083e+00;1.044e+00;-6.168e-01;1.552e-01;1.044e+00;-3.999e-01;7.761e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.355983;1.044e+00;-6.665e-01;1.290e-01;-6.382e-01;1.235e-01;1.083e+00;1.044e+00;-6.168e-01;1.549e-01;1.044e+00;-3.999e-01;7.742e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.361983;1.044e+00;-6.665e-01;1.286e-01;-6.382e-01;1.232e-01;1.083e+00;1.044e+00;-6.168e-01;1.545e-01;1.044e+00;-3.999e-01;7.718e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.365983;1.044e+00;-6.665e-01;1.284e-01;-6.382e-01;1.229e-01;1.083e+00;1.044e+00;-6.168e-01;1.542e-01;1.044e+00;-3.999e-01;7.702e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.370983;1.044e+00;-6.665e-01;1.280e-01;-6.382e-01;1.226e-01;1.083e+00;1.044e+00;-6.169e-01;1.539e-01;1.044e+00;-3.999e-01;7.683e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.376983;1.044e+00;-6.665e-01;1.277e-01;-6.382e-01;1.222e-01;1.083e+00;1.044e+00;-6.169e-01;1.535e-01;1.044e+00;-3.999e-01;7.659e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.381983;1.044e+00;-6.666e-01;1.273e-01;-6.382e-01;1.219e-01;1.083e+00;1.044e+00;-6.169e-01;1.532e-01;1.044e+00;-3.999e-01;7.640e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.385983;1.044e+00;-6.666e-01;1.271e-01;-6.382e-01;1.217e-01;1.083e+00;1.044e+00;-6.169e-01;1.530e-01;1.044e+00;-3.999e-01;7.624e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.390983;1.044e+00;-6.666e-01;1.267e-01;-6.382e-01;1.213e-01;1.082e+00;1.044e+00;-6.169e-01;1.527e-01;1.044e+00;-3.999e-01;7.604e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.396983;1.044e+00;-6.666e-01;1.263e-01;-6.382e-01;1.210e-01;1.082e+00;1.044e+00;-6.169e-01;1.523e-01;1.044e+00;-3.999e-01;7.581e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.401983;1.044e+00;-6.666e-01;1.260e-01;-6.382e-01;1.207e-01;1.082e+00;1.044e+00;-6.169e-01;1.520e-01;1.044e+00;-3.999e-01;7.561e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.405983;1.044e+00;-6.666e-01;1.258e-01;-6.382e-01;1.204e-01;1.082e+00;1.044e+00;-6.169e-01;1.517e-01;1.044e+00;-3.999e-01;7.546e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.410983;1.044e+00;-6.666e-01;1.254e-01;-6.382e-01;1.201e-01;1.082e+00;1.044e+00;-6.170e-01;1.514e-01;1.044e+00;-3.999e-01;7.526e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.416983;1.044e+00;-6.666e-01;1.250e-01;-6.382e-01;1.197e-01;1.082e+00;1.044e+00;-6.170e-01;1.510e-01;1.044e+00;-3.999e-01;7.503e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.420983;1.044e+00;-6.666e-01;1.248e-01;-6.382e-01;1.195e-01;1.082e+00;1.043e+00;-6.170e-01;1.508e-01;1.044e+00;-3.999e-01;7.487e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.425983;1.044e+00;-6.666e-01;1.245e-01;-6.382e-01;1.192e-01;1.082e+00;1.043e+00;-6.170e-01;1.505e-01;1.044e+00;-3.999e-01;7.468e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.430983;1.044e+00;-6.666e-01;1.241e-01;-6.382e-01;1.189e-01;1.082e+00;1.043e+00;-6.170e-01;1.502e-01;1.044e+00;-3.999e-01;7.448e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.436983;1.044e+00;-6.666e-01;1.237e-01;-6.382e-01;1.185e-01;1.082e+00;1.043e+00;-6.170e-01;1.498e-01;1.044e+00;-3.999e-01;7.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.440983;1.044e+00;-6.666e-01;1.235e-01;-6.382e-01;1.182e-01;1.081e+00;1.043e+00;-6.170e-01;1.495e-01;1.044e+00;-3.999e-01;7.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.445983;1.044e+00;-6.666e-01;1.232e-01;-6.382e-01;1.179e-01;1.081e+00;1.043e+00;-6.170e-01;1.492e-01;1.044e+00;-3.999e-01;7.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.450983;1.044e+00;-6.666e-01;1.228e-01;-6.382e-01;1.176e-01;1.081e+00;1.043e+00;-6.171e-01;1.489e-01;1.044e+00;-3.999e-01;7.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.455983;1.044e+00;-6.666e-01;1.225e-01;-6.382e-01;1.173e-01;1.081e+00;1.043e+00;-6.171e-01;1.486e-01;1.044e+00;-3.999e-01;7.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.461983;1.044e+00;-6.666e-01;1.221e-01;-6.382e-01;1.169e-01;1.081e+00;1.043e+00;-6.171e-01;1.482e-01;1.044e+00;-3.999e-01;7.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.465983;1.044e+00;-6.666e-01;1.219e-01;-6.382e-01;1.167e-01;1.081e+00;1.043e+00;-6.171e-01;1.480e-01;1.044e+00;-3.999e-01;7.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.470983;1.044e+00;-6.666e-01;1.216e-01;-6.382e-01;1.164e-01;1.081e+00;1.043e+00;-6.171e-01;1.477e-01;1.044e+00;-3.999e-01;7.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.475983;1.044e+00;-6.666e-01;1.212e-01;-6.382e-01;1.161e-01;1.081e+00;1.043e+00;-6.171e-01;1.474e-01;1.044e+00;-3.999e-01;7.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.481983;1.044e+00;-6.666e-01;1.208e-01;-6.382e-01;1.157e-01;1.081e+00;1.043e+00;-6.171e-01;1.470e-01;1.044e+00;-3.999e-01;7.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.486983;1.044e+00;-6.666e-01;1.205e-01;-6.382e-01;1.154e-01;1.081e+00;1.043e+00;-6.171e-01;1.467e-01;1.044e+00;-3.999e-01;7.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.490983;1.044e+00;-6.666e-01;1.203e-01;-6.382e-01;1.152e-01;1.081e+00;1.043e+00;-6.172e-01;1.464e-01;1.044e+00;-3.999e-01;7.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.495983;1.044e+00;-6.666e-01;1.200e-01;-6.382e-01;1.148e-01;1.080e+00;1.043e+00;-6.172e-01;1.461e-01;1.044e+00;-3.999e-01;7.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.500983;1.044e+00;-6.666e-01;1.196e-01;-6.382e-01;1.145e-01;1.080e+00;1.043e+00;-6.172e-01;1.458e-01;1.044e+00;-3.999e-01;7.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.506983;1.044e+00;-6.666e-01;1.192e-01;-6.382e-01;1.142e-01;1.080e+00;1.043e+00;-6.172e-01;1.454e-01;1.044e+00;-3.999e-01;7.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.511983;1.044e+00;-6.666e-01;1.189e-01;-6.382e-01;1.139e-01;1.080e+00;1.043e+00;-6.172e-01;1.451e-01;1.044e+00;-3.999e-01;7.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.515983;1.044e+00;-6.666e-01;1.187e-01;-6.382e-01;1.136e-01;1.080e+00;1.043e+00;-6.172e-01;1.449e-01;1.044e+00;-3.999e-01;7.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.520983;1.044e+00;-6.666e-01;1.184e-01;-6.382e-01;1.133e-01;1.080e+00;1.043e+00;-6.172e-01;1.446e-01;1.044e+00;-3.999e-01;7.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.525983;1.044e+00;-6.666e-01;1.180e-01;-6.382e-01;1.130e-01;1.080e+00;1.043e+00;-6.172e-01;1.443e-01;1.044e+00;-3.999e-01;7.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.531983;1.044e+00;-6.666e-01;1.177e-01;-6.382e-01;1.126e-01;1.080e+00;1.043e+00;-6.173e-01;1.439e-01;1.044e+00;-3.999e-01;7.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.536983;1.044e+00;-6.666e-01;1.173e-01;-6.382e-01;1.123e-01;1.080e+00;1.043e+00;-6.173e-01;1.436e-01;1.044e+00;-3.999e-01;7.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.542983;1.044e+00;-6.666e-01;1.170e-01;-6.382e-01;1.120e-01;1.080e+00;1.043e+00;-6.173e-01;1.432e-01;1.044e+00;-3.999e-01;7.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.545983;1.044e+00;-6.666e-01;1.168e-01;-6.382e-01;1.118e-01;1.079e+00;1.043e+00;-6.173e-01;1.430e-01;1.044e+00;-3.999e-01;7.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.550983;1.044e+00;-6.666e-01;1.164e-01;-6.382e-01;1.115e-01;1.079e+00;1.043e+00;-6.173e-01;1.427e-01;1.044e+00;-3.999e-01;6.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.555983;1.044e+00;-6.666e-01;1.161e-01;-6.382e-01;1.112e-01;1.079e+00;1.043e+00;-6.173e-01;1.424e-01;1.044e+00;-3.999e-01;6.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.561983;1.044e+00;-6.666e-01;1.157e-01;-6.382e-01;1.108e-01;1.079e+00;1.043e+00;-6.173e-01;1.421e-01;1.044e+00;-3.999e-01;6.945e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.566983;1.044e+00;-6.666e-01;1.154e-01;-6.382e-01;1.105e-01;1.079e+00;1.043e+00;-6.173e-01;1.418e-01;1.044e+00;-3.999e-01;6.926e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.570983;1.044e+00;-6.666e-01;1.152e-01;-6.382e-01;1.103e-01;1.079e+00;1.043e+00;-6.174e-01;1.415e-01;1.044e+00;-3.999e-01;6.911e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.575983;1.044e+00;-6.666e-01;1.149e-01;-6.382e-01;1.100e-01;1.079e+00;1.043e+00;-6.174e-01;1.412e-01;1.044e+00;-3.999e-01;6.892e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.580983;1.044e+00;-6.666e-01;1.145e-01;-6.382e-01;1.097e-01;1.079e+00;1.043e+00;-6.174e-01;1.409e-01;1.044e+00;-3.999e-01;6.873e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.585983;1.044e+00;-6.666e-01;1.142e-01;-6.382e-01;1.094e-01;1.079e+00;1.043e+00;-6.174e-01;1.406e-01;1.044e+00;-3.999e-01;6.854e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.591983;1.044e+00;-6.666e-01;1.139e-01;-6.382e-01;1.090e-01;1.079e+00;1.043e+00;-6.174e-01;1.402e-01;1.044e+00;-3.999e-01;6.831e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.596983;1.044e+00;-6.666e-01;1.135e-01;-6.382e-01;1.087e-01;1.079e+00;1.043e+00;-6.174e-01;1.399e-01;1.044e+00;-3.999e-01;6.812e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.601983;1.044e+00;-6.666e-01;1.132e-01;-6.382e-01;1.084e-01;1.078e+00;1.043e+00;-6.174e-01;1.396e-01;1.044e+00;-3.999e-01;6.793e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.605983;1.044e+00;-6.666e-01;1.130e-01;-6.382e-01;1.082e-01;1.078e+00;1.043e+00;-6.174e-01;1.394e-01;1.044e+00;-3.999e-01;6.778e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.610983;1.044e+00;-6.666e-01;1.127e-01;-6.382e-01;1.079e-01;1.078e+00;1.043e+00;-6.174e-01;1.391e-01;1.044e+00;-3.999e-01;6.760e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.615983;1.044e+00;-6.666e-01;1.123e-01;-6.382e-01;1.076e-01;1.078e+00;1.043e+00;-6.175e-01;1.388e-01;1.044e+00;-3.999e-01;6.741e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.620983;1.044e+00;-6.666e-01;1.120e-01;-6.382e-01;1.073e-01;1.078e+00;1.043e+00;-6.175e-01;1.385e-01;1.044e+00;-3.999e-01;6.722e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.626983;1.044e+00;-6.666e-01;1.117e-01;-6.382e-01;1.069e-01;1.078e+00;1.043e+00;-6.175e-01;1.381e-01;1.044e+00;-3.999e-01;6.699e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.631983;1.044e+00;-6.666e-01;1.113e-01;-6.382e-01;1.066e-01;1.078e+00;1.043e+00;-6.175e-01;1.378e-01;1.044e+00;-3.999e-01;6.681e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.636983;1.044e+00;-6.666e-01;1.110e-01;-6.382e-01;1.063e-01;1.078e+00;1.043e+00;-6.175e-01;1.375e-01;1.044e+00;-3.999e-01;6.662e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.642983;1.044e+00;-6.666e-01;1.107e-01;-6.382e-01;1.060e-01;1.078e+00;1.043e+00;-6.175e-01;1.372e-01;1.044e+00;-3.999e-01;6.640e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.645983;1.044e+00;-6.666e-01;1.105e-01;-6.382e-01;1.058e-01;1.078e+00;1.043e+00;-6.175e-01;1.370e-01;1.044e+00;-3.999e-01;6.628e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.650983;1.044e+00;-6.666e-01;1.102e-01;-6.382e-01;1.055e-01;1.077e+00;1.043e+00;-6.175e-01;1.367e-01;1.044e+00;-3.999e-01;6.610e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.655983;1.044e+00;-6.666e-01;1.099e-01;-6.382e-01;1.052e-01;1.077e+00;1.043e+00;-6.176e-01;1.364e-01;1.044e+00;-3.999e-01;6.591e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.660983;1.044e+00;-6.666e-01;1.095e-01;-6.382e-01;1.049e-01;1.077e+00;1.043e+00;-6.176e-01;1.361e-01;1.044e+00;-3.999e-01;6.573e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.665983;1.044e+00;-6.666e-01;1.092e-01;-6.382e-01;1.046e-01;1.077e+00;1.043e+00;-6.176e-01;1.358e-01;1.044e+00;-3.999e-01;6.554e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.671983;1.044e+00;-6.666e-01;1.089e-01;-6.382e-01;1.042e-01;1.077e+00;1.043e+00;-6.176e-01;1.354e-01;1.044e+00;-3.999e-01;6.532e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.676983;1.044e+00;-6.666e-01;1.085e-01;-6.382e-01;1.039e-01;1.077e+00;1.043e+00;-6.176e-01;1.351e-01;1.044e+00;-3.999e-01;6.513e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.681983;1.044e+00;-6.666e-01;1.082e-01;-6.382e-01;1.036e-01;1.077e+00;1.043e+00;-6.176e-01;1.348e-01;1.044e+00;-3.999e-01;6.494e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.686983;1.044e+00;-6.666e-01;1.079e-01;-6.382e-01;1.033e-01;1.077e+00;1.043e+00;-6.176e-01;1.345e-01;1.044e+00;-3.999e-01;6.476e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.690983;1.044e+00;-6.666e-01;1.077e-01;-6.382e-01;1.031e-01;1.077e+00;1.043e+00;-6.176e-01;1.343e-01;1.044e+00;-3.999e-01;6.461e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.697983;1.044e+00;-6.666e-01;1.073e-01;-6.382e-01;1.027e-01;1.077e+00;1.042e+00;-6.177e-01;1.339e-01;1.044e+00;-3.999e-01;6.435e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.700983;1.044e+00;-6.666e-01;1.071e-01;-6.382e-01;1.025e-01;1.077e+00;1.042e+00;-6.177e-01;1.337e-01;1.044e+00;-3.999e-01;6.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.705983;1.044e+00;-6.666e-01;1.068e-01;-6.382e-01;1.022e-01;1.076e+00;1.042e+00;-6.177e-01;1.334e-01;1.044e+00;-3.999e-01;6.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.710983;1.044e+00;-6.666e-01;1.065e-01;-6.382e-01;1.019e-01;1.076e+00;1.042e+00;-6.177e-01;1.331e-01;1.044e+00;-3.999e-01;6.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.715983;1.044e+00;-6.666e-01;1.061e-01;-6.382e-01;1.016e-01;1.076e+00;1.042e+00;-6.177e-01;1.328e-01;1.044e+00;-3.999e-01;6.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.720983;1.044e+00;-6.666e-01;1.058e-01;-6.382e-01;1.013e-01;1.076e+00;1.042e+00;-6.177e-01;1.325e-01;1.044e+00;-3.999e-01;6.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.725983;1.044e+00;-6.666e-01;1.055e-01;-6.382e-01;1.010e-01;1.076e+00;1.042e+00;-6.177e-01;1.322e-01;1.044e+00;-3.999e-01;6.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.730983;1.044e+00;-6.666e-01;1.052e-01;-6.382e-01;1.008e-01;1.076e+00;1.042e+00;-6.177e-01;1.319e-01;1.044e+00;-3.999e-01;6.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.735983;1.044e+00;-6.666e-01;1.049e-01;-6.382e-01;1.005e-01;1.076e+00;1.042e+00;-6.177e-01;1.316e-01;1.044e+00;-3.999e-01;6.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.741983;1.044e+00;-6.666e-01;1.046e-01;-6.382e-01;1.001e-01;1.076e+00;1.042e+00;-6.178e-01;1.313e-01;1.044e+00;-3.999e-01;6.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.746983;1.044e+00;-6.666e-01;1.043e-01;-6.382e-01;9.982e-02;1.076e+00;1.042e+00;-6.178e-01;1.310e-01;1.044e+00;-3.999e-01;6.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.751983;1.044e+00;-6.666e-01;1.039e-01;-6.382e-01;9.952e-02;1.076e+00;1.042e+00;-6.178e-01;1.307e-01;1.044e+00;-3.999e-01;6.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.756983;1.044e+00;-6.666e-01;1.036e-01;-6.382e-01;9.923e-02;1.076e+00;1.042e+00;-6.178e-01;1.304e-01;1.044e+00;-3.999e-01;6.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.761983;1.044e+00;-6.666e-01;1.033e-01;-6.382e-01;9.894e-02;1.075e+00;1.042e+00;-6.178e-01;1.301e-01;1.044e+00;-3.999e-01;6.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.766983;1.044e+00;-6.666e-01;1.030e-01;-6.382e-01;9.865e-02;1.075e+00;1.042e+00;-6.178e-01;1.298e-01;1.044e+00;-3.999e-01;6.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.771983;1.044e+00;-6.666e-01;1.027e-01;-6.382e-01;9.836e-02;1.075e+00;1.042e+00;-6.178e-01;1.295e-01;1.044e+00;-3.999e-01;6.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.776983;1.044e+00;-6.666e-01;1.024e-01;-6.382e-01;9.807e-02;1.075e+00;1.042e+00;-6.178e-01;1.292e-01;1.044e+00;-3.999e-01;6.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.782983;1.044e+00;-6.666e-01;1.021e-01;-6.382e-01;9.772e-02;1.075e+00;1.042e+00;-6.179e-01;1.289e-01;1.044e+00;-3.999e-01;6.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.785983;1.044e+00;-6.666e-01;1.019e-01;-6.382e-01;9.755e-02;1.075e+00;1.042e+00;-6.179e-01;1.287e-01;1.044e+00;-3.999e-01;6.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.792983;1.044e+00;-6.666e-01;1.015e-01;-6.382e-01;9.715e-02;1.075e+00;1.042e+00;-6.179e-01;1.283e-01;1.044e+00;-3.999e-01;6.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.797983;1.044e+00;-6.666e-01;1.012e-01;-6.382e-01;9.686e-02;1.075e+00;1.042e+00;-6.179e-01;1.280e-01;1.044e+00;-3.999e-01;6.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.802983;1.044e+00;-6.666e-01;1.009e-01;-6.382e-01;9.657e-02;1.075e+00;1.042e+00;-6.179e-01;1.277e-01;1.044e+00;-3.999e-01;6.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.805983;1.044e+00;-6.666e-01;1.007e-01;-6.382e-01;9.640e-02;1.075e+00;1.042e+00;-6.179e-01;1.275e-01;1.044e+00;-3.999e-01;6.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.812983;1.044e+00;-6.666e-01;1.003e-01;-6.382e-01;9.599e-02;1.075e+00;1.042e+00;-6.179e-01;1.271e-01;1.044e+00;-3.999e-01;6.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.815983;1.044e+00;-6.666e-01;1.001e-01;-6.382e-01;9.582e-02;1.074e+00;1.042e+00;-6.179e-01;1.270e-01;1.044e+00;-3.999e-01;6.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.821983;1.044e+00;-6.666e-01;9.972e-02;-6.382e-01;9.548e-02;1.074e+00;1.042e+00;-6.179e-01;1.266e-01;1.044e+00;-3.999e-01;5.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.854983;1.044e+00;-6.666e-01;9.775e-02;-6.382e-01;9.359e-02;1.074e+00;1.042e+00;-6.180e-01;1.247e-01;1.044e+00;-3.999e-01;5.865e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.855983;1.044e+00;-6.666e-01;9.769e-02;-6.382e-01;9.353e-02;1.074e+00;1.042e+00;-6.180e-01;1.247e-01;1.044e+00;-4.000e-01;5.862e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.865983;1.044e+00;-6.666e-01;9.710e-02;-6.382e-01;9.297e-02;1.074e+00;1.042e+00;-6.180e-01;1.241e-01;1.044e+00;-4.000e-01;5.826e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.870983;1.044e+00;-6.666e-01;9.680e-02;-6.382e-01;9.268e-02;1.073e+00;1.042e+00;-6.181e-01;1.238e-01;1.044e+00;-4.000e-01;5.808e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.894983;1.044e+00;-6.666e-01;9.538e-02;-6.382e-01;9.133e-02;1.073e+00;1.042e+00;-6.181e-01;1.224e-01;1.044e+00;-4.000e-01;5.723e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.910983;1.044e+00;-6.666e-01;9.445e-02;-6.382e-01;9.043e-02;1.073e+00;1.042e+00;-6.181e-01;1.215e-01;1.044e+00;-4.000e-01;5.667e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.925983;1.044e+00;-6.666e-01;9.357e-02;-6.382e-01;8.959e-02;1.073e+00;1.042e+00;-6.182e-01;1.207e-01;1.044e+00;-4.000e-01;5.614e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.955983;1.044e+00;-6.666e-01;9.182e-02;-6.382e-01;8.791e-02;1.072e+00;1.042e+00;-6.182e-01;1.190e-01;1.044e+00;-4.000e-01;5.509e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.961983;1.044e+00;-6.666e-01;9.147e-02;-6.382e-01;8.758e-02;1.072e+00;1.042e+00;-6.183e-01;1.187e-01;1.044e+00;-4.000e-01;5.488e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.974983;1.044e+00;-6.666e-01;9.072e-02;-6.382e-01;8.686e-02;1.072e+00;1.042e+00;-6.183e-01;1.179e-01;1.044e+00;-4.000e-01;5.443e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.979983;1.044e+00;-6.666e-01;9.044e-02;-6.382e-01;8.659e-02;1.072e+00;1.042e+00;-6.183e-01;1.177e-01;1.044e+00;-4.000e-01;5.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.980983;1.044e+00;-6.666e-01;9.038e-02;-6.382e-01;8.653e-02;1.072e+00;1.041e+00;-6.183e-01;1.176e-01;1.044e+00;-4.000e-01;5.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.000983;1.044e+00;-6.666e-01;8.923e-02;-6.382e-01;8.543e-02;1.071e+00;1.041e+00;-6.183e-01;1.165e-01;1.044e+00;-4.000e-01;5.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.036983;1.044e+00;-6.666e-01;8.718e-02;-6.382e-01;8.347e-02;1.071e+00;1.041e+00;-6.184e-01;1.145e-01;1.044e+00;-4.000e-01;5.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.041983;1.044e+00;-6.666e-01;8.689e-02;-6.382e-01;8.319e-02;1.071e+00;1.041e+00;-6.184e-01;1.143e-01;1.044e+00;-4.000e-01;5.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.045983;1.044e+00;-6.666e-01;8.666e-02;-6.382e-01;8.298e-02;1.070e+00;1.041e+00;-6.184e-01;1.140e-01;1.044e+00;-4.000e-01;5.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.093983;1.044e+00;-6.666e-01;8.397e-02;-6.382e-01;8.039e-02;1.070e+00;1.041e+00;-6.185e-01;1.114e-01;1.044e+00;-4.000e-01;5.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.100983;1.044e+00;-6.666e-01;8.358e-02;-6.382e-01;8.002e-02;1.070e+00;1.041e+00;-6.186e-01;1.111e-01;1.044e+00;-4.000e-01;5.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.117983;1.044e+00;-6.666e-01;8.263e-02;-6.382e-01;7.911e-02;1.069e+00;1.041e+00;-6.186e-01;1.101e-01;1.044e+00;-4.000e-01;4.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.123983;1.044e+00;-6.666e-01;8.230e-02;-6.382e-01;7.879e-02;1.069e+00;1.041e+00;-6.186e-01;1.098e-01;1.044e+00;-4.000e-01;4.938e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.140983;1.044e+00;-6.666e-01;8.136e-02;-6.382e-01;7.790e-02;1.069e+00;1.041e+00;-6.186e-01;1.089e-01;1.044e+00;-4.000e-01;4.881e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.161983;1.044e+00;-6.666e-01;8.020e-02;-6.382e-01;7.679e-02;1.069e+00;1.041e+00;-6.187e-01;1.078e-01;1.044e+00;-4.000e-01;4.812e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.182983;1.044e+00;-6.666e-01;7.906e-02;-6.382e-01;7.569e-02;1.068e+00;1.041e+00;-6.187e-01;1.067e-01;1.044e+00;-4.000e-01;4.743e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.185983;1.044e+00;-6.666e-01;7.889e-02;-6.382e-01;7.554e-02;1.068e+00;1.041e+00;-6.187e-01;1.065e-01;1.044e+00;-4.000e-01;4.734e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.190983;1.044e+00;-6.666e-01;7.862e-02;-6.382e-01;7.528e-02;1.068e+00;1.041e+00;-6.188e-01;1.063e-01;1.044e+00;-4.000e-01;4.717e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.222983;1.044e+00;-6.666e-01;7.689e-02;-6.382e-01;7.362e-02;1.068e+00;1.041e+00;-6.188e-01;1.046e-01;1.044e+00;-4.000e-01;4.614e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.238983;1.044e+00;-6.666e-01;7.603e-02;-6.382e-01;7.280e-02;1.067e+00;1.041e+00;-6.188e-01;1.038e-01;1.044e+00;-4.000e-01;4.562e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.255983;1.044e+00;-6.666e-01;7.512e-02;-6.382e-01;7.193e-02;1.067e+00;1.041e+00;-6.189e-01;1.029e-01;1.044e+00;-4.000e-01;4.507e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.266983;1.044e+00;-6.666e-01;7.454e-02;-6.382e-01;7.137e-02;1.067e+00;1.041e+00;-6.189e-01;1.023e-01;1.044e+00;-4.000e-01;4.472e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.285983;1.044e+00;-6.666e-01;7.354e-02;-6.382e-01;7.041e-02;1.067e+00;1.041e+00;-6.189e-01;1.014e-01;1.044e+00;-4.000e-01;4.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.292983;1.044e+00;-6.666e-01;7.317e-02;-6.382e-01;7.005e-02;1.066e+00;1.041e+00;-6.190e-01;1.010e-01;1.044e+00;-4.000e-01;4.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.339983;1.044e+00;-6.666e-01;7.071e-02;-6.382e-01;6.770e-02;1.066e+00;1.040e+00;-6.190e-01;9.866e-02;1.044e+00;-4.000e-01;4.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.340983;1.044e+00;-6.666e-01;7.066e-02;-6.382e-01;6.765e-02;1.066e+00;1.040e+00;-6.191e-01;9.861e-02;1.044e+00;-4.000e-01;4.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.349983;1.044e+00;-6.666e-01;7.019e-02;-6.382e-01;6.720e-02;1.066e+00;1.040e+00;-6.191e-01;9.816e-02;1.044e+00;-4.000e-01;4.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.350983;1.044e+00;-6.666e-01;7.014e-02;-6.382e-01;6.716e-02;1.065e+00;1.040e+00;-6.191e-01;9.811e-02;1.044e+00;-4.000e-01;4.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.381983;1.044e+00;-6.666e-01;6.854e-02;-6.382e-01;6.563e-02;1.065e+00;1.040e+00;-6.191e-01;9.657e-02;1.044e+00;-4.000e-01;4.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.390983;1.044e+00;-6.666e-01;6.809e-02;-6.382e-01;6.519e-02;1.065e+00;1.040e+00;-6.191e-01;9.613e-02;1.044e+00;-4.000e-01;4.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.399983;1.044e+00;-6.666e-01;6.763e-02;-6.382e-01;6.475e-02;1.065e+00;1.040e+00;-6.192e-01;9.569e-02;1.044e+00;-4.000e-01;4.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.400983;1.044e+00;-6.666e-01;6.757e-02;-6.383e-01;6.470e-02;1.065e+00;1.040e+00;-6.192e-01;9.564e-02;1.044e+00;-4.000e-01;4.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.414983;1.044e+00;-6.666e-01;6.687e-02;-6.383e-01;6.402e-02;1.065e+00;1.040e+00;-6.192e-01;9.495e-02;1.044e+00;-4.000e-01;4.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.415983;1.044e+00;-6.666e-01;6.681e-02;-6.383e-01;6.397e-02;1.064e+00;1.040e+00;-6.192e-01;9.490e-02;1.044e+00;-4.000e-01;4.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.443983;1.044e+00;-6.666e-01;6.541e-02;-6.383e-01;6.262e-02;1.064e+00;1.040e+00;-6.192e-01;9.354e-02;1.044e+00;-4.000e-01;3.924e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.451983;1.044e+00;-6.666e-01;6.500e-02;-6.383e-01;6.224e-02;1.064e+00;1.040e+00;-6.193e-01;9.316e-02;1.044e+00;-4.000e-01;3.900e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.473983;1.044e+00;-6.666e-01;6.391e-02;-6.383e-01;6.119e-02;1.064e+00;1.040e+00;-6.193e-01;9.210e-02;1.044e+00;-4.000e-01;3.834e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.480983;1.044e+00;-6.666e-01;6.356e-02;-6.383e-01;6.086e-02;1.064e+00;1.040e+00;-6.193e-01;9.177e-02;1.044e+00;-4.000e-01;3.814e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.497983;1.044e+00;-6.666e-01;6.272e-02;-6.383e-01;6.005e-02;1.063e+00;1.040e+00;-6.193e-01;9.096e-02;1.044e+00;-4.000e-01;3.763e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.520983;1.044e+00;-6.666e-01;6.159e-02;-6.383e-01;5.897e-02;1.063e+00;1.040e+00;-6.194e-01;8.987e-02;1.044e+00;-4.000e-01;3.696e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.529983;1.044e+00;-6.666e-01;6.116e-02;-6.383e-01;5.855e-02;1.063e+00;1.040e+00;-6.194e-01;8.945e-02;1.044e+00;-4.000e-01;3.669e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.537983;1.044e+00;-6.666e-01;6.077e-02;-6.383e-01;5.818e-02;1.063e+00;1.040e+00;-6.194e-01;8.907e-02;1.044e+00;-4.000e-01;3.646e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.548983;1.044e+00;-6.666e-01;6.024e-02;-6.383e-01;5.767e-02;1.063e+00;1.040e+00;-6.194e-01;8.856e-02;1.044e+00;-4.000e-01;3.614e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.552983;1.044e+00;-6.666e-01;6.004e-02;-6.383e-01;5.749e-02;1.062e+00;1.040e+00;-6.194e-01;8.837e-02;1.044e+00;-4.000e-01;3.603e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.583983;1.044e+00;-6.666e-01;5.855e-02;-6.383e-01;5.606e-02;1.062e+00;1.040e+00;-6.195e-01;8.694e-02;1.044e+00;-4.000e-01;3.513e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.607983;1.044e+00;-6.666e-01;5.742e-02;-6.383e-01;5.497e-02;1.062e+00;1.040e+00;-6.195e-01;8.584e-02;1.044e+00;-4.000e-01;3.445e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.611983;1.044e+00;-6.666e-01;5.722e-02;-6.383e-01;5.479e-02;1.062e+00;1.040e+00;-6.196e-01;8.566e-02;1.044e+00;-4.000e-01;3.433e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.618983;1.044e+00;-6.666e-01;5.690e-02;-6.383e-01;5.447e-02;1.062e+00;1.040e+00;-6.196e-01;8.534e-02;1.044e+00;-4.000e-01;3.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.639983;1.044e+00;-6.666e-01;5.591e-02;-6.383e-01;5.353e-02;1.061e+00;1.040e+00;-6.196e-01;8.439e-02;1.044e+00;-4.000e-01;3.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.640983;1.044e+00;-6.666e-01;5.586e-02;-6.383e-01;5.349e-02;1.061e+00;1.039e+00;-6.196e-01;8.435e-02;1.044e+00;-4.000e-01;3.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.663983;1.044e+00;-6.666e-01;5.479e-02;-6.383e-01;5.246e-02;1.061e+00;1.039e+00;-6.196e-01;8.331e-02;1.044e+00;-4.000e-01;3.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.665983;1.044e+00;-6.666e-01;5.470e-02;-6.383e-01;5.237e-02;1.061e+00;1.039e+00;-6.196e-01;8.323e-02;1.044e+00;-4.000e-01;3.282e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.671983;1.044e+00;-6.666e-01;5.442e-02;-6.383e-01;5.211e-02;1.061e+00;1.039e+00;-6.197e-01;8.296e-02;1.044e+00;-4.000e-01;3.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.685983;1.044e+00;-6.666e-01;5.378e-02;-6.383e-01;5.149e-02;1.061e+00;1.039e+00;-6.197e-01;8.233e-02;1.044e+00;-4.000e-01;3.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.690983;1.044e+00;-6.666e-01;5.355e-02;-6.383e-01;5.127e-02;1.061e+00;1.039e+00;-6.197e-01;8.211e-02;1.044e+00;-4.000e-01;3.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.724983;1.044e+00;-6.666e-01;5.200e-02;-6.383e-01;4.979e-02;1.060e+00;1.039e+00;-6.197e-01;8.062e-02;1.044e+00;-4.000e-01;3.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.725983;1.044e+00;-6.666e-01;5.196e-02;-6.383e-01;4.974e-02;1.060e+00;1.039e+00;-6.198e-01;8.058e-02;1.044e+00;-4.000e-01;3.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.736983;1.044e+00;-6.666e-01;5.146e-02;-6.383e-01;4.927e-02;1.060e+00;1.039e+00;-6.198e-01;8.010e-02;1.044e+00;-4.000e-01;3.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.764983;1.044e+00;-6.666e-01;5.020e-02;-6.383e-01;4.807e-02;1.060e+00;1.039e+00;-6.198e-01;7.889e-02;1.044e+00;-4.000e-01;3.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.765983;1.044e+00;-6.666e-01;5.016e-02;-6.383e-01;4.803e-02;1.059e+00;1.039e+00;-6.198e-01;7.885e-02;1.044e+00;-4.000e-01;3.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.784983;1.044e+00;-6.666e-01;4.932e-02;-6.383e-01;4.722e-02;1.059e+00;1.039e+00;-6.198e-01;7.803e-02;1.044e+00;-4.000e-01;2.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.785983;1.044e+00;-6.666e-01;4.927e-02;-6.383e-01;4.718e-02;1.059e+00;1.039e+00;-6.199e-01;7.799e-02;1.044e+00;-4.000e-01;2.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.802983;1.044e+00;-6.666e-01;4.852e-02;-6.383e-01;4.646e-02;1.059e+00;1.039e+00;-6.199e-01;7.727e-02;1.044e+00;-4.000e-01;2.911e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.809983;1.044e+00;-6.666e-01;4.822e-02;-6.383e-01;4.616e-02;1.059e+00;1.039e+00;-6.199e-01;7.697e-02;1.044e+00;-4.000e-01;2.893e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.813983;1.044e+00;-6.666e-01;4.804e-02;-6.383e-01;4.600e-02;1.059e+00;1.039e+00;-6.199e-01;7.681e-02;1.044e+00;-4.000e-01;2.882e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.840983;1.044e+00;-6.666e-01;4.687e-02;-6.383e-01;4.487e-02;1.059e+00;1.039e+00;-6.199e-01;7.567e-02;1.044e+00;-4.000e-01;2.812e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.846983;1.044e+00;-6.666e-01;4.661e-02;-6.383e-01;4.463e-02;1.058e+00;1.039e+00;-6.199e-01;7.542e-02;1.044e+00;-4.000e-01;2.797e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.889983;1.044e+00;-6.666e-01;4.477e-02;-6.383e-01;4.287e-02;1.058e+00;1.039e+00;-6.200e-01;7.365e-02;1.044e+00;-4.000e-01;2.686e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.893983;1.044e+00;-6.666e-01;4.460e-02;-6.383e-01;4.271e-02;1.058e+00;1.039e+00;-6.200e-01;7.349e-02;1.044e+00;-4.000e-01;2.676e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.909983;1.044e+00;-6.666e-01;4.393e-02;-6.383e-01;4.206e-02;1.058e+00;1.039e+00;-6.200e-01;7.284e-02;1.044e+00;-4.000e-01;2.636e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.910983;1.044e+00;-6.666e-01;4.389e-02;-6.383e-01;4.202e-02;1.058e+00;1.039e+00;-6.201e-01;7.280e-02;1.044e+00;-4.000e-01;2.633e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.918983;1.044e+00;-6.666e-01;4.355e-02;-6.383e-01;4.170e-02;1.058e+00;1.039e+00;-6.201e-01;7.248e-02;1.044e+00;-4.000e-01;2.613e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
