time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
34.963983;1.044e+00;-6.666e-01;4.169e-02;-6.383e-01;3.991e-02;1.057e+00;1.039e+00;-6.201e-01;7.068e-02;1.044e+00;-4.000e-01;2.501e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.967983;1.044e+00;-6.666e-01;4.152e-02;-6.383e-01;3.976e-02;1.057e+00;1.039e+00;-6.201e-01;7.052e-02;1.044e+00;-4.000e-01;2.491e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.972983;1.044e+00;-6.666e-01;4.132e-02;-6.383e-01;3.956e-02;1.057e+00;1.039e+00;-6.201e-01;7.032e-02;1.044e+00;-4.000e-01;2.479e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.975983;1.044e+00;-6.666e-01;4.120e-02;-6.383e-01;3.945e-02;1.057e+00;1.039e+00;-6.201e-01;7.021e-02;1.044e+00;-4.000e-01;2.472e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.999983;1.044e+00;-6.666e-01;4.022e-02;-6.383e-01;3.851e-02;1.057e+00;1.039e+00;-6.202e-01;6.927e-02;1.044e+00;-4.000e-01;2.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.000983;1.044e+00;-6.666e-01;4.018e-02;-6.383e-01;3.847e-02;1.056e+00;1.039e+00;-6.202e-01;6.923e-02;1.044e+00;-4.000e-01;2.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.037983;1.044e+00;-6.666e-01;3.870e-02;-6.383e-01;3.705e-02;1.056e+00;1.039e+00;-6.202e-01;6.780e-02;1.044e+00;-4.000e-01;2.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.043983;1.044e+00;-6.666e-01;3.846e-02;-6.383e-01;3.683e-02;1.056e+00;1.038e+00;-6.202e-01;6.757e-02;1.044e+00;-4.000e-01;2.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.047983;1.044e+00;-6.666e-01;3.830e-02;-6.383e-01;3.668e-02;1.056e+00;1.038e+00;-6.203e-01;6.742e-02;1.044e+00;-4.000e-01;2.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.052983;1.044e+00;-6.666e-01;3.811e-02;-6.383e-01;3.649e-02;1.056e+00;1.038e+00;-6.203e-01;6.723e-02;1.044e+00;-4.000e-01;2.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.084983;1.044e+00;-6.666e-01;3.686e-02;-6.383e-01;3.529e-02;1.056e+00;1.038e+00;-6.203e-01;6.602e-02;1.044e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.085983;1.044e+00;-6.666e-01;3.682e-02;-6.383e-01;3.525e-02;1.055e+00;1.038e+00;-6.203e-01;6.598e-02;1.044e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.113983;1.044e+00;-6.666e-01;3.574e-02;-6.383e-01;3.421e-02;1.055e+00;1.038e+00;-6.203e-01;6.494e-02;1.044e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.121983;1.044e+00;-6.666e-01;3.543e-02;-6.383e-01;3.392e-02;1.055e+00;1.038e+00;-6.204e-01;6.464e-02;1.044e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.143983;1.044e+00;-6.666e-01;3.459e-02;-6.383e-01;3.312e-02;1.055e+00;1.038e+00;-6.204e-01;6.384e-02;1.044e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.171983;1.044e+00;-6.666e-01;3.354e-02;-6.383e-01;3.211e-02;1.055e+00;1.038e+00;-6.204e-01;6.282e-02;1.044e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.179983;1.044e+00;-6.666e-01;3.324e-02;-6.383e-01;3.183e-02;1.054e+00;1.038e+00;-6.204e-01;6.254e-02;1.044e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.180983;1.044e+00;-6.667e-01;3.320e-02;-6.383e-01;3.179e-02;1.054e+00;1.038e+00;-6.204e-01;6.250e-02;1.044e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.185983;1.044e+00;-6.667e-01;3.302e-02;-6.383e-01;3.161e-02;1.054e+00;1.038e+00;-6.204e-01;6.232e-02;1.044e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.197983;1.044e+00;-6.667e-01;3.257e-02;-6.383e-01;3.119e-02;1.054e+00;1.038e+00;-6.205e-01;6.189e-02;1.044e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.228983;1.044e+00;-6.667e-01;3.144e-02;-6.383e-01;3.010e-02;1.054e+00;1.038e+00;-6.205e-01;6.080e-02;1.044e+00;-4.000e-01;1.886e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.260983;1.044e+00;-6.667e-01;3.029e-02;-6.383e-01;2.900e-02;1.054e+00;1.038e+00;-6.205e-01;5.969e-02;1.044e+00;-4.000e-01;1.817e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.282983;1.044e+00;-6.667e-01;2.950e-02;-6.383e-01;2.825e-02;1.053e+00;1.038e+00;-6.206e-01;5.893e-02;1.044e+00;-4.000e-01;1.770e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.291983;1.044e+00;-6.667e-01;2.919e-02;-6.383e-01;2.794e-02;1.053e+00;1.038e+00;-6.206e-01;5.863e-02;1.044e+00;-4.000e-01;1.751e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.298983;1.044e+00;-6.667e-01;2.894e-02;-6.383e-01;2.771e-02;1.053e+00;1.038e+00;-6.206e-01;5.839e-02;1.044e+00;-4.000e-01;1.736e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.338983;1.044e+00;-6.667e-01;2.755e-02;-6.383e-01;2.638e-02;1.053e+00;1.038e+00;-6.206e-01;5.705e-02;1.044e+00;-4.000e-01;1.653e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.356983;1.044e+00;-6.667e-01;2.693e-02;-6.383e-01;2.579e-02;1.053e+00;1.038e+00;-6.207e-01;5.646e-02;1.044e+00;-4.000e-01;1.616e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.372983;1.044e+00;-6.667e-01;2.639e-02;-6.383e-01;2.527e-02;1.052e+00;1.038e+00;-6.207e-01;5.593e-02;1.044e+00;-4.000e-01;1.583e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.420983;1.044e+00;-6.667e-01;2.479e-02;-6.383e-01;2.374e-02;1.052e+00;1.038e+00;-6.207e-01;5.439e-02;1.044e+00;-4.000e-01;1.487e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.442983;1.044e+00;-6.667e-01;2.407e-02;-6.383e-01;2.304e-02;1.052e+00;1.038e+00;-6.208e-01;5.369e-02;1.044e+00;-4.000e-01;1.444e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.448983;1.044e+00;-6.667e-01;2.387e-02;-6.383e-01;2.286e-02;1.052e+00;1.038e+00;-6.208e-01;5.351e-02;1.044e+00;-4.000e-01;1.432e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.458983;1.044e+00;-6.667e-01;2.355e-02;-6.383e-01;2.255e-02;1.052e+00;1.038e+00;-6.208e-01;5.319e-02;1.044e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.506983;1.044e+00;-6.667e-01;2.202e-02;-6.383e-01;2.108e-02;1.051e+00;1.038e+00;-6.208e-01;5.172e-02;1.044e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.517983;1.044e+00;-6.667e-01;2.167e-02;-6.383e-01;2.075e-02;1.051e+00;1.038e+00;-6.209e-01;5.138e-02;1.044e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.524983;1.044e+00;-6.667e-01;2.146e-02;-6.383e-01;2.054e-02;1.051e+00;1.038e+00;-6.209e-01;5.117e-02;1.044e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.525983;1.044e+00;-6.667e-01;2.142e-02;-6.383e-01;2.051e-02;1.051e+00;1.037e+00;-6.209e-01;5.114e-02;1.044e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.533983;1.044e+00;-6.667e-01;2.117e-02;-6.383e-01;2.027e-02;1.051e+00;1.037e+00;-6.209e-01;5.090e-02;1.044e+00;-4.000e-01;1.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.565983;1.044e+00;-6.667e-01;2.019e-02;-6.383e-01;1.933e-02;1.051e+00;1.037e+00;-6.209e-01;4.996e-02;1.044e+00;-4.000e-01;1.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.592983;1.044e+00;-6.667e-01;1.937e-02;-6.383e-01;1.855e-02;1.050e+00;1.037e+00;-6.209e-01;4.917e-02;1.044e+00;-4.000e-01;1.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.596983;1.044e+00;-6.667e-01;1.926e-02;-6.383e-01;1.844e-02;1.050e+00;1.037e+00;-6.209e-01;4.905e-02;1.044e+00;-4.000e-01;1.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.602983;1.044e+00;-6.667e-01;1.908e-02;-6.383e-01;1.826e-02;1.050e+00;1.037e+00;-6.210e-01;4.888e-02;1.044e+00;-4.000e-01;1.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.606983;1.044e+00;-6.667e-01;1.896e-02;-6.383e-01;1.815e-02;1.050e+00;1.037e+00;-6.210e-01;4.876e-02;1.044e+00;-4.000e-01;1.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.611983;1.044e+00;-6.667e-01;1.881e-02;-6.383e-01;1.801e-02;1.050e+00;1.037e+00;-6.210e-01;4.862e-02;1.044e+00;-4.000e-01;1.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.676983;1.044e+00;-6.667e-01;1.691e-02;-6.383e-01;1.620e-02;1.050e+00;1.037e+00;-6.210e-01;4.680e-02;1.044e+00;-4.000e-01;1.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.681983;1.044e+00;-6.667e-01;1.677e-02;-6.383e-01;1.606e-02;1.049e+00;1.037e+00;-6.210e-01;4.666e-02;1.044e+00;-4.000e-01;1.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.691983;1.044e+00;-6.667e-01;1.649e-02;-6.383e-01;1.579e-02;1.049e+00;1.037e+00;-6.210e-01;4.639e-02;1.044e+00;-4.000e-01;9.893e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.759983;1.044e+00;-6.667e-01;1.460e-02;-6.383e-01;1.398e-02;1.049e+00;1.037e+00;-6.211e-01;4.456e-02;1.044e+00;-4.000e-01;8.760e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.770983;1.044e+00;-6.667e-01;1.430e-02;-6.383e-01;1.369e-02;1.049e+00;1.037e+00;-6.211e-01;4.428e-02;1.044e+00;-4.000e-01;8.581e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.775983;1.044e+00;-6.667e-01;1.417e-02;-6.383e-01;1.356e-02;1.049e+00;1.037e+00;-6.211e-01;4.415e-02;1.044e+00;-4.000e-01;8.500e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.793983;1.044e+00;-6.667e-01;1.368e-02;-6.383e-01;1.310e-02;1.049e+00;1.037e+00;-6.211e-01;4.368e-02;1.044e+00;-4.000e-01;8.211e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.799983;1.044e+00;-6.667e-01;1.353e-02;-6.383e-01;1.295e-02;1.049e+00;1.037e+00;-6.212e-01;4.353e-02;1.044e+00;-4.000e-01;8.115e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.800983;1.044e+00;-6.667e-01;1.350e-02;-6.383e-01;1.293e-02;1.048e+00;1.037e+00;-6.212e-01;4.350e-02;1.044e+00;-4.000e-01;8.100e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.852983;1.044e+00;-6.667e-01;1.214e-02;-6.383e-01;1.163e-02;1.048e+00;1.037e+00;-6.212e-01;4.220e-02;1.044e+00;-4.000e-01;7.285e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.855983;1.044e+00;-6.667e-01;1.206e-02;-6.383e-01;1.155e-02;1.048e+00;1.037e+00;-6.212e-01;4.212e-02;1.044e+00;-4.000e-01;7.239e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.901983;1.044e+00;-6.667e-01;1.091e-02;-6.383e-01;1.044e-02;1.048e+00;1.037e+00;-6.212e-01;4.100e-02;1.044e+00;-4.000e-01;6.543e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.919983;1.044e+00;-6.667e-01;1.046e-02;-6.383e-01;1.001e-02;1.048e+00;1.037e+00;-6.213e-01;4.057e-02;1.044e+00;-4.000e-01;6.276e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.930983;1.044e+00;-6.667e-01;1.019e-02;-6.383e-01;9.756e-03;1.048e+00;1.037e+00;-6.213e-01;4.031e-02;1.044e+00;-4.000e-01;6.114e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.936983;1.044e+00;-6.667e-01;1.004e-02;-6.383e-01;9.616e-03;1.047e+00;1.037e+00;-6.213e-01;4.017e-02;1.044e+00;-4.000e-01;6.026e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.012983;1.044e+00;-6.667e-01;8.242e-03;-6.383e-01;7.891e-03;1.047e+00;1.037e+00;-6.213e-01;3.843e-02;1.044e+00;-4.000e-01;4.945e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.018983;1.044e+00;-6.667e-01;8.103e-03;-6.383e-01;7.759e-03;1.047e+00;1.037e+00;-6.213e-01;3.830e-02;1.044e+00;-4.000e-01;4.862e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.073983;1.044e+00;-6.667e-01;6.862e-03;-6.383e-01;6.570e-03;1.047e+00;1.037e+00;-6.214e-01;3.710e-02;1.044e+00;-4.000e-01;4.117e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.095983;1.044e+00;-6.667e-01;6.378e-03;-6.383e-01;6.107e-03;1.046e+00;1.037e+00;-6.214e-01;3.664e-02;1.044e+00;-4.000e-01;3.827e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.147983;1.044e+00;-6.667e-01;5.267e-03;-6.383e-01;5.043e-03;1.046e+00;1.037e+00;-6.214e-01;3.557e-02;1.044e+00;-4.000e-01;3.160e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.175983;1.044e+00;-6.667e-01;4.683e-03;-6.383e-01;4.484e-03;1.046e+00;1.037e+00;-6.215e-01;3.500e-02;1.044e+00;-4.000e-01;2.810e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.198983;1.044e+00;-6.667e-01;4.215e-03;-6.383e-01;4.036e-03;1.046e+00;1.037e+00;-6.215e-01;3.455e-02;1.044e+00;-4.000e-01;2.529e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.232983;1.044e+00;-6.667e-01;3.537e-03;-6.383e-01;3.386e-03;1.046e+00;1.036e+00;-6.215e-01;3.390e-02;1.044e+00;-4.000e-01;2.122e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.259983;1.044e+00;-6.667e-01;3.008e-03;-6.383e-01;2.880e-03;1.045e+00;1.036e+00;-6.215e-01;3.339e-02;1.044e+00;-4.000e-01;1.805e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.270983;1.044e+00;-6.667e-01;2.797e-03;-6.383e-01;2.678e-03;1.045e+00;1.036e+00;-6.215e-01;3.318e-02;1.044e+00;-4.000e-01;1.678e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.286983;1.044e+00;-6.667e-01;2.493e-03;-6.383e-01;2.387e-03;1.045e+00;1.036e+00;-6.215e-01;3.289e-02;1.044e+00;-4.000e-01;1.496e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.343983;1.044e+00;-6.667e-01;1.438e-03;-6.383e-01;1.377e-03;1.045e+00;1.036e+00;-6.216e-01;3.188e-02;1.044e+00;-4.000e-01;8.630e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.414983;1.044e+00;-6.667e-01;1.917e-04;-6.383e-01;1.835e-04;1.045e+00;1.036e+00;-6.216e-01;3.067e-02;1.044e+00;-4.000e-01;1.150e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.415983;1.044e+00;-6.667e-01;1.750e-04;-6.383e-01;1.676e-04;1.044e+00;1.036e+00;-6.216e-01;3.066e-02;1.044e+00;-4.000e-01;1.050e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.428983;1.044e+00;-6.667e-01;-4.667e-05;-6.383e-01;-4.468e-05;1.044e+00;1.036e+00;-6.216e-01;3.044e-02;1.044e+00;-4.000e-01;-2.800e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.431983;1.044e+00;-6.667e-01;-9.667e-05;-6.383e-01;-9.255e-05;1.044e+00;1.036e+00;-6.216e-01;3.039e-02;1.044e+00;-4.000e-01;-5.800e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.445983;1.044e+00;-6.667e-01;-3.300e-04;-6.383e-01;-3.160e-04;1.044e+00;1.036e+00;-6.216e-01;3.017e-02;1.044e+00;-4.000e-01;-1.980e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.515789;1.044e+00;-6.667e-01;-1.462e-03;-6.383e-01;-1.399e-03;1.044e+00;1.036e+00;-6.217e-01;2.908e-02;1.044e+00;-4.000e-01;-8.770e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.601789;1.044e+00;-6.667e-01;-2.768e-03;-6.383e-01;-2.651e-03;1.044e+00;1.036e+00;-6.217e-01;2.782e-02;1.044e+00;-4.000e-01;-1.661e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.605789;1.044e+00;-6.667e-01;-2.827e-03;-6.383e-01;-2.706e-03;1.044e+00;1.036e+00;-6.217e-01;2.776e-02;1.044e+00;-4.000e-01;-1.696e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.612789;1.044e+00;-6.667e-01;-2.928e-03;-6.383e-01;-2.804e-03;1.044e+00;1.036e+00;-6.217e-01;2.766e-02;1.044e+00;-4.000e-01;-1.757e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.627789;1.044e+00;-6.667e-01;-3.143e-03;-6.383e-01;-3.010e-03;1.044e+00;1.036e+00;-6.217e-01;2.746e-02;1.044e+00;-4.000e-01;-1.886e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.632789;1.044e+00;-6.667e-01;-3.215e-03;-6.383e-01;-3.078e-03;1.043e+00;1.036e+00;-6.217e-01;2.739e-02;1.044e+00;-4.000e-01;-1.929e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.687789;1.044e+00;-6.667e-01;-3.977e-03;-6.383e-01;-3.807e-03;1.043e+00;1.036e+00;-6.218e-01;2.665e-02;1.044e+00;-4.000e-01;-2.386e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.714789;1.044e+00;-6.667e-01;-4.337e-03;-6.383e-01;-4.152e-03;1.043e+00;1.036e+00;-6.218e-01;2.631e-02;1.044e+00;-4.000e-01;-2.602e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.787789;1.044e+00;-6.667e-01;-5.262e-03;-6.383e-01;-5.038e-03;1.043e+00;1.036e+00;-6.218e-01;2.541e-02;1.044e+00;-4.000e-01;-3.157e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.795789;1.044e+00;-6.667e-01;-5.360e-03;-6.383e-01;-5.132e-03;1.043e+00;1.036e+00;-6.218e-01;2.532e-02;1.044e+00;-4.000e-01;-3.216e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.852789;1.044e+00;-6.667e-01;-6.030e-03;-6.383e-01;-5.773e-03;1.043e+00;1.036e+00;-6.218e-01;2.467e-02;1.044e+00;-4.000e-01;-3.618e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.876789;1.044e+00;-6.667e-01;-6.302e-03;-6.383e-01;-6.034e-03;1.043e+00;1.036e+00;-6.219e-01;2.441e-02;1.044e+00;-4.000e-01;-3.781e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.882789;1.044e+00;-6.667e-01;-6.368e-03;-6.383e-01;-6.097e-03;1.043e+00;1.036e+00;-6.219e-01;2.435e-02;1.044e+00;-4.000e-01;-3.821e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.892789;1.044e+00;-6.667e-01;-6.478e-03;-6.383e-01;-6.203e-03;1.043e+00;1.036e+00;-6.219e-01;2.424e-02;1.044e+00;-4.000e-01;-3.887e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.964789;1.044e+00;-6.667e-01;-7.235e-03;-6.383e-01;-6.927e-03;1.042e+00;1.036e+00;-6.219e-01;2.351e-02;1.044e+00;-4.000e-01;-4.341e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.970789;1.044e+00;-6.667e-01;-7.295e-03;-6.383e-01;-6.985e-03;1.042e+00;1.036e+00;-6.219e-01;2.345e-02;1.044e+00;-4.000e-01;-4.377e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.978789;1.044e+00;-6.667e-01;-7.375e-03;-6.383e-01;-7.061e-03;1.042e+00;1.036e+00;-6.219e-01;2.338e-02;1.044e+00;-4.000e-01;-4.425e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.063789;1.044e+00;-6.667e-01;-8.177e-03;-6.383e-01;-7.829e-03;1.042e+00;1.036e+00;-6.219e-01;2.260e-02;1.044e+00;-4.000e-01;-4.906e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.072789;1.044e+00;-6.667e-01;-8.257e-03;-6.383e-01;-7.905e-03;1.042e+00;1.036e+00;-6.219e-01;2.253e-02;1.044e+00;-4.000e-01;-4.954e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.148789;1.044e+00;-6.667e-01;-8.897e-03;-6.383e-01;-8.518e-03;1.042e+00;1.036e+00;-6.219e-01;2.191e-02;1.044e+00;-4.000e-01;-5.338e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.150789;1.044e+00;-6.667e-01;-8.912e-03;-6.383e-01;-8.532e-03;1.042e+00;1.036e+00;-6.220e-01;2.189e-02;1.044e+00;-4.000e-01;-5.347e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.158789;1.044e+00;-6.667e-01;-8.977e-03;-6.383e-01;-8.595e-03;1.042e+00;1.036e+00;-6.220e-01;2.183e-02;1.044e+00;-4.000e-01;-5.386e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.162789;1.044e+00;-6.667e-01;-9.008e-03;-6.383e-01;-8.625e-03;1.042e+00;1.036e+00;-6.220e-01;2.180e-02;1.044e+00;-4.000e-01;-5.405e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.249789;1.044e+00;-6.667e-01;-9.652e-03;-6.383e-01;-9.241e-03;1.042e+00;1.036e+00;-6.220e-01;2.118e-02;1.044e+00;-4.000e-01;-5.791e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.255789;1.044e+00;-6.667e-01;-9.693e-03;-6.383e-01;-9.281e-03;1.042e+00;1.036e+00;-6.220e-01;2.114e-02;1.044e+00;-4.000e-01;-5.816e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.273789;1.044e+00;-6.667e-01;-9.815e-03;-6.383e-01;-9.397e-03;1.042e+00;1.036e+00;-6.220e-01;2.102e-02;1.044e+00;-4.000e-01;-5.889e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.340789;1.044e+00;-6.667e-01;-1.024e-02;-6.383e-01;-9.804e-03;1.041e+00;1.036e+00;-6.220e-01;2.061e-02;1.044e+00;-4.000e-01;-6.144e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.349789;1.044e+00;-6.667e-01;-1.030e-02;-6.383e-01;-9.857e-03;1.041e+00;1.036e+00;-6.220e-01;2.056e-02;1.044e+00;-4.000e-01;-6.177e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.376789;1.044e+00;-6.667e-01;-1.045e-02;-6.383e-01;-1.001e-02;1.041e+00;1.036e+00;-6.220e-01;2.041e-02;1.044e+00;-4.000e-01;-6.271e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.415789;1.044e+00;-6.667e-01;-1.067e-02;-6.383e-01;-1.021e-02;1.041e+00;1.036e+00;-6.220e-01;2.020e-02;1.044e+00;-4.000e-01;-6.399e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.462789;1.044e+00;-6.667e-01;-1.090e-02;-6.383e-01;-1.044e-02;1.041e+00;1.036e+00;-6.220e-01;1.998e-02;1.044e+00;-4.000e-01;-6.542e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.538789;1.044e+00;-6.667e-01;-1.125e-02;-6.383e-01;-1.077e-02;1.041e+00;1.036e+00;-6.220e-01;1.965e-02;1.044e+00;-4.000e-01;-6.747e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.546789;1.044e+00;-6.667e-01;-1.128e-02;-6.383e-01;-1.080e-02;1.041e+00;1.036e+00;-6.220e-01;1.961e-02;1.044e+00;-4.000e-01;-6.766e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.551789;1.044e+00;-6.667e-01;-1.130e-02;-6.383e-01;-1.082e-02;1.041e+00;1.036e+00;-6.220e-01;1.960e-02;1.044e+00;-4.000e-01;-6.779e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.556789;1.044e+00;-6.667e-01;-1.132e-02;-6.383e-01;-1.084e-02;1.041e+00;1.036e+00;-6.220e-01;1.958e-02;1.044e+00;-4.000e-01;-6.791e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.647789;1.044e+00;-6.667e-01;-1.165e-02;-6.383e-01;-1.115e-02;1.041e+00;1.036e+00;-6.220e-01;1.926e-02;1.044e+00;-4.000e-01;-6.987e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.670789;1.044e+00;-6.667e-01;-1.172e-02;-6.383e-01;-1.122e-02;1.041e+00;1.036e+00;-6.220e-01;1.919e-02;1.044e+00;-4.000e-01;-7.030e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.695789;1.044e+00;-6.667e-01;-1.179e-02;-6.383e-01;-1.129e-02;1.041e+00;1.036e+00;-6.220e-01;1.912e-02;1.044e+00;-4.000e-01;-7.073e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.773789;1.044e+00;-6.667e-01;-1.198e-02;-6.383e-01;-1.147e-02;1.041e+00;1.036e+00;-6.221e-01;1.893e-02;1.044e+00;-4.000e-01;-7.189e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.789789;1.044e+00;-6.667e-01;-1.202e-02;-6.383e-01;-1.151e-02;1.041e+00;1.036e+00;-6.221e-01;1.890e-02;1.044e+00;-4.000e-01;-7.210e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.799789;1.044e+00;-6.667e-01;-1.204e-02;-6.383e-01;-1.152e-02;1.041e+00;1.036e+00;-6.221e-01;1.888e-02;1.044e+00;-4.000e-01;-7.222e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.907789;1.044e+00;-6.667e-01;-1.221e-02;-6.383e-01;-1.169e-02;1.041e+00;1.036e+00;-6.221e-01;1.872e-02;1.044e+00;-4.000e-01;-7.323e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.925789;1.044e+00;-6.667e-01;-1.223e-02;-6.383e-01;-1.170e-02;1.041e+00;1.036e+00;-6.221e-01;1.870e-02;1.044e+00;-4.000e-01;-7.335e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.028789;1.044e+00;-6.667e-01;-1.229e-02;-6.383e-01;-1.177e-02;1.041e+00;1.036e+00;-6.221e-01;1.863e-02;1.044e+00;-4.000e-01;-7.376e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.032789;1.044e+00;-6.667e-01;-1.230e-02;-6.383e-01;-1.177e-02;1.041e+00;1.036e+00;-6.221e-01;1.863e-02;1.044e+00;-4.000e-01;-7.377e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.045789;1.044e+00;-6.667e-01;-1.230e-02;-6.383e-01;-1.178e-02;1.041e+00;1.036e+00;-6.221e-01;1.863e-02;1.044e+00;-4.000e-01;-7.379e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.054789;1.044e+00;-6.667e-01;-1.230e-02;-6.383e-01;-1.178e-02;1.041e+00;1.036e+00;-6.221e-01;1.863e-02;1.044e+00;-4.000e-01;-7.380e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.167789;1.044e+00;-6.667e-01;-1.228e-02;-6.383e-01;-1.175e-02;1.041e+00;1.036e+00;-6.221e-01;1.865e-02;1.044e+00;-4.000e-01;-7.365e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.193789;1.044e+00;-6.667e-01;-1.226e-02;-6.383e-01;-1.174e-02;1.041e+00;1.036e+00;-6.221e-01;1.867e-02;1.044e+00;-4.000e-01;-7.355e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.321789;1.044e+00;-6.667e-01;-1.212e-02;-6.383e-01;-1.160e-02;1.041e+00;1.036e+00;-6.221e-01;1.880e-02;1.044e+00;-4.000e-01;-7.270e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.335789;1.044e+00;-6.667e-01;-1.210e-02;-6.383e-01;-1.158e-02;1.041e+00;1.036e+00;-6.221e-01;1.883e-02;1.044e+00;-4.000e-01;-7.258e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.359789;1.044e+00;-6.667e-01;-1.206e-02;-6.383e-01;-1.155e-02;1.041e+00;1.036e+00;-6.221e-01;1.886e-02;1.044e+00;-4.000e-01;-7.235e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.477789;1.044e+00;-6.667e-01;-1.183e-02;-6.383e-01;-1.132e-02;1.041e+00;1.036e+00;-6.221e-01;1.909e-02;1.044e+00;-4.000e-01;-7.096e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.480789;1.044e+00;-6.667e-01;-1.182e-02;-6.383e-01;-1.132e-02;1.041e+00;1.036e+00;-6.220e-01;1.909e-02;1.044e+00;-4.000e-01;-7.092e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.631789;1.044e+00;-6.667e-01;-1.143e-02;-6.383e-01;-1.094e-02;1.041e+00;1.036e+00;-6.220e-01;1.947e-02;1.044e+00;-4.000e-01;-6.855e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.639789;1.044e+00;-6.667e-01;-1.140e-02;-6.383e-01;-1.092e-02;1.041e+00;1.036e+00;-6.220e-01;1.949e-02;1.044e+00;-4.000e-01;-6.841e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.667789;1.044e+00;-6.667e-01;-1.132e-02;-6.383e-01;-1.084e-02;1.041e+00;1.036e+00;-6.220e-01;1.958e-02;1.044e+00;-4.000e-01;-6.790e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.895789;1.044e+00;-6.667e-01;-1.052e-02;-6.383e-01;-1.007e-02;1.041e+00;1.036e+00;-6.220e-01;2.035e-02;1.044e+00;-4.000e-01;-6.309e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.912789;1.044e+00;-6.667e-01;-1.045e-02;-6.383e-01;-1.000e-02;1.041e+00;1.036e+00;-6.220e-01;2.041e-02;1.044e+00;-4.000e-01;-6.269e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.920789;1.044e+00;-6.667e-01;-1.042e-02;-6.383e-01;-9.972e-03;1.041e+00;1.036e+00;-6.220e-01;2.044e-02;1.044e+00;-4.000e-01;-6.249e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.063789;1.044e+00;-6.667e-01;-9.815e-03;-6.383e-01;-9.397e-03;1.041e+00;1.036e+00;-6.220e-01;2.102e-02;1.044e+00;-4.000e-01;-5.889e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.229789;1.044e+00;-6.667e-01;-9.053e-03;-6.383e-01;-8.668e-03;1.042e+00;1.036e+00;-6.220e-01;2.176e-02;1.044e+00;-4.000e-01;-5.432e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.238789;1.044e+00;-6.667e-01;-9.010e-03;-6.383e-01;-8.627e-03;1.042e+00;1.036e+00;-6.220e-01;2.180e-02;1.044e+00;-4.000e-01;-5.406e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.245789;1.044e+00;-6.667e-01;-8.977e-03;-6.383e-01;-8.595e-03;1.042e+00;1.036e+00;-6.219e-01;2.183e-02;1.044e+00;-4.000e-01;-5.386e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.254789;1.044e+00;-6.667e-01;-8.932e-03;-6.383e-01;-8.552e-03;1.042e+00;1.036e+00;-6.219e-01;2.187e-02;1.044e+00;-4.000e-01;-5.359e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.581789;1.044e+00;-6.667e-01;-7.265e-03;-6.383e-01;-6.956e-03;1.042e+00;1.036e+00;-6.219e-01;2.348e-02;1.044e+00;-4.000e-01;-4.359e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.591789;1.044e+00;-6.667e-01;-7.212e-03;-6.383e-01;-6.905e-03;1.042e+00;1.036e+00;-6.219e-01;2.353e-02;1.044e+00;-4.000e-01;-4.327e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.726789;1.044e+00;-6.667e-01;-6.483e-03;-6.383e-01;-6.207e-03;1.042e+00;1.036e+00;-6.219e-01;2.424e-02;1.044e+00;-4.000e-01;-3.890e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.782789;1.044e+00;-6.667e-01;-6.177e-03;-6.383e-01;-5.914e-03;1.043e+00;1.036e+00;-6.219e-01;2.453e-02;1.044e+00;-4.000e-01;-3.706e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.302789;1.044e+00;-6.667e-01;-3.312e-03;-6.383e-01;-3.171e-03;1.043e+00;1.036e+00;-6.218e-01;2.730e-02;1.044e+00;-4.000e-01;-1.987e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.331789;1.044e+00;-6.667e-01;-3.153e-03;-6.383e-01;-3.019e-03;1.043e+00;1.036e+00;-6.217e-01;2.745e-02;1.044e+00;-4.000e-01;-1.892e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.427789;1.044e+00;-6.667e-01;-2.633e-03;-6.383e-01;-2.521e-03;1.044e+00;1.036e+00;-6.217e-01;2.795e-02;1.044e+00;-4.000e-01;-1.580e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.825789;1.044e+00;-6.667e-01;-5.700e-04;-6.383e-01;-5.457e-04;1.044e+00;1.036e+00;-6.217e-01;2.994e-02;1.044e+00;-4.000e-01;-3.420e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.837789;1.044e+00;-6.667e-01;-5.117e-04;-6.383e-01;-4.899e-04;1.044e+00;1.036e+00;-6.217e-01;3.000e-02;1.044e+00;-4.000e-01;-3.070e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.844789;1.044e+00;-6.667e-01;-4.767e-04;-6.383e-01;-4.564e-04;1.044e+00;1.036e+00;-6.217e-01;3.003e-02;1.044e+00;-4.000e-01;-2.860e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.845789;1.044e+00;-6.667e-01;-4.717e-04;-6.383e-01;-4.516e-04;1.044e+00;1.036e+00;-6.216e-01;3.003e-02;1.044e+00;-4.000e-01;-2.830e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.981368;1.044e+00;-6.667e-01;1.867e-04;-6.383e-01;1.787e-04;1.044e+00;1.036e+00;-6.216e-01;3.067e-02;1.044e+00;-4.000e-01;1.120e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.300718;1.044e+00;-6.667e-01;1.667e-03;-6.383e-01;1.596e-03;1.045e+00;1.036e+00;-6.216e-01;3.209e-02;1.044e+00;-4.000e-01;1.000e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.311718;1.044e+00;-6.667e-01;1.715e-03;-6.383e-01;1.642e-03;1.045e+00;1.036e+00;-6.216e-01;3.214e-02;1.044e+00;-4.000e-01;1.029e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.319718;1.044e+00;-6.667e-01;1.750e-03;-6.383e-01;1.676e-03;1.045e+00;1.036e+00;-6.216e-01;3.218e-02;1.044e+00;-4.000e-01;1.050e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.471718;1.044e+00;-6.667e-01;2.395e-03;-6.383e-01;2.293e-03;1.045e+00;1.036e+00;-6.216e-01;3.280e-02;1.044e+00;-4.000e-01;1.437e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.518718;1.044e+00;-6.667e-01;2.587e-03;-6.383e-01;2.477e-03;1.045e+00;1.036e+00;-6.215e-01;3.298e-02;1.044e+00;-4.000e-01;1.552e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.710718;1.044e+00;-6.667e-01;3.327e-03;-6.383e-01;3.185e-03;1.045e+00;1.036e+00;-6.215e-01;3.370e-02;1.044e+00;-4.000e-01;1.996e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.724718;1.044e+00;-6.667e-01;3.378e-03;-6.383e-01;3.235e-03;1.045e+00;1.036e+00;-6.215e-01;3.374e-02;1.044e+00;-4.000e-01;2.027e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.729718;1.044e+00;-6.667e-01;3.397e-03;-6.383e-01;3.252e-03;1.045e+00;1.036e+00;-6.215e-01;3.376e-02;1.044e+00;-4.000e-01;2.038e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.762718;1.044e+00;-6.667e-01;3.515e-03;-6.383e-01;3.365e-03;1.045e+00;1.036e+00;-6.215e-01;3.388e-02;1.044e+00;-4.000e-01;2.109e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.958718;1.044e+00;-6.667e-01;4.182e-03;-6.383e-01;4.004e-03;1.046e+00;1.036e+00;-6.215e-01;3.452e-02;1.044e+00;-4.000e-01;2.509e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.965718;1.044e+00;-6.667e-01;4.203e-03;-6.383e-01;4.024e-03;1.046e+00;1.036e+00;-6.215e-01;3.454e-02;1.044e+00;-4.000e-01;2.522e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.971718;1.044e+00;-6.667e-01;4.223e-03;-6.383e-01;4.044e-03;1.046e+00;1.037e+00;-6.215e-01;3.456e-02;1.044e+00;-4.000e-01;2.534e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.178718;1.044e+00;-6.667e-01;4.840e-03;-6.383e-01;4.634e-03;1.046e+00;1.037e+00;-6.215e-01;3.516e-02;1.044e+00;-4.000e-01;2.904e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.198718;1.044e+00;-6.667e-01;4.897e-03;-6.383e-01;4.688e-03;1.046e+00;1.037e+00;-6.215e-01;3.521e-02;1.044e+00;-4.000e-01;2.938e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.212718;1.044e+00;-6.667e-01;4.935e-03;-6.383e-01;4.725e-03;1.046e+00;1.037e+00;-6.215e-01;3.525e-02;1.044e+00;-4.000e-01;2.961e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.325718;1.044e+00;-6.667e-01;5.230e-03;-6.383e-01;5.007e-03;1.046e+00;1.037e+00;-6.215e-01;3.553e-02;1.044e+00;-4.000e-01;3.138e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.432718;1.044e+00;-6.667e-01;5.487e-03;-6.383e-01;5.253e-03;1.046e+00;1.037e+00;-6.214e-01;3.578e-02;1.044e+00;-4.000e-01;3.292e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.437718;1.044e+00;-6.667e-01;5.498e-03;-6.383e-01;5.264e-03;1.046e+00;1.037e+00;-6.214e-01;3.579e-02;1.044e+00;-4.000e-01;3.299e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.660718;1.044e+00;-6.667e-01;5.960e-03;-6.383e-01;5.706e-03;1.046e+00;1.037e+00;-6.214e-01;3.624e-02;1.044e+00;-4.000e-01;3.576e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.670718;1.044e+00;-6.667e-01;5.980e-03;-6.383e-01;5.726e-03;1.046e+00;1.037e+00;-6.214e-01;3.625e-02;1.044e+00;-4.000e-01;3.588e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.900718;1.044e+00;-6.667e-01;6.357e-03;-6.383e-01;6.086e-03;1.046e+00;1.037e+00;-6.214e-01;3.662e-02;1.044e+00;-4.000e-01;3.814e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.925718;1.044e+00;-6.667e-01;6.392e-03;-6.383e-01;6.120e-03;1.046e+00;1.037e+00;-6.214e-01;3.665e-02;1.044e+00;-4.000e-01;3.835e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.149718;1.044e+00;-6.667e-01;6.658e-03;-6.383e-01;6.375e-03;1.046e+00;1.037e+00;-6.214e-01;3.691e-02;1.044e+00;-4.000e-01;3.995e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.151718;1.044e+00;-6.667e-01;6.660e-03;-6.383e-01;6.377e-03;1.046e+00;1.037e+00;-6.214e-01;3.691e-02;1.044e+00;-4.000e-01;3.996e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.168718;1.044e+00;-6.667e-01;6.677e-03;-6.383e-01;6.393e-03;1.046e+00;1.037e+00;-6.214e-01;3.693e-02;1.044e+00;-4.000e-01;4.006e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.173718;1.044e+00;-6.667e-01;6.682e-03;-6.383e-01;6.397e-03;1.046e+00;1.037e+00;-6.214e-01;3.693e-02;1.044e+00;-4.000e-01;4.009e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.397718;1.044e+00;-6.667e-01;6.855e-03;-6.383e-01;6.563e-03;1.046e+00;1.037e+00;-6.214e-01;3.710e-02;1.044e+00;-4.000e-01;4.113e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.405718;1.044e+00;-6.667e-01;6.860e-03;-6.383e-01;6.568e-03;1.047e+00;1.037e+00;-6.214e-01;3.710e-02;1.044e+00;-4.000e-01;4.116e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.651718;1.044e+00;-6.667e-01;6.957e-03;-6.383e-01;6.661e-03;1.047e+00;1.037e+00;-6.214e-01;3.720e-02;1.044e+00;-4.000e-01;4.174e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.662718;1.044e+00;-6.667e-01;6.960e-03;-6.383e-01;6.664e-03;1.047e+00;1.037e+00;-6.214e-01;3.720e-02;1.044e+00;-4.000e-01;4.176e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.671718;1.044e+00;-6.667e-01;6.962e-03;-6.383e-01;6.665e-03;1.047e+00;1.037e+00;-6.214e-01;3.720e-02;1.044e+00;-4.000e-01;4.177e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.939718;1.044e+00;-6.667e-01;6.963e-03;-6.383e-01;6.667e-03;1.047e+00;1.037e+00;-6.214e-01;3.720e-02;1.044e+00;-4.000e-01;4.178e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.974718;1.044e+00;-6.667e-01;6.957e-03;-6.383e-01;6.661e-03;1.047e+00;1.037e+00;-6.214e-01;3.719e-02;1.044e+00;-4.000e-01;4.174e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.244718;1.044e+00;-6.667e-01;6.855e-03;-6.383e-01;6.563e-03;1.047e+00;1.037e+00;-6.214e-01;3.710e-02;1.044e+00;-4.000e-01;4.113e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.245718;1.044e+00;-6.667e-01;6.855e-03;-6.383e-01;6.563e-03;1.046e+00;1.037e+00;-6.214e-01;3.710e-02;1.044e+00;-4.000e-01;4.113e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.255718;1.044e+00;-6.667e-01;6.850e-03;-6.383e-01;6.559e-03;1.046e+00;1.037e+00;-6.214e-01;3.709e-02;1.044e+00;-4.000e-01;4.110e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.268718;1.044e+00;-6.667e-01;6.842e-03;-6.383e-01;6.551e-03;1.046e+00;1.037e+00;-6.214e-01;3.709e-02;1.044e+00;-4.000e-01;4.105e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.297718;1.044e+00;-6.667e-01;6.827e-03;-6.383e-01;6.536e-03;1.046e+00;1.037e+00;-6.214e-01;3.707e-02;1.044e+00;-4.000e-01;4.096e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.597718;1.044e+00;-6.667e-01;6.608e-03;-6.383e-01;6.327e-03;1.046e+00;1.037e+00;-6.214e-01;3.686e-02;1.044e+00;-4.000e-01;3.965e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.616718;1.044e+00;-6.667e-01;6.592e-03;-6.383e-01;6.311e-03;1.046e+00;1.037e+00;-6.214e-01;3.684e-02;1.044e+00;-4.000e-01;3.955e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.944718;1.044e+00;-6.667e-01;6.260e-03;-6.383e-01;5.994e-03;1.046e+00;1.037e+00;-6.214e-01;3.652e-02;1.044e+00;-4.000e-01;3.756e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.953718;1.044e+00;-6.667e-01;6.250e-03;-6.383e-01;5.984e-03;1.046e+00;1.037e+00;-6.214e-01;3.651e-02;1.044e+00;-4.000e-01;3.750e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.969718;1.044e+00;-6.667e-01;6.232e-03;-6.383e-01;5.966e-03;1.046e+00;1.037e+00;-6.214e-01;3.650e-02;1.044e+00;-4.000e-01;3.739e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.970718;1.044e+00;-6.667e-01;6.230e-03;-6.383e-01;5.965e-03;1.046e+00;1.037e+00;-6.214e-01;3.650e-02;1.044e+00;-4.000e-01;3.738e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.608718;1.044e+00;-6.667e-01;5.393e-03;-6.383e-01;5.164e-03;1.046e+00;1.037e+00;-6.214e-01;3.569e-02;1.044e+00;-4.000e-01;3.236e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.616718;1.044e+00;-6.667e-01;5.382e-03;-6.383e-01;5.153e-03;1.046e+00;1.037e+00;-6.214e-01;3.568e-02;1.044e+00;-4.000e-01;3.229e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.719718;1.044e+00;-6.667e-01;5.230e-03;-6.383e-01;5.007e-03;1.046e+00;1.037e+00;-6.214e-01;3.553e-02;1.044e+00;-4.000e-01;3.138e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.720718;1.044e+00;-6.667e-01;5.228e-03;-6.383e-01;5.006e-03;1.046e+00;1.037e+00;-6.215e-01;3.553e-02;1.044e+00;-4.000e-01;3.137e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.392718;1.044e+00;-6.667e-01;4.205e-03;-6.383e-01;4.026e-03;1.046e+00;1.037e+00;-6.215e-01;3.454e-02;1.044e+00;-4.000e-01;2.523e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.842718;1.044e+00;-6.667e-01;3.520e-03;-6.383e-01;3.370e-03;1.046e+00;1.036e+00;-6.215e-01;3.388e-02;1.044e+00;-4.000e-01;2.112e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.889718;1.044e+00;-6.667e-01;3.448e-03;-6.383e-01;3.302e-03;1.045e+00;1.036e+00;-6.215e-01;3.381e-02;1.044e+00;-4.000e-01;2.069e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.479718;1.044e+00;-6.667e-01;2.610e-03;-6.383e-01;2.499e-03;1.045e+00;1.036e+00;-6.215e-01;3.301e-02;1.044e+00;-4.000e-01;1.566e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.484718;1.044e+00;-6.667e-01;2.603e-03;-6.383e-01;2.493e-03;1.045e+00;1.036e+00;-6.215e-01;3.300e-02;1.044e+00;-4.000e-01;1.562e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.524718;1.044e+00;-6.667e-01;2.550e-03;-6.383e-01;2.441e-03;1.045e+00;1.036e+00;-6.215e-01;3.295e-02;1.044e+00;-4.000e-01;1.530e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.541718;1.044e+00;-6.667e-01;2.528e-03;-6.383e-01;2.421e-03;1.045e+00;1.036e+00;-6.215e-01;3.292e-02;1.044e+00;-4.000e-01;1.517e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.641718;1.044e+00;-6.667e-01;2.398e-03;-6.383e-01;2.296e-03;1.045e+00;1.036e+00;-6.215e-01;3.280e-02;1.044e+00;-4.000e-01;1.439e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
48.113718;1.044e+00;-6.667e-01;1.827e-03;-6.383e-01;1.749e-03;1.045e+00;1.036e+00;-6.216e-01;3.225e-02;1.044e+00;-4.000e-01;1.096e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
48.116718;1.044e+00;-6.667e-01;1.823e-03;-6.383e-01;1.746e-03;1.045e+00;1.036e+00;-6.216e-01;3.225e-02;1.044e+00;-4.000e-01;1.094e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
48.718718;1.044e+00;-6.667e-01;1.218e-03;-6.383e-01;1.166e-03;1.045e+00;1.036e+00;-6.216e-01;3.166e-02;1.044e+00;-4.000e-01;7.310e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
48.735718;1.044e+00;-6.667e-01;1.203e-03;-6.383e-01;1.152e-03;1.045e+00;1.036e+00;-6.216e-01;3.165e-02;1.044e+00;-4.000e-01;7.220e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
48.763718;1.044e+00;-6.667e-01;1.180e-03;-6.383e-01;1.130e-03;1.045e+00;1.036e+00;-6.216e-01;3.162e-02;1.044e+00;-4.000e-01;7.080e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
49.325718;1.044e+00;-6.667e-01;7.517e-04;-6.383e-01;7.197e-04;1.045e+00;1.036e+00;-6.216e-01;3.121e-02;1.044e+00;-4.000e-01;4.510e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
49.945718;1.044e+00;-6.667e-01;4.167e-04;-6.383e-01;3.989e-04;1.045e+00;1.036e+00;-6.216e-01;3.089e-02;1.044e+00;-4.000e-01;2.500e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
49.981718;1.044e+00;-6.667e-01;4.017e-04;-6.383e-01;3.846e-04;1.045e+00;1.036e+00;-6.216e-01;3.087e-02;1.044e+00;-4.000e-01;2.410e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
50.624515;1.044e+00;-6.667e-01;1.883e-04;-6.383e-01;1.803e-04;1.045e+00;1.036e+00;-6.216e-01;3.067e-02;1.044e+00;-4.000e-01;1.130e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
50.625515;1.044e+00;-6.667e-01;1.883e-04;-6.383e-01;1.803e-04;1.044e+00;1.036e+00;-6.216e-01;3.067e-02;1.044e+00;-4.000e-01;1.130e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
50.693515;1.044e+00;-6.667e-01;1.700e-04;-6.383e-01;1.628e-04;1.044e+00;1.036e+00;-6.216e-01;3.065e-02;1.044e+00;-4.000e-01;1.020e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
51.536515;1.044e+00;-6.667e-01;2.000e-05;-6.383e-01;1.915e-05;1.044e+00;1.036e+00;-6.216e-01;3.051e-02;1.044e+00;-4.000e-01;1.200e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
51.565515;1.044e+00;-6.667e-01;1.667e-05;-6.383e-01;1.596e-05;1.044e+00;1.036e+00;-6.216e-01;3.050e-02;1.044e+00;-4.000e-01;1.000e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
53.336515;1.044e+00;-6.667e-01;-2.833e-05;-6.383e-01;-2.713e-05;1.044e+00;1.036e+00;-6.216e-01;3.046e-02;1.044e+00;-4.000e-01;-1.700e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
56.581515;1.044e+00;-6.667e-01;1.883e-04;-6.383e-01;1.803e-04;1.044e+00;1.036e+00;-6.216e-01;3.067e-02;1.044e+00;-4.000e-01;1.130e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
57.900515;1.044e+00;-6.667e-01;2.667e-04;-6.383e-01;2.553e-04;1.045e+00;1.036e+00;-6.216e-01;3.074e-02;1.044e+00;-4.000e-01;1.600e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
58.001515;1.044e+00;-6.667e-01;2.717e-04;-6.383e-01;2.601e-04;1.045e+00;1.036e+00;-6.216e-01;3.075e-02;1.044e+00;-4.000e-01;1.630e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
60.393906;1.044e+00;-6.667e-01;3.483e-04;-6.383e-01;3.335e-04;1.045e+00;1.036e+00;-6.216e-01;3.083e-02;1.044e+00;-4.000e-01;2.090e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
60.974906;1.044e+00;-6.667e-01;3.567e-04;-6.383e-01;3.415e-04;1.045e+00;1.036e+00;-6.216e-01;3.083e-02;1.044e+00;-4.000e-01;2.140e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
61.229906;1.044e+00;-6.667e-01;3.583e-04;-6.383e-01;3.431e-04;1.045e+00;1.036e+00;-6.216e-01;3.083e-02;1.044e+00;-4.000e-01;2.150e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
100.000000;1.044e+00;-6.667e-01;3.250e-04;-6.383e-01;3.112e-04;1.045e+00;1.036e+00;-6.216e-01;3.080e-02;1.044e+00;-4.000e-01;1.950e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
