time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.666666667;-0;0.638298144;0;1.044444;1.055474;0.653519967;0.0322493338;1.044444;0.4;-0;10;0.666667;0;1.044444;1;1
19.989996;1.04444349;0.666668364;-2.65020593e-06;0.638299604;6.05182028e-06;1.04444405;1.0554749;0.653520065;0.0322494418;1.04444432;0.40000009;-8.83181223e-07;10;0.666667;0;1.044444;1.00000019;0.999999487
19.990028;1.04298275;0.665736857;-2.6507809e-06;0.638300454;6.05175076e-06;1.04298307;1.0540145;0.653517666;0.0322814632;1.04298317;0.399441091;-8.8305077e-07;10;0.666667;0;1.044444;1.00016119;1.00016049
19.990648;1.01065679;0.645113528;-0.000192661898;0.638310664;-0.000181946065;1.01060007;1.02170043;0.653497528;0.0328669051;1.01065714;0.387067107;-0.000114880676;10;0.666667;0;1.044444;1.00281918;1.0028185
19.990904;0.997300789;0.636603529;-0.000329333156;0.638325964;-0.000321500805;0.997203065;1.00834644;0.653500968;0.0330625117;0.997301144;0.381961113;-0.000196879696;10;0.666667;0;1.044444;1.00356318;1.0035625
19.991160;0.983944785;0.628103531;-0.000479337632;0.63835184;-0.000478394923;0.983801063;0.99499144;0.653515206;0.0332500017;0.983945145;0.37686112;-0.000286878997;10;0.666667;0;1.044444;1.00417218;1.00417151
19.991416;0.970587781;0.619615199;-0.000634342039;0.638391108;-0.000644759096;0.970399061;0.981637443;0.653541052;0.0334391635;0.970588145;0.371768126;-0.000379878468;10;0.666667;0;1.044444;1.00467617;1.00467551
19.991672;0.957231778;0.611138535;-0.000784346446;0.638442991;-0.000810541826;0.956998059;0.968282446;0.653583776;0.0336387413;0.957232146;0.366682132;-0.000469877939;10;0.666667;0;1.044444;1.00510217;1.00510152
19.991928;0.943875774;0.602678537;-0.000926017519;0.638514001;-0.000972187409;0.943600057;0.954929449;0.653640289;0.0338560479;0.943876147;0.361606138;-0.00055487741;10;0.666667;0;1.044444;1.00547017;1.00546952
19.992184;0.930519771;0.594233539;-0.00105102172;0.638603169;-0.00112056201;0.930206055;0.941577452;0.653715411;0.0340989526;0.930520147;0.356539143;-0.00062987715;10;0.666667;0;1.044444;1.00579517;1.00579453
19.992440;0.917163767;0.585805207;-0.00115602584;0.638713106;-0.00125145155;0.916818053;0.928227454;0.653809242;0.0343703176;0.917164146;0.351482149;-0.000692876994;10;0.666667;0;1.044444;1.00609016;1.00608953
19.992696;0.903807764;0.577395209;-0.0012393633;0.638846576;-0.00136223687;0.903437052;0.914879457;0.653926241;0.0346750308;0.903808146;0.346436154;-0.000742876839;10;0.666667;0;1.044444;1.00636316;1.00636254
19.992981;0.888923761;0.568048545;-0.00130103455;0.63902871;-0.00145451966;0.88853505;0.90000746;0.654085705;0.0350646808;0.888924146;0.340828161;-0.000779876665;10;0.666667;0;1.044444;1.00665416;1.00665354
19.993045;0.88558476;0.565953546;-0.00131103551;0.639072424;-0.00147131856;0.885193049;0.89667146;0.654125143;0.035157962;0.885585146;0.339571162;-0.000785876676;10;0.666667;0;1.044444;1.00671616;1.00671554
19.993237;0.875567758;0.559680214;-0.00133103831;0.639218889;-0.00151106281;0.875170048;0.886663462;0.654254632;0.0354551751;0.875568145;0.335807165;-0.000797876771;10;0.666667;0;1.044444;1.00690116;1.00690054
19.993493;0.862211755;0.55133355;-0.0013343754;0.639440087;-0.00153842949;0.861813046;0.873323464;0.654452442;0.0358917899;0.862212144;0.33079917;-0.000799876898;10;0.666667;0;1.044444;1.00714515;1.00714455
19.994005;0.83549975;0.534706888;-0.0012527162;0.639983494;-0.00149006258;0.835125043;0.846651468;0.654939315;0.0369181551;0.835500141;0.32082318;-0.000750877155;10;0.666667;0;1.044444;1.00763415;1.00763356
19.994517;0.808787745;0.518170226;-0.00105605613;0.640674071;-0.00129631253;0.80847204;0.81999347;0.655560494;0.0381630815;0.808788138;0.310901188;-0.000632877801;10;0.666667;0;1.044444;1.00813514;1.00813456
19.994726;0.797869744;0.511436895;-0.000944392158;0.641001856;-0.00117417789;0.797588038;0.809101471;0.655857566;0.0387406843;0.797870136;0.306861192;-0.000565878065;10;0.666667;0;1.044444;1.00834814;1.00834757
19.994982;0.784513742;0.503221898;-0.000734395458;0.641443149;-0.000926588974;0.784295037;0.795784473;0.656252209;0.039564915;0.784514134;0.301932196;-0.000439878389;10;0.666667;0;1.044444;1.00861214;1.00861157
19.995238;0.77115774;0.495033568;-0.000396065016;0.641934307;-0.000504007418;0.771040035;0.782478473;0.656687263;0.0405827718;0.771158132;0.297019199;-0.000236878819;10;0.666667;0;1.044444;1.00888213;1.00888157
19.995494;0.757801739;0.486871904;6.2265456e-05;0.642477968;9.18225561e-05;0.757822034;0.769184474;0.657161787;0.0417977049;0.757802129;0.292122203;3.81207433e-05;10;0.666667;0;1.044444;1.00915713;1.00915657
19.996006;0.731089736;0.470628577;0.00132559307;0.643734308;0.00182297024;0.73148903;0.742634475;0.658244828;0.0448450496;0.731090124;0.28237621;0.000796119867;10;0.666667;0;1.044444;1.00973113;1.00973058
19.996467;0.707048734;0.456098583;0.00282725528;0.645072235;0.00400860019;0.707898028;0.718782475;0.659374676;0.048306428;0.707049117;0.273658215;0.00169711905;10;0.666667;0;1.044444;1.01028212;1.01028159
19.996928;0.683007733;0.441645255;0.00463558415;0.646616596;0.00679708709;0.684400025;0.694972475;0.660664469;0.052469917;0.683008111;0.264986221;0.00278211823;10;0.666667;0;1.044444;1.01087411;1.01087359
19.997389;0.658966733;0.427266928;0.00671558017;0.648387459;0.0102012992;0.660983022;0.671205473;0.662117586;0.0573621894;0.658967104;0.256359225;0.00403011758;10;0.666667;0;1.044444;1.01151311;1.0115126
19.997849;0.634925733;0.412955268;0.00902724294;0.650397425;0.0142281792;0.637635019;0.647483472;0.663747096;0.0630005526;0.634926097;0.247772229;0.00541711696;10;0.666667;0;1.044444;1.0122051;1.0122046
19.998310;0.610884733;0.398705275;0.0115272393;0.65266654;0.0188803057;0.614344016;0.623806469;0.665556741;0.0694101236;0.610885089;0.239222233;0.00691711662;10;0.666667;0;1.044444;1.0129591;1.0129586
19.998771;0.586843734;0.384506949;0.0141755692;0.655209613;0.0241663602;0.591098013;0.600176466;0.667556876;0.0766082774;0.58684408;0.230703236;0.00850611642;10;0.666667;0;1.044444;1.01378309;1.01378261
19.999232;0.562802736;0.370350289;0.0169272326;0.658043982;0.0300876234;0.567882009;0.576593463;0.669755982;0.0846179435;0.562803072;0.222209239;0.0101571165;10;0.666667;0;1.044444;1.01468309;1.01468261
19.999693;0.538761738;0.356226963;0.0197322295;0.661193177;0.0366363242;0.544683005;0.553058458;0.672156639;0.0934683969;0.538762062;0.213735241;0.011840117;10;0.666667;0;1.044444;1.01567108;1.01567062
19.999966;0.524490739;0.347853635;0.021405561;0.663219014;0.0408234008;0.530913003;0.539111456;0.673676856;0.0991294491;0.524491057;0.208711243;0.0128441172;10;0.666667;0;1.044444;1.01630608;1.01630562
20.000000;0.52272174;0.346815302;0.0216155607;0.663477084;0.0413632784;0.529207003;0.537383456;0.673870597;0.0998544978;0.522722056;0.208088243;0.0129701173;10;0.666667;0;1.044444;1.01639508;1.01639462
20.000004;0.52251274;0.346693636;0.0216388941;0.663509619;0.0414244768;0.529006003;0.537180456;0.673892556;0.0999418747;0.522513056;0.208015243;0.0129841173;10;0.666667;0;1.044444;1.01640508;1.01640462
20.000252;0.509574741;0.339105306;0.0231488926;0.665464453;0.0454393354;0.516520001;0.524552453;0.675344424;0.105379018;0.509575051;0.203462244;0.013890118;10;0.666667;0;1.044444;1.01701707;1.01701662
20.000508;0.496218743;0.33127531;0.0246905576;0.667596423;0.0497690237;0.503626998;0.51153245;0.676910926;0.111267278;0.496219045;0.198764244;0.0148151187;10;0.666667;0;1.044444;1.01768207;1.01768162
20.001020;0.469505747;0.315611986;0.0276972212;0.67221858;0.0590042303;0.477815994;0.485541444;0.680237638;0.12390324;0.469506034;0.189366246;0.0166191201;10;0.666667;0;1.044444;1.01912406;1.01912363
20.001532;0.442793752;0.299926995;0.0305388849;0.677347974;0.068980937;0.451956988;0.459614437;0.683830911;0.137728107;0.442794022;0.179955247;0.0183241226;10;0.666667;0;1.044444;1.02073605;1.02073563
20.002044;0.416081757;0.284193671;0.0331522153;0.683019805;0.0796898607;0.426027983;0.433754429;0.687682246;0.15280957;0.41608201;0.170515248;0.0198921252;10;0.666667;0;1.044444;1.02254505;1.02254464
20.002347;0.40029076;0.274858676;0.0345605469;0.686643527;0.086351565;0.41065998;0.418499424;0.69006917;0.162346289;0.400291002;0.164914248;0.0207371274;10;0.666667;0;1.044444;1.02373204;1.02373164
20.002603;0.386934763;0.266940347;0.0356605454;0.689880397;0.0921748444;0.397632977;0.40561542;0.692150416;0.170794368;0.386934996;0.160163248;0.0213971292;10;0.666667;0;1.044444;1.02480004;1.02479964
20.002859;0.373577766;0.258982018;0.0366672107;0.693243497;0.0981649325;0.384579974;0.392749416;0.694243033;0.179601787;0.373577989;0.155388248;0.0220011311;10;0.666667;0;1.044444;1.02592803;1.02592764
20.003115;0.360221769;0.250962023;0.0375755426;0.69668288;0.104325976;0.371495971;0.379901412;0.696299624;0.188773093;0.360221983;0.150576248;0.0225461332;10;0.666667;0;1.044444;1.02711303;1.02711265
20.003371;0.346865773;0.24287536;0.0383788745;0.700194931;0.110658767;0.358380968;0.367069407;0.698297207;0.198328064;0.346865976;0.145724248;0.0230281356;10;0.666667;0;1.044444;1.02836002;1.02835965
20.003627;0.333509776;0.234718699;0.0390672064;0.703778385;0.117153958;0.345230964;0.354256403;0.700209051;0.208286517;0.33350997;0.140830248;0.023441138;10;0.666667;0;1.044444;1.02967402;1.02967365
20.003882;0.32020278;0.226518703;0.0396322049;0.707417202;0.123786898;0.332092961;0.341507398;0.70202541;0.218624351;0.320202963;0.135910248;0.0237801404;10;0.666667;0;1.044444;1.03105601;1.03105565
20.004010;0.313524782;0.222377039;0.0398672042;0.709274968;0.127172938;0.32548596;0.335116396;0.702895689;0.223982376;0.313524959;0.133425248;0.0239211417;10;0.666667;0;1.044444;1.03178101;1.03178065
20.004840;0.270222795;0.19470372;0.0405755328;0.720523569;0.15017214;0.282395949;0.29377938;0.706432142;0.26147797;0.270222937;0.116821248;0.0243461513;10;0.666667;0;1.044444;1.036814;1.03681366
20.005191;0.2519108;0.182433726;0.0404321975;0.724192333;0.16051908;0.264040944;0.276345373;0.706013366;0.278836477;0.251910927;0.109459248;0.0242601557;10;0.666667;0;1.044444;1.03905399;1.03905366
20.005542;0.233598806;0.169838732;0.0400005288;0.727045018;0.17125392;0.24559994;0.258940366;0.704165441;0.297192641;0.233598917;0.101902248;0.0240011605;10;0.666667;0;1.044444;1.04137598;1.04137566
20.005943;0.212671813;0.155145404;0.0390821933;0.729497192;0.183786698;0.224396934;0.239084359;0.700318447;0.319420754;0.212671906;0.0930862476;0.0234501659;10;0.666667;0;1.044444;1.04421898;1.04421866
20.006199;0.199315818;0.145727075;0.0381638586;0.731126829;0.191494262;0.210765931;0.226422353;0.697303875;0.334213939;0.199315899;0.0874352476;0.0228991697;10;0.666667;0;1.044444;1.04626897;1.04626866
20.006455;0.185958822;0.136282079;0.0369905239;0.732851093;0.198938778;0.197056928;0.213773348;0.693780818;0.349568868;0.185958892;0.0817682477;0.0221951736;10;0.666667;0;1.044444;1.04852397;1.04852367
20.006711;0.172602827;0.12680875;0.0355671893;0.734673815;0.206085886;0.183274924;0.201140343;0.689618886;0.365641093;0.172602885;0.0760842478;0.0213411775;10;0.666667;0;1.044444;1.05099496;1.05099467
20.006967;0.159246831;0.117302088;0.0339071879;0.736592962;0.212945684;0.169419921;0.188529338;0.684660072;0.382593906;0.159246878;0.0703802479;0.0203451814;10;0.666667;0;1.044444;1.05369696;1.05369667
20.007223;0.145890836;0.107758758;0.0320188534;0.738612166;0.219496386;0.155496918;0.175949333;0.678671744;0.400646647;0.145890871;0.0646542481;0.0192121856;10;0.666667;0;1.044444;1.05664795;1.05664767
20.007479;0.132534841;0.0981787618;0.0299105189;0.740761679;0.225707422;0.141508915;0.163410328;0.671378442;0.420088779;0.132534864;0.0589062483;0.0179471898;10;0.666667;0;1.044444;1.05986595;1.05986567
20.007735;0.119178845;0.0885554323;0.0275971844;0.74302937;0.231590457;0.127457912;0.150925323;0.662359588;0.441279031;0.119178857;0.0531322485;0.0165591941;10;0.666667;0;1.044444;1.06337394;1.06337367
20.007991;0.10582285;0.0788854361;0.0250871832;0.745428489;0.237100048;0.113348909;0.138515318;0.651048314;0.464667134;0.10582285;0.0473302487;0.0150531984;10;0.666667;0;1.044444;1.06719494;1.06719467
20.008247;0.092466855;0.0691654396;0.022393849;0.747979933;0.242218569;0.0991849059;0.126207313;0.636599348;0.490860504;0.0924668427;0.041498249;0.0134372028;10;0.666667;0;1.044444;1.07135893;1.07135867
20.008503;0.0791108598;0.0593887765;0.0195321813;0.750676587;0.246937559;0.0849699032;0.114039308;0.617785412;0.520640852;0.0791108358;0.0356322493;0.0117202074;10;0.666667;0;1.044444;1.07589693;1.07589667
20.008759;0.0657548645;0.0495521134;0.0165155136;0.753556238;0.251216332;0.0707089006;0.102070303;0.592730159;0.554978862;0.0657548289;0.0297302496;0.00991021185;10;0.666667;0;1.044444;1.08084393;1.08084367
20.009015;0.0523988693;0.0396471169;0.0133605126;0.756599782;0.255036342;0.0564058979;0.0903892977;0.558493151;0.595057911;0.0523988221;0.0237872499;0.00801721637;10;0.666667;0;1.044444;1.08623992;1.08623967
20.009174;0.0440988723;0.0334554522;0.0113371789;0.758597563;0.257154717;0.0475008966;0.0833342946;0.53065543;0.623395267;0.0440988179;0.0200722502;0.00680321923;10;0.666667;0;1.044444;1.08985692;1.08985667
20.009206;0.0424298728;0.0322054526;0.0109255121;0.758976942;0.257567503;0.0457078964;0.081938294;0.524278194;0.629439586;0.0424298171;0.0193222503;0.00655621981;10;0.666667;0;1.044444;1.09060492;1.09060467
20.009270;0.039090874;0.0297037868;0.0100955119;0.759809685;0.258334886;0.0421198959;0.0791752928;0.510619608;0.641890581;0.0390908154;0.0178212504;0.00605822097;10;0.666667;0;1.044444;1.09212792;1.09212767
20.009398;0.0324128764;0.024685455;0.00841884487;0.761527098;0.259829762;0.0349388948;0.0737722903;0.479223949;0.668207704;0.0324128121;0.0148102506;0.00505222328;10;0.666667;0;1.044444;1.09527491;1.09527467
20.009654;0.0190568811;0.0145821249;0.00499717743;0.765074574;0.26237681;0.0205558927;0.0636202853;0.395158424;0.725872622;0.0190568054;0.00874825102;0.0029992279;10;0.666667;0;1.044444;1.10200591;1.10200567
20.009966;0.00274888686;0.00211712881;0.000725509824;0.769372052;0.264950855;0.00296689013;0.0530432793;0.236474476;0.797246514;0.00274879724;0.00126925155;0.000436233524;10;0.666667;0;1.044444;1.1110879;1.11108767
20.009996;0.00135488741;0.00104546252;0.0003571764;0.769989072;0.265688998;0.00146288989;0.0522732787;0.219265188;0.802645343;0.00135479646;0.000626251596;0.000215234066;10;0.666667;0;1.044444;1.1119089;1.11190867
20.010060;0.000999888557;0.000772129895;0.000262176254;0.770001372;0.265006341;0.00107988952;0.0521382775;0.215005994;0.80488345;0.000999794829;0.000462251731;0.000158235219;10;0.666667;0;1.044444;1.1120589;1.11205867
20.011478;0.000999913394;0.000795477854;0.000268840041;0.793334703;0.271672996;0.00108088283;0.0535852514;0.220708188;0.827595042;0.000999759089;0.000476255031;0.000162260541;10;0.666667;0;1.044444;1.11061188;1.11061167
20.011990;0.000999922055;0.000803815799;0.000268839209;0.801668036;0.271672992;0.00108188134;0.0541072422;0.222768119;0.835813242;0.000999746395;0.000481256409;0.000162269524;10;0.666667;0;1.044444;1.11012387;1.11012367
20.013014;0.000999938373;0.000822155955;0.000268838031;0.820001367;0.271672982;0.00108188119;0.055146225;0.226912455;0.85216239;0.000999721601;0.000492259846;0.000162286507;10;0.666667;0;1.044444;1.10920086;1.10920067
20.014038;0.000999953827;0.000840493442;0.000267170672;0.838334698;0.27000601;0.00108088373;0.0561722091;0.231045967;0.868315421;0.000999697399;0.00050326398;0.000161302039;10;0.666667;0;1.044444;1.10834584;1.10834567
20.015062;0.000999968745;0.00085882823;0.000263837134;0.856668029;0.266672672;0.00107988858;0.0571791949;0.23510929;0.884211809;0.000999673819;0.000514268614;0.00015931594;10;0.666667;0;1.044444;1.10755483;1.10755467
20.016086;0.000999983418;0.000877160312;0.000257170672;0.875001359;0.260005998;0.00107789541;0.0581631826;0.239126496;0.899799069;0.000999650955;0.000525273416;0.000155328229;10;0.666667;0;1.044444;1.10682582;1.10682566
20.017110;0.000999997993;0.000897156328;0.000248837889;0.895001356;0.251672659;0.00107590399;0.0591221722;0.243028228;0.914972646;0.000999628944;0.000537278064;0.000150338915;10;0.666667;0;1.044444;1.10615482;1.10615466
20.017622;0.00100000523;0.000905486455;0.000243838338;0.903334687;0.246672655;0.00107390903;0.0595911679;0.244947198;0.922426974;0.000999618376;0.000542280232;0.00014734353;10;0.666667;0;1.044444;1.10583981;1.10583965
20.018646;0.00100001958;0.000923811641;0.000233839587;0.921668016;0.236672649;0.00107092014;0.0605081605;0.248727153;0.936956188;0.000999597977;0.000553284294;0.000141351659;10;0.666667;0;1.044444;1.10525081;1.10525064
20.019670;0.00100003375;0.000942134052;0.000220508208;0.940001342;0.223339309;0.00106693299;0.0613941548;0.252385957;0.951043165;0.000999578908;0.000564287983;0.000133357952;10;0.666667;0;1.044444;1.1047138;1.10471364
20.020182;0.0010000408;0.000952127681;0.000213842847;0.950001339;0.216672641;0.00106494004;0.0618251524;0.254157981;0.957919023;0.000999569889;0.000570289767;0.000129360463;10;0.666667;0;1.044444;1.1044638;1.10446363
20.021206;0.00100005493;0.000968779557;0.000198846502;0.966667998;0.201672636;0.00105995571;0.062665149;0.257666187;0.971302574;0.000999553185;0.000580293397;0.000120363984;10;0.666667;0;1.044444;1.1039998;1.10399962
20.022230;0.00100006921;0.00098542931;0.000180518681;0.983334656;0.1833393;0.00105497338;0.0634721468;0.261033518;0.984213637;0.000999538132;0.000590297488;0.000109365813;10;0.666667;0;1.044444;1.10358079;1.10358061
20.023254;0.00100008367;0.0010020775;0.000162193334;1.00000131;0.165005966;0.00104999309;0.0642481458;0.264288186;0.996632944;0.00099952466;0.000600302378;9.83661013e-05;10;0.666667;0;1.044444;1.10320579;1.10320561
20.024278;0.00100009834;0.00101705819;0.000142204103;1.01500131;0.145005966;0.00104401487;0.064993146;0.267413239;1.00854459;0.000999512783;0.000609308236;8.63649428e-05;10;0.666667;0;1.044444;1.10287279;1.1028726
20.025302;0.00100011311;0.00103203882;0.000120550886;1.0300013;0.123339302;0.00103703876;0.0657071475;0.27041751;1.02000808;0.000999502697;0.000618315039;7.33623566e-05;10;0.666667;0;1.044444;1.10257879;1.10257859
20.026628;0.00100013196;0.00105034799;9.22384051e-05;1.04833462;0.0950059739;0.00102807286;0.0665851515;0.274135694;1.03419193;0.000999492815;0.000629324953;5.63569012e-05;10;0.666667;0;1.044444;1.10225478;1.10225458
20.027138;0.00100013901;0.00105700575;7.89138742e-05;1.05500129;0.0816726431;0.00102508677;0.0669101535;0.275519244;1.03943111;0.00099948993;0.000633328979;4.83542949e-05;10;0.666667;0;1.044444;1.10214578;1.10214558
20.028162;0.00100015252;0.00107032217;5.39331612e-05;1.06833462;0.0566726488;0.00101711633;0.0675401589;0.278180745;1.04962492;0.000999486239;0.00064133745;3.33480804e-05;10;0.666667;0;1.044444;1.10195279;1.10195258
20.029186;0.00100016506;0.00108030647;2.89542056e-05;1.07833461;0.0316726549;0.00100914737;0.0681411659;0.280765802;1.05939645;0.000999484812;0.000647346378;1.83410246e-05;10;0.666667;0;1.044444;1.10179279;1.10179258
20.030210;0.00100017651;0.00109029207;6.43586838e-07;1.08833461;0.00333932753;0.00100117942;0.0687151744;0.283198683;1.068738;0.000999485348;0.000653355801;1.33347322e-06;10;0.666667;0;1.044444;1.1016648;1.10166458
20.031234;0.00100018682;0.00110027907;-2.76654868e-05;1.09833461;-0.024994;0.000993212072;0.0692621845;0.285534145;1.07767123;0.000999487545;0.000659365729;-1.56741865e-05;10;0.666667;0;1.044444;1.10156681;1.10156658
20.032258;0.00100019589;0.0011086009;-5.59732096e-05;1.10666795;-0.0533273277;0.000984245012;0.0697841961;0.287768942;1.08620882;0.000999491115;0.000664376211;-3.26815824e-05;10;0.666667;0;1.044444;1.10149782;1.10149758
20.033282;0.00100020361;0.00111525761;-8.59464876e-05;1.11333461;-0.0833273224;0.000975277887;0.0702802088;0.289911826;1.09436059;0.000999495785;0.000668387358;-5.0688439e-05;10;0.666667;0;1.044444;1.10145684;1.10145658
20.034306;0.00100021006;0.00112024933;-0.000117585555;1.11833461;-0.114993984;0.000965310258;0.0707522221;0.291935283;1.10215958;0.000999501332;0.000671399262;-6.96946094e-05;10;0.666667;0;1.044444;1.10144086;1.10144058
20.035330;0.00100021551;0.00112524279;-0.00014922396;1.12333461;-0.146660646;0.000956341609;0.0712012352;0.293863015;1.10960511;0.000999507545;0.00067441198;-8.87000467e-05;10;0.666667;0;1.044444;1.10145188;1.10145159
20.036330;0.00100022026;0.00112690476;-0.000180862614;1.12500128;-0.178327308;0.000947370756;0.0716192473;0.295638622;1.11653322;0.000999513955;0.000675425258;-0.000107704646;10;0.666667;0;1.044444;1.1014849;1.10148459
20.037230;0.00100022443;0.00112856858;-0.000209170627;1.12666795;-0.206660639;0.000938395473;0.0719772572;0.297178418;1.12251125;0.000999519726;0.000676438016;-0.00012470819;10;0.666667;0;1.044444;1.10153293;1.1015326
20.038130;0.00100022879;0.00113023373;-0.000239145462;1.12833461;-0.236660635;0.000929418565;0.072319266;0.298653826;1.12826494;0.000999525297;0.000677451663;-0.000142711148;10;0.666667;0;1.044444;1.10159895;1.10159861
20.039030;0.00100023358;0.00112856688;-0.000269120725;1.12666795;-0.266660632;0.000920439963;0.0726462734;0.300039659;1.13378564;0.000999530637;0.000676466316;-0.000160713522;10;0.666667;0;1.044444;1.10168098;1.10168061
20.040830;0.00100024496;0.00112523685;-0.000329073755;1.12333461;-0.326660628;0.000902477254;0.0732562838;0.302637564;1.14413823;0.000999541569;0.000674499046;-0.000196716589;10;0.666667;0;1.044444;1.10189403;1.10189364
20.041730;0.00100025128;0.0011219067;-0.000359051917;1.12000128;-0.356660628;0.000893493256;0.0735412866;0.303844367;1.14897346;0.000999547821;0.000672516849;-0.000214717469;10;0.666667;0;1.044444;1.10202206;1.10202165
20.042630;0.0010002577;0.00111691071;-0.000390698072;1.11500127;-0.388327295;0.000884507494;0.0738122877;0.304986809;1.15365148;0.000999554944;0.00066953546;-0.000233717959;10;0.666667;0;1.044444;1.10216509;1.10216466
20.043406;0.00100026313;0.00111191467;-0.000415681556;1.11000127;-0.413327297;0.000876518367;0.0740362873;0.305932526;1.15749981;0.000999561951;0.000666552109;-0.00024871803;10;0.666667;0;1.044444;1.10230012;1.10229967
20.045429;0.0010002756;0.00109359259;-0.00048564405;1.09166793;-0.483327308;0.000855540629;0.0745772796;0.308160541;1.1669593;0.000999584756;0.000655597716;-0.000290716091;10;0.666667;0;1.044444;1.10269819;1.1026977
20.046429;0.00100028031;0.00108359823;-0.000520628407;1.08166792;-0.518327316;0.000845548353;0.0748242723;0.309170262;1.17128181;0.000999598497;0.000649620741;-0.000311713622;10;0.666667;0;1.044444;1.10291822;1.10291772
20.047429;0.00100028366;0.00107193725;-0.000553947619;1.07000124;-0.55166066;0.000834553764;0.0750582626;0.310116032;1.17542422;0.000999613635;0.000642643304;-0.000331710012;10;0.666667;0;1.044444;1.10315225;1.10315174
20.048429;0.00100028529;0.00105860978;-0.000588934418;1.0566679;-0.586660671;0.0008245568;0.0752802507;0.310994805;1.17937467;0.000999629863;0.000634664814;-0.000352705285;10;0.666667;0;1.044444;1.10340128;1.10340076
20.049429;0.00100028477;0.00104361592;-0.000622254712;1.04166788;-0.619994017;0.000814557539;0.0754892367;0.311811725;1.18317449;0.000999646769;0.000625684853;-0.000372699531;10;0.666667;0;1.044444;1.10366431;1.10366377
20.050429;0.00100028164;0.00102862239;-0.000657241116;1.02666787;-0.654994032;0.000804556157;0.0756882211;0.312555334;1.18675784;0.000999663885;0.000616703212;-0.000393692883;10;0.666667;0;1.044444;1.10394034;1.10393979
20.051429;0.00100027554;0.00101029584;-0.000690559775;1.00833451;-0.688327382;0.000794552869;0.0758752043;0.313256724;1.19020312;0.000999680786;0.000605719839;-0.000413685485;10;0.666667;0;1.044444;1.10422937;1.10422881
20.052429;0.00100026631;0.000991969704;-0.000723877072;0.990001159;-0.721660734;0.000784547935;0.0760531869;0.313904159;1.19348782;0.000999697147;0.000594734732;-0.000433677476;10;0.666667;0;1.044444;1.1045314;1.10453082
20.053429;0.00100025405;0.000971977465;-0.000757192918;0.970001137;-0.754994086;0.0007745417;0.0762211697;0.314502372;1.19660808;0.00099971274;0.000582747887;-0.000453668979;10;0.666667;0;1.044444;1.10484542;1.10484484
20.054429;0.00100023914;0.000950319309;-0.000788840717;0.948334448;-0.786660773;0.000764534568;0.0763801533;0.315047796;1.19959412;0.000999727383;0.000569759356;-0.000472660047;10;0.666667;0;1.044444;1.10517045;1.10516986
20.055429;0.00100022202;0.0009269953;-0.00082048732;0.925001092;-0.81832746;0.000755526904;0.0765301383;0.315519177;1.20244784;0.000999740912;0.000555769316;-0.000491650593;10;0.666667;0;1.044444;1.10550747;1.10550687
20.056429;0.00100020313;0.000903671949;-0.000852132994;0.901667736;-0.849994147;0.000745518958;0.076672125;0.315956469;1.20517705;0.000999753186;0.000541778024;-0.00051064037;10;0.666667;0;1.044444;1.1058555;1.10585489
20.057429;0.00100018289;0.000878682241;-0.000882111424;0.876667712;-0.879994168;0.000736510855;0.0768061137;0.316359998;1.20776158;0.000999764073;0.00052678565;-0.000528629058;10;0.666667;0;1.044444;1.10621352;1.1062129
20.058429;0.00100016177;0.00085202578;-0.000912089701;0.850001021;-0.909994188;0.000727502612;0.0769321044;0.316708404;1.21026798;0.000999773421;0.000510792155;-0.000546616359;10;0.666667;0;1.044444;1.10658254;1.10658192
20.059429;0.00100014027;0.000823702256;-0.000942068291;0.821667665;-0.939994209;0.000718494127;0.0770520973;0.317015466;1.21262269;0.000999781082;0.000493797346;-0.000564602067;10;0.666667;0;1.044444;1.10696156;1.10696093
20.060429;0.0010001189;0.000793711446;-0.000970381012;0.791667642;-0.968327562;0.000710485216;0.0771650921;0.317263962;1.2148859;0.000999787002;0.000475801025;-0.000581586106;10;0.666667;0;1.044444;1.10734958;1.10734895
20.061429;0.00100009806;0.000763719877;-0.000997028343;0.76166762;-0.994994248;0.000701475695;0.0772720886;0.317493246;1.21704289;0.000999791265;0.000457803068;-0.000597568602;10;0.666667;0;1.044444;1.10774859;1.10774797
20.062429;0.00100007811;0.000732060872;-0.00102367737;0.730000931;-1.02166094;0.000693465417;0.0773720864;0.317664476;1.21913187;0.000999794059;0.000438803418;-0.000613549923;10;0.666667;0;1.044444;1.10815561;1.10815499
20.063429;0.00100005943;0.000700401222;-0.00105032835;0.698334245;-1.04832761;0.000686454249;0.0774680849;0.317808645;1.22108489;0.000999795576;0.000419802097;-0.000629530639;10;0.666667;0;1.044444;1.10857162;1.10857101
20.064429;0.00100004244;0.000665407763;-0.00107364813;0.663334227;-1.07166097;0.000678442069;0.0775580835;0.317891095;1.22297726;0.000999795981;0.000398799194;-0.000643511369;10;0.666667;0;1.044444;1.10899662;1.10899603
20.065429;0.00100002753;0.000630413951;-0.0010986367;0.628334211;-1.09666099;0.000671428825;0.0776430819;0.317972363;1.22479386;0.000999795464;0.000377794801;-0.000658492634;10;0.666667;0;1.044444;1.10943063;1.10943006
20.066429;0.00100001509;0.000595419809;-0.00112029399;0.593334197;-1.11832766;0.000664414543;0.0777240798;0.317984048;1.22651952;0.000999794327;0.000356788984;-0.00067147479;10;0.666667;0;1.044444;1.10987263;1.10987208
20.067429;0.00100000551;0.000557091915;-0.00114195322;0.555000853;-1.13999434;0.000658399292;0.0778000772;0.317994724;1.22817055;0.000999792964;0.000333781813;-0.00068445807;10;0.666667;0;1.044444;1.11032263;1.11032211
20.068429;0.00099999914;0.000520430106;-0.00116194761;0.518334178;-1.15999435;0.000652383163;0.0778720743;0.317957505;1.22975312;0.000999791771;0.000311773428;-0.000696442592;10;0.666667;0;1.044444;1.11078062;1.11078013
20.069429;0.00099999621;0.000480434233;-0.00118027717;0.478334171;-1.17832769;0.000646366291;0.077941071;0.317868441;1.23125184;0.000999791072;0.000287764054;-0.000707428394;10;0.666667;0;1.044444;1.11124561;1.11124516
20.070429;0.000999996674;0.000440437546;-0.00119860873;0.438334168;-1.19666104;0.00064134889;0.0780060672;0.317774466;1.23270431;0.000999791115;0.000263753933;-0.000718415553;10;0.666667;0;1.044444;1.1117186;1.11171818
20.071429;0.00100000028;0.000400439999;-0.00121527583;0.398334166;-1.21332771;0.000636331274;0.0780670626;0.317632877;1.23411085;0.000999792091;0.000239743258;-0.000728404257;10;0.666667;0;1.044444;1.11219859;1.1121982
20.072429;0.00100000672;0.000358774896;-0.00122861204;0.356667501;-1.22666106;0.000632313787;0.0781260571;0.317478307;1.23544016;0.000999794139;0.000214732133;-0.000736394737;10;0.666667;0;1.044444;1.11268557;1.11268522
20.073429;0.0010000157;0.000315442273;-0.00124361734;0.31333417;-1.24166107;0.00062829668;0.0781820503;0.317293511;1.23670832;0.000999797341;0.000188720592;-0.00074538712;10;0.666667;0;1.044444;1.11318056;1.11318024
20.074015;0.00100002178;0.000290442419;-0.00125028793;0.288334173;-1.24832774;0.000626286818;0.0782140458;0.31716368;1.23741695;0.000999799631;0.000173713684;-0.000749383331;10;0.666667;0;1.044444;1.11346855;1.11346825
20.075040;0.00100003442;0.000245442251;-0.0012619636;0.243334178;-1.25999442;0.000622270034;0.0782670362;0.316927586;1.23864458;0.000999804822;0.000146701153;-0.000756378605;10;0.666667;0;1.044444;1.11398753;1.11398727
20.076040;0.00100004821;0.000202108873;-0.00127030736;0.200000853;-1.26832776;0.000619253929;0.0783170246;0.316682663;1.23979035;0.000999810915;0.00012068846;-0.000761375665;10;0.666667;0;1.044444;1.11449851;1.11449828
20.077040;0.00100006302;0.000157109421;-0.00127865236;0.155000861;-1.27666111;0.000617237829;0.0783640106;0.316407635;1.2408971;0.000999817894;9.36753005e-05;-0.000766374245;10;0.666667;0;1.044444;1.1150155;1.1150153
20.078040;0.00100007853;0.000112110816;-0.0012853314;0.110000871;-1.28332778;0.000615221484;0.078409994;0.316115713;1.24193335;0.000999825614;6.6661825e-05;-0.000770374229;10;0.666667;0;1.044444;1.11553848;1.11553831
20.079040;0.00100009435;6.54464369e-05;-0.0012903441;0.0633342155;-1.28832779;0.000614204729;0.0784539749;0.315789701;1.24293632;0.000999834005;3.86484007e-05;-0.000773375528;10;0.666667;0;1.044444;1.11606747;1.11606733
20.080040;0.00100011001;2.04496359e-05;-0.00129202357;0.0183342284;-1.28999447;0.000613187484;0.0784959535;0.315450862;1.24392741;0.000999843149;1.163553e-05;-0.000774378087;10;0.666667;0;1.044444;1.11660146;1.11660134
20.081040;0.00100012505;-2.62127971e-05;-0.00129370313;-0.0283324236;-1.29166116;0.000612169752;0.0785379301;0.31509117;1.24483256;0.000999853153;-1.6376333e-05;-0.000775381908;10;0.666667;0;1.044444;1.11714145;1.11714135
20.082040;0.00100013906;-7.28739859e-05;-0.00129371618;-0.0749990737;-1.29166117;0.00061315164;0.0785779051;0.314718666;1.24572603;0.000999863874;-4.43869142e-05;-0.000775387111;10;0.666667;0;1.044444;1.11768744;1.11768736
20.083040;0.00100015167;-0.000121200398;-0.00129206277;-0.123332388;-1.28999451;0.00061313329;0.0786168788;0.314308143;1.24659204;0.000999874835;-7.33961457e-05;-0.000774393893;10;0.666667;0;1.044444;1.11823844;1.11823836
20.084040;0.0010001626;-0.000167858593;-0.00128707622;-0.169999036;-1.28499452;0.000614114792;0.0786548512;0.313902024;1.24740948;0.000999885491;-0.000101404111;-0.000771402387;10;0.666667;0;1.044444;1.11879343;1.11879337
20.085040;0.00100017166;-0.000214515223;-0.00128208979;-0.216665682;-1.27999452;0.000616096199;0.0786918223;0.313479105;1.24822083;0.000999895503;-0.000129410946;-0.000768412579;10;0.666667;0;1.044444;1.11935443;1.11935438
20.086040;0.00100017879;-0.000262836976;-0.00127377009;-0.264998994;-1.2716612;0.000619077587;0.0787287921;0.313056588;1.24896791;0.000999904724;-0.000158416821;-0.000763424372;10;0.666667;0;1.044444;1.11991943;1.11991938
20.087040;0.00100018402;-0.000309490531;-0.00126378379;-0.31166564;-1.26166121;0.000621059073;0.0787647603;0.312596119;1.24970899;0.000999912998;-0.00018642202;-0.000757437689;10;0.666667;0;1.044444;1.12048843;1.12048839
20.088040;0.0010001874;-0.000356142539;-0.00125213101;-0.358332285;-1.24999455;0.000625040856;0.0788007273;0.312157226;1.25040709;0.000999920056;-0.000214426909;-0.0007504525;10;0.666667;0;1.044444;1.12106243;1.1210624
20.089040;0.00100018897;-0.000402793041;-0.0012388119;-0.404998932;-1.23666123;0.000629023299;0.078835693;0.311680408;1.25109929;0.00099992555;-0.000242431843;-0.000742468736;10;0.666667;0;1.044444;1.12164043;1.12164041
20.090040;0.00100018879;-0.000449442204;-0.00122382662;-0.45166558;-1.22166123;0.000633006927;0.0788716578;0.311200071;1.25175388;0.000999929134;-0.000270437121;-0.000733486181;10;0.666667;0;1.044444;1.12222143;1.12222142
20.091040;0.00100018695;-0.000496090311;-0.00120717526;-0.498332228;-1.20499457;0.000637992241;0.078906622;0.310724112;1.25238149;0.000999930484;-0.000298442938;-0.00072350447;10;0.666667;0;1.044444;1.12280642;1.12280643
20.092040;0.00100018367;-0.000542737747;-0.00118885776;-0.544998878;-1.18666125;0.000643979511;0.0789415859;0.310227466;1.25298744;0.000999929332;-0.000326449359;-0.000712523176;10;0.666667;0;1.044444;1.12339542;1.12339544
20.093040;0.00100017928;-0.0005877183;-0.00116720721;-0.589998862;-1.16499459;0.000649968728;0.0789765499;0.309752365;1.25357173;0.000999925526;-0.000353456382;-0.000699541914;10;0.666667;0;1.044444;1.12398742;1.12398745
20.094040;0.00100017418;-0.000631032383;-0.00114555667;-0.63333218;-1.14332793;0.000656959759;0.0790125145;0.309252682;1.25411855;0.000999919068;-0.00037946405;-0.000686560344;10;0.666667;0;1.044444;1.12458242;1.12458246
20.095040;0.00100016881;-0.000676013564;-0.00112057267;-0.678332167;-1.11832793;0.000664952454;0.0790484802;0.308753455;1.25466488;0.000999910118;-0.000406472452;-0.000671578141;10;0.666667;0;1.044444;1.12517942;1.12517947
20.096040;0.00100016363;-0.000719328573;-0.00109392184;-0.721665489;-1.09166128;0.000672946649;0.0790844473;0.308254685;1.25518962;0.000999898958;-0.000432481636;-0.000655595019;10;0.666667;0;1.044444;1.12577942;1.12577948
20.097040;0.00100015892;-0.000760977438;-0.00106560412;-0.763332144;-1.06332794;0.000680942138;0.0791204164;0.30775637;1.25569283;0.000999885935;-0.000457491591;-0.000638610744;10;0.666667;0;1.044444;1.12638241;1.12638249
20.098040;0.00100015475;-0.00080262696;-0.0010356195;-0.804998801;-1.03332794;0.000689938682;0.0791573879;0.307275683;1.25615865;0.000999871412;-0.000482502271;-0.000620625141;10;0.666667;0;1.044444;1.12698741;1.12698749
20.099040;0.00100015093;-0.000842610745;-0.00100396793;-0.844998793;-1.00166128;0.000699936073;0.0791953619;0.306770526;1.25662921;0.000999855755;-0.000506513579;-0.000601638136;10;0.666667;0;1.044444;1.1275934;1.1275935
20.100040;0.00100014718;-0.000882595754;-0.000968982721;-0.884998786;-0.96666127;0.000709934209;0.0792333387;0.306286888;1.25705726;0.000999839366;-0.00053052536;-0.000580649771;10;0.666667;0;1.044444;1.12820139;1.12820151
20.101040;0.0010001432;-0.000919248766;-0.000933997169;-0.921665448;-0.931661263;0.000719933139;0.0792713182;0.305803713;1.25750591;0.000999822696;-0.000552537465;-0.000559660187;10;0.666667;0;1.044444;1.12881139;1.12881151
20.102040;0.00100013877;-0.000957569646;-0.000897344526;-0.959998776;-0.894994587;0.000731933047;0.0793103004;0.305338164;1.25789625;0.000999806184;-0.000575549776;-0.000537669652;10;0.666667;0;1.044444;1.12942138;1.12942152
20.103040;0.00100013369;-0.000992558162;-0.000859024723;-0.994998773;-0.856661243;0.000742934142;0.079350285;0.304869231;1.25829134;0.000999790164;-0.000596562158;-0.000514678587;10;0.666667;0;1.044444;1.13003337;1.13003353
20.104040;0.00100012786;-0.00102588083;-0.000817371083;-1.0283321;-0.814994564;0.000754936485;0.0793902716;0.304421762;1.25868604;0.000999774857;-0.000616574439;-0.000489687479;10;0.666667;0;1.044444;1.13064537;1.13064554
20.106040;0.00100011327;-0.00108919553;-0.00073239606;-1.09166544;-0.729994534;0.000780944084;0.0794732499;0.303537688;1.25938476;0.000999746736;-0.000654598219;-0.000438707065;10;0.666667;0;1.044444;1.13187035;1.13187055
20.108040;0.0010000939;-0.00114584787;-0.000640754333;-1.1483321;-0.638327831;0.0008079525;0.0795592335;0.302706891;1.26001355;0.000999721556;-0.000688620839;-0.000383731886;10;0.666667;0;1.044444;1.13309433;1.13309458
20.109040;0.00100008261;-0.0011708423;-0.00059243399;-1.1733321;-0.58999448;0.000822955633;0.0796022266;0.302334038;1.2603379;0.000999710152;-0.000703631774;-0.00035474688;10;0.666667;0;1.044444;1.13370632;1.13370659
20.110040;0.00100007071;-0.0011941709;-0.00054411417;-1.19666544;-0.541661128;0.000837957475;0.0796472202;0.301954006;1.26060932;0.000999699831;-0.000717642504;-0.000325763579;10;0.666667;0;1.044444;1.1343163;1.1343166
20.111040;0.00100005864;-0.00121583344;-0.000494128304;-1.2183321;-0.491661109;0.000852957734;0.0796922143;0.301595315;1.26088043;0.00099969079;-0.00073065305;-0.000295781759;10;0.666667;0;1.044444;1.13492528;1.13492561
20.112040;0.00100004677;-0.0012358298;-0.000442476455;-1.23833211;-0.439994424;0.00086795619;0.0797382086;0.301275055;1.26113543;0.000999683192;-0.000742663363;-0.000264801095;10;0.666667;0;1.044444;1.13553327;1.13553363
20.113040;0.00100003544;-0.00125249327;-0.000390825262;-1.25499878;-0.388327738;0.000883952724;0.0797842032;0.300955163;1.26139013;0.0009996772;-0.000752673263;-0.000233821254;10;0.666667;0;1.044444;1.13613924;1.13613964
20.114040;0.00100002488;-0.00126749054;-0.000337507896;-1.26999878;-0.334994387;0.000899947352;0.0798321981;0.300669861;1.26161291;0.000999672945;-0.000761682445;-0.000201842017;10;0.666667;0;1.044444;1.13674322;1.13674365
20.115040;0.00100001532;-0.00128082168;-0.00028252412;-1.28333212;-0.27999437;0.000915940276;0.079879193;0.30038866;1.26183038;0.000999670511;-0.000769690524;-0.000168863335;10;0.666667;0;1.044444;1.1373452;1.13734565
20.116040;0.00100000697;-0.00129248678;-0.000227540419;-1.2949988;-0.224994352;0.000931931873;0.0799271879;0.30014574;1.26203178;0.000999669929;-0.000776697131;-0.000135885232;10;0.666667;0;1.044444;1.13794417;1.13794466
20.117040;0.00100000002;-0.00130081908;-0.000172556737;-1.30333214;-0.169994335;0.000948922631;0.0799761827;0.299941038;1.26221717;0.000999671139;-0.000781702051;-0.000102907739;10;0.666667;0;1.044444;1.13854015;1.13854066
20.118040;0.00099999457;-0.00130581829;-0.000115906507;-1.30833215;-0.113327649;0.000965913089;0.0800251775;0.299736585;1.26240233;0.000999673957;-0.000784705305;-6.89308849e-05;10;0.666667;0;1.044444;1.13913312;1.13913366
20.119040;0.000999990752;-0.00130915068;-5.92566104e-05;-1.3116655;-0.0566609642;0.000982903815;0.0800741723;0.29957401;1.26256644;0.000999678129;-0.000786707144;-3.49546127e-05;10;0.666667;0;1.044444;1.13972309;1.13972366
20.120040;0.000999988657;-0.0013108158;-2.60725392e-06;-1.31333217;5.72259164e-06;0.000999895395;0.0801241672;0.299428696;1.2627146;0.000999683361;-0.000787707992;-9.78642165e-07;10;0.666667;0;1.044444;1.14030907;1.14030966
20.121040;0.00099998836;-0.00130914668;5.40414927e-05;-1.31166552;0.0566724107;0.00101688842;0.0801741621;0.299325139;1.26286257;0.000999689274;-0.000786708317;3.29975474e-05;10;0.666667;0;1.044444;1.14089104;1.14089166
20.122040;0.000999989861;-0.00130414308;0.000112356431;-1.30666554;0.115005767;0.00103388339;0.0802241571;0.299242484;1.26298958;0.000999695342;-0.000783708541;6.79745689e-05;10;0.666667;0;1.044444;1.14146902;1.14146965
20.123040;0.000999993052;-0.00129747157;0.000169004559;-1.29999888;0.171672459;0.0010518806;0.0802751521;0.299176966;1.2631007;0.000999701;-0.000779709088;0.000101952964;10;0.666667;0;1.044444;1.14204299;1.14204364
20.124040;0.000999997789;-0.00128913214;0.000227319633;-1.29166557;0.230005818;0.00106888009;0.0803251471;0.299156751;1.26320665;0.000999705829;-0.000774710419;0.000136933148;10;0.666667;0;1.044444;1.14261197;1.14261263
20.125040;0.00100000401;-0.00127745818;0.0002839687;-1.27999892;0.286672513;0.00108588171;0.0803751423;0.299157294;1.26331247;0.000999709667;-0.000767712929;0.000170915413;10;0.666667;0;1.044444;1.14317695;1.14317762
20.127040;0.00100002105;-0.00124577387;0.000397270174;-1.24833229;0.400005905;0.00111989015;0.0804761326;0.299258202;1.26344589;0.000999714657;-0.000748722222;0.000238886765;10;0.666667;0;1.044444;1.14428991;1.1442906
20.129040;0.00100004363;-0.00120241942;0.000507246056;-1.20499899;0.510005967;0.00115290386;0.080575123;0.299490383;1.2635483;0.000999716795;-0.000722737247;0.000304867098;10;0.666667;0;1.044444;1.14538189;1.14538257
20.130040;0.00100005628;-0.00117907454;0.00056057163;-1.18166568;0.563339332;0.00116891222;0.0806241181;0.29963912;1.26358657;0.00099971693;-0.00070874663;0.000336860376;10;0.666667;0;1.044444;1.14591988;1.14592056
20.132040;0.0010000818;-0.00112071665;0.000665565961;-1.12333237;0.668339397;0.00119993142;0.0807211076;0.300063642;1.26361669;0.000999715356;-0.000673768498;0.000399852048;10;0.666667;0;1.044444;1.14697587;1.14697654
20.133040;0.00100009368;-0.00108903735;0.000715567876;-1.09166572;0.718339429;0.00121594218;0.0807681021;0.300322363;1.26362424;0.000999713548;-0.000654780832;0.000429849848;10;0.666667;0;1.044444;1.14749487;1.14749553
20.134040;0.00100010439;-0.00105402483;0.00076557261;-1.05666573;0.768339461;0.00122995379;0.0808150965;0.300601404;1.26361116;0.000999711053;-0.000633793937;0.000459848663;10;0.666667;0;1.044444;1.14800787;1.14800852
20.135040;0.0010001136;-0.0010156793;0.000812246373;-1.0183324;0.81500616;0.00124496636;0.0808610911;0.300925062;1.26359311;0.000999707969;-0.000610807557;0.000487848396;10;0.666667;0;1.044444;1.14851387;1.14851452
20.136040;0.00100012111;-0.000977334251;0.00085892184;-0.979999074;0.861672858;0.00125798001;0.080905086;0.301276397;1.2635651;0.000999704332;-0.000587821382;0.000515849044;10;0.666667;0;1.044444;1.14901388;1.14901451
20.137040;0.00100012688;-0.000935656462;0.000902264855;-0.93833241;0.905006222;0.00127199489;0.0809490811;0.301647938;1.26351655;0.000999699933;-0.000562835125;0.000541850666;10;0.666667;0;1.044444;1.14950688;1.14950751
20.138040;0.00100013092;-0.000890646075;0.000945607937;-0.893332409;0.948339585;0.00128401118;0.0809910766;0.302067689;1.26347867;0.000999694447;-0.000535848575;0.000567853329;10;0.666667;0;1.044444;1.14999389;1.14999451
20.139040;0.0010001333;-0.000845636537;0.000985617157;-0.848332407;0.988339615;0.00129702902;0.0810330726;0.302487003;1.2633997;0.000999687736;-0.000508861662;0.000591857054;10;0.666667;0;1.044444;1.1504739;1.15047451
20.140040;0.00100013407;-0.00079729453;0.00102395885;-0.799999069;1.02667298;0.00130804847;0.0810720694;0.302958206;1.26334698;0.00099967992;-0.000479874431;0.000614861786;10;0.666667;0;1.044444;1.1509469;1.15094751
20.141040;0.00100013335;-0.000747286611;0.00106063283;-0.749999062;1.06333967;0.00131906946;0.081111067;0.303449503;1.26327378;0.000999671222;-0.000449886912;0.000636867408;10;0.666667;0;1.044444;1.15141291;1.15141351
20.142040;0.00100013126;-0.000695612592;0.00109397235;-0.698332386;1.09667304;0.0013290917;0.0811480656;0.303968356;1.26319071;0.000999661887;-0.000418898996;0.000656873715;10;0.666667;0;1.044444;1.15187292;1.15187351
20.143040;0.00100012783;-0.000642272291;0.00112564403;-0.644999043;1.12833972;0.00133811466;0.0811830652;0.304514764;1.26309776;0.000999652196;-0.000386910435;0.000675880433;10;0.666667;0;1.044444;1.15232593;1.15232652
20.144040;0.00100012298;-0.000587265577;0.00115398122;-0.58999903;1.15667309;0.00134713777;0.0812170655;0.305084978;1.2629794;0.000999642448;-0.000353920958;0.000692887336;10;0.666667;0;1.044444;1.15277194;1.15277252
20.145040;0.00100011668;-0.000530592406;0.00118065052;-0.533332349;1.18333978;0.0013551606;0.0812490665;0.305682749;1.26287171;0.000999632922;-0.000319930358;0.0007088943;10;0.666667;0;1.044444;1.15321095;1.15321152
20.147040;0.00100010014;-0.000412247013;0.00122565194;-0.414998983;1.22833983;0.00136820448;0.0813070708;0.306920022;1.26264727;0.000999615701;-0.000248945312;0.000735908055;10;0.666667;0;1.044444;1.15407097;1.15407154
20.148040;0.00100009055;-0.000352241718;0.00124398424;-0.354998964;1.24667319;0.00137422513;0.0813330742;0.307580077;1.26251002;0.000999608625;-0.000212950904;0.000746914761;10;0.666667;0;1.044444;1.15449197;1.15449255
20.149040;0.00100008086;-0.000290570372;0.00125898223;-0.293332276;1.26167321;0.00137824473;0.0813570785;0.308267773;1.26238341;0.000999602906;-0.000175955439;0.000755921417;10;0.666667;0;1.044444;1.15490598;1.15490655
20.149996;0.00100007206;-0.000232233176;0.00127064609;-0.234998922;1.27333989;0.00138226244;0.0813780835;0.308925492;1.26224196;0.000999598828;-0.000140958931;0.000762927826;10;0.666667;0;1.044444;1.15529699;1.15529756
20.150000;0.00100007202;-0.00023223316;0.00127064608;-0.234998922;1.27333989;0.00138226251;0.0813780835;0.308926197;1.26224196;0.000999598811;-0.000140958946;0.000762927852;10;0.666667;0;1.044444;1.15524099;1.15524156
20.151020;0.0018660637;-0.000313896452;0.00239064204;-0.169702363;1.28260751;0.00258428018;0.0822090895;0.304973386;1.26322816;0.00186559616;-0.000189961759;0.00143493488;10;0.666667;0;1.044444;1.15729199;1.15729258
20.152020;0.00271505686;-0.000283893917;0.0034956371;-0.10558512;1.28852716;0.0037642963;0.083051096;0.302423241;1.26386664;0.00271459529;-0.000171963618;0.00209794202;10;0.666667;0;1.044444;1.15910299;1.15910359
20.153020;0.00356405152;-0.000142225573;0.00459896462;-0.0406834673;1.29116169;0.00494531114;0.0839111026;0.301189059;1.26418134;0.00356359615;-8.69645493e-05;0.00275994933;10;0.666667;0;1.044444;1.16070099;1.1607016
20.154020;0.00441304776;0.000114441783;0.00569395809;0.0253052113;1.29089928;0.00612232461;0.0847851091;0.301268779;1.26416292;0.00441259863;6.70354257e-05;0.00341695663;10;0.666667;0;1.044444;1.16207199;1.16207261
20.155020;0.00526204558;0.000484441354;0.00677061788;0.0915380194;1.28723381;0.00729433656;0.0856641152;0.302671721;1.26385707;0.00526160251;0.000289036172;0.00406296376;10;0.666667;0;1.044444;1.16320299;1.16320363
20.156020;0.00611104484;0.000969439724;0.00781727785;0.158185938;1.27968796;0.00845834679;0.0865441206;0.305332924;1.26323473;0.00611060757;0.000580037443;0.00469097062;10;0.666667;0;1.044444;1.16408198;1.16408264
20.157020;0.00696004531;0.00155443684;0.0088456052;0.222941886;1.27134102;0.00961035509;0.0874181249;0.309239061;1.26227306;0.00695961365;0.000931039015;0.0053079771;10;0.666667;0;1.044444;1.16469997;1.16470065
20.158020;0.00780904673;0.00232609929;0.00969893364;0.297521257;1.24239907;0.0107503613;0.0882771279;0.314348244;1.261035;0.00780862054;0.00139404084;0.00581998304;10;0.666667;0;1.044444;1.16504996;1.16505066
20.159020;0.0086580487;0.00257442712;0.0115305967;0.297029125;1.33213083;0.0118703654;0.0891251293;0.320688676;1.25945269;0.00865762791;0.00154304302;0.00691898825;10;0.666667;0;1.044444;1.16512995;1.16513067
20.160020;0.00950705083;0.00398442042;0.0115655945;0.41881556;1.21682942;0.0129773676;0.0899411289;0.327989485;1.25762506;0.00950663537;0.00238904566;0.00693999259;10;0.666667;0;1.044444;1.16492193;1.16492267
20.161020;0.0103560528;0.00499107936;0.0123489273;0.481686712;1.19271306;0.0140623683;0.0907301269;0.336379277;1.25543251;0.0103556426;0.0029930489;0.00740999607;10;0.666667;0;1.044444;1.16444291;1.16444368
20.162020;0.0112050542;0.00608440407;0.0130572617;0.542765045;1.16555784;0.0151233678;0.0914851231;0.345718028;1.25290551;0.0112046492;0.00364905279;0.00783499878;10;0.666667;0;1.044444;1.1636899;1.16369068
20.163020;0.0120540551;0.00726106124;0.0136839313;0.602152848;1.13545281;0.0161603664;0.0922011178;0.355939758;1.25004498;0.0120536552;0.00435505733;0.00821100083;10;0.666667;0;1.044444;1.16266688;1.16266768
20.164020;0.0129030553;0.00851271755;0.0142222691;0.659537978;1.10246355;0.0171703647;0.0928761109;0.366973047;1.24684598;0.0129026604;0.00510606238;0.00853400231;10;0.666667;0;1.044444;1.16138086;1.16138168
20.165020;0.0137520551;0.00983103962;0.0146706082;0.714685378;1.06700309;0.0181543628;0.0935051028;0.37874597;1.24334246;0.0137516649;0.00589706779;0.0088030033;10;0.666667;0;1.044444;1.15984084;1.15984167
20.166020;0.0146010546;0.0112060274;0.015025615;0.767300513;1.02927417;0.0191093609;0.0940880939;0.391172389;1.23948228;0.0146006688;0.00672207334;0.00901600387;10;0.666667;0;1.044444;1.15805582;1.15805667
20.167020;0.0154500542;0.0126326808;0.0152839558;0.817477214;0.989435036;0.0200353588;0.0946210848;0.404204984;1.23531859;0.0154496725;0.0075780788;0.00917100407;10;0.666667;0;1.044444;1.15603879;1.15603966
20.168020;0.016299054;0.0141026662;0.0154439634;0.865085248;0.947713178;0.0209323559;0.0951040759;0.417731445;1.23081487;0.0162986763;0.00846008407;0.00926700408;10;0.666667;0;1.044444;1.15380277;1.15380366
