time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.169020;0.0171480543;0.015604317;0.0155056374;0.909825792;0.90438824;0.0218003517;0.0955350679;0.431704777;1.22599491;0.0171476805;0.00936108932;0.0093040041;10;0.666667;0;1.044444;1.15136275;1.15136365
20.170020;0.0179970552;0.0171309661;0.0154706445;0.95173423;0.859779705;0.0226383456;0.095916061;0.446062875;1.22084702;0.0179966852;0.0102770949;0.0092830043;10;0.666667;0;1.044444;1.14873373;1.14873464
20.171020;0.0188460564;0.018675947;0.0153389846;0.990839571;0.814061045;0.0234483374;0.0962450554;0.460729221;1.21539234;0.0188456905;0.0112041014;0.00920400477;10;0.666667;0;1.044444;1.14593172;1.14593264
20.172020;0.0196950579;0.0202325933;0.0151173243;1.02716582;0.767714322;0.0242303266;0.0965230511;0.475667639;1.2096472;0.0196946964;0.0121381093;0.00907100562;10;0.666667;0;1.044444;1.1429727;1.14297363
20.173020;0.0205440596;0.0217875718;0.0147939975;1.06040852;0.720249513;0.024984313;0.0967530481;0.49078083;1.20358491;0.0205437028;0.0130711189;0.00887700686;10;0.666667;0;1.044444;1.13987368;1.13987463
20.174020;0.0213930612;0.0233525492;0.0144206708;1.09148013;0.674214854;0.0257122963;0.096935046;0.506055614;1.19726749;0.02139271;0.0140101305;0.00865300848;10;0.666667;0;1.044444;1.13664967;1.13665062
20.175020;0.0222420627;0.0248925257;0.0139123447;1.11905567;0.625624977;0.0264162765;0.0970730447;0.521423578;1.19068947;0.0222417178;0.0149341439;0.00834801052;10;0.666667;0;1.044444;1.13329165;1.13329261
20.176020;0.0230910639;0.0264258345;0.0133506854;1.14431473;0.578298459;0.0270962536;0.097166044;0.536824963;1.18382089;0.0230907262;0.015854159;0.00801101314;10;0.666667;0;1.044444;1.12986464;1.12986561
20.177020;0.0239400646;0.0279374754;0.01270736;1.16687719;0.530917376;0.0277542278;0.097218044;0.552258338;1.17670749;0.0239397351;0.0167611758;0.00762501655;10;0.666667;0;1.044444;1.12635962;1.1263606
20.178020;0.0247890648;0.0294291147;0.0120057015;1.18708737;0.484428614;0.0283911995;0.0972310449;0.567662934;1.16936804;0.024788744;0.0176561939;0.00720402088;10;0.666667;0;1.044444;1.1227886;1.12278959
20.179020;0.0256380647;0.030892419;0.0112307099;1.20485389;0.438158454;0.0290091694;0.097208047;0.58300502;1.16180937;0.0256377529;0.018534213;0.00673902619;10;0.666667;0;1.044444;1.11916459;1.11916558
20.180020;0.0264870647;0.0323307213;0.0104107185;1.2205376;0.393155585;0.029610138;0.0971530509;0.598259817;1.1540269;0.0264867615;0.0193972329;0.00624703258;10;0.666667;0;1.044444;1.11549957;1.11550058
20.181020;0.0273360651;0.0337356882;0.00952239397;1.23402771;0.348448351;0.0301951061;0.0970680567;0.613412458;1.14605759;0.02733577;0.0202402532;0.00571404007;10;0.666667;0;1.044444;1.11180456;1.11180557
20.182020;0.028185066;0.0351123197;0.00860906946;1.24569985;0.305547499;0.0307660742;0.0969570648;0.628433619;1.13789818;0.0281847782;0.0210662737;0.00516604863;10;0.666667;0;1.044444;1.10808954;1.10809056
20.183020;0.0290340675;0.0364472824;0.00761907813;1.25525426;0.262515042;0.0313240427;0.0968220754;0.643287236;1.12955254;0.0290337862;0.0218672938;0.00457205818;10;0.666667;0;1.044444;1.10436252;1.10436355
20.184020;0.0298830697;0.0377655766;0.0066540862;1.26370805;0.222764353;0.0318720122;0.0966660887;0.657997732;1.12108234;0.029882794;0.0226583133;0.00399306866;10;0.666667;0;1.044444;1.1006305;1.10063155
20.185020;0.0307320729;0.039015536;0.00554409313;1.26947123;0.180491753;0.032410983;0.0964931046;0.672511592;1.11243533;0.0307318015;0.023408332;0.00332707999;10;0.666667;0;1.044444;1.09690248;1.09690354
20.186020;0.0315810769;0.040302161;0.00463743182;1.27608557;0.146930472;0.0329419555;0.0963071228;0.686824221;1.10366395;0.0315808089;0.0241803499;0.00278309206;10;0.666667;0;1.044444;1.09318345;1.09318454
20.187020;0.032430082;0.0414071186;0.00322243539;1.27675178;0.0994516363;0.0334669299;0.0961091428;0.700915625;1.09475255;0.0324298159;0.024843367;0.00193410464;10;0.666667;0;1.044444;1.08947743;1.08947854
20.188020;0.0332790882;0.0428154093;0.0028907704;1.28649886;0.0869483808;0.0339859061;0.0959041642;0.71482197;1.08574458;0.0332788227;0.0256883831;0.00173511742;10;0.666667;0;1.044444;1.0857914;1.08579254
20.189020;0.0341280955;0.0433887004;-7.58963923e-05;1.28519604;-0.00214212072;0.0345038843;0.0956911866;0.728465649;1.0766487;0.034127829;0.0260323984;-4.48699656e-05;10;0.666667;0;1.044444;1.08212138;1.08212254
20.190020;0.0349771039;0.0449086589;0.000130768535;1.28389321;0.00381866639;0.0350168645;0.0954802096;0.741927735;1.06742006;0.0349768347;0.0269444129;7.91421514e-05;10;0.666667;0;1.044444;1.07847335;1.07847454
20.190860;0.035690112;0.0458519583;-0.000715900622;1.28467547;-0.0199803012;0.0354478497;0.0953032291;0.753028931;1.05960925;0.0356898389;0.0275104245;-0.00042884834;10;0.666667;0;1.044444;1.07543633;1.07543755
20.190868;0.0356971121;0.045831958;-0.000817567313;1.28386328;-0.0228244271;0.0354518496;0.0953002293;0.753140078;1.05953768;0.0356968389;0.0274984246;-0.000489848249;10;0.666667;0;1.044444;1.07540733;1.07540855
20.191884;0.0365591229;0.0469135851;-0.00195257106;1.28317886;-0.0533318357;0.0359738338;0.0950892528;0.766326672;1.0500403;0.0365588435;0.0281474382;-0.0011708377;10;0.666667;0;1.044444;1.0717603;1.07176155
20.192396;0.0369941288;0.0474502327;-0.00252423984;1.28259728;-0.0681576144;0.036237827;0.0949842645;0.772876457;1.04521765;0.0369938455;0.0284694448;-0.00151383296;10;0.666667;0;1.044444;1.06993329;1.06993455
20.193420;0.0378631412;0.0485035297;-0.00365924423;1.28097981;-0.0965696847;0.036765815;0.0947812875;0.785803258;1.03555173;0.0378628495;0.0291014578;-0.00219482437;10;0.666667;0;1.044444;1.06630426;1.06630556
20.194420;0.038712154;0.0495101633;-0.00475924848;1.27889044;-0.122866641;0.0372858059;0.0945943088;0.79815711;1.02605842;0.0387118531;0.0297054703;-0.00285481743;10;0.666667;0;1.044444;1.06279024;1.06279156
20.195420;0.0395611673;0.050500133;-0.00584425232;1.27646946;-0.147655747;0.0378087995;0.0944193284;0.810245068;1.01653951;0.0395608565;0.0302994828;-0.00350581191;10;0.666667;0;1.044444;1.05930722;1.05930857
20.196420;0.0404101809;0.0514734389;-0.0069142554;1.27373777;-0.171032041;0.0383367957;0.0942593458;0.822105596;1.00700183;0.0404098599;0.0308834954;-0.00414780775;10;0.666667;0;1.044444;1.0558542;1.05585558
20.197420;0.0412591947;0.0524317473;-0.00796425752;1.27075494;-0.192961553;0.0388707945;0.0941183607;0.833661014;0.997425147;0.0412588631;0.031458508;-0.00477780482;10;0.666667;0;1.044444;1.05243118;1.05243258
20.198420;0.0421082087;0.0533800584;-0.00898925862;1.26765491;-0.213413053;0.0394117961;0.0939963733;0.844973866;0.987886019;0.0421078662;0.0320275202;-0.00539280303;10;0.666667;0;1.044444;1.04903817;1.04903959
20.199420;0.0429572228;0.0543183725;-0.00999092532;1.26444462;-0.232512973;0.0399608002;0.0938973838;0.856017622;0.978330957;0.042956869;0.0325905314;-0.0059938023;10;0.666667;0;1.044444;1.04567316;1.0456746
20.200420;0.0438062369;0.0552516893;-0.0109625909;1.26124462;-0.250187712;0.040517807;0.0938243924;0.866755592;0.968824778;0.0438058715;0.0331505412;-0.00657680249;10;0.666667;0;1.044444;1.04233615;1.04233761
20.201420;0.0446552509;0.0561783426;-0.0119025884;1.25801701;-0.266481235;0.0410848162;0.0937773996;0.877231448;0.959357732;0.044654874;0.0337065495;-0.00714080339;10;0.666667;0;1.044444;1.03902614;1.03902762
20.202420;0.0455042648;0.0571049988;-0.0128092511;1.25490984;-0.281434226;0.0416618275;0.0937594055;0.887425462;0.94994291;0.0455038766;0.0342625562;-0.00768480482;10;0.666667;0;1.044444;1.03574214;1.03574362
20.203420;0.0463532783;0.0580316582;-0.0136792455;1.25191648;-0.295048433;0.0422498407;0.0937734101;0.897317081;0.940594533;0.0463528795;0.0348185614;-0.00820680661;10;0.666667;0;1.044444;1.03248315;1.03248463
20.205420;0.0480513031;0.0598933183;-0.0152975626;1.24642053;-0.318301549;0.0434628705;0.0939024156;0.916193797;0.92222798;0.0480508864;0.0359355678;-0.00917781075;10;0.666667;0;1.044444;1.02603816;1.02603965
20.206420;0.0489003137;0.0608333184;-0.0160425522;1.24400313;-0.32801033;0.0440888863;0.0940214164;0.925191406;0.913207955;0.04889989;0.0364995693;-0.00962481271;10;0.666667;0;1.044444;1.02285118;1.02285266
20.207420;0.0497493224;0.0617816535;-0.0167392073;1.24183575;-0.336416196;0.0447289021;0.0941794165;0.933850214;0.904349502;0.0497488935;0.03706857;-0.0100428141;10;0.666667;0;1.044444;1.0196862;1.01968767
20.208420;0.050598329;0.0627399899;-0.0173858612;1.23993874;-0.343551792;0.0453829172;0.0943774163;0.942186525;0.895670959;0.0505978967;0.0376435702;-0.0104308143;10;0.666667;0;1.044444;1.01654422;1.01654567
20.209420;0.0514473332;0.0637116609;-0.0179825145;1.23836351;-0.349480008;0.0460539315;0.0946184165;0.950196892;0.887171689;0.0514468996;0.0382265699;-0.0107888128;10;0.666667;0;1.044444;1.01342424;1.01342568
20.210420;0.052296335;0.0646949993;-0.0185241671;1.2370625;-0.354164036;0.0467399446;0.094902418;0.957872909;0.878879442;0.0522959025;0.0388165692;-0.0111138093;10;0.666667;0;1.044444;1.01032827;1.01032969
20.211420;0.0531453341;0.0656950052;-0.0190091525;1.23611667;-0.357632143;0.0474439563;0.0952314214;0.965186902;0.870820313;0.0531449053;0.039416568;-0.0114048036;10;0.666667;0;1.044444;1.0072543;1.0072557
20.212420;0.0539943304;0.0667100119;-0.0194341377;1.2354784;-0.35987995;0.0481649664;0.0956064275;0.972174408;0.863029111;0.0539939082;0.0400255661;-0.0116597958;10;0.666667;0;1.044444;1.00420533;1.0042067
20.213420;0.0548433238;0.0677433529;-0.0197974561;1.23519418;-0.360933743;0.0489049747;0.0960284367;0.978784306;0.855522343;0.0548429112;0.0406455632;-0.0118777865;10;0.666667;0;1.044444;1.00118237;1.00118371
20.214211;0.0555163169;0.0685733597;-0.0200407775;1.23517102;-0.360941366;0.04950398;0.0963974463;0.983768795;0.849792386;0.0555159138;0.0411435602;-0.0120237782;10;0.666667;0;1.044444;0.998807394;0.998808714
20.215171;0.0563313062;0.0695950358;-0.0202790966;1.23543735;-0.359950154;0.0502479847;0.0968854611;0.989496355;0.843120958;0.0563309169;0.0417565556;-0.0121667675;10;0.666667;0;1.044444;0.995953428;0.99595472
20.215683;0.0567652996;0.0701483749;-0.0203807556;1.23573953;-0.358989125;0.0506519864;0.0971644705;0.992418501;0.839687978;0.0567649187;0.0420885528;-0.0122277615;10;0.666667;0;1.044444;0.994441447;0.994442723
20.216683;0.0576142852;0.0712417208;-0.020525741;1.23650655;-0.356215769;0.0514569883;0.0977484913;0.997810821;0.833256055;0.057613922;0.0427445465;-0.0123147498;10;0.666667;0;1.044444;0.991515482;0.99151673
20.217683;0.0584632687;0.0723550689;-0.0206007268;1.23759338;-0.352325623;0.0522839885;0.0983815156;1.00284276;0.827200197;0.0584629251;0.0434125392;-0.0123597381;10;0.666667;0;1.044444;0.988623518;0.988624737
20.218683;0.05931225;0.0734867531;-0.0206007135;1.2389582;-0.347282344;0.0531329871;0.0990665431;1.00748324;0.821547775;0.059311928;0.0440915307;-0.0123597265;10;0.666667;0;1.044444;0.985769553;0.985770745
20.219683;0.0601612291;0.0746384399;-0.0205240349;1.24061694;-0.341107046;0.0540049842;0.0998025736;1.01170982;0.816324194;0.0601609303;0.0447825212;-0.0123137151;10;0.666667;0;1.044444;0.982958587;0.982959753
20.220683;0.0610102058;0.0758067962;-0.0203690247;1.24250271;-0.333819671;0.0548999798;0.100589607;1.01555829;0.811544557;0.0610099321;0.0454835105;-0.0122207042;10;0.666667;0;1.044444;0.98019262;0.980193763
20.221683;0.0618591801;0.0769951554;-0.0201356831;1.24466002;-0.325466009;0.055818974;0.101428643;1.01900516;0.807214212;0.0618589333;0.0461964989;-0.0120806937;10;0.666667;0;1.044444;0.977477651;0.977478773
20.222683;0.0627081523;0.0781985175;-0.0198190105;1.24699812;-0.316009631;0.0567629667;0.102317681;1.02204247;0.803344415;0.0627079341;0.0469184865;-0.0118906834;10;0.666667;0;1.044444;0.974817681;0.974818785
20.223074;0.063040141;0.0786718625;-0.0196723418;1.24793928;-0.312018782;0.0571379636;0.102677696;1.02313388;0.801988669;0.0630399344;0.0472024814;-0.0118026794;10;0.666667;0;1.044444;0.973794693;0.973795789
20.224082;0.0638961104;0.0799068951;-0.0192356718;1.25054923;-0.301004662;0.0581249545;0.103644737;1.02563244;0.798783566;0.0638959349;0.0479434677;-0.011540669;10;0.666667;0;1.044444;0.971199721;0.971200801
20.225106;0.064765078;0.0811735972;-0.0187023371;1.25332759;-0.2887309;0.0591549443;0.104677779;1.0277391;0.796059531;0.0647649353;0.0487034529;-0.011220658;10;0.666667;0;1.044444;0.968634747;0.968635812
20.225618;0.0652000613;0.0818119491;-0.0184023371;1.25475606;-0.282203294;0.0596799389;0.105212801;1.02864355;0.794910496;0.0651999354;0.0490864451;-0.0110406522;10;0.666667;0;1.044444;0.96738076;0.967381818
20.226618;0.0660490284;0.0830653194;-0.0177506714;1.25760314;-0.268709353;0.0607239282;0.106294843;1.03008929;0.793012358;0.0660489353;0.0498384293;-0.0106496404;10;0.666667;0;1.044444;0.964989783;0.964990828
20.227618;0.0668979948;0.0843253577;-0.0170090074;1.26047761;-0.25421258;0.0617949175;0.107421885;1.03113584;0.791658871;0.0668979348;0.0505944129;-0.010204628;10;0.666667;0;1.044444;0.962682805;0.962683836
20.228618;0.067746961;0.0855903968;-0.0161806779;1.26335384;-0.238799879;0.0628929071;0.108592926;1.03180385;0.790811349;0.0677469337;0.0513533958;-0.00970761493;10;0.666667;0;1.044444;0.960463825;0.960464842
20.229618;0.0685959272;0.0868571032;-0.0152640162;1.26618317;-0.222480964;0.0640168974;0.109807965;1.0320439;0.790469803;0.0685959321;0.0521133783;-0.00915760129;10;0.666667;0;1.044444;0.958340843;0.958341846
20.230618;0.0694448936;0.0881238099;-0.014259022;1.26894333;-0.205289071;0.0651678885;0.111063002;1.03190692;0.790646507;0.0694449299;0.0528733602;-0.0085545871;10;0.666667;0;1.044444;0.956317859;0.956318845
20.231551;0.0702368628;0.0893021807;-0.0132406945;1.27141114;-0.188475614;0.0662648813;0.112269035;1.0314365;0.791268339;0.0702369276;0.0535803429;-0.00794357335;10;0.666667;0;1.044444;0.954527873;0.954528842
20.232063;0.070670846;0.0899472012;-0.0126506979;1.27273004;-0.17896958;0.0668768778;0.112945052;1.03103291;0.791800474;0.0706709263;0.0539673333;-0.00758956566;10;0.666667;0;1.044444;0.95358588;0.953586839
20.233575;0.0719547988;0.091837261;-0.010775708;1.27628528;-0.149717903;0.0687228708;0.114993098;1.02926568;0.794090976;0.071954922;0.0551013039;-0.00646454203;10;0.666667;0;1.044444;0.950985898;0.950986822
20.234575;0.0728037695;0.093070633;-0.00943071429;1.27834242;-0.129497646;0.0699758687;0.116388126;1.02765477;0.796186637;0.0728039192;0.0558412838;-0.00565752596;10;0.666667;0;1.044444;0.949418909;0.949419807
20.235575;0.0736527421;0.0942873374;-0.00800405315;1.28012587;-0.108634744;0.0712528686;0.117812151;1.02567383;0.798729365;0.0736529163;0.0565712631;-0.00480150964;10;0.666667;0;1.044444;0.947979919;0.947980789
20.236575;0.0745017168;0.0954840405;-0.00649905772;1.2816002;-0.0871959104;0.0725528704;0.119263174;1.02335472;0.801700764;0.0745019135;0.0572892418;-0.00389849318;10;0.666667;0;1.044444;0.946672928;0.946673768
20.237575;0.0753506936;0.0966590752;-0.00491572773;1.28275377;-0.0652006106;0.0738768738;0.120737195;1.02070359;0.805068644;0.0753509108;0.0579942199;-0.00294847674;10;0.666667;0;1.044444;0.945499936;0.945500745
20.238575;0.0761996724;0.097809108;-0.00326239633;1.28355356;-0.0427768064;0.0752218788;0.122231214;1.01774529;0.808822976;0.0761999082;0.0586841973;-0.00195646048;10;0.666667;0;1.044444;0.944463944;0.944464721
20.239575;0.0770486533;0.0989308049;-0.00153739673;1.28396798;-0.0199170317;0.0765878856;0.123744231;1.01447365;0.812914107;0.0770489055;0.0593571741;-0.000921444553;10;0.666667;0;1.044444;0.943567951;0.943568695
20.240575;0.0778976361;0.100020832;0.000250937797;1.28396686;0.0032574819;0.0779738942;0.125272248;1.01090716;0.817340766;0.0778979026;0.0600111504;0.000151570868;10;0.666667;0;1.044444;0.942811957;0.942812668
20.241575;0.0787466211;0.101079192;0.00210260716;1.28356363;0.0267365543;0.0793779048;0.126812263;1.00708159;0.82205613;0.0787468991;0.0606461264;0.00126258562;10;0.666667;0;1.044444;0.942196963;0.94219764
20.242575;0.0795956083;0.10210088;0.00400927775;1.28270834;0.0504057445;0.0807999175;0.128362277;1.00298401;0.827035404;0.0795958949;0.0612591022;0.00240659958;10;0.666667;0;1.044444;0.941720969;0.941721611
20.243575;0.080444598;0.103085901;0.00596761589;1.28141531;0.0742175968;0.0822359321;0.129919289;0.998648141;0.832248724;0.0804448903;0.061850078;0.00358161266;10;0.666667;0;1.044444;0.941384974;0.941385582
20.244575;0.0812935902;0.104032587;0.00797428794;1.27967775;0.0981266377;0.0836869486;0.131479301;0.994113402;0.837687076;0.0812938852;0.062418054;0.00478562484;10;0.666667;0;1.044444;0.941184979;0.941185552
20.245575;0.0821425848;0.104940936;0.010022627;1.27750943;0.122048694;0.0851509668;0.133042313;0.989349507;0.843292065;0.0821428799;0.0629630304;0.00601463611;10;0.666667;0;1.044444;0.941118983;0.941119521
20.246575;0.0829915819;0.105807617;0.012107633;1.27488344;0.14592312;0.0866249866;0.134604323;0.984406392;0.8490456;0.0829918744;0.0634830073;0.00726564646;10;0.666667;0;1.044444;0.941181987;0.94118249
20.247575;0.0838405813;0.10663263;0.014224306;1.27181365;0.169691724;0.0881090082;0.136162333;0.979311689;0.854924808;0.0838408686;0.0639779848;0.00853565589;10;0.666667;0;1.044444;0.94136999;0.941370457
20.248575;0.084689583;0.107419308;0.0163693125;1.26835278;0.193318331;0.0896010314;0.137716342;0.974058001;0.860901733;0.0846898626;0.0644499631;0.00982266439;10;0.666667;0;1.044444;0.941676994;0.941677424
20.249575;0.085538587;0.108162651;0.0185343194;1.26445403;0.216709746;0.0911000563;0.139262352;0.968689983;0.866938683;0.0855388563;0.0648959422;0.0111216719;10;0.666667;0;1.044444;0.942098999;0.94209939
20.250575;0.0863875934;0.108867659;0.0207176599;1.26018818;0.239853612;0.0926040833;0.140799361;0.963217329;0.87302907;0.0863878497;0.0653189223;0.0124316783;10;0.666667;0;1.044444;0.942628003;0.942628355
20.251575;0.0872366024;0.109532667;0.0229110005;1.25554684;0.262661631;0.0941111124;0.14232637;0.95764912;0.879131657;0.0872368428;0.0657179034;0.0137476835;10;0.666667;0;1.044444;0.943258008;0.943258319
20.252575;0.0880856141;0.110157674;0.0251143406;1.25054087;0.285143513;0.0956211439;0.143841378;0.952012061;0.885224874;0.0880858354;0.0660928858;0.0150696875;10;0.666667;0;1.044444;0.943982015;0.943982281
20.253575;0.0889346284;0.110747681;0.0273193462;1.24523693;0.307214898;0.0971321778;0.145342386;0.946331397;0.891299855;0.0889348276;0.0664468695;0.0163926903;10;0.666667;0;1.044444;0.944791022;0.944791243
20.254587;0.0897946454;0.111309354;0.029551017;1.23956587;0.329125556;0.0986602144;0.146848394;0.940541889;0.897424384;0.0897948191;0.0667838546;0.0177316921;10;0.666667;0;1.044444;0.94568903;0.945689203
20.255099;0.0902286548;0.111579357;0.0306776853;1.236596;0.340029244;0.0994332335;0.147603397;0.937605338;0.900489684;0.0902288146;0.0669458477;0.0184076927;10;0.666667;0;1.044444;0.946174035;0.946174183
20.256611;0.0915126858;0.112327698;0.0339926859;1.22742299;0.371482818;0.101711293;0.149808405;0.928944756;0.909430654;0.0915128007;0.067394831;0.0203966932;10;0.666667;0;1.044444;0.94769905;0.947699124
20.257611;0.092361708;0.112784369;0.0361710166;1.22108477;0.391652911;0.103214333;0.151246409;0.923220135;0.915230768;0.0923617912;0.0676688228;0.021703693;10;0.666667;0;1.044444;0.948778062;0.948778086
20.258611;0.093210731;0.113214372;0.0383326782;1.21457592;0.411276764;0.104711374;0.152665412;0.917542871;0.920927071;0.0932107815;0.0679268171;0.0230006926;10;0.666667;0;1.044444;0.949904074;0.94990405
20.259611;0.0940597544;0.113617707;0.0404776707;1.20790106;0.430369171;0.106204413;0.154067415;0.911897717;0.926512511;0.0940597717;0.068168814;0.0242876924;10;0.666667;0;1.044444;0.951070086;0.951070016
20.260611;0.0949087776;0.113999375;0.0426009944;1.20111734;0.44889171;0.107690452;0.155451416;0.906319946;0.931965751;0.0949087618;0.0683978138;0.0255616926;10;0.666667;0;1.044444;0.952268099;0.952267985
20.261611;0.0957578003;0.114359374;0.0447026498;1.19422764;0.46685954;0.109169489;0.156816418;0.900811599;0.937298145;0.0957577518;0.0686138163;0.0268226933;10;0.666667;0;1.044444;0.953492111;0.953491955
20.263611;0.0974558424;0.115022701;0.0488292912;1.1802269;0.501069352;0.112105555;0.159492421;0.890034182;0.947539822;0.0974557321;0.069011829;0.0292986967;10;0.666667;0;1.044444;0.955992135;0.955991903
20.264611;0.0983048614;0.115332695;0.0508526117;1.17318749;0.517324189;0.113561582;0.160802423;0.884794108;0.952444779;0.0983047225;0.0691978383;0.0305126995;10;0.666667;0;1.044444;0.957255146;0.957254879
20.265611;0.0991538787;0.115629354;0.0528475996;1.16613416;0.533014916;0.115009605;0.162095426;0.879648722;0.957185783;0.0991537133;0.069375849;0.0317097031;10;0.666667;0;1.044444;0.958520157;0.958519857
20.266611;0.100002894;0.115916009;0.0548125889;1.1591006;0.548139234;0.116447623;0.16337043;0.874619924;0.961794497;0.100002705;0.0695478607;0.0328887072;10;0.666667;0;1.044444;0.959782167;0.959781836
20.267611;0.100851908;0.116192662;0.0567475797;1.1520863;0.562711448;0.117877636;0.164628435;0.869698077;0.966239264;0.100851696;0.0697138731;0.0340497117;10;0.666667;0;1.044444;0.961037177;0.961036816
20.268611;0.101700919;0.116462646;0.0586509055;1.14512355;0.576728998;0.119297646;0.165869441;0.864909375;0.97053523;0.101700688;0.0698758859;0.0351917164;10;0.666667;0;1.044444;0.962279188;0.962278797
20.269611;0.102549929;0.116727627;0.0605258998;1.13822734;0.590238162;0.120708651;0.167093448;0.860239416;0.974677049;0.10254968;0.0700348987;0.0363167212;10;0.666667;0;1.044444;0.963506198;0.963505779
20.270611;0.103398937;0.116989273;0.0623675624;1.13141213;0.60320311;0.122110652;0.168302456;0.855693833;0.97866761;0.103398672;0.0701919113;0.0374217263;10;0.666667;0;1.044444;0.964714207;0.964713762
20.271611;0.104247944;0.117247583;0.0641808935;1.12467594;0.615685098;0.123503651;0.169495464;0.851273778;0.982507174;0.104247663;0.0703469237;0.0385097318;10;0.666667;0;1.044444;0.965900216;0.965899746
20.272611;0.105096951;0.117505893;0.0659625596;1.11804859;0.627664115;0.124886647;0.170673473;0.846989946;0.986203972;0.105096654;0.0705019357;0.039578738;10;0.666667;0;1.044444;0.967062224;0.967061732
20.273611;0.105945956;0.117764204;0.0677125606;1.11152745;0.639152251;0.126261641;0.171836482;0.842838411;0.989761912;0.105945644;0.0706569473;0.040628745;10;0.666667;0;1.044444;0.968198231;0.968197719
20.274611;0.106794961;0.11802418;0.0694342296;1.10512559;0.650192425;0.127626634;0.17298649;0.838815364;0.993173234;0.106794634;0.0708129586;0.0416617531;10;0.666667;0;1.044444;0.969305236;0.969304708
20.275611;0.107643965;0.118285823;0.0711275661;1.09884021;0.660795239;0.128983626;0.174123498;0.834917355;0.99645118;0.107643623;0.0709699694;0.0426777626;10;0.666667;0;1.044444;0.970382239;0.970381701
20.276611;0.108492969;0.118549134;0.0727909032;1.09266855;0.670955596;0.130331617;0.175246506;0.831155337;0.999595268;0.108492613;0.0711279797;0.0436757736;10;0.666667;0;1.044444;0.97142924;0.971428696
20.277611;0.109341972;0.118817445;0.0744275737;1.08663847;0.680714289;0.131671608;0.176357512;0.827516433;1.00261634;0.109341602;0.0712889895;0.0446577862;10;0.666667;0;1.044444;0.972444239;0.972443694
20.278611;0.110190975;0.119090758;0.0760359103;1.08074667;0.690065475;0.133002598;0.177457519;0.824002338;1.00550224;0.110190592;0.0714529989;0.0456228004;10;0.666667;0;1.044444;0.973426234;0.973425696
20.279611;0.111039978;0.119369074;0.0776175792;1.07498999;0.699033512;0.134326587;0.178545525;0.820614695;1.00827102;0.111039583;0.071620008;0.046571816;10;0.666667;0;1.044444;0.974375227;0.974374701
20.280611;0.111888982;0.119652391;0.0791742468;1.06936537;0.707642016;0.135642575;0.179623532;0.817341424;1.01092335;0.111888574;0.0717900169;0.047505833;10;0.666667;0;1.044444;0.975291218;0.97529071
20.281611;0.112737985;0.11994071;0.0807059128;1.06386981;0.715899112;0.136950563;0.180691538;0.814179935;1.01346177;0.112737567;0.0719630258;0.0484248515;10;0.666667;0;1.044444;0.976174206;0.976173721
20.282611;0.113586989;0.120235699;0.0822125779;1.05851509;0.723812678;0.13825155;0.181748544;0.81115054;1.01590346;0.113586561;0.0721400345;0.0493288716;10;0.666667;0;1.044444;0.977024191;0.977023736
20.283611;0.114435994;0.120537358;0.0836975756;1.05329809;0.731419487;0.139546537;0.18279755;0.808218899;1.01823384;0.114435556;0.0723210429;0.0502198935;10;0.666667;0;1.044444;0.977841174;0.977840753
20.284611;0.115284998;0.120845685;0.0851592398;1.04821575;0.738711859;0.140833523;0.183836555;0.805400785;1.02046621;0.115284554;0.0725060508;0.051096917;10;0.666667;0;1.044444;0.978626156;0.978625772
20.285611;0.116134004;0.121160683;0.0866009039;1.04326512;0.745725394;0.142115509;0.18486856;0.802680801;1.02259501;0.116133554;0.0726950583;0.0519619417;10;0.666667;0;1.044444;0.979380136;0.979379794
20.286611;0.116983009;0.121482349;0.0880209015;1.03844335;0.752451915;0.143390494;0.185891565;0.800065611;1.02465117;0.116982556;0.0728880652;0.0528139671;10;0.666667;0;1.044444;0.980102116;0.980101818
20.287611;0.117832015;0.121812351;0.0894208991;1.03376178;0.758911769;0.144659479;0.186907569;0.797553499;1.02660734;0.11783156;0.073086072;0.0536539926;10;0.666667;0;1.044444;0.980793094;0.980792843
20.288611;0.11868102;0.122147355;0.0908025634;1.02918932;0.765124722;0.145922465;0.187916571;0.795124776;1.0284831;0.118680568;0.0732870785;0.0544830179;10;0.666667;0;1.044444;0.981456073;0.98145587
20.289611;0.119530025;0.122489027;0.092167561;1.02473757;0.77110998;0.147181451;0.188918573;0.792795478;1.03028879;0.119529577;0.073492085;0.0553020425;10;0.666667;0;1.044444;0.982089051;0.982088898
20.290611;0.12037903;0.122839033;0.0935125584;1.02041785;0.776844668;0.148434438;0.189913574;0.790546223;1.03200816;0.12037859;0.0737020916;0.0561090661;10;0.666667;0;1.044444;0.98269503;0.982694926
20.291611;0.121228034;0.12319404;0.0948425557;1.01619989;0.782375296;0.149682426;0.190903574;0.788384713;1.03366683;0.121227604;0.0739150983;0.0569070885;10;0.666667;0;1.044444;0.983273009;0.983272954
20.292611;0.122077038;0.123557379;0.0961575531;1.01210885;0.787706122;0.150925416;0.191887572;0.786296147;1.03524521;0.122076622;0.0741331052;0.0576961096;10;0.666667;0;1.044444;0.983825988;0.983825981
20.294159;0.123391044;0.124129055;0.0981625491;1.00596379;0.795567032;0.152840401;0.193398569;0.783220843;1.03757586;0.123390653;0.0744761164;0.0588991391;10;0.666667;0;1.044444;0.984633956;0.984634022
20.295181;0.124259047;0.124515724;0.0994675469;1.00204849;0.800511986;0.154100392;0.194390565;0.781290254;1.03903713;0.124258677;0.0747081239;0.0596821561;10;0.666667;0;1.044444;0.985133934;0.985134046
20.296181;0.125108049;0.124900725;0.100732545;0.998325781;0.805190919;0.155328383;0.19535656;0.779465933;1.04040022;0.125107702;0.0749391312;0.0604411707;10;0.666667;0;1.044444;0.985601912;0.985602067
20.297181;0.12595705;0.125290724;0.101984211;0.994692957;0.809700918;0.156552375;0.196317555;0.77770484;1.041717;0.125956729;0.0751731385;0.0611921829;10;0.666667;0;1.044444;0.98604789;0.986048085
20.298181;0.126806051;0.12568572;0.103224211;0.99114821;0.814058518;0.157773366;0.197274549;0.776001981;1.04298297;0.126805758;0.0754101456;0.0619361924;10;0.666667;0;1.044444;0.986473869;0.986474101
20.300181;0.128504049;0.126494038;0.105669212;0.984341902;0.822328609;0.160205348;0.199176535;0.772783946;1.04537403;0.128503817;0.0758951593;0.0634032019;10;0.666667;0;1.044444;0.987267825;0.987268125
20.302181;0.130202042;0.127320675;0.108075884;0.977853932;0.830088568;0.16262533;0.20106452;0.769771553;1.04758558;0.130201877;0.0763911724;0.0648471975;10;0.666667;0;1.044444;0.987990782;0.987991144
20.303181;0.131051036;0.127740657;0.109264221;0.974723866;0.833778677;0.163830322;0.202003512;0.768346743;1.04863993;0.131050906;0.0766431786;0.0655601904;10;0.666667;0;1.044444;0.988326761;0.988327152
20.304181;0.131900027;0.128165636;0.110444225;0.971672005;0.837358099;0.165033314;0.202939502;0.766962878;1.04965076;0.131899933;0.0768981847;0.0662681806;10;0.666667;0;1.044444;0.988648741;0.988649158
20.305181;0.132749017;0.128595612;0.111615895;0.968696846;0.840828959;0.166234306;0.203872491;0.765627511;1.0506269;0.132748959;0.0771561905;0.0669711684;10;0.666667;0;1.044444;0.988955721;0.988956163
20.306181;0.133598005;0.129028921;0.112779233;0.965784454;0.844193328;0.167432299;0.204802479;0.764331781;1.05156887;0.133597983;0.0774161961;0.0676691544;10;0.666667;0;1.044444;0.989248703;0.989249167
20.307181;0.134446992;0.12946556;0.113935902;0.962933637;0.847465619;0.168628294;0.205729466;0.763075095;1.05248525;0.134447005;0.0776782015;0.0683631388;10;0.666667;0;1.044444;0.989528686;0.989529169
20.308181;0.135295976;0.129907198;0.11508424;0.960155555;0.850635247;0.169822289;0.206655452;0.761857563;1.05335819;0.135296026;0.077943207;0.069052122;10;0.666667;0;1.044444;0.989796672;0.98979717
20.309181;0.13614496;0.130350501;0.116227576;0.957424364;0.853728616;0.171013285;0.207577437;0.760681609;1.05421957;0.136145045;0.0782092127;0.0697381042;10;0.666667;0;1.044444;0.99005266;0.990053169
20.310181;0.136993942;0.130798804;0.11736258;0.954763522;0.856722815;0.172203282;0.208498423;0.759535686;1.05503842;0.136994062;0.0784782186;0.0704190854;10;0.666667;0;1.044444;0.990297651;0.990298166
20.312181;0.138691902;0.131703744;0.119615917;0.949599654;0.862481064;0.174577276;0.210333392;0.757338766;1.05661847;0.13869209;0.0790212305;0.0717710467;10;0.666667;0;1.044444;0.990756642;0.990757156
20.313181;0.139540881;0.132160381;0.120735917;0.947094706;0.865259861;0.175762273;0.211247376;0.756286872;1.05737233;0.139541102;0.079295236;0.0724430276;10;0.666667;0;1.044444;0.990971642;0.990972149
20.314181;0.14038986;0.132620353;0.12184925;0.944643798;0.867957562;0.17694527;0.212160361;0.755263314;1.0581011;0.140390113;0.0795712411;0.0731110093;10;0.666667;0;1.044444;0.991178645;0.991179141
20.316181;0.142087819;0.133546968;0.124060908;0.939876768;0.873150678;0.179306266;0.213980329;0.753302471;1.05949963;0.142088132;0.0801272499;0.0744379759;10;0.666667;0;1.044444;0.991566656;0.991567122
20.317181;0.1429368;0.134015278;0.125159236;0.937570703;0.875648498;0.180485265;0.214888314;0.752353145;1.06017272;0.14293714;0.0804082539;0.0750969607;10;0.666667;0;1.044444;0.991749664;0.991750112
20.319181;0.144634767;0.134956903;0.127344216;0.93307436;0.880475498;0.182839265;0.216699283;0.750541828;1.06145727;0.144635154;0.0809732615;0.0764079328;10;0.666667;0;1.044444;0.992094682;0.992095091
20.320181;0.145483753;0.135430217;0.128430868;0.930882728;0.882806648;0.184014265;0.217602267;0.749663752;1.06207692;0.14548416;0.0812572652;0.0770599199;10;0.666667;0;1.044444;0.992256692;0.992257081
20.321181;0.146332741;0.135906868;0.129514186;0.928739306;0.885087968;0.185187264;0.218504252;0.748811618;1.06268105;0.146333165;0.0815432686;0.0777099077;10;0.666667;0;1.044444;0.992413701;0.99241407
20.322181;0.14718173;0.136385186;0.130592501;0.926631934;0.887308997;0.186360262;0.219405237;0.747977498;1.06326227;0.147182171;0.0818302717;0.0783568962;10;0.666667;0;1.044444;0.992564711;0.992565059
20.323181;0.14803072;0.136863506;0.131669148;0.924548733;0.889493292;0.187532259;0.220304222;0.747164551;1.06384083;0.148031176;0.0821172746;0.0790028855;10;0.666667;0;1.044444;0.99271072;0.992711047
20.324181;0.148879711;0.13734516;0.132740793;0.92251168;0.891619091;0.188703255;0.221203208;0.746365747;1.06439208;0.148880181;0.0824062773;0.0796458755;10;0.666667;0;1.044444;0.992851729;0.992852034
20.326181;0.150577695;0.138313473;0.134875749;0.918539686;0.895743437;0.191041244;0.222996184;0.744826586;1.06547525;0.150578192;0.0829872823;0.0809268574;10;0.666667;0;1.044444;0.993118746;0.993119004
20.327181;0.151426688;0.13880013;0.135939061;0.916603602;0.897743412;0.192209236;0.223891173;0.744082402;1.06599513;0.151427197;0.0832792841;0.081564849;10;0.666667;0;1.044444;0.993245756;0.993245987
20.328181;0.152275682;0.139288455;0.137000706;0.914700051;0.89971014;0.193376226;0.224785163;0.743354865;1.06650079;0.152276203;0.0835722856;0.0822018411;10;0.666667;0;1.044444;0.993368766;0.993368969
20.329181;0.153124677;0.13977678;0.138057355;0.912817608;0.901622409;0.194543215;0.225678154;0.742636382;1.0669998;0.153125209;0.0838652866;0.0828358336;10;0.666667;0;1.044444;0.993487776;0.993487949
20.330181;0.153973673;0.14026844;0.139114005;0.910977572;0.903513591;0.195708202;0.226570146;0.74194155;1.06748486;0.153974215;0.0841602873;0.0834698268;10;0.666667;0;1.044444;0.993602787;0.993602928
20.331181;0.15482267;0.140760099;0.140165656;0.909157717;0.905351737;0.196873187;0.22746114;0.741255425;1.06796349;0.154823223;0.0844552876;0.084100821;10;0.666667;0;1.044444;0.9937148;0.993714907
20.332181;0.155671667;0.141253427;0.141215642;0.907368418;0.907159129;0.198037169;0.228352135;0.740581953;1.06842379;0.155672232;0.0847512874;0.0847308164;10;0.666667;0;1.044444;0.993822813;0.993822886
20.334181;0.157369663;0.142243416;0.143310619;0.903868924;0.910683639;0.200363129;0.23013013;0.739285228;1.06932333;0.157370252;0.0853452853;0.0859878121;10;0.666667;0;1.044444;0.994030843;0.994030844
20.335181;0.158218663;0.142740076;0.144353944;0.902157878;0.912391192;0.201525107;0.23101813;0.738651153;1.06976532;0.158219264;0.0856432832;0.0866138128;10;0.666667;0;1.044444;0.994129859;0.994129824
20.336181;0.159067662;0.143238404;0.145395601;0.900475577;0.91407004;0.202687082;0.231905131;0.738032304;1.07019416;0.159068276;0.0859422802;0.0872388153;10;0.666667;0;1.044444;0.994225877;0.994225803
20.337181;0.159916662;0.14373673;0.146433928;0.898811139;0.915710219;0.203848056;0.232791134;0.737421336;1.07061003;0.159917288;0.0862412761;0.0878618195;10;0.666667;0;1.044444;0.994319895;0.994319782
20.338181;0.160765662;0.144236722;0.147472256;0.897174648;0.917333076;0.205008029;0.233677138;0.736822132;1.07102274;0.160766301;0.0865412709;0.0884848248;10;0.666667;0;1.044444;0.994411914;0.994411759
20.339181;0.161614662;0.144738381;0.148507252;0.895565664;0.918918259;0.206168001;0.234562143;0.736237698;1.07142269;0.161615313;0.0868422643;0.0891058307;10;0.666667;0;1.044444;0.994499933;0.994499736
20.340181;0.162463662;0.145240038;0.149542251;0.893973498;0.920486876;0.207326973;0.235446151;0.735660779;1.07182419;0.162464325;0.0871432565;0.0897268365;10;0.666667;0;1.044444;0.99458695;0.994586713
20.341181;0.163312662;0.145743363;0.150573919;0.892408093;0.922018776;0.208484944;0.23633016;0.735095226;1.07220858;0.163313337;0.0874452474;0.0903458418;10;0.666667;0;1.044444;0.994670967;0.994670688
20.342181;0.164161662;0.146246687;0.151603922;0.890858882;0.92352468;0.209643915;0.23721317;0.734544009;1.07258761;0.164162347;0.0877472371;0.0909638461;10;0.666667;0;1.044444;0.994753981;0.994753664
20.344181;0.165859662;0.147256667;0.153658936;0.887828147;0.926460098;0.211957861;0.238977197;0.733459923;1.07333227;0.165860364;0.0883532126;0.0921968519;10;0.666667;0;1.044444;0.994912002;0.994911616
20.347181;0.168406664;0.148778304;0.15673064;0.883436246;0.930687916;0.215426791;0.241619243;0.731903162;1.07439149;0.168407374;0.089266164;0.0940398571;10;0.666667;0;1.044444;0.99513602;0.995135548
20.349181;0.170104666;0.149796617;0.158772343;0.880604255;0.933400203;0.217736752;0.243378274;0.730913917;1.07506321;0.17010537;0.0898771217;0.095264858;10;0.666667;0;1.044444;0.995276025;0.995275508
20.350181;0.170953667;0.150306608;0.15978903;0.879214235;0.934711768;0.218890735;0.244256289;0.730429118;1.07539522;0.170954363;0.0901830973;0.0958748568;10;0.666667;0;1.044444;0.995344025;0.995343488
20.351181;0.171802667;0.150818265;0.160807385;0.877847657;0.936020071;0.220044719;0.245135302;0.729951611;1.07571366;0.171803353;0.0904900707;0.0964858543;10;0.666667;0;1.044444;0.995411023;0.995410469
20.352181;0.172651668;0.151329922;0.161822407;0.87649452;0.937296198;0.221198704;0.246012315;0.729483445;1.07603857;0.172652339;0.0907970422;0.0970948503;10;0.666667;0;1.044444;0.99547502;0.99547445
20.354181;0.174349668;0.152354905;0.16384912;0.873837348;0.939792043;0.223504675;0.247766336;0.7285705;1.07665457;0.174350306;0.0914119795;0.0983108379;10;0.666667;0;1.044444;0.99560101;0.99560041
20.356181;0.176047669;0.153383225;0.165870834;0.871250377;0.942211333;0.225809649;0.249518352;0.727682895;1.07725717;0.176048267;0.0920289109;0.0995238216;10;0.666667;0;1.044444;0.995720997;0.995720369
20.357181;0.17689667;0.153899885;0.166880858;0.86998965;0.943398847;0.226961636;0.250393358;0.727249981;1.0775463;0.176897249;0.0923388751;0.100129812;10;0.666667;0;1.044444;0.995779991;0.995779349
20.359181;0.178594675;0.154931545;0.168895904;0.867494829;0.945711998;0.229263611;0.252143368;0.726406384;1.07811193;0.178595217;0.0929578024;0.101338793;10;0.666667;0;1.044444;0.995892978;0.99589231
20.361181;0.180292687;0.155966544;0.170907617;0.865065491;0.947963081;0.231564588;0.253891374;0.725586694;1.07866512;0.180293192;0.093578731;0.102545772;10;0.666667;0;1.044444;0.996000964;0.996000276
20.362181;0.181141695;0.156484879;0.171910973;0.863872501;0.949058991;0.232715576;0.254764375;0.725187184;1.07893329;0.181142183;0.0938896969;0.103147761;10;0.666667;0;1.044444;0.996053957;0.996053261
20.363181;0.181990705;0.157003217;0.172914329;0.862690641;0.950144675;0.233864565;0.255637376;0.724790402;1.07919964;0.181991177;0.0942006645;0.103749749;10;0.666667;0;1.044444;0.996105948;0.996105249
20.365181;0.183688731;0.158041561;0.174916041;0.860368764;0.952258709;0.236163543;0.257382377;0.724020678;1.07971814;0.183689172;0.094823606;0.104950726;10;0.666667;0;1.044444;0.996205927;0.996205234
20.368181;0.186235781;0.159604921;0.177912774;0.856996648;0.955326153;0.239609517;0.259997382;0.722905239;1.0804612;0.186236181;0.0957615334;0.106748686;10;0.666667;0;1.044444;0.99634889;0.996348234
20.369181;0.187084799;0.1601266;0.178911127;0.855895981;0.956327104;0.24075751;0.260868384;0.722548763;1.08070622;0.187085188;0.0960745131;0.107347671;10;0.666667;0;1.044444;0.996394877;0.996394239
20.373181;0.19048087;0.16221833;0.182894537;0.851617668;0.960189182;0.245347504;0.264348395;0.721157277;1.08163604;0.190481229;0.0973294534;0.10973761;10;0.666667;0;1.044444;0.996570826;0.996570281
20.375181;0.192178899;0.163255033;0.184897902;0.849487504;0.962129748;0.247641513;0.2660874;0.720490432;1.0820771;0.192179258;0.0979514392;0.110939582;10;0.666667;0;1.044444;0.996653804;0.996653316
20.376181;0.19302791;0.163831719;0.185811249;0.848738674;0.962629612;0.24878752;0.266956403;0.720167864;1.08228814;0.193028273;0.0982974369;0.111487571;10;0.666667;0;1.044444;0.996693793;0.996693336
20.377181;0.193876918;0.164235071;0.186989596;0.847102361;0.964491945;0.249933528;0.267824406;0.719850081;1.08250807;0.193877289;0.0985394381;0.112194561;10;0.666667;0;1.044444;0.996733783;0.996733359
20.378181;0.194725924;0.16506009;0.187519606;0.847647455;0.963008981;0.251079537;0.268692409;0.719528153;1.08272039;0.194726305;0.0990344429;0.112512553;10;0.666667;0;1.044444;0.996772773;0.996772383
20.379181;0.195574928;0.164847794;0.189646282;0.842888809;0.969703508;0.252225547;0.269561413;0.719217999;1.08292113;0.195575322;0.0989069652;0.113788547;10;0.666667;0;1.044444;0.996809764;0.99680941
20.380181;0.19642393;0.167219837;0.187792356;0.851328987;0.956060026;0.253370556;0.270428417;0.718908997;1.0831286;0.196424338;0.100329309;0.112675759;10;0.666667;0;1.044444;0.996850756;0.996850438
20.381181;0.197272929;0.163094487;0.195963214;0.826775129;0.993321567;0.254515566;0.271297421;0.718615106;1.08332676;0.197273353;0.0978537737;0.117577226;10;0.666667;0;1.044444;0.996879749;0.996879468
20.382181;0.198121926;0.175440823;0.178699298;0.885619054;0.901910032;0.255660575;0.272160426;0.718296065;1.08353529;0.198122368;0.105255256;0.10721827;10;0.666667;0;1.044444;0.996936742;0.996936499
20.383181;0.198970921;0.145638514;0.226550534;0.732201779;1.13835392;0.256801583;0.27303943;0.718046846;1.08370343;0.198971381;0.087365633;0.135923728;10;0.666667;0;1.044444;0.996919735;0.996919532
20.384181;0.199819914;0.224549488;0.106227465;1.12399247;0.531355992;0.257922592;0.273874436;0.717640701;1.0839655;0.199820394;0.134712529;0.0637297486;10;0.666667;0;1.044444;0.99709073;0.997090567
20.385181;0.200668906;0.0206186923;0.422867599;0.102973877;2.10702765;0.2589146;0.274822441;0.717651667;1.08398637;0.200669406;0.0123544927;0.253713812;10;0.666667;0;1.044444;0.996773725;0.996773604
20.386181;0.201517897;0.558082779;-0.413145706;2.76960908;-2.05042989;0.259010607;0.275474447;0.716582343;1.08460316;0.201518417;0.334833525;-0.247894085;10;0.666667;0;1.044444;0.997729721;0.997729642
20.387055;0.202259888;0.16956031;0.196587536;0.838342428;0.971923574;0.261233614;0.276384453;0.716996915;1.08439094;0.202260425;0.10173241;0.117951987;10;0.666667;0;1.044444;0.997023719;0.997023676
20.393629;0.207840779;0.173046727;0.203039027;0.832585484;0.976906423;0.268752675;0.282074481;0.71520188;1.08558389;0.207841454;0.103826784;0.121823962;10;0.666667;0;1.044444;0.997269733;0.997269953
20.394629;0.208689758;0.1735784;0.204017974;0.831745577;0.977628103;0.269895689;0.282939483;0.714941607;1.08575227;0.208690452;0.10414582;0.122411582;10;0.666667;0;1.044444;0.997303743;0.997303996
20.395629;0.209538736;0.17411025;0.204997976;0.830912853;0.978343954;0.271038704;0.283803485;0.714685439;1.08592343;0.209539448;0.104464876;0.122999592;10;0.666667;0;1.044444;0.997337754;0.997338038
20.398629;0.212085668;0.175710267;0.207931318;0.828478251;0.980425697;0.274465764;0.286396495;0.713946999;1.08640365;0.21208643;0.105424968;0.124759627;10;0.666667;0;1.044444;0.997430796;0.997431166
20.400629;0.213783625;0.176780284;0.209884658;0.826902997;0.981775576;0.276749817;0.288123509;0.713473932;1.08671755;0.213784417;0.106067023;0.125931652;10;0.666667;0;1.044444;0.997488825;0.997489252
20.401629;0.214632606;0.177315293;0.210859661;0.826124715;0.982434743;0.277891846;0.288986519;0.713240755;1.08686922;0.214633411;0.106388049;0.126516665;10;0.666667;0;1.044444;0.997516839;0.997517295
20.402629;0.215481587;0.177850304;0.211834664;0.825352564;0.983088715;0.279032878;0.28984953;0.713014718;1.08701997;0.215482405;0.106709073;0.127101679;10;0.666667;0;1.044444;0.997543853;0.997544338
20.403629;0.216330571;0.178386983;0.212809666;0.824594177;0.983737554;0.280174912;0.290712542;0.712784291;1.08716983;0.216331399;0.107031095;0.127686692;10;0.666667;0;1.044444;0.997570866;0.997571382
20.406629;0.218877526;0.179997022;0.215728001;0.822354314;0.985623408;0.283597019;0.293300583;0.712126309;1.08760079;0.21887838;0.10799715;0.129437734;10;0.666667;0;1.044444;0.997646903;0.997647514
20.407629;0.219726512;0.180535369;0.216701332;0.821626816;0.986244838;0.284738056;0.294162597;0.711914946;1.08773956;0.219727372;0.108320163;0.13002175;10;0.666667;0;1.044444;0.997671914;0.997672557
20.410629;0.222273475;0.18215041;0.21961465;0.819477673;0.988050654;0.288159159;0.296748637;0.711288215;1.08814542;0.222274348;0.109289186;0.131769801;10;0.666667;0;1.044444;0.99774394;0.997744672
20.412629;0.223971458;0.183228769;0.221554631;0.818079512;0.989221793;0.290439222;0.29847166;0.710884383;1.08840829;0.223972333;0.109936191;0.132933842;10;0.666667;0;1.044444;0.997788953;0.997789733
20.416629;0.227367444;0.185388818;0.225429581;0.815360515;0.991489604;0.294998325;0.301915689;0.710111775;1.08892121;0.227368307;0.111232187;0.135258936;10;0.666667;0;1.044444;0.997876961;0.997877821
20.417629;0.228216443;0.18592883;0.226396235;0.81469341;0.992036883;0.296137345;0.302776692;0.709925489;1.08903937;0.228217301;0.111556184;0.135838961;10;0.666667;0;1.044444;0.99789796;0.997898838
20.418629;0.229065444;0.186470508;0.227364558;0.814038528;0.992587381;0.297276362;0.303637692;0.709734768;1.08916235;0.229066294;0.11188118;0.136419985;10;0.666667;0;1.044444;0.997917959;0.997918852
20.419629;0.229914445;0.187012187;0.228331214;0.813388481;0.993126563;0.298415378;0.30449769;0.709552926;1.08928273;0.229915287;0.112206176;0.137000008;10;0.666667;0;1.044444;0.997938958;0.997939865
20.420629;0.230763448;0.187553866;0.229297871;0.812743219;0.993661778;0.299554391;0.305358686;0.709375241;1.08939886;0.230764279;0.112531172;0.13758003;10;0.666667;0;1.044444;0.997958957;0.997959877
20.422629;0.232461459;0.188637219;0.231229522;0.811466835;0.994713313;0.301832413;0.307078671;0.709016613;1.08963084;0.232462263;0.113181163;0.138739069;10;0.666667;0;1.044444;0.997997958;0.997998897
20.424629;0.234159479;0.189722235;0.233159507;0.81021608;0.995742482;0.304109429;0.308798644;0.708672765;1.08985484;0.234160246;0.113832155;0.139897101;10;0.666667;0;1.044444;0.998036963;0.998037914
20.429629;0.238404584;0.192440592;0.237977802;0.807191625;0.998223334;0.309799447;0.313096549;0.707839494;1.09039505;0.238405207;0.115463144;0.142788162;10;0.666667;0;1.044444;0.998127983;0.998128931
20.430629;0.239253616;0.192985597;0.238941126;0.80660519;0.998707553;0.310937448;0.313955528;0.707681175;1.09050127;0.2392542;0.115790142;0.14336617;10;0.666667;0;1.044444;0.998144987;0.99814593
20.432629;0.240951692;0.194073944;0.240866105;0.805437807;0.999658845;0.313213449;0.315673483;0.707367119;1.09070142;0.24095219;0.11644314;0.144521183;10;0.666667;0;1.044444;0.998179991;0.998180918
20.435329;0.243244812;0.1955473;0.24346107;0.803902181;1.00090374;0.316284449;0.317992416;0.706951809;1.09097081;0.243245182;0.117327141;0.14607819;10;0.666667;0;1.044444;0.998224984;0.998225888
20.437329;0.244942909;0.196638988;0.245382708;0.802786187;1.0018107;0.318558449;0.319709358;0.706653056;1.09116412;0.244943182;0.117982149;0.147231185;10;0.666667;0;1.044444;0.998256969;0.998257857
20.438329;0.245791958;0.197185665;0.246342692;0.802237363;1.0022561;0.319695449;0.320567327;0.706508581;1.0912591;0.245792184;0.118310154;0.147807178;10;0.666667;0;1.044444;0.998272958;0.998273839
20.440329;0.247490055;0.198279022;0.248262659;0.801151018;1.00313771;0.321969447;0.322284263;0.706224918;1.09144417;0.247490192;0.118966168;0.148959159;10;0.666667;0;1.044444;0.998303929;0.998304798
20.443329;0.250037191;0.199919052;0.251139272;0.79954917;1.00442433;0.32537944;0.324858171;0.705805743;1.09171289;0.250037209;0.119950185;0.150685115;10;0.666667;0;1.044444;0.998348874;0.998349722
20.444329;0.250886233;0.200467392;0.252097586;0.799029094;1.00484518;0.326516438;0.325716143;0.705665786;1.09179982;0.250886216;0.120279188;0.151260097;10;0.666667;0;1.044444;0.998362854;0.998363691
20.445329;0.251735273;0.20101573;0.2530559;0.798512526;1.00526319;0.327652436;0.326574118;0.705531668;1.0918863;0.251735222;0.120608189;0.151835078;10;0.666667;0;1.044444;0.998377832;0.998378658
20.450329;0.255980429;0.203757387;0.257842473;0.795981097;1.00729209;0.333333427;0.330861014;0.704882974;1.09230673;0.255980247;0.122253156;0.154706968;10;0.666667;0;1.044444;0.998446723;0.998447446
20.451329;0.256829451;0.20430738;0.258797454;0.795491343;1.00768073;0.334469423;0.331717998;0.704760126;1.09238882;0.25682925;0.122583144;0.155279946;10;0.666667;0;1.044444;0.998460702;0.998461396
20.452329;0.25767847;0.204855705;0.259754103;0.794998346;1.00807328;0.335605419;0.332574983;0.704637915;1.09247049;0.257678251;0.12291213;0.155853924;10;0.666667;0;1.044444;0.998473683;0.998474344
20.459329;0.263621523;0.208707288;0.266440641;0.791686855;1.01071235;0.34355435;0.338572919;0.703806853;1.09300431;0.263621255;0.12522304;0.159865801;10;0.666667;0;1.044444;0.99856161;0.998561969
20.461329;0.265319525;0.20980893;0.268348943;0.790772448;1.01143656;0.345824313;0.340285907;0.703584682;1.09314938;0.265319257;0.125884019;0.16101078;10;0.666667;0;1.044444;0.998585611;0.998585879
20.464329;0.267866521;0.211463902;0.271208905;0.789431907;1.01249634;0.349229246;0.342854889;0.70325662;1.09335856;0.267866254;0.126876992;0.162726758;10;0.666667;0;1.044444;0.998620629;0.998620775
20.467329;0.270413508;0.213120555;0.274067207;0.788122785;1.01352999;0.352633177;0.345423874;0.702938261;1.09355981;0.270413237;0.127870968;0.164441739;10;0.666667;0;1.044444;0.998653666;0.998653706
20.470329;0.272960481;0.214777219;0.276922181;0.786838104;1.01453215;0.356037112;0.347991865;0.702631406;1.09375645;0.2729602;0.12886495;0.166154712;10;0.666667;0;1.044444;0.998686713;0.998686663
20.476329;0.278054385;0.2180989;0.282628824;0.784369355;1.0164694;0.362842995;0.353125875;0.702049198;1.09413313;0.278054071;0.130857937;0.169578627;10;0.666667;0;1.044444;0.998747834;0.99874763
