time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.478329;0.279752339;0.219205576;0.284530497;0.78356444;1.01709748;0.36511196;0.35483589;0.701864631;1.09425254;0.279752017;0.131521939;0.170719588;10;0.666667;0;1.044444;0.998767886;0.998767627
20.480329;0.281450288;0.220315587;0.286430513;0.782781082;1.01771207;0.367378929;0.356546913;0.701684532;1.09436774;0.281449959;0.132187945;0.171859545;10;0.666667;0;1.044444;0.998786941;0.998786627
20.485329;0.285695151;0.223090633;0.291175586;0.780863432;1.01919907;0.37304787;0.360823;0.70124463;1.09464624;0.285694802;0.133852963;0.174706426;10;0.666667;0;1.044444;0.998833069;0.998832649
20.487329;0.287393093;0.224200658;0.293073953;0.780112233;1.01978274;0.375314849;0.362532038;0.701078867;1.09475451;0.287392739;0.13451897;0.175845375;10;0.666667;0;1.044444;0.998851106;0.99885067
20.494329;0.293335909;0.228094115;0.29970739;0.777579901;1.0217354;0.38324874;0.368515122;0.700519232;1.09511666;0.293335573;0.13685498;0.179825158;10;0.666667;0;1.044444;0.998910149;0.998909793
20.495329;0.294184892;0.228650801;0.300655734;0.777228103;1.02201033;0.384381721;0.369370125;0.700440867;1.09516272;0.294184561;0.137188978;0.18039412;10;0.666667;0;1.044444;0.998918144;0.998917815
20.502329;0.300127883;0.232552587;0.307280784;0.774837826;1.02384691;0.392312584;0.375350094;0.69992941;1.09548946;0.300127571;0.139529954;0.184368863;10;0.666667;0;1.044444;0.998972084;0.998971991
20.506161;0.30338096;0.23469096;0.31090413;0.773577946;1.02481193;0.396651517;0.378623079;0.699662998;1.09565978;0.30338063;0.140812944;0.186542774;10;0.666667;0;1.044444;0.999000047;0.999000093
20.512185;0.308495111;0.238055995;0.316595796;0.771661872;1.02627324;0.403473413;0.383767121;0.699270205;1.09591326;0.308494723;0.142831957;0.189957732;10;0.666667;0;1.044444;0.999042018;0.999042239
20.514185;0.310193154;0.239174336;0.318484128;0.771043046;1.02674305;0.405738377;0.385474154;0.699143972;1.09599354;0.310192749;0.143502965;0.191090737;10;0.666667;0;1.044444;0.999055015;0.999055276
20.516185;0.311891192;0.240294339;0.320372458;0.770436305;1.02720773;0.408002342;0.387181195;0.699018849;1.09607309;0.31189077;0.144174973;0.19222375;10;0.666667;0;1.044444;0.999068014;0.999068303
20.520185;0.315287243;0.242532662;0.32414746;0.76923715;1.02811681;0.412531292;0.39059629;0.698782885;1.09622301;0.315286806;0.14551799;0.194488788;10;0.666667;0;1.044444;0.999093013;0.999093333
20.522185;0.316985256;0.243652644;0.326032472;0.76864984;1.02855614;0.414795277;0.392302338;0.698666984;1.09629907;0.316984822;0.146190002;0.195619811;10;0.666667;0;1.044444;0.999106012;0.99910634
20.524185;0.318683263;0.244774282;0.327919158;0.768074019;1.02899602;0.417059269;0.394009381;0.698554538;1.0963717;0.318682836;0.146863018;0.196751837;10;0.666667;0;1.044444;0.999118014;0.999118345
20.530185;0.323777229;0.248139146;0.333574225;0.766382803;1.03027249;0.423849279;0.399129475;0.698224688;1.09657607;0.323776885;0.14888208;0.20014495;10;0.666667;0;1.044444;0.999152032;0.999152346
20.532185;0.325475197;0.249260763;0.335457573;0.765830838;1.03068397;0.426112293;0.400835497;0.698121921;1.09664488;0.325474903;0.149555096;0.201274995;10;0.666667;0;1.044444;0.999164035;0.999164343
20.533185;0.326324177;0.249822407;0.336400911;0.765559564;1.03089322;0.427244302;0.401688507;0.698070865;1.09667699;0.326323913;0.149892101;0.201841017;10;0.666667;0;1.044444;0.999169034;0.999169341
20.542185;0.33396493;0.254878972;0.344872583;0.763185191;1.03267374;0.437426357;0.409364565;0.697634802;1.0969546;0.333965018;0.152926079;0.206924193;10;0.666667;0;1.044444;0.999215967;0.999216347
20.543185;0.334813902;0.255442304;0.345812579;0.76293249;1.0328627;0.438558356;0.410217567;0.697585808;1.09698542;0.334814028;0.153264075;0.207488208;10;0.666667;0;1.044444;0.999220956;0.999221345
20.559185;0.348397652;0.264453913;0.360850862;0.759052071;1.03575613;0.456653488;0.423858548;0.696907239;1.09741657;0.348397898;0.158671002;0.216511175;10;0.666667;0;1.044444;0.999294753;0.999295164
20.563185;0.351793627;0.266708888;0.364607552;0.75813467;1.03643631;0.46117659;0.42726754;0.696753332;1.0975154;0.351793752;0.160023981;0.218765123;10;0.666667;0;1.044444;0.999311757;0.999312126
20.573185;0.360283699;0.272355446;0.37399096;0.755942051;1.03805753;0.472481804;0.435789522;0.696399186;1.09773782;0.360283381;0.163412009;0.22439499;10;0.666667;0;1.044444;0.999351846;0.999352076
20.574185;0.361132711;0.272920432;0.374929302;0.755729364;1.03821546;0.47361182;0.436641517;0.69636485;1.09776009;0.361132349;0.163751012;0.224957985;10;0.666667;0;1.044444;0.999354853;0.99935507
20.576185;0.362830731;0.274050401;0.376804321;0.755306972;1.0385245;0.47587285;0.438345505;0.69629657;1.09780435;0.36283029;0.164429018;0.226082983;10;0.666667;0;1.044444;0.999362865;0.999363052
20.579185;0.365377749;0.275747018;0.379617681;0.754685302;1.03898494;0.479263888;0.440901483;0.696198901;1.09786634;0.365377212;0.165447026;0.227771001;10;0.666667;0;1.044444;0.99937388;0.999374011
20.588185;0.373018742;0.280838533;0.388051069;0.75287579;1.04031061;0.489434979;0.448568383;0.695925191;1.09803929;0.373018051;0.16850206;0.232831126;10;0.666667;0;1.044444;0.999404939;0.999404831
20.592185;0.376414744;0.283103489;0.391797737;0.752100629;1.04087852;0.493955039;0.451975314;0.695808609;1.09811066;0.376414035;0.169861082;0.235079147;10;0.666667;0;1.044444;0.999417972;0.999417766
20.601185;0.384055772;0.288203487;0.40022435;0.750416471;1.04211084;0.504124177;0.459639135;0.695567025;1.09826432;0.384055092;0.172921117;0.240135076;10;0.666667;0;1.044444;0.999446005;0.999445713
20.609333;0.390972803;0.292825275;0.407847579;0.748961299;1.0431724;0.513329212;0.466576968;0.695365023;1.09839328;0.390972146;0.175694148;0.244708991;10;0.666667;0;1.044444;0.999470015;0.999469705
20.622333;0.402009847;0.300207265;0.420003969;0.7467613;1.04477255;0.528012068;0.477644827;0.695075992;1.09857392;0.402009368;0.180123228;0.252002938;10;0.666667;0;1.044444;0.99950514;0.999504649
20.624333;0.403707866;0.301343977;0.421873934;0.746436055;1.04501034;0.530271031;0.479346829;0.695034908;1.0986022;0.40370744;0.180805246;0.253124949;10;0.666667;0;1.044444;0.999510169;0.999509646
20.625333;0.404556877;0.30191233;0.422807252;0.746274454;1.04512436;0.531401014;0.480197832;0.695014476;1.09861627;0.404556479;0.181146256;0.253684954;10;0.666667;0;1.044444;0.999512181;0.999511647
20.628333;0.407103913;0.30361738;0.425610555;0.745793687;1.04547173;0.534788964;0.482751844;0.694952182;1.09865243;0.407103599;0.18216929;0.25536696;10;0.666667;0;1.044444;0.999519205;0.999518655
20.634333;0.412197996;0.307027442;0.431217218;0.744849924;1.04615359;0.541563881;0.487858875;0.694837862;1.09872592;0.412197825;0.184215373;0.258730922;10;0.666667;0;1.044444;0.999534196;0.999533697
20.641333;0.41814105;0.311010836;0.437753927;0.743789796;1.04691741;0.549468805;0.493815884;0.694711467;1.09880675;0.418141028;0.186605499;0.262652831;10;0.666667;0;1.044444;0.999550105;0.999549783
20.651333;0.426631015;0.31670251;0.447090597;0.742329103;1.04796826;0.56075872;0.502325804;0.69454517;1.09891132;0.426631141;0.190020648;0.268254752;10;0.666667;0;1.044444;0.999570871;0.999571009
20.668333;0.441063941;0.326388987;0.462952367;0.739999356;1.04963784;0.579950596;0.516789631;0.694298636;1.0990668;0.441064135;0.195832617;0.277771612;10;0.666667;0;1.044444;0.999602566;0.999603212
20.676333;0.447856057;0.330952261;0.470412417;0.738966162;1.05037674;0.588980601;0.523595713;0.694192857;1.09913313;0.447856009;0.198570554;0.282247577;10;0.666667;0;1.044444;0.99961761;0.999618151
20.686832;0.456771348;0.336943886;0.480200843;0.737661268;1.05130573;0.600831548;0.532526978;0.69406787;1.09921499;0.456771086;0.20216553;0.288120489;10;0.666667;0;1.044444;0.999634808;0.999635011
20.692832;0.461865454;0.340368853;0.485792587;0.736941228;1.05181753;0.60760254;0.5376311;0.694001144;1.09925452;0.461865262;0.204220508;0.291475469;10;0.666667;0;1.044444;0.999643951;0.999643914
20.695832;0.46441248;0.342080498;0.488587636;0.736585299;1.05206741;0.610988555;0.540182158;0.693969559;1.09927451;0.464412381;0.205247505;0.29315249;10;0.666667;0;1.044444;0.999649015;0.999648868
20.706832;0.473751488;0.348363728;0.498834537;0.735328085;1.05295704;0.623401679;0.549538343;0.693861433;1.09934466;0.473751664;0.209017619;0.299300658;10;0.666667;0;1.044444;0.999665182;0.999664735
20.722832;0.487335391;0.357508574;0.513734524;0.733596785;1.05418094;0.641455966;0.563144484;0.693721123;1.09943185;0.487335273;0.214504866;0.308240961;10;0.666667;0;1.044444;0.999686366;0.999685813
20.728832;0.492429244;0.360940302;0.519321046;0.732976757;1.05462083;0.648226091;0.568246521;0.693672331;1.09946248;0.492429103;0.216563861;0.311593056;10;0.666667;0;1.044444;0.99969339;0.999692892
20.734832;0.497523041;0.364372096;0.524905877;0.732369424;1.05504847;0.654995161;0.573348535;0.69362739;1.09948959;0.49752301;0.218622827;0.314944127;10;0.666667;0;1.044444;0.999701392;0.99970091
20.742832;0.504314825;0.368948931;0.532350705;0.731580957;1.05560209;0.664021174;0.580150487;0.693573463;1.0995261;0.504314978;0.22136875;0.319411248;10;0.666667;0;1.044444;0.999710455;0.999709832
20.753832;0.513653725;0.375245551;0.542585713;0.730538261;1.05633594;0.67643006;0.589502315;0.693503667;1.09957214;0.51365394;0.225146658;0.325552505;10;0.666667;0;1.044444;0.999722596;0.999721739
20.769832;0.5272377;0.384406866;0.557469224;0.729093266;1.05734924;0.694478954;0.603105244;0.69340927;1.09962612;0.527237612;0.230643504;0.334482612;10;0.666667;0;1.044444;0.999738477;0.999737827
20.777832;0.534029832;0.388988439;0.564909228;0.728399908;1.05783334;0.703502974;0.609905196;0.693370707;1.09965488;0.534029436;0.23339223;0.33894642;10;0.666667;0;1.044444;0.999745311;0.999744842
20.779832;0.535727869;0.390133417;0.566767563;0.728228536;1.05794932;0.705758967;0.611605194;0.693361861;1.09966129;0.535727397;0.23407915;0.34006135;10;0.666667;0;1.044444;0.999747274;0.999746835
20.802832;0.555255071;0.403313297;0.588150833;0.72635544;1.05925459;0.731700879;0.631156374;0.693259735;1.09972329;0.555254411;0.241987001;0.352890921;10;0.666667;0;1.044444;0.999767026;0.999766932
20.809832;0.561198099;0.407326526;0.594657467;0.725814812;1.05963155;0.739596061;0.637106389;0.693231143;1.09973901;0.561197512;0.244395093;0.356794931;10;0.666667;0;1.044444;0.99977202;0.999771954
20.844832;0.59091313;0.427456563;0.627065929;0.723382037;1.06119115;0.779068307;0.66685255;0.693122322;1.09980906;0.590912861;0.256473282;0.37624011;10;0.666667;0;1.044444;0.999796707;0.999797219
20.845832;0.591762131;0.427879905;0.628300934;0.723059563;1.06175566;0.780195291;0.66770255;0.693118615;1.09981178;0.591761872;0.256727283;0.376981121;10;0.666667;0;1.044444;0.999796693;0.999797238
20.846832;0.592611133;0.42870158;0.628724274;0.72341019;1.06094862;0.781323273;0.668551551;0.693115954;1.09981364;0.592610883;0.257220283;0.37723513;10;0.666667;0;1.044444;0.999797681;0.999798255
20.847832;0.593460135;0.428863257;0.630487612;0.72264773;1.06240211;0.782451255;0.669401551;0.693114755;1.09981634;0.593459893;0.257317281;0.378293139;10;0.666667;0;1.044444;0.999797671;0.999798271
20.848832;0.594309137;0.430119932;0.630031008;0.723729853;1.06011582;0.783579236;0.670251551;0.693111073;1.09981655;0.594308902;0.258071279;0.378019147;10;0.666667;0;1.044444;0.999798664;0.999799287
20.849832;0.59515814;0.42955661;0.633271913;0.721750889;1.06404674;0.784706217;0.671101552;0.693109883;1.09981924;0.59515791;0.257733308;0.379963154;10;0.666667;0;1.044444;0.999798659;0.999799301
20.850832;0.596007142;0.432034231;0.630332038;0.724880846;1.05759747;0.785834198;0.671951552;0.693106216;1.09981945;0.596006916;0.259220301;0.378199125;10;0.666667;0;1.044444;0.999800657;0.999801314
20.851832;0.596856145;0.429402905;0.637764453;0.719445679;1.05391163;0.786962181;0.672801552;0.693105034;1.09982213;0.59685592;0.257643525;0.382658156;10;0.666667;0;1.044444;0.999799656;0.999800325
20.852832;0.597705147;0.435379462;0.6424997;0.7284223;1.05022366;0.788089164;0.673650551;0.693099936;1.09982396;0.597704924;0.261229815;0.376633218;10;0.666667;0;1.044444;0.999802658;0.999803336
20.853832;0.59855415;0.426799096;0.647237214;0.713058168;1.08131922;0.78921715;0.67450155;0.693100208;1.099825;0.598553927;0.256083799;0.373285843;10;0.666667;0;1.044444;0.999799661;0.999800345
20.854832;0.599403152;0.421875919;0.616576367;0.7389519;1.028617;0.790345137;0.675348547;0.69309471;1.09982761;0.599402929;0.265761372;0.369938585;10;0.666667;0;1.044444;0.999806667;0.999807354
20.855832;0.600252153;0.416948396;0.671437459;0.694631247;1.11851908;0.791470127;0.676203543;0.693095815;1.09982707;0.600251931;0.250178473;0.402855414;10;0.666667;0;1.044444;0.999795673;0.999796362
20.856832;0.601101155;0.462956069;0.579975676;0.770242643;0.964692897;0.79259812;0.677044538;0.693086629;1.09983203;0.601100932;0.277808002;0.347964643;10;0.666667;0;1.044444;0.999815681;0.999816369
20.857832;0.601950156;0.385320016;0.739847109;0.640164268;1.22876503;0.793714116;0.677909531;0.69309718;1.09982509;0.601949933;0.231229824;0.4438712;10;0.666667;0;1.044444;0.99978369;0.999784377
20.858832;0.602799157;0.520778909;0.466391595;0.864080545;0.773118324;0.794827115;0.678733523;0.693073448;1.09984042;0.602798933;0.312559637;0.279771893;10;0.666667;0;1.044444;0.999840699;0.999841385
20.859832;0.603648159;0.287350374;0.942665356;0.476239554;1.56050087;0.795880116;0.679627513;0.693108361;1.09981844;0.603647933;0.172560312;0.565486975;10;0.666667;0;1.044444;0.999743709;0.999744393
20.860832;0.604497162;0.694395255;0.116147721;1.14906174;0.190076076;0.79683712;0.680400502;0.693041088;1.09985984;0.604496932;0.416891594;0.0694970187;10;0.666667;0;1.044444;0.99991372;0.999914402
20.861832;0.605346164;-0.0152229334;1.55878725;-0.0248451981;2.57284946;0.797353125;0.68138349;0.693151755;1.09979208;0.60534593;-0.00889055936;0.935085892;10;0.666667;0;1.044444;0.999618732;0.999619412
20.862832;0.606195168;1.22865872;-0.976560065;2.02709593;-1.61326888;0.79678713;0.681999478;0.692948453;1.09991553;0.606194928;0.737427056;-0.586114091;10;0.666667;0;1.044444;1.00013674;1.00013742
20.863832;0.607044171;-0.960246115;3.45434057;-1.58162523;5.68801779;0.792377136;0.683257465;0.693297175;1.09970522;0.607043925;-0.575927387;2.072438;10;0.666667;0;1.044444;0.999229757;0.999230433
20.864364;0.607495174;0.438555929;0.645364621;0.721910911;1.0623378;0.801104139;0.683452459;0.693001817;1.09988649;0.607494923;0.26313388;0.387217888;10;0.666667;0;1.044444;0.999942764;0.999943439
20.867428;0.610096186;0.440348021;0.648182283;0.721769845;1.06243096;0.804551153;0.686054423;0.693045722;1.09985701;0.61009591;0.264208765;0.388909522;10;0.666667;0;1.044444;0.999847807;0.999848472
20.870934;0.613073192;0.44238009;0.651424461;0.721576195;1.06256493;0.808501165;0.68903339;0.693063217;1.09984525;0.613072898;0.265427041;0.390855458;10;0.666667;0;1.044444;0.999819856;0.999820496
20.871190;0.613290192;0.442543425;0.651651126;0.721587202;1.06255855;0.808786166;0.689249388;0.693087828;1.09983186;0.613289897;0.265525039;0.390991464;10;0.666667;0;1.044444;0.99982386;0.999824496
20.872702;0.614574189;0.443716768;0.652842783;0.721988796;1.0622776;0.810427174;0.690522377;0.693540652;1.09954454;0.614573896;0.266229029;0.391706497;10;0.666667;0;1.044444;0.999888881;0.999889497
20.873702;0.615423185;0.444681773;0.653497773;0.722560808;1.06187646;0.811473182;0.691357371;0.694118091;1.09917362;0.615422896;0.266808024;0.392099517;10;0.666667;0;1.044444;0.999953897;0.999954496
20.874702;0.61627218;0.445783446;0.654056095;0.723353012;1.06131956;0.81248919;0.692186365;0.694897599;1.09867106;0.616271898;0.267469022;0.392434537;10;0.666667;0;1.044444;1.00002391;1.00002449
20.875702;0.617121174;0.447015117;0.654522748;0.724353693;1.06061565;0.813478199;0.693010359;0.695865443;1.09804534;0.6171209;0.268208021;0.392714556;10;0.666667;0;1.044444;1.00009393;1.00009449
20.876702;0.617970167;0.448361789;0.6549044;0.72553772;1.05977614;0.81444221;0.693829354;0.697006559;1.09730653;0.617969903;0.269016022;0.392943574;10;0.666667;0;1.044444;1.00016095;1.00016148
20.877702;0.61881916;0.449816795;0.655209383;0.726893566;1.05881504;0.815382221;0.694644349;0.698300159;1.09646299;0.618818906;0.269889025;0.393126591;10;0.666667;0;1.044444;1.00022297;1.00022347
20.878702;0.619668154;0.451366801;0.655441031;0.728399007;1.05773824;0.816301234;0.695454344;0.699734755;1.09552386;0.619667909;0.270819029;0.393265607;10;0.666667;0;1.044444;1.00027899;1.00027946
20.879702;0.620517148;0.453006808;0.655606012;0.730045371;1.05655694;0.817199247;0.696261341;0.701295899;1.09449828;0.620516912;0.271803034;0.393364622;10;0.666667;0;1.044444;1.00033001;1.00033045
20.880702;0.621366144;0.45472515;0.655710993;0.731813305;1.05528231;0.818080261;0.697065338;0.70297122;1.09338892;0.621365914;0.27283404;0.393427635;10;0.666667;0;1.044444;1.00037603;1.00037643
20.881702;0.622215142;0.456515159;0.655762641;0.733691597;1.05392545;0.818944275;0.697865336;0.704749411;1.09221196;0.622214915;0.273908047;0.393458647;10;0.666667;0;1.044444;1.00041805;1.00041841
20.882702;0.623064142;0.458370169;0.655760956;0.735669095;1.05248668;0.819793291;0.698663334;0.706616201;1.09096686;0.623063915;0.275021052;0.393457657;10;0.666667;0;1.044444;1.00045407;1.00045439
20.883702;0.623913145;0.460283513;0.655714272;0.737734708;1.05097971;0.820628308;0.699458334;0.708565167;1.08966018;0.623912914;0.276169058;0.393429664;10;0.666667;0;1.044444;1.00048708;1.00048737
20.884702;0.62476215;0.462248523;0.655625921;0.739877407;1.04941015;0.821450325;0.700250334;0.710588914;1.08830399;0.624761913;0.277348063;0.39337667;10;0.666667;0;1.044444;1.0005161;1.00051635
20.885702;0.625611158;0.4642602;0.655497573;0.742088883;1.0477809;0.822261343;0.701041335;0.712673295;1.08689537;0.625610912;0.278555067;0.393299672;10;0.666667;0;1.044444;1.00054211;1.00054233
20.886702;0.626460169;0.46631521;0.655334225;0.744363538;1.04610021;0.823061362;0.701829336;0.714817776;1.08544231;0.62645991;0.279788071;0.393201671;10;0.666667;0;1.044444;1.00056412;1.00056431
20.888702;0.628158197;0.47053023;0.65491253;0.749061554;1.04260121;0.824632399;0.70340034;0.719246707;1.08242334;0.628157907;0.282317077;0.392948658;10;0.666667;0;1.044444;1.00060113;1.00060128
20.889702;0.629007215;0.472683573;0.65466085;0.751473914;1.04079389;0.825405418;0.704184343;0.721522753;1.08086084;0.629006905;0.283609078;0.392797646;10;0.666667;0;1.044444;1.00061613;1.00061626
20.890702;0.629856234;0.474863582;0.654382505;0.753922108;1.03894909;0.826171437;0.704965346;0.723832278;1.07927095;0.629855904;0.284917078;0.392630631;10;0.666667;0;1.044444;1.00062914;1.00062925
20.891702;0.630705254;0.477066923;0.65408416;0.756400705;1.03707755;0.826930455;0.705746349;0.726169756;1.07765388;0.630704903;0.286239077;0.392451611;10;0.666667;0;1.044444;1.00064014;1.00064025
20.892702;0.631554275;0.479290264;0.653762481;0.758904304;1.03517411;0.827683474;0.706526352;0.728531405;1.07601125;0.631553902;0.287573074;0.392258587;10;0.666667;0;1.044444;1.00064914;1.00064924
20.893702;0.632403297;0.481530271;0.653424137;0.761427534;1.03324941;0.828431491;0.707304354;0.730915833;1.07434934;0.632402901;0.28891707;0.392055559;10;0.666667;0;1.044444;1.00065714;1.00065724
20.894702;0.63325232;0.483786945;0.653067459;0.763970317;1.03130092;0.829173506;0.708081356;0.733319596;1.07266907;0.6332519;0.290271066;0.391841527;10;0.666667;0;1.044444;1.00066414;1.00066423
20.895702;0.634101341;0.486056951;0.65269578;0.766527319;1.02933399;0.829910519;0.708858356;0.735734551;1.07096897;0.634100899;0.29163306;0.391618492;10;0.666667;0;1.044444;1.00066914;1.00066923
20.896702;0.634950362;0.488338623;0.652309103;0.769095855;1.0273487;0.830643528;0.709634355;0.7381617;1.06925531;0.634949898;0.293002054;0.391386454;10;0.666667;0;1.044444;1.00067314;1.00067322
20.898702;0.6366484;0.4929303;0.651497412;0.774256882;1.02333379;0.832098534;0.711183346;0.743043089;1.0657898;0.636647898;0.295757041;0.390899368;10;0.666667;0;1.044444;1.00067815;1.00067821
20.900702;0.63834643;0.497548646;0.65064072;0.779432225;1.01926974;0.83353952;0.712730327;0.74794512;1.06228154;0.638345898;0.298528029;0.390385275;10;0.666667;0;1.044444;1.00068017;1.00068019
20.903702;0.640893458;0.504506999;0.649289016;0.78719193;1.01311002;0.835680467;0.715046279;0.755307445;1.0569622;0.640892899;0.302703017;0.389574125;10;0.666667;0;1.044444;1.0006782;1.00067815
20.906702;0.643440465;0.511480352;0.647872317;0.794913517;1.00689804;0.837802387;0.717360213;0.762645265;1.05158954;0.643439903;0.306887014;0.388723976;10;0.666667;0;1.044444;1.00067124;1.0006711
20.909702;0.645987456;0.518452031;0.646403963;0.802571634;1.00065506;0.839908289;0.719670134;0.769937852;1.04618779;0.64598692;0.311070021;0.387842842;10;0.666667;0;1.044444;1.00066229;1.00066205
20.911702;0.647685446;0.523092032;0.645400623;0.807631577;0.996482616;0.841306217;0.721209079;0.774763136;1.04257802;0.647684941;0.313854027;0.387240766;10;0.666667;0;1.044444;1.00065532;1.00065501
20.912702;0.648534441;0.525407031;0.644893957;0.810143905;0.99439688;0.842003179;0.721978052;0.77716283;1.0407704;0.648533954;0.31524303;0.386936732;10;0.666667;0;1.044444;1.00065134;1.00065099
20.913702;0.649383436;0.527720361;0.644382291;0.812647096;0.9923089;0.842698142;0.722747028;0.779555112;1.03896201;0.649382969;0.316631032;0.386629702;10;0.666667;0;1.044444;1.00064635;1.00064597
20.916702;0.651930426;0.534640346;0.642830635;0.820086881;0.986052033;0.844780031;0.725053969;0.786671636;1.03353457;0.651930021;0.320783034;0.385698626;10;0.666667;0;1.044444;1.0006334;1.00063292
20.918702;0.653628421;0.539233669;0.641780651;0.824983931;0.981884087;0.846162967;0.726590945;0.791365985;1.02991926;0.65362806;0.323539029;0.385068586;10;0.666667;0;1.044444;1.00062443;1.00062388
20.920702;0.655326415;0.54381199;0.640720675;0.82983272;0.977722486;0.847542913;0.728126933;0.796021026;1.02630458;0.6553261;0.326286019;0.384432552;10;0.666667;0;1.044444;1.00061445;1.00061385
20.921702;0.656175411;0.546095315;0.640187356;0.832238814;0.975644683;0.848231891;0.728894931;0.798333192;1.02449838;0.65617512;0.327656011;0.384112538;10;0.666667;0;1.044444;1.00061046;1.00060983
20.922702;0.657024406;0.548373641;0.639650705;0.834631081;0.973567178;0.848919872;0.72966293;0.800633643;1.02269369;0.65702414;0.329023;0.383790526;10;0.666667;0;1.044444;1.00060547;1.00060482
20.925702;0.659571384;0.55518027;0.638030757;0.841727974;0.967351596;0.850980839;0.731965933;0.807468448;1.01728779;0.659571198;0.333106951;0.382818507;10;0.666667;0;1.044444;1.0005905;1.00058978
20.928702;0.662118358;0.561945211;0.636392477;0.848707337;0.961156151;0.853035837;0.734268941;0.814203658;1.01189081;0.662118247;0.337165885;0.381835513;10;0.666667;0;1.044444;1.00057652;1.00057574
20.931702;0.664665339;0.568668471;0.634739197;0.855570522;0.95498563;0.855086861;0.736570952;0.820841314;1.00650856;0.664665281;0.341199816;0.380843542;10;0.666667;0;1.044444;1.00056154;1.00056071
20.932702;0.665514336;0.570898445;0.634184213;0.857829881;0.952933442;0.855768875;0.737337957;0.823032221;1.00471787;0.665514288;0.342537794;0.380510555;10;0.666667;0;1.044444;1.00055654;1.00055569
20.936702;0.668910344;0.579775007;0.631947599;0.866745184;0.944751872;0.858494952;0.740406977;0.831681805;0.997570606;0.668910294;0.347863713;0.37916862;10;0.666667;0;1.044444;1.00053758;1.00053664
20.940702;0.67230638;0.588576587;0.629685967;0.875458875;0.936615767;0.861212045;0.743475004;0.840160222;0.990447805;0.672306264;0.353144651;0.377811689;10;0.666667;0;1.044444;1.00051961;1.00051859
20.942702;0.674004402;0.592948223;0.628544316;0.879739521;0.93256238;0.862568095;0.745008019;0.844337457;0.986899663;0.67400424;0.355767631;0.377126721;10;0.666667;0;1.044444;1.00051063;1.00050958
20.944702;0.675702426;0.597301533;0.627399329;0.88397152;0.928524419;0.863922145;0.746542033;0.848469605;0.983355852;0.675702211;0.358379621;0.376439748;10;0.666667;0;1.044444;1.00050164;1.00050057
20.945702;0.676551438;0.599471524;0.626822667;0.886069697;0.926506877;0.86459817;0.74730904;0.850520393;0.981586058;0.676551196;0.35968162;0.376093761;10;0.666667;0;1.044444;1.00049765;1.00049656
20.948702;0.679098473;0.605953175;0.625087677;0.892291025;0.920477142;0.866625233;0.749608056;0.856614271;0.976289915;0.679098147;0.363570634;0.375052791;10;0.666667;0;1.044444;1.00048466;1.00048355
20.949702;0.679947483;0.60810484;0.624507678;0.894341369;0.918474813;0.86730025;0.75037506;0.85862391;0.974527924;0.679947128;0.364861644;0.3747048;10;0.666667;0;1.044444;1.00048066;1.00047955
20.952702;0.68249451;0.614531514;0.622754348;0.900420268;0.912478176;0.869321281;0.75267507;0.864596169;0.969251515;0.682494066;0.36871769;0.373652826;10;0.666667;0;1.044444;1.00046765;1.00046655
20.955702;0.685041535;0.620921531;0.620987682;0.906400422;0.906506662;0.871338285;0.754974075;0.870480188;0.96398868;0.685040998;0.372551757;0.372592857;10;0.666667;0;1.044444;1.00045563;1.00045458
20.956702;0.685890543;0.623041538;0.620396015;0.908369354;0.904521962;0.87200928;0.755740077;0.872420721;0.962239738;0.685889976;0.373823783;0.37223787;10;0.666667;0;1.044444;1.00045162;1.00045059
20.960813;0.689380583;0.631716566;0.617949347;0.916354495;0.896393748;0.87476623;0.758891084;0.880304106;0.955059964;0.689379898;0.379028902;0.370769929;10;0.666667;0;1.044444;1.00043555;1.00043465
20.961005;0.689543584;0.632116567;0.617834347;0.916717974;0.896015076;0.874894227;0.759038085;0.880664992;0.95472569;0.689542895;0.379268908;0.370700932;10;0.666667;0;1.044444;1.00043355;1.00043266
20.962773;0.691044604;0.635643247;0.61678934;0.919830177;0.892556668;0.876082193;0.760389088;0.883760164;0.951637585;0.691043868;0.38138496;0.370073959;10;0.666667;0;1.044444;1.00039751;1.00039669
20.963773;0.691893617;0.637511588;0.616211;0.921401798;0.890625574;0.876757172;0.761151089;0.885336587;0.949890042;0.691892854;0.38250599;0.369726975;10;0.666667;0;1.044444;1.0003665;1.0003657
20.964773;0.692742629;0.639291596;0.615639326;0.922842054;0.888708836;0.877435151;0.76191209;0.886792898;0.948142864;0.692741842;0.383574019;0.369383992;10;0.666667;0;1.044444;1.00033348;1.00033272
20.965773;0.693591643;0.640986604;0.615077649;0.92415623;0.886811208;0.878115129;0.76267209;0.888131645;0.94639823;0.693590832;0.384591047;0.369047008;10;0.666667;0;1.044444;1.00030046;1.00029974
20.967773;0.695289671;0.644141622;0.613982623;0.926436962;0.883070604;0.879485087;0.764188088;0.890485216;0.942917769;0.695288814;0.3864841;0.368390041;10;0.666667;0;1.044444;1.00023642;1.00023577
20.968773;0.696138685;0.645606631;0.613449274;0.927411547;0.881227496;0.880173067;0.764945085;0.891510421;0.941180678;0.696137806;0.387363125;0.368070058;10;0.666667;0;1.044444;1.0002064;1.00020578
20.970773;0.697836714;0.648331649;0.612404241;0.929059833;0.877585781;0.881558033;0.766455079;0.893278909;0.937719517;0.697835789;0.388998167;0.367443093;10;0.666667;0;1.044444;1.00015037;1.00014981
20.971773;0.698685728;0.649598325;0.611894224;0.929743808;0.875789454;0.882254019;0.767209075;0.894032453;0.935994181;0.69868478;0.389758185;0.367137112;10;0.666667;0;1.044444;1.00012536;1.00012482
20.972773;0.699534742;0.650805;0.611390872;0.930340349;0.874007015;0.882952008;0.767962072;0.894705384;0.934271282;0.699533769;0.3904822;0.366835131;10;0.666667;0;1.044444;1.00010135;1.00010084
20.973773;0.700383755;0.651955009;0.610894188;0.930854535;0.872238417;0.883651999;0.768715068;0.895298944;0.932551761;0.700382756;0.391172214;0.366537152;10;0.666667;0;1.044444;1.00007833;1.00007785
20.974773;0.701232767;0.653050017;0.610402502;0.931289042;0.870481232;0.884353994;0.769466064;0.895822193;0.930835858;0.701231742;0.391829227;0.366242172;10;0.666667;0;1.044444;1.00005632;1.00005586
20.975773;0.702081778;0.654091693;0.609919151;0.931646533;0.868740166;0.885056991;0.77021806;0.896274015;0.929119933;0.702080727;0.392454238;0.365952194;10;0.666667;0;1.044444;1.00003531;1.00003487
20.976773;0.702930787;0.655086703;0.609439132;0.931936772;0.867008049;0.885762992;0.770968057;0.896660267;0.927411925;0.702929712;0.393051249;0.365664216;10;0.666667;0;1.044444;1.0000163;1.00001588
20.977773;0.703779795;0.656033381;0.60896578;0.932157633;0.865289583;0.886469995;0.771718054;0.896983141;0.925705078;0.703778695;0.39361926;0.365380238;10;0.666667;0;1.044444;0.999998296;0.999997888
20.979773;0.705477806;0.657796738;0.60803408;0.932413487;0.861886321;0.88788801;0.77321705;0.897453581;0.922298204;0.705476661;0.394677281;0.364821283;10;0.666667;0;1.044444;0.999964283;0.999963893
20.980773;0.706326808;0.658616752;0.607575731;0.932453648;0.860201443;0.88859902;0.773966049;0.897605798;0.920600313;0.706325644;0.395169292;0.364546305;10;0.666667;0;1.044444;0.999948277;0.999947893
20.981773;0.707175808;0.659398435;0.607120717;0.932439504;0.858525324;0.889312032;0.774714048;0.8977094;0.91890474;0.707174627;0.395638302;0.364273328;10;0.666667;0;1.044444;0.999933271;0.99993289
20.982773;0.708024805;0.660143452;0.606669038;0.932373608;0.856857929;0.890026045;0.775462046;0.897763373;0.917212439;0.708023611;0.396085312;0.36400235;10;0.666667;0;1.044444;0.999920267;0.999919885
20.983773;0.7088738;0.66085347;0.606222361;0.932258497;0.855201581;0.890741059;0.776210045;0.897770007;0.9155234;0.708872596;0.396511322;0.363734373;10;0.666667;0;1.044444;0.999906263;0.999905879
20.984773;0.709722792;0.661530156;0.60577902;0.932096695;0.85355389;0.891456073;0.776957044;0.897734884;0.91383879;0.709721582;0.396917332;0.363468397;10;0.666667;0;1.044444;0.99989426;0.999893871
20.985773;0.710571782;0.662176844;0.605339014;0.931893062;0.851914826;0.892173086;0.777704043;0.897659113;0.912155273;0.710570571;0.397305343;0.363204421;10;0.666667;0;1.044444;0.999882258;0.999881861
20.986773;0.711420769;0.662791867;0.604900677;0.931645406;0.850282017;0.892891099;0.778450043;0.897543964;0.910474016;0.711419561;0.397674355;0.362941447;10;0.666667;0;1.044444;0.999871256;0.99987085
20.987773;0.712269753;0.663380225;0.604465676;0.931360902;0.848657779;0.893610111;0.779197044;0.897391524;0.908796952;0.712268553;0.398027367;0.362680474;10;0.666667;0;1.044444;0.999861255;0.999860838
20.988773;0.713118735;0.66394025;0.604034011;0.931037347;0.847042084;0.894329121;0.779943045;0.8972042;0.907122126;0.713117547;0.398363381;0.362421502;10;0.666667;0;1.044444;0.999851255;0.999850825
20.989773;0.713967715;0.664475276;0.603604013;0.930679547;0.845432567;0.89504913;0.780689047;0.896983078;0.905448366;0.713966543;0.398684396;0.362163531;10;0.666667;0;1.044444;0.999842255;0.999841812
20.992773;0.716514647;0.66593702;0.60232736;0.929411203;0.840645516;0.897213144;0.782925058;0.896137195;0.900448525;0.716513547;0.399561445;0.361397629;10;0.666667;0;1.044444;0.999817262;0.999816775
20.993773;0.717363622;0.666380378;0.601904034;0.928929244;0.839060486;0.897935145;0.783670062;0.895799973;0.898786506;0.717362553;0.399827462;0.361143664;10;0.666667;0;1.044444;0.999809267;0.999808765
20.994773;0.718212596;0.666803736;0.601484041;0.928420579;0.837483845;0.898658145;0.784416066;0.895434625;0.897126498;0.718211561;0.400081481;0.360891699;10;0.666667;0;1.044444;0.999803274;0.999802756
20.995773;0.71906157;0.667207092;0.601064049;0.927885301;0.835910927;0.899381144;0.785160071;0.8950489;0.895469802;0.719060572;0.400323499;0.360639735;10;0.666667;0;1.044444;0.999796282;0.999795747
20.996773;0.719910544;0.667593781;0.600645725;0.927328135;0.834344036;0.900105143;0.785905076;0.894639437;0.893815102;0.719909585;0.400555518;0.360388771;10;0.666667;0;1.044444;0.999790292;0.999789738
20.999261;0.722023478;0.668482169;0.599609088;0.925844645;0.830466548;0.901907135;0.787758087;0.893527328;0.889709116;0.722022626;0.401088565;0.35976686;10;0.666667;0;1.044444;0.999776322;0.999775717
21.000284;0.722891452;0.668817193;0.599185768;0.925196365;0.828883767;0.90264813;0.788520091;0.893033757;0.888022909;0.722890646;0.401289585;0.359512895;10;0.666667;0;1.044444;0.999771337;0.999770707
21.001284;0.723740426;0.669132216;0.598770783;0.924546278;0.827338016;0.903372124;0.789264095;0.892534043;0.886379176;0.723739668;0.401478603;0.359263928;10;0.666667;0;1.044444;0.999767352;0.999766697
21.003284;0.725438373;0.669720598;0.597942481;0.92319323;0.824259664;0.904822109;0.790753103;0.891485727;0.883097761;0.725437714;0.40183164;0.358766988;10;0.666667;0;1.044444;0.999758383;0.999757674
21.005284;0.727136322;0.670258983;0.597114179;0.921777737;0.821195689;0.906272089;0.79224111;0.890377266;0.87982347;0.727135765;0.402154672;0.358270037;10;0.666667;0;1.044444;0.999751415;0.99975065
21.006284;0.727985296;0.670510674;0.596700859;0.921048426;0.819670207;0.906997076;0.792985113;0.88980463;0.878190931;0.727984792;0.402305687;0.358022058;10;0.666667;0;1.044444;0.99974843;0.999747637
21.009284;0.73053223;0.671202415;0.595459232;0.918783969;0.81511275;0.90917103;0.795217122;0.888005136;0.873301143;0.730531874;0.402720722;0.357277096;10;0.666667;0;1.044444;0.999739472;0.999738594
21.011284;0.732230195;0.67161746;0.594630919;0.917220111;0.812091296;0.91061999;0.796705129;0.886752509;0.870050913;0.732229931;0.402969741;0.356780104;10;0.666667;0;1.044444;0.999734495;0.999733563
21.014284;0.734777155;0.672175845;0.593382614;0.914800552;0.807577347;0.91279292;0.798937142;0.884803054;0.865189906;0.734777013;0.403304764;0.356031087;10;0.666667;0;1.044444;0.999728519;0.999727518
21.019284;0.739022104;0.672965893;0.591287655;0.910614835;0.800103675;0.916408795;0.802657165;0.881400177;0.857120588;0.739022131;0.403778799;0.354773999;10;0.666667;0;1.044444;0.999721526;0.999720451
21.021284;0.740720088;0.673240901;0.590442674;0.908898629;0.797128741;0.917853747;0.804145166;0.879995193;0.853905466;0.740720169;0.403943819;0.354266951;10;0.666667;0;1.044444;0.999719519;0.999718431
21.022284;0.741569082;0.673370904;0.590017685;0.908033359;0.795643013;0.918575723;0.804890164;0.879282166;0.852299231;0.741569185;0.404021829;0.354011926;10;0.666667;0;1.044444;0.999719512;0.999718423
21.026284;0.744965067;0.673840904;0.588311068;0.904524875;0.789725032;0.921458645;0.807866142;0.876395951;0.845893648;0.744965237;0.404303868;0.352987825;10;0.666667;0;1.044444;0.999716474;0.99971541
21.030284;0.748361065;0.674245888;0.586582788;0.900961362;0.783831846;0.924336595;0.810844108;0.873450617;0.839510397;0.748361262;0.404546881;0.351950733;10;0.666667;0;1.044444;0.999715425;0.999714429
21.031284;0.749210065;0.674339217;0.586147799;0.900064963;0.78236301;0.925054586;0.811588097;0.872707411;0.83791934;0.749210264;0.40460288;0.351689714;10;0.666667;0;1.044444;0.999715413;0.999714439
21.033284;0.750908063;0.674514206;0.585272817;0.898262706;0.77942865;0.926490573;0.813078073;0.871210631;0.834737765;0.750908261;0.404707872;0.351164679;10;0.666667;0;1.044444;0.999714394;0.999713464
21.036284;0.753455055;0.67475752;0.583947827;0.895549108;0.775035324;0.92864056;0.815312027;0.868952238;0.829976987;0.753455247;0.404853853;0.350369639;10;0.666667;0;1.044444;0.999715378;0.999714515
21.038284;0.755153048;0.674905839;0.583057824;0.893731818;0.772114077;0.930070553;0.81680099;0.867439563;0.826811145;0.755153231;0.404942835;0.34983562;10;0.666667;0;1.044444;0.999715375;0.999714554
21.039284;0.756002044;0.674975832;0.582609487;0.892820724;0.770653964;0.930785549;0.81754597;0.866679661;0.825230008;0.756002222;0.404984824;0.349566613;10;0.666667;0;1.044444;0.999715375;0.999714575
21.040284;0.756851039;0.675045824;0.582161147;0.891911673;0.769197128;0.931499545;0.818290948;0.865919104;0.823649716;0.756851212;0.405026813;0.349297608;10;0.666667;0;1.044444;0.999715377;0.999714597
21.042284;0.758549029;0.675177475;0.581257801;0.890088689;0.766284452;0.932926537;0.819781904;0.864394976;0.82049269;0.758549194;0.405105788;0.348755602;10;0.666667;0;1.044444;0.999716383;0.999715644
21.052284;0.767038986;0.675734123;0.576639358;0.880962303;0.751781931;0.940031504;0.827235695;0.856740868;0.804788634;0.767039133;0.405439613;0.34598467;10;0.666667;0;1.044444;0.999721449;0.999720877
21.057284;0.771283966;0.675964152;0.574264295;0.876411801;0.744564981;0.943563498;0.830965632;0.852909077;0.796982202;0.771284118;0.405577521;0.344559725;10;0.666667;0;1.044444;0.999723467;0.999722958
21.059284;0.772981959;0.676049163;0.573300939;0.874596545;0.741683136;0.944973502;0.832457614;0.85137837;0.793868;0.772982112;0.405628486;0.343981744;10;0.666667;0;1.044444;0.999725464;0.999724976
21.063284;0.776377948;0.676209172;0.571354226;0.870976992;0.735931495;0.947785521;0.83544359;0.848321351;0.787651116;0.776378096;0.405724421;0.34281377;10;0.666667;0;1.044444;0.999727444;0.999727
21.067328;0.779811947;0.676359151;0.569349172;0.867333901;0.730119576;0.950616562;0.838462586;0.845240918;0.781378166;0.779812084;0.405814373;0.34161077;10;0.666667;0;1.044444;0.999730421;0.999730033
21.068288;0.780626949;0.676392474;0.568847492;0.866471082;0.728714663;0.951281576;0.83917859;0.844511784;0.779863415;0.780627083;0.405834365;0.341309766;10;0.666667;0;1.044444;0.999732417;0.999732043
21.070288;0.782324958;0.67645578;0.5677208;0.864671414;0.725692877;0.952641608;0.840662606;0.842993201;0.776619134;0.782325084;0.405872353;0.340633751;10;0.666667;0;1.044444;0.999737414;0.999737067
21.071288;0.783173965;0.676485764;0.567117454;0.86377238;0.724135827;0.953309626;0.841401618;0.842234962;0.774952548;0.783174086;0.40589035;0.34027174;10;0.666667;0;1.044444;0.999739414;0.99973908
21.074288;0.785720997;0.676569045;0.565162413;0.861078452;0.719300326;0.955270681;0.843610663;0.839966317;0.769789923;0.785721092;0.405940349;0.339098698;10;0.666667;0;1.044444;0.999747419;0.999747118
21.076288;0.787419027;0.676619005;0.563749049;0.859285127;0.715954343;0.956543717;0.845076701;0.838457892;0.766229847;0.787419094;0.405970355;0.338250661;10;0.666667;0;1.044444;0.999751425;0.999751141
21.077288;0.788268043;0.676642317;0.563012364;0.858389246;0.714248697;0.957171735;0.845807722;0.837705652;0.764416837;0.788268093;0.405984358;0.337808641;10;0.666667;0;1.044444;0.999753428;0.999753151
21.078288;0.78911706;0.676665628;0.56225568;0.857495292;0.712521379;0.957793752;0.846536745;0.836954721;0.762585134;0.78911709;0.405998362;0.33735462;10;0.666667;0;1.044444;0.99975643;0.999756161
21.079288;0.789966078;0.676687273;0.561480661;0.856601147;0.710774565;0.958410768;0.84726577;0.836205082;0.760732979;0.789966086;0.406011364;0.336889599;10;0.666667;0;1.044444;0.999758432;0.999758169
21.083288;0.793362154;0.676770512;0.558213918;0.85303948;0.703614621;0.960826818;0.850168878;0.833220366;0.753161813;0.793362052;0.406061362;0.334929514;10;0.666667;0;1.044444;0.999765431;0.999765204
21.085288;0.795060194;0.676810462;0.55648888;0.85126794;0.699942293;0.962006836;0.851615937;0.831738076;0.749288981;0.795060029;0.406085353;0.333894472;10;0.666667;0;1.044444;0.999769417;0.999769222
21.089288;0.798456264;0.67688536;0.552883813;0.847741164;0.692450372;0.964321865;0.854501061;0.828789472;0.741403251;0.798455986;0.406130321;0.331731384;10;0.666667;0;1.044444;0.999775348;0.99977525
21.093381;0.801930316;0.676961921;0.549007093;0.844164182;0.68461651;0.966633884;0.857443188;0.825799968;0.733173921;0.801929959;0.406176265;0.329405275;10;0.666667;0;1.044444;0.999781222;0.999781253
21.095341;0.803594335;0.677000208;0.547092071;0.842463811;0.680815847;0.967722888;0.858849244;0.824380135;0.729187007;0.803593953;0.406199231;0.32825622;10;0.666667;0;1.044444;0.999784155;0.999784243
21.099341;0.806990368;0.677075134;0.543078701;0.839011357;0.67297762;0.969914885;0.861715344;0.821499028;0.720974927;0.806989954;0.406244156;0.325848111;10;0.666667;0;1.044444;0.999789021;0.999789208
21.100341;0.807839377;0.67709512;0.542055361;0.838154333;0.671003599;0.970456882;0.862431364;0.820782223;0.718907664;0.807838957;0.406256138;0.325234085;10;0.666667;0;1.044444;0.999789989;0.999790199
21.101341;0.808688386;0.677115108;0.54102369;0.837299113;0.669023417;0.970996879;0.863146381;0.820069489;0.716836939;0.808687961;0.406268121;0.324615059;10;0.666667;0;1.044444;0.999790959;0.999791189
21.102341;0.809537395;0.677135097;0.539985352;0.83644569;0.667039153;0.971533876;0.863861396;0.819357937;0.714761923;0.809536966;0.406280106;0.323992034;10;0.666667;0;1.044444;0.99979193;0.99979218
21.103341;0.810386405;0.677155087;0.538940349;0.835594059;0.66505082;0.972069873;0.864576409;0.818647564;0.712682631;0.810385972;0.406292093;0.323365011;10;0.666667;0;1.044444;0.999792902;0.999793171
21.104341;0.811235415;0.677175079;0.537888681;0.834744214;0.66305843;0.972602869;0.86529142;0.817938365;0.710599072;0.811234978;0.406304082;0.322733989;10;0.666667;0;1.044444;0.999793875;0.999794163
21.107341;0.813782446;0.677236729;0.534693687;0.832207391;0.657057049;0.974190856;0.867434438;0.81582159;0.704330286;0.813781997;0.406341057;0.320816935;10;0.666667;0;1.044444;0.9997978;0.999798142
21.109341;0.815480464;0.677278391;0.532532034;0.830525681;0.653038123;0.975240847;0.868862439;0.814419387;0.700134289;0.815480008;0.406366047;0.319519914;10;0.666667;0;1.044444;0.999799754;0.999800133
21.114341;0.819725491;0.677386729;0.527028763;0.826357041;0.642942654;0.977834819;0.872429405;0.810940557;0.689607419;0.819725025;0.406431035;0.316217923;10;0.666667;0;1.044444;0.999803641;0.999804152
21.115341;0.820574493;0.6774084;0.525912111;0.825528497;0.640916589;0.978348813;0.873142395;0.810249718;0.687494355;0.820574027;0.406444035;0.315547934;10;0.666667;0;1.044444;0.999804618;0.999805164
21.125341;0.829064436;0.677638535;0.514475612;0.817352524;0.620558458;0.983407782;0.880270319;0.803427439;0.666303511;0.829064012;0.406582108;0.308686149;10;0.666667;0;1.044444;0.999813467;0.999814318
21.130341;0.833309356;0.677757009;0.508587386;0.813330999;0.61033099;0.985885798;0.883833307;0.800069813;0.655672918;0.833308978;0.406653172;0.305153306;10;0.666667;0;1.044444;0.999816494;0.999817365
21.132341;0.83500732;0.677805411;0.506200771;0.811735029;0.606231609;0.986868815;0.885257309;0.798737677;0.651415774;0.835006955;0.406682194;0.303721367;10;0.666667;0;1.044444;0.999818522;0.999819375
21.138341;0.840101195;0.677952329;0.498945922;0.806987784;0.59391986;0.989785911;0.889531301;0.794770707;0.638634745;0.840100878;0.406770227;0.299368508;10;0.666667;0;1.044444;0.99982265;0.99982337
21.140341;0.841799143;0.678000753;0.496494294;0.805417463;0.589809469;0.990748956;0.890956285;0.79345841;0.634371474;0.841798853;0.406799233;0.297897534;10;0.666667;0;1.044444;0.999824696;0.999825364
21.144341;0.845195025;0.67809927;0.491546;0.80229769;0.581584996;0.992660059;0.893805235;0.790849109;0.625841638;0.845194816;0.406858242;0.29492855;10;0.666667;0;1.044444;0.999826774;0.999827356
21.149341;0.849439863;0.678221138;0.485269315;0.798431525;0.571289459;0.995022191;0.897367157;0.787615208;0.615174171;0.849439801;0.406931248;0.291162503;10;0.666667;0;1.044444;0.999829829;0.999830352
21.151020;0.849999809;0.677581191;0.482642626;0.797152549;0.567822899;0.994794234;0.897697136;0.786519907;0.611619118;0.849999806;0.406547244;0.289586478;10;0.666667;0;1.044444;0.999908839;0.999909349
21.152020;0.849999777;0.676949552;0.480885943;0.796409404;0.565756239;0.994266259;0.897562125;0.785873167;0.609512548;0.849999811;0.406168239;0.288532462;10;0.666667;0;1.044444;0.999949844;0.999950345
21.153020;0.849999747;0.676327908;0.479139259;0.795678022;0.563701343;0.993743282;0.897427116;0.78524109;0.607422057;0.849999818;0.405795233;0.287484446;10;0.666667;0;1.044444;0.999967849;0.99996834
21.154020;0.849999717;0.675719595;0.477415905;0.794962324;0.561673899;0.993225303;0.897294108;0.784621932;0.605359307;0.849999827;0.405430225;0.286450431;10;0.666667;0;1.044444;0.999974853;0.999975333
21.155020;0.849999688;0.675122946;0.475720885;0.794260352;0.559679787;0.992717321;0.897163102;0.784013847;0.603329895;0.849999838;0.405072216;0.285433416;10;0.666667;0;1.044444;0.999977857;0.999978325
21.156020;0.849999661;0.674539628;0.474062532;0.793574064;0.557728812;0.992219336;0.897035097;0.783419686;0.601344329;0.849999849;0.404722207;0.284438403;10;0.666667;0;1.044444;0.99997886;0.999979316
21.158020;0.849999608;0.673419652;0.470867494;0.792256387;0.553969998;0.991261355;0.896789092;0.782277888;0.597519087;0.849999874;0.404050189;0.282521378;10;0.666667;0;1.044444;0.999978865;0.999979293
21.159020;0.849999583;0.672882995;0.469337477;0.791624996;0.552170001;0.990802358;0.896671093;0.781732137;0.595688787;0.849999888;0.40372818;0.281603367;10;0.666667;0;1.044444;0.999979865;0.99998028
21.160020;0.84999956;0.67236467;0.467855794;0.791015172;0.550426867;0.990358356;0.896557095;0.781205064;0.593916702;0.849999901;0.403417173;0.280714356;10;0.666667;0;1.044444;0.999980864;0.999981267
21.161020;0.849999538;0.67186301;0.466424112;0.790424955;0.548742556;0.989928349;0.8964461;0.780695695;0.592203538;0.849999914;0.403116166;0.279855344;10;0.666667;0;1.044444;0.999980862;0.999981251
21.162020;0.849999517;0.671379683;0.465044097;0.789856306;0.547119029;0.989514338;0.896340107;0.780202303;0.590549877;0.849999927;0.402826161;0.279027333;10;0.666667;0;1.044444;0.999981857;0.999982234
21.163020;0.849999498;0.670914689;0.463714083;0.789309224;0.545554329;0.989115322;0.896237115;0.7797285;0.588958941;0.849999941;0.402547157;0.278229321;10;0.666667;0;1.044444;0.999982851;0.999983215
21.164020;0.84999948;0.670468028;0.462435734;0.788783711;0.544050412;0.988732303;0.896139123;0.779274418;0.587429459;0.849999955;0.402279155;0.27746231;10;0.666667;0;1.044444;0.999982843;0.999983194
21.165020;0.849999464;0.6700397;0.461209053;0.788279767;0.542607281;0.98836428;0.896044132;0.778838092;0.585960922;0.84999997;0.402022154;0.276726299;10;0.666667;0;1.044444;0.999983833;0.999984172
21.166020;0.84999945;0.669629705;0.460034038;0.787797392;0.541224935;0.988011254;0.89595414;0.778419654;0.584553922;0.849999986;0.401776154;0.276021288;10;0.666667;0;1.044444;0.999984823;0.999985148
21.167020;0.849999437;0.669236376;0.458909022;0.787334626;0.539901414;0.987673225;0.895867146;0.778018992;0.583207942;0.850000003;0.401540156;0.275346279;10;0.666667;0;1.044444;0.999984812;0.999985123
21.168020;0.849999427;0.668859714;0.457834004;0.786891469;0.538636717;0.987351194;0.895784151;0.777637111;0.581920502;0.850000019;0.40131416;0.27470127;10;0.666667;0;1.044444;0.999985802;0.999986098
21.169020;0.849999418;0.668501385;0.456807319;0.786469881;0.537428883;0.98704316;0.895705155;0.777272158;0.580691638;0.850000035;0.401099164;0.274085262;10;0.666667;0;1.044444;0.999986792;0.999987074
21.170020;0.84999941;0.668159723;0.455828965;0.786067903;0.536277913;0.986749124;0.895630157;0.776924143;0.579521378;0.85000005;0.40089417;0.273498254;10;0.666667;0;1.044444;0.999986782;0.999987051
21.171020;0.849999405;0.667834727;0.454895609;0.785685533;0.535179884;0.986470085;0.895558158;0.776592081;0.578404819;0.850000063;0.400699176;0.272938247;10;0.666667;0;1.044444;0.999987772;0.999988031
21.172020;0.849999401;0.667524731;0.45400892;0.78532081;0.534136758;0.986203045;0.895489158;0.77627784;0.577343844;0.850000075;0.400513183;0.27240624;10;0.666667;0;1.044444;0.999988763;0.999989013
21.173020;0.849999398;0.667229734;0.453165562;0.784973735;0.533144613;0.985950002;0.895424156;0.775976838;0.57633411;0.850000085;0.400336191;0.271900233;10;0.666667;0;1.044444;0.999988753;0.999988998
21.174020;0.849999397;0.666951402;0.452363871;0.784646268;0.532201487;0.985709957;0.895363153;0.775692804;0.575373781;0.850000093;0.4001692;0.271419227;10;0.666667;0;1.044444;0.999989744;0.999989986
21.175020;0.849999396;0.666684736;0.451603845;0.784332527;0.531307383;0.98548191;0.895304149;0.775421893;0.574466025;0.850000099;0.400009209;0.270963222;10;0.666667;0;1.044444;0.999989735;0.999989977
21.176020;0.849999397;0.666433068;0.450882153;0.784036431;0.530458376;0.985265862;0.895248143;0.775166967;0.573602769;0.850000102;0.399858219;0.270530218;10;0.666667;0;1.044444;0.999990726;0.99999097
21.177020;0.849999398;0.666194733;0.450200461;0.783756023;0.529656428;0.985060812;0.895196136;0.774923442;0.572785254;0.850000103;0.39971523;0.270121216;10;0.666667;0;1.044444;0.999990719;0.999990967
21.179020;0.849999406;0.665754723;0.448942079;0.783238344;0.528176061;0.984682711;0.895099117;0.774474939;0.571279536;0.850000098;0.399451252;0.269366213;10;0.666667;0;1.044444;0.999991706;0.999991968
