time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.180020;0.849999412;0.665553048;0.448363723;0.783001074;0.527495679;0.984509661;0.895054105;0.77426997;0.570587634;0.850000091;0.399330263;0.269019215;10;0.666667;0;1.044444;0.999992702;0.999992972
21.181020;0.849999419;0.665363039;0.447818701;0.782777532;0.526854512;0.98434561;0.895012092;0.774075419;0.56993472;0.850000082;0.399216275;0.268692217;10;0.666667;0;1.044444;0.999992698;0.999992978
21.182020;0.849999428;0.665183029;0.447302013;0.782565755;0.526246675;0.984191561;0.894972077;0.773892155;0.569317717;0.85000007;0.399108288;0.268382222;10;0.666667;0;1.044444;0.999992694;0.999992984
21.185020;0.849999466;0.664701317;0.44592529;0.781999059;0.524627071;0.983778422;0.894866026;0.773402793;0.567671675;0.850000024;0.398819326;0.267556244;10;0.666667;0;1.044444;0.999993685;0.999994004
21.186020;0.849999483;0.664557965;0.445518608;0.781830426;0.524148633;0.98365638;0.894835007;0.773256384;0.567182864;0.850000008;0.398733338;0.267312255;10;0.666667;0;1.044444;0.999994682;0.999995009
21.188020;0.849999525;0.664297923;0.444776916;0.781524536;0.523276062;0.983433305;0.894777968;0.772990873;0.566295104;0.849999975;0.398577357;0.266867277;10;0.666667;0;1.044444;0.999994675;0.999995016
21.190020;0.849999578;0.664067878;0.444120229;0.781253949;0.522503477;0.983236243;0.894726931;0.772757391;0.565509608;0.849999947;0.398439372;0.266473298;10;0.666667;0;1.044444;0.999995666;0.999996017
21.191020;0.849999608;0.663962857;0.443820221;0.781130423;0.522150513;0.983146216;0.894703913;0.772650586;0.565151569;0.849999935;0.398376379;0.266293306;10;0.666667;0;1.044444;0.999995659;0.999996016
21.192020;0.849999641;0.663864503;0.443540215;0.781014741;0.521821076;0.983062194;0.894681895;0.772550359;0.564815232;0.849999924;0.398317386;0.266125312;10;0.666667;0;1.044444;0.999995651;0.999996015
21.193020;0.849999675;0.663772816;0.443276876;0.780906905;0.521511245;0.982983174;0.894661878;0.772455851;0.56449997;0.849999915;0.398262393;0.265967316;10;0.666667;0;1.044444;0.999996642;0.999997013
21.194020;0.84999971;0.663686129;0.443030206;0.780804952;0.52122102;0.982909158;0.89464286;0.772367924;0.564204554;0.849999909;0.3982104;0.265819318;10;0.666667;0;1.044444;0.999996631;0.99999701
21.195020;0.849999745;0.663604445;0.442798537;0.780708882;0.520948441;0.982840144;0.894624842;0.772284717;0.563928987;0.849999904;0.398161407;0.265680318;10;0.666667;0;1.044444;0.999996619;0.999997006
21.196020;0.849999782;0.663529428;0.442581869;0.780620656;0.520693508;0.982775134;0.894608824;0.77220723;0.563668915;0.849999902;0.398116415;0.265550316;10;0.666667;0;1.044444;0.999996607;0.999997002
21.197020;0.849999818;0.663457744;0.442378537;0.780536351;0.520454261;0.982714127;0.894592805;0.772135328;0.5634256;0.849999901;0.398073422;0.265428312;10;0.666667;0;1.044444;0.999996593;0.999996998
21.200020;0.849999925;0.663269364;0.441845209;0.78031481;0.519826715;0.98255312;0.894551741;0.771943366;0.56278622;0.849999907;0.397960445;0.265108287;10;0.666667;0;1.044444;0.999997554;0.999997989
21.201020;0.849999959;0.663214348;0.441688547;0.780250114;0.51964237;0.982507123;0.894539717;0.771886629;0.562599979;0.849999911;0.397927453;0.265014273;10;0.666667;0;1.044444;0.999997542;0.999997988
21.202020;0.849999993;0.663162665;0.441543551;0.780189338;0.519471751;0.982463127;0.894527692;0.771835478;0.562426774;0.849999915;0.397896461;0.264927257;10;0.666667;0;1.044444;0.999997532;0.999997989
21.203020;0.850000024;0.663114316;0.441408556;0.780132485;0.519312897;0.982422133;0.894517665;0.771786327;0.562263487;0.84999992;0.397867468;0.264846239;10;0.666667;0;1.044444;0.999997524;0.999997992
21.204020;0.850000054;0.663070966;0.441281894;0.780081514;0.51916385;0.982384141;0.894507637;0.771740899;0.562111374;0.849999926;0.397841476;0.264770218;10;0.666667;0;1.044444;0.999997518;0.999997995
21.205020;0.850000081;0.663029284;0.441163567;0.780032504;0.519024607;0.982349149;0.894498608;0.771696473;0.561969811;0.849999932;0.397816482;0.264699197;10;0.666667;0;1.044444;0.999998515;0.999999
21.208020;0.850000138;0.662919238;0.440853585;0.779903121;0.518659834;0.982256181;0.894474514;0.771584819;0.561599115;0.849999954;0.397750495;0.26451313;10;0.666667;0;1.044444;0.999998524;0.999999016
21.209020;0.850000149;0.662887557;0.440763591;0.779865876;0.518553936;0.982229193;0.894467481;0.771553569;0.561491689;0.849999962;0.397731495;0.264459108;10;0.666667;0;1.044444;0.999998533;0.999999022
21.212020;0.850000157;0.662804187;0.440530275;0.779767861;0.5182794;0.982159233;0.894449383;0.771468409;0.561212236;0.849999993;0.397681487;0.264319054;10;0.666667;0;1.044444;0.99999858;0.999999041
21.214020;0.850000146;0.6627575;0.440400287;0.779712966;0.51812646;0.982120264;0.894439321;0.771421096;0.561056352;0.850000017;0.397653474;0.264241029;10;0.666667;0;1.044444;0.999998627;0.999999055
21.217020;0.850000116;0.662699145;0.44023697;0.779644329;0.517934327;0.982071317;0.894427239;0.771360597;0.560860707;0.850000053;0.397618448;0.26414301;10;0.666667;0;1.044444;0.999998719;0.999999082
21.219020;0.850000091;0.662667468;0.44014698;0.779607053;0.51782847;0.982044352;0.894420192;0.77132749;0.560753254;0.850000073;0.39759943;0.264089008;10;0.666667;0;1.044444;0.999999792;1.0000001
21.220020;0.850000077;0.662652464;0.440106986;0.779589392;0.517781427;0.982032367;0.894416172;0.771314167;0.560705434;0.850000081;0.397590422;0.264065009;10;0.666667;0;1.044444;0.999999831;1.00000012
21.227020;0.849999976;0.662575744;0.439895382;0.779499041;0.517532539;0.98196841;0.894400111;0.771236695;0.560450784;0.850000088;0.397544394;0.263938051;10;0.666667;0;1.044444;1.00000011;1.00000019
21.228020;0.84999996;0.662569064;0.439873727;0.779491176;0.517507071;0.981962408;0.894398109;0.77122725;0.560424081;0.850000082;0.397540396;0.263925057;10;0.666667;0;1.044444;1.00000015;1.00000019
21.233020;0.849999877;0.662535639;0.439785459;0.779451881;0.517403243;0.981936395;0.894392098;0.771195209;0.560319773;0.850000053;0.397520419;0.26387206;10;0.666667;0;1.044444;1.00000033;1.00000019
21.234020;0.849999859;0.662530618;0.439772141;0.779445991;0.517387571;0.981931393;0.894391096;0.771188629;0.560301773;0.85000005;0.397517426;0.263864055;10;0.666667;0;1.044444;1.00000036;1.00000018
21.238020;0.849999777;0.662513865;0.439727207;0.779426377;0.517334673;0.981918396;0.894387099;0.771173488;0.560248429;0.850000053;0.397507459;0.263837032;10;0.666667;0;1.044444;1.00000047;1.00000017
21.239020;0.849999756;0.662510511;0.439717224;0.779422462;0.517322918;0.9819154;0.894386102;0.77116877;0.560237893;0.850000058;0.397505467;0.263831027;10;0.666667;0;1.044444;1.0000005;1.00000016
21.241020;0.849999712;0.662505473;0.439700593;0.779416598;0.517303328;0.981910415;0.894385111;0.771164058;0.560218059;0.850000073;0.397502484;0.263821022;10;0.666667;0;1.044444;1.00000055;1.00000016
21.244020;0.849999651;0.662497096;0.439680647;0.779406839;0.517279822;0.981904454;0.894384128;0.771155617;0.560194521;0.850000104;0.397497508;0.263809024;10;0.666667;0;1.044444;1.00000062;1.00000016
21.245020;0.849999634;0.662495419;0.439675665;0.779404896;0.517273944;0.981902472;0.894383135;0.771152753;0.560187716;0.850000117;0.397496516;0.263806027;10;0.666667;0;1.044444;1.00000065;1.00000015
21.246020;0.849999618;0.662493745;0.439670683;0.779402954;0.517268067;0.981901493;0.894383142;0.771150889;0.560180283;0.850000132;0.397495523;0.263803031;10;0.666667;0;1.044444;1.00000067;1.00000015
21.272020;0.850000057;0.662473885;0.439619035;0.779379519;0.517207078;0.981887044;0.894379413;0.771129823;0.560119671;0.850000222;0.397483376;0.263772196;10;0.666667;0;1.044444;1.00000051;0.999999908
21.274020;0.850000065;0.66247388;0.439617332;0.779379507;0.517205126;0.981886072;0.894379451;0.771129835;0.560117815;0.850000196;0.397483348;0.263771218;10;0.666667;0;1.044444;1.00000045;0.999999906
21.291020;0.849999937;0.662472393;0.439613779;0.779377585;0.517201303;0.981885207;0.894378829;0.771128983;0.56011493;0.850000131;0.397482226;0.263769234;10;0.666667;0;1.044444;0.999999965;1.0000001
24.989995;0.849951479;0.662437093;0.439586057;0.779381095;0.517197949;0.981827112;0.894330496;0.771131261;0.560110757;0.849950913;0.39746058;0.263752533;10;0.666667;0;1.044444;1.00000686;1.0000069
24.990251;0.852440478;0.664372085;0.44088106;0.779375371;0.517206992;0.984705107;0.8968165;0.771194039;0.560024414;0.852439915;0.398621577;0.264529533;10;0.666667;0;1.044444;0.999703861;0.999703901
24.991092;0.860615475;0.670847058;0.445192735;0.77949576;0.517304071;0.99417409;0.904991513;0.771531597;0.559821992;0.860614925;0.40250657;0.267116535;10;0.666667;0;1.044444;0.999083857;0.999083906
24.992104;0.870459471;0.679747023;0.450306076;0.780904955;0.517328255;1.00555207;0.914852528;0.773153271;0.559612057;0.870458937;0.407846563;0.270184539;10;0.666667;0;1.044444;0.99891385;0.998913911
24.993111;0.880243467;0.68976032;0.455122749;0.783600757;0.517050135;1.01678105;0.924658541;0.776019332;0.559230789;0.88024295;0.413854558;0.273074543;10;0.666667;0;1.044444;0.999021842;0.999021916
24.994263;0.891443463;0.702450276;0.460149421;0.787991026;0.516192846;1.02948803;0.935874552;0.780567132;0.558387746;0.891442965;0.421468555;0.27609055;10;0.666667;0;1.044444;0.999250832;0.999250922
24.995184;0.90040346;0.713385241;0.463707757;0.792294214;0.515008158;1.03951602;0.944831559;0.784982521;0.557299583;0.900402976;0.428029554;0.278225555;10;0.666667;0;1.044444;0.999442822;0.999442925
24.996466;0.912860454;0.729520191;0.46787109;0.799157695;0.51254114;1.053222;0.957250566;0.791997032;0.555059401;0.912859993;0.437710557;0.280723563;10;0.666667;0;1.044444;0.999679809;0.999679928
24.997234;0.920327451;0.739608496;0.469886089;0.803635482;0.510572171;1.06129299;0.964672567;0.796566947;0.55326815;0.920327002;0.44376356;0.281932568;10;0.666667;0;1.044444;0.999796801;0.999796929
24.998258;0.930282445;0.753415125;0.471967751;0.809877122;0.507346255;1.07187298;0.974536567;0.80294195;0.550313839;0.930282014;0.452047565;0.283181575;10;0.666667;0;1.044444;0.99992379;0.999923929
24.999282;0.940238437;0.767526756;0.47331941;0.816310113;0.503411714;1.08223397;0.984362564;0.809525198;0.546677952;0.940238026;0.460514572;0.283992582;10;0.666667;0;1.044444;1.00001978;1.00001993
25.000507;0.952151426;0.784665049;0.473924397;0.824096325;0.497748681;1.09432896;0.996065556;0.817521132;0.541394417;0.95215104;0.470797582;0.284355591;10;0.666667;0;1.044444;1.00008376;1.00008392
25.001019;0.95712942;0.791866701;0.473842723;0.827334471;0.495074617;1.09928196;1.00093755;0.82085838;0.538882443;0.957129046;0.475118586;0.284306594;10;0.666667;0;1.044444;1.00011276;1.00011292
25.002555;0.972062399;0.813484993;0.472354366;0.8368645;0.485938182;1.11376895;1.01548154;0.830728694;0.530233861;0.972062064;0.4880896;0.283413604;10;0.666667;0;1.044444;1.00016074;1.00016091
25.003067;0.977040392;0.820663314;0.471436024;0.839947725;0.482522457;1.11847095;1.02030653;0.833941852;0.526976635;0.97704007;0.492396605;0.282862607;10;0.666667;0;1.044444;1.00016773;1.00016791
25.004603;0.991973366;0.842006616;0.467380994;0.848819372;0.471170929;1.13218795;1.03470751;0.843254071;0.516085672;0.991973088;0.505202623;0.280429617;10;0.666667;0;1.044444;1.00016571;1.0001659
25.005115;0.996951357;0.849031607;0.465589318;0.851627526;0.467021153;1.13662895;1.03948451;0.846226808;0.512081766;0.996951094;0.50941763;0.279354621;10;0.666667;0;1.044444;1.00015871;1.00015889
25.006139;1.00690734;0.862909926;0.461340963;0.856990047;0.458184257;1.14530995;1.0490005;0.85194716;0.503520009;1.00690711;0.517744643;0.276805628;10;0.666667;0;1.044444;1.00013969;1.00013989
25.007163;1.01686232;0.876526581;0.456195941;0.861991082;0.448639047;1.15372195;1.05846749;0.857341399;0.494228141;1.01686212;0.525914658;0.273718634;10;0.666667;0;1.044444;1.00011368;1.00011388
25.008187;1.0268183;0.889844905;0.450149254;0.866603763;0.43840037;1.16186295;1.06788748;0.86238299;0.484215586;1.02681814;0.533905674;0.270090641;10;0.666667;0;1.044444;1.00008167;1.00008187
25.009211;1.03677328;0.902831566;0.443194233;0.870808792;0.427482632;1.16973195;1.07725948;0.867053255;0.473500381;1.03677315;0.541697691;0.265917646;10;0.666667;0;1.044444;1.00004665;1.00004687
25.010285;1.04444426;0.913659896;0.433752545;0.874780661;0.415303097;1.17457095;1.08427048;0.871499649;0.461598646;1.04444417;0.54819471;0.260252652;10;0.666667;0;1.044444;1.00029864;1.00029886
25.011307;1.04444425;0.917268228;0.421259193;0.878235475;0.40334139;1.17082196;1.08362047;0.875298465;0.450132499;1.04444419;0.55035973;0.252756656;10;0.666667;0;1.044444;1.00089263;1.00089285
25.012755;1.04444423;0.921859893;0.403835834;0.882631791;0.386659467;1.16559596;1.08270847;0.88020123;0.43411298;1.04444422;0.55311476;0.242302663;10;0.666667;0;1.044444;1.00107761;1.00107784
25.013267;1.04444422;0.923338227;0.397800825;0.884047231;0.380881273;1.16378496;1.08239047;0.881797913;0.428554034;1.04444423;0.554001771;0.238681665;10;0.666667;0;1.044444;1.0010786;1.00107884
25.014267;1.04444421;0.926024894;0.386237475;0.886619598;0.36980999;1.16031597;1.08177948;0.884725589;0.417892756;1.04444425;0.555613795;0.23174367;10;0.666667;0;1.044444;1.00105159;1.00105183
25.015167;1.0444442;0.928226561;0.376095794;0.888727601;0.360099878;1.15727297;1.08124048;0.88715353;0.40853028;1.04444427;0.556934818;0.225658676;10;0.666667;0;1.044444;1.00100758;1.00100782
25.016269;1.04444419;0.930661563;0.364039111;0.891059014;0.348556255;1.15365598;1.08059648;0.889878544;0.39738652;1.04444429;0.558395848;0.218424683;10;0.666667;0;1.044444;1.00094656;1.00094681
25.017781;1.04444418;0.933603231;0.348162423;0.893875545;0.333355186;1.14889398;1.07974549;0.893228643;0.382690006;1.04444433;0.560160893;0.208898694;10;0.666667;0;1.044444;1.00086754;1.0008678
25.018781;1.04444417;0.935323231;0.338097411;0.895522381;0.323718483;1.14587399;1.0792025;0.895222396;0.373361632;1.04444435;0.561192924;0.202859702;10;0.666667;0;1.044444;1.00081953;1.00081979
25.019781;1.04444417;0.936881565;0.3283774;0.897014432;0.314412099;1.14295799;1.07867751;0.8970564;0.364346897;1.04444437;0.562127956;0.197027709;10;0.666667;0;1.044444;1.00077452;1.00077478
25.020781;1.04444416;0.938293232;0.319005724;0.898366058;0.305439228;1.140147;1.07816952;0.898741982;0.355645494;1.0444444;0.562974988;0.191404716;10;0.666667;0;1.044444;1.00073151;1.00073178
25.021781;1.04444416;0.939569898;0.309980717;0.899588432;0.296798271;1.137439;1.07767853;0.900294318;0.347259827;1.04444442;0.563741021;0.185989723;10;0.666667;0;1.044444;1.0006905;1.00069077
25.022781;1.04444417;0.940724898;0.30129738;0.900694318;0.288484444;1.134834;1.07720554;0.901720054;0.339184218;1.04444443;0.564434055;0.180779728;10;0.666667;0;1.044444;1.00065249;1.00065277
25.023781;1.04444417;0.941766566;0.292952376;0.901691697;0.280494554;1.13233;1.07674955;0.903030623;0.331419791;1.04444445;0.565059088;0.175772732;10;0.666667;0;1.044444;1.00061548;1.00061577
25.024781;1.04444417;0.942706567;0.284939041;0.902591738;0.272822217;1.12992701;1.07631056;0.904233562;0.323959565;1.04444447;0.565623121;0.170964735;10;0.666667;0;1.044444;1.00058148;1.00058176
25.025781;1.04444418;0.943553237;0.27725404;0.903402417;0.265464243;1.12762101;1.07588857;0.905337976;0.316798072;1.04444448;0.566131154;0.166353737;10;0.666667;0;1.044444;1.00054848;1.00054876
25.026781;1.04444418;0.944311575;0.26988904;0.904128524;0.25841265;1.12541101;1.07548358;0.906349895;0.309931354;1.04444449;0.566586186;0.161934737;10;0.666667;0;1.044444;1.00051748;1.00051776
25.027781;1.04444419;0.944988247;0.262835706;0.904776442;0.251659462;1.12329501;1.07509459;0.907274663;0.303351051;1.0444445;0.566992217;0.157702737;10;0.666667;0;1.044444;1.00048749;1.00048776
25.028781;1.04444419;0.945589921;0.256087373;0.905352552;0.245198296;1.12127101;1.0747216;0.908118348;0.297051564;1.04444451;0.567353247;0.153653736;10;0.666667;0;1.044444;1.00045849;1.00045875
25.029781;1.04444419;0.946121597;0.24963404;0.905861642;0.239019574;1.119335;1.07436461;0.908883929;0.29102416;1.04444452;0.567672275;0.149781734;10;0.666667;0;1.044444;1.0004315;1.00043175
25.030781;1.04444419;0.946586607;0.24346904;0.906306903;0.233116916;1.117486;1.07402262;0.909578348;0.285260334;1.04444454;0.567951302;0.146082731;10;0.666667;0;1.044444;1.00040551;1.00040575
25.031781;1.04444419;0.946989952;0.23758404;0.906693121;0.227482343;1.11571999;1.07369563;0.910204614;0.279755924;1.04444455;0.568193325;0.142551729;10;0.666667;0;1.044444;1.00038051;1.00038075
25.032781;1.04444419;0.947336632;0.231967373;0.907025085;0.222104683;1.11403498;1.07338263;0.910765038;0.27449923;1.04444456;0.568401346;0.139181727;10;0.666667;0;1.044444;1.00035652;1.00035675
25.033781;1.04444419;0.947624978;0.226612373;0.907301198;0.216977553;1.11242797;1.07308364;0.911262649;0.269482911;1.04444456;0.568574365;0.135968726;10;0.666667;0;1.044444;1.00033353;1.00033376
25.034781;1.04444418;0.947863325;0.221509041;0.907529438;0.21209138;1.11089696;1.07279864;0.911700481;0.264699596;1.04444457;0.568717381;0.132906725;10;0.666667;0;1.044444;1.00031154;1.00031176
25.035781;1.04444418;0.948050004;0.216649043;0.907708209;0.207438184;1.10943895;1.07252565;0.912083276;0.260139264;1.04444458;0.568829395;0.129990726;10;0.666667;0;1.044444;1.00028954;1.00028976
25.036781;1.04444417;0.948188351;0.212022378;0.907840703;0.203008391;1.10805093;1.07226565;0.91241013;0.255795784;1.04444459;0.568912407;0.127214728;10;0.666667;0;1.044444;1.00026955;1.00026977
25.037781;1.04444416;0.948280028;0.207620715;0.907928514;0.198794022;1.10673092;1.07201766;0.912684949;0.251660379;1.0444446;0.568967417;0.124573731;10;0.666667;0;1.044444;1.00024956;1.00024978
25.038781;1.04444415;0.948328372;0.203437387;0.907974835;0.194788695;1.10547591;1.07178066;0.912910097;0.247725787;1.0444446;0.568996426;0.122063735;10;0.666667;0;1.044444;1.00023056;1.00023079
25.039781;1.04444414;0.948331713;0.199460727;0.907978067;0.190981238;1.1042829;1.07155567;0.913084681;0.243981148;1.04444461;0.568998433;0.11967774;10;0.666667;0;1.044444;1.00021257;1.00021279
25.040601;1.04444413;0.948305051;0.196350733;0.907952567;0.188003569;1.10334989;1.07137867;0.913191977;0.241048656;1.04444462;0.568982438;0.117811745;10;0.666667;0;1.044444;1.00019857;1.0001988
25.041097;1.04444412;0.948273388;0.194532404;0.907922267;0.186262605;1.10280489;1.07127467;0.91324174;0.239335811;1.04444462;0.568963441;0.116720749;10;0.666667;0;1.044444;1.00018957;1.0001898
25.042609;1.0444441;0.948121726;0.189275752;0.907777104;0.181229607;1.10122687;1.07097369;0.913325683;0.234370286;1.04444463;0.568872447;0.113566759;10;0.666667;0;1.044444;1.00016457;1.00016481
25.043609;1.04444409;0.947971728;0.186020763;0.907633515;0.178113105;1.10025086;1.07078669;0.913324878;0.231292023;1.04444464;0.56878245;0.111613765;10;0.666667;0;1.044444;1.00014857;1.00014882
25.044609;1.04444408;0.947785062;0.182937442;0.907454816;0.175160963;1.09932586;1.0706087;0.913282147;0.228369555;1.04444465;0.568670452;0.109763771;10;0.666667;0;1.044444;1.00013358;1.00013383
25.045609;1.04444406;0.947560062;0.180015787;0.907239409;0.172363609;1.09844985;1.07043871;0.913198323;0.225597017;1.04444466;0.568535452;0.108010777;10;0.666667;0;1.044444;1.00011858;1.00011883
25.046609;1.04444405;0.947300062;0.177249133;0.906990487;0.169714661;1.09761985;1.07027772;0.913072538;0.222968104;1.04444466;0.568379452;0.106350782;10;0.666667;0;1.044444;1.00010358;1.00010384
25.047609;1.04444404;0.947003396;0.174632479;0.906706454;0.167209331;1.09683485;1.07012373;0.912906478;0.220475571;1.04444467;0.568201452;0.104780787;10;0.666667;0;1.044444;1.00009058;1.00009084
25.048609;1.04444403;0.946671729;0.172157492;0.906388906;0.16483964;1.09609185;1.06997774;0.912702394;0.218113093;1.04444467;0.568002451;0.103295791;10;0.666667;0;1.044444;1.00007659;1.00007684
25.049609;1.04444401;0.946306729;0.169819172;0.906039438;0.162600801;1.09538984;1.06983875;0.912459569;0.215876302;1.04444467;0.56778345;0.101892794;10;0.666667;0;1.044444;1.0000636;1.00006384
25.050609;1.044444;0.945908397;0.167609186;0.905658052;0.160484838;1.09472784;1.06970676;0.91217955;0.213757502;1.04444467;0.567544448;0.100566796;10;0.666667;0;1.044444;1.00005161;1.00005184
25.051609;1.04444399;0.945476732;0.165524199;0.905244746;0.158488557;1.09410184;1.06958077;0.911863182;0.211752299;1.04444467;0.567285447;0.0993157973;10;0.666667;0;1.044444;1.00003862;1.00003883
25.052609;1.04444398;0.945011735;0.163555879;0.904799523;0.156603981;1.09351183;1.06946178;0.911509603;0.209855897;1.04444467;0.567006445;0.0981347975;10;0.666667;0;1.044444;1.00002763;1.00002783
25.053609;1.04444398;0.944515072;0.161700893;0.904323975;0.154827918;1.09295482;1.06934779;0.91112207;0.208060966;1.04444466;0.566708443;0.0970217966;10;0.666667;0;1.044444;1.00001564;1.00001582
25.054609;1.04444397;0.943986744;0.159954242;0.903818107;0.15315558;1.09243081;1.0692398;0.910699726;0.20636581;1.04444466;0.566391441;0.0959737947;10;0.666667;0;1.044444;1.00000466;1.00000482
25.055609;1.04444397;0.943428418;0.158309257;0.903283511;0.151580585;1.09193681;1.06913681;0.910243416;0.204762887;1.04444466;0.566056438;0.0949867918;10;0.666667;0;1.044444;0.999993672;0.999993809
25.056609;1.04444397;0.942838427;0.156760938;0.902718595;0.150098143;1.09147279;1.06903882;0.9097547;0.203249128;1.04444465;0.565702434;0.094057788;10;0.666667;0;1.044444;0.999983686;0.9999838
25.057609;1.04444397;0.942218437;0.15530762;0.902124951;0.14870666;1.09103678;1.06894583;0.909232014;0.201819901;1.04444465;0.565330429;0.0931857835;10;0.666667;0;1.044444;0.9999737;0.99997379
25.058609;1.04444397;0.941568448;0.153940968;0.901502582;0.147398156;1.09062677;1.06885684;0.908677767;0.200472317;1.04444465;0.564940423;0.0923657786;10;0.666667;0;1.044444;0.999963712;0.999963777
25.059609;1.04444397;0.940890127;0.152659316;0.900853083;0.146171036;1.09024275;1.06877286;0.908092667;0.199199988;1.04444464;0.564533416;0.0915967738;10;0.666667;0;1.044444;0.999954724;0.999954764
25.060609;1.04444397;0.940183476;0.151457662;0.900176455;0.145020511;1.08988174;1.06869187;0.907478415;0.198001761;1.04444463;0.564109408;0.0908757695;10;0.666667;0;1.044444;0.999945734;0.999945749
25.061609;1.04444398;0.939448492;0.150332675;0.8994727;0.14394339;1.08954473;1.06861588;0.90683175;0.196872617;1.04444463;0.563668398;0.0902007664;10;0.666667;0;1.044444;0.999936743;0.999936734
25.062609;1.04444398;0.938685174;0.149281019;0.898741815;0.142936483;1.08922871;1.06854289;0.906157494;0.195808271;1.04444462;0.563210387;0.0895697648;10;0.666667;0;1.044444;0.99992775;0.999927717
25.063609;1.04444398;0.937896859;0.148297697;0.897986995;0.141995;1.08893369;1.06847391;0.905453238;0.194807006;1.04444461;0.562737374;0.0889797652;10;0.666667;0;1.044444;0.999919756;0.9999197
25.064609;1.04444399;0.93708021;0.147379374;0.897205047;0.14111575;1.08865868;1.06840692;0.904722235;0.193864527;1.0444446;0.562247361;0.0884287676;10;0.666667;0;1.044444;0.999911759;0.999911682
25.065609;1.04444399;0.936236896;0.146524383;0.896397569;0.140297139;1.08840166;1.06834393;0.903962797;0.19298049;1.04444459;0.561741346;0.0879157722;10;0.666667;0;1.044444;0.999903762;0.999903664
25.066609;1.04444399;0.935370248;0.14572939;0.895567751;0.139535974;1.08816265;1.06828393;0.903175771;0.192147294;1.04444458;0.561221331;0.0874387787;10;0.666667;0;1.044444;0.999895762;0.999895646
25.067609;1.04444399;0.934476934;0.144989395;0.894712402;0.138827467;1.08794163;1.06822694;0.902362718;0.191366514;1.04444457;0.560685314;0.0869947869;10;0.666667;0;1.044444;0.999888761;0.999888628
25.068609;1.04444399;0.93355862;0.144304398;0.893833118;0.138171619;1.08773562;1.06817195;0.901526047;0.190633666;1.04444455;0.560134297;0.0865837964;10;0.666667;0;1.044444;0.999881759;0.99988161
25.069609;1.04444399;0.93261697;0.143669398;0.892931495;0.137563643;1.08754561;1.06811995;0.900661793;0.189947021;1.04444454;0.559569278;0.0862028072;10;0.666667;0;1.044444;0.999874754;0.999874594
25.071609;1.04444398;0.930663669;0.142544394;0.89106123;0.136486522;1.0872076;1.06802296;0.89886316;0.188701822;1.04444451;0.558397239;0.0855278303;10;0.666667;0;1.044444;0.999861741;0.999861566
25.072609;1.04444398;0.929653682;0.142047723;0.890094182;0.136010995;1.0870586;1.06797696;0.897928066;0.188138783;1.0444445;0.557791218;0.0852298417;10;0.666667;0;1.044444;0.999855732;0.999855554
25.073609;1.04444398;0.928620359;0.141594384;0.889104796;0.135576957;1.0869226;1.06793396;0.896970084;0.187614188;1.04444449;0.557171198;0.0849578521;10;0.666667;0;1.044444;0.999849722;0.999849545
25.074609;1.04444397;0.927567036;0.14117771;0.88809626;0.135178027;1.0867976;1.06789196;0.895992455;0.187123713;1.04444447;0.556539178;0.0847078611;10;0.666667;0;1.044444;0.999843711;0.999843537
25.075609;1.04444397;0.926492043;0.140801036;0.887066979;0.134817395;1.08668461;1.06785195;0.894991223;0.186665627;1.04444446;0.555894157;0.0844818683;10;0.666667;0;1.044444;0.9998387;0.999838532
25.076609;1.04444396;0.925395383;0.140459362;0.886016954;0.134490276;1.08658162;1.06781395;0.893969512;0.186239937;1.04444445;0.555236137;0.0842768734;10;0.666667;0;1.044444;0.999832688;0.999832529
25.077609;1.04444395;0.924280388;0.14015102;0.884949375;0.134195073;1.08648963;1.06777694;0.89292816;0.185845261;1.04444444;0.554567118;0.0840918762;10;0.666667;0;1.044444;0.999827676;0.999827528
25.078609;1.04444394;0.923147059;0.139874345;0.883864243;0.133930189;1.08640664;1.06774192;0.891866333;0.185478308;1.04444443;0.5538871;0.0839258765;10;0.666667;0;1.044444;0.999822664;0.999822529
25.079609;1.04444393;0.921993729;0.139627669;0.882759962;0.133694031;1.08633266;1.06770891;0.890785597;0.185137523;1.04444442;0.553195083;0.0837778742;10;0.666667;0;1.044444;0.999817652;0.999817532
25.080609;1.04444392;0.920822064;0.139410992;0.881638128;0.133486597;1.08626768;1.06767589;0.889686062;0.184823254;1.04444441;0.552492067;0.0836478695;10;0.666667;0;1.044444;0.999813641;0.999813537
25.081609;1.04444391;0.919633733;0.139220981;0.880500339;0.133304696;1.08621069;1.06764487;0.888569184;0.184533599;1.0444444;0.551779054;0.0835338625;10;0.666667;0;1.044444;0.999808631;0.999808545
25.082609;1.04444391;0.918428734;0.139057637;0.879346592;0.133148327;1.08616171;1.06761485;0.887435798;0.184267172;1.04444438;0.551056044;0.0834358533;10;0.666667;0;1.044444;0.999804621;0.999804555
25.083609;1.0444439;0.917205402;0.138917626;0.878175294;0.133014299;1.08611973;1.06758583;0.886284346;0.184020853;1.04444437;0.550322037;0.0833518421;10;0.666667;0;1.044444;0.999800612;0.999800568
25.084609;1.04444389;0.91596707;0.138802616;0.876989635;0.132904208;1.08608475;1.0675578;0.885117953;0.183796207;1.04444436;0.549579034;0.0832828294;10;0.666667;0;1.044444;0.999796604;0.999796582
25.085609;1.04444388;0.914713739;0.138707607;0.875789615;0.132813265;1.08605677;1.06753178;0.883934229;0.1835915;1.04444434;0.548827034;0.0832258156;10;0.666667;0;1.044444;0.999792597;0.999792599
25.086609;1.04444387;0.913445408;0.138635932;0.874575233;0.132744664;1.0860348;1.06750576;0.882736397;0.183405519;1.04444433;0.548066038;0.0831828013;10;0.666667;0;1.044444;0.99978859;0.999788617
25.087609;1.04444387;0.912162078;0.138582592;0.87334649;0.132693617;1.08601982;1.06748073;0.881523629;0.183234969;1.04444431;0.547296045;0.0831507869;10;0.666667;0;1.044444;0.999785585;0.999785638
25.088609;1.04444386;0.910863749;0.138549252;0.872103388;0.132661719;1.08600884;1.06745671;0.880297488;0.183082976;1.0444443;0.546517054;0.0831307727;10;0.666667;0;1.044444;0.999781581;0.99978166
25.089609;1.04444386;0.909553752;0.138532579;0.870849115;0.132645778;1.08600387;1.06743269;0.879057241;0.182946588;1.04444429;0.545731067;0.0831207588;10;0.666667;0;1.044444;0.999778579;0.999778684
25.091609;1.04444385;0.906895422;0.138549235;0.868303872;0.13266177;1.08600991;1.06738864;0.876538942;0.182716829;1.04444426;0.544136097;0.0831307317;10;0.666667;0;1.044444;0.999772583;0.999772734
25.092609;1.04444385;0.90554709;0.138580895;0.867012902;0.132692106;1.08601894;1.06736662;0.875262538;0.182622241;1.04444426;0.543327115;0.0831497184;10;0.666667;0;1.044444;0.999769589;0.99976976
25.093609;1.04444385;0.904188757;0.138627557;0.86571236;0.132736804;1.08603296;1.0673466;0.873975076;0.182541359;1.04444425;0.542512134;0.0831777051;10;0.666667;0;1.044444;0.999766599;0.999766785
25.095609;1.04444384;0.901438756;0.138760878;0.863079366;0.132864495;1.08607301;1.06730656;0.871365653;0.182413938;1.04444424;0.540862174;0.0832576779;10;0.666667;0;1.044444;0.999761627;0.999761835
25.096609;1.04444384;0.900048755;0.138845871;0.86174851;0.132945893;1.08609804;1.06728754;0.870047561;0.182365667;1.04444423;0.540028196;0.0833086642;10;0.666667;0;1.044444;0.999759646;0.999759859
25.097609;1.04444384;0.898650418;0.138942531;0.860409679;0.133038461;1.08612706;1.06726952;0.868717676;0.182328153;1.04444423;0.539189217;0.083366651;10;0.666667;0;1.044444;0.999757668;0.999757881
25.098609;1.04444384;0.897242082;0.139049192;0.859061274;0.133140603;1.08615908;1.06725151;0.86737994;0.182300004;1.04444422;0.538344238;0.0834306383;10;0.666667;0;1.044444;0.999754692;0.999754902
25.099609;1.04444385;0.89582541;0.139165851;0.857704892;0.133252318;1.0861951;1.06723449;0.86603354;0.182282614;1.04444422;0.537494259;0.0835006264;10;0.666667;0;1.044444;0.999752718;0.99975292
25.102609;1.04444386;0.891530388;0.139575831;0.85359267;0.133644911;1.08631716;1.06718345;0.861951921;0.18227728;1.04444421;0.534917321;0.0837465946;10;0.666667;0;1.044444;0.999747805;0.999747961
25.103609;1.04444386;0.890085379;0.139729159;0.852209165;0.133791731;1.08636317;1.06716744;0.860576434;0.182289383;1.0444442;0.534050339;0.083838585;10;0.666667;0;1.044444;0.999745835;0.999745971
25.106609;1.04444388;0.88571535;0.140234146;0.848025147;0.134275278;1.08651521;1.06712242;0.856417646;0.182370467;1.04444419;0.531428382;0.0841415566;10;0.666667;0;1.044444;0.999741919;0.999741989
25.107609;1.04444388;0.884247007;0.14041581;0.846619305;0.134449224;1.08656922;1.06710742;0.855020895;0.182408948;1.04444419;0.530547391;0.0842505468;10;0.666667;0;1.044444;0.999740944;0.999740993
25.108609;1.04444388;0.882776997;0.140602475;0.84521187;0.134627957;1.08662623;1.06709342;0.853620181;0.182453506;1.04444419;0.529665397;0.0843625367;10;0.666667;0;1.044444;0.999739968;0.999739995
25.109609;1.04444388;0.88130032;0.140795809;0.843798052;0.134813071;1.08668423;1.06707841;0.852217107;0.182504483;1.04444418;0.528779399;0.0844785262;10;0.666667;0;1.044444;0.999738988;0.999738995
25.112609;1.04444388;0.876855288;0.141407483;0.839542241;0.135398725;1.08686723;1.06703741;0.8479826;0.182683283;1.04444418;0.526112389;0.0848454899;10;0.666667;0;1.044444;0.999737034;0.999736983
25.113609;1.04444388;0.875368612;0.141620821;0.838118852;0.135602982;1.08693122;1.06702441;0.846566852;0.182751102;1.04444417;0.525220381;0.0849734754;10;0.666667;0;1.044444;0.999736043;0.999735974
25.119609;1.04444382;0.866418565;0.142980866;0.829549799;0.136905084;1.08733914;1.06694944;0.838038027;0.183238747;1.04444418;0.519850295;0.0857893734;10;0.666667;0;1.044444;0.999734036;0.999733872
25.120609;1.04444381;0.864925224;0.143217542;0.828120027;0.137131669;1.08741012;1.06693745;0.836615006;0.183331396;1.04444418;0.518954274;0.0859313552;10;0.666667;0;1.044444;0.999733026;0.99973285
25.125609;1.04444377;0.857476878;0.144440923;0.820988704;0.138302867;1.08777699;1.0668815;0.829511962;0.183831484;1.04444417;0.514485142;0.0866652639;10;0.666667;0;1.044444;0.999733966;0.999733742
25.128609;1.04444377;0.853030228;0.145197615;0.81673128;0.139027276;1.08800391;1.06684853;0.825272762;0.184157409;1.04444418;0.511817047;0.0871192176;10;0.666667;0;1.044444;0.999734928;0.999734686
25.135609;1.04444381;0.842773626;0.147002654;0.806911092;0.140755357;1.08854574;1.06677757;0.815491292;0.184975818;1.04444423;0.505662791;0.088202152;10;0.666667;0;1.044444;0.999738818;0.999738574
25.137609;1.04444383;0.839881968;0.147525984;0.804142476;0.141256404;1.0887027;1.06675857;0.812734194;0.185221273;1.04444426;0.503927713;0.0885161414;10;0.666667;0;1.044444;0.999739779;0.99973954
25.138609;1.04444385;0.838445303;0.147787647;0.802766942;0.141506929;1.08878068;1.06674957;0.811363038;0.185346259;1.04444428;0.503065676;0.0886731372;10;0.666667;0;1.044444;0.99974076;0.999740521
25.142609;1.04444391;0.832753623;0.148837602;0.797317446;0.142512235;1.08909561;1.06671256;0.805935187;0.185852639;1.04444434;0.499650545;0.0893031276;10;0.666667;0;1.044444;0.999744691;0.999744434
25.147609;1.04444397;0.825783571;0.150150807;0.790643971;0.143769685;1.08948952;1.06666955;0.799286485;0.186503814;1.04444438;0.495468451;0.0900911217;10;0.666667;0;1.044444;0.999750636;0.999750313
25.148609;1.04444398;0.824410224;0.150414107;0.789329062;0.144021816;1.0895685;1.06666155;0.79797686;0.186636448;1.04444438;0.494644444;0.0902491199;10;0.666667;0;1.044444;0.99975163;0.999751289
25.152609;1.044444;0.818996832;0.151458959;0.784146027;0.145022358;1.08988144;1.06662957;0.792811602;0.187170144;1.04444438;0.491396462;0.0908761057;10;0.666667;0;1.044444;0.999756626;0.999756201
25.156609;1.04444398;0.813713441;0.152495476;0.779087459;0.146014911;1.09019341;1.0665996;0.787771129;0.187711355;1.04444437;0.488226527;0.0914980768;10;0.666667;0;1.044444;0.999762664;0.999762131
25.157609;1.04444397;0.81241343;0.152753775;0.777842764;0.146262249;1.0902704;1.06659261;0.78653091;0.187846966;1.04444437;0.487446548;0.0916530684;10;0.666667;0;1.044444;0.99976468;0.999764118
25.161609;1.04444393;0.80730341;0.153778653;0.772950162;0.147243625;1.09057741;1.06656563;0.781655079;0.188393945;1.04444435;0.484380641;0.0922680346;10;0.666667;0;1.044444;0.999770781;0.999770079
25.166609;1.04444384;0.801126773;0.155043574;0.767036289;0.148454796;1.09095746;1.06653364;0.775762186;0.189082477;1.04444436;0.480674771;0.0930269848;10;0.666667;0;1.044444;0.999778979;0.999778068
25.167609;1.04444383;0.799920115;0.155293571;0.765880964;0.148694161;1.09103248;1.06652764;0.774610152;0.189221056;1.04444437;0.479950798;0.0931769713;10;0.666667;0;1.044444;0.999781027;0.99978007
25.171609;1.04444378;0.795191812;0.156286932;0.761353821;0.149645246;1.09133056;1.06650465;0.770099624;0.18977678;1.04444438;0.477113897;0.0937729019;10;0.666667;0;1.044444;0.999788227;0.999787094
25.175609;1.04444375;0.790626835;0.157265354;0.756983078;0.150581968;1.09162364;1.06648367;0.765740638;0.190332173;1.0444444;0.474374976;0.0943598116;10;0.666667;0;1.044444;0.999795416;0.999794152
25.176609;1.04444375;0.789510174;0.157507049;0.755913933;0.150813351;1.09169666;1.06647867;0.764676866;0.190470589;1.0444444;0.473704991;0.0945047881;10;0.666667;0;1.044444;0.999797457;0.999796172
25.177609;1.04444375;0.78840518;0.157748746;0.754855959;0.151044733;1.09176868;1.06647467;0.763620182;0.190610389;1.0444444;0.473042004;0.0946497651;10;0.666667;0;1.044444;0.999799494;0.999798194
25.178609;1.04444376;0.787310186;0.157988777;0.753807559;0.151274517;1.0918417;1.06646967;0.762575146;0.190750368;1.04444441;0.472385016;0.0947937426;10;0.666667;0;1.044444;0.999800528;0.999799217
25.179609;1.04444376;0.786225192;0.158228809;0.752768735;0.1515043;1.09191271;1.06646467;0.761541041;0.190888784;1.04444441;0.471734025;0.0949377211;10;0.666667;0;1.044444;0.999802558;0.99980124
25.181609;1.04444377;0.784086869;0.158703874;0.750721404;0.151959072;1.09205573;1.06645667;0.759499509;0.191166822;1.04444441;0.470451041;0.0952226821;10;0.666667;0;1.044444;0.999806609;0.999805287
25.182609;1.04444378;0.783033541;0.158940573;0.749712897;0.152185658;1.09212674;1.06645267;0.75849436;0.191306623;1.04444441;0.469819049;0.095364665;10;0.666667;0;1.044444;0.999808628;0.999807309
25.185609;1.0444438;0.779938553;0.159642336;0.746749604;0.152857433;1.09233775;1.06644067;0.755539817;0.191724463;1.0444444;0.467962079;0.0957856242;10;0.666667;0;1.044444;0.999813661;0.999812364
25.187609;1.04444382;0.777928556;0.160105729;0.744825137;0.153301027;1.09247676;1.06643368;0.753620948;0.192003883;1.04444438;0.466756109;0.0960636078;10;0.666667;0;1.044444;0.999817661;0.999816393
25.188609;1.04444382;0.776938555;0.160335757;0.743877265;0.153521229;1.09254575;1.06642968;0.752676703;0.192142121;1.04444438;0.466162128;0.0962016034;10;0.666667;0;1.044444;0.999819654;0.999818404
25.190609;1.04444383;0.774991882;0.160792474;0.742013436;0.153958443;1.09268275;1.06642369;0.750818039;0.192421362;1.04444436;0.464994171;0.0964756028;10;0.666667;0;1.044444;0.999823629;0.999822422
25.192609;1.04444384;0.773088538;0.161245845;0.740191099;0.154392469;1.09281875;1.0664177;0.748999988;0.192699043;1.04444434;0.463852221;0.0967476122;10;0.666667;0;1.044444;0.999827594;0.999826435
25.195609;1.04444384;0.770313513;0.161917548;0.737534196;0.155035536;1.09301975;1.06640874;0.746349448;0.193116357;1.04444432;0.462187306;0.0971506423;10;0.666667;0;1.044444;0.999832535;0.999831457
25.197609;1.04444383;0.768515158;0.162360891;0.7358124;0.155459999;1.09315275;1.06640476;0.74463309;0.193393693;1.0444443;0.461108367;0.0974166704;10;0.666667;0;1.044444;0.999836498;0.999835477
25.200609;1.04444381;0.765900121;0.163015883;0.733308704;0.156087129;1.09334976;1.06639782;0.742134235;0.193809109;1.04444428;0.459539459;0.0978097202;10;0.666667;0;1.044444;0.999842454;0.999841523
25.202609;1.04444379;0.764208428;0.16344753;0.731689046;0.156500433;1.09347876;1.06639486;0.740518728;0.19408628;1.04444426;0.458524518;0.0980687561;10;0.666667;0;1.044444;0.999845432;0.999844565
25.205609;1.04444375;0.761750056;0.16408915;0.729335363;0.157114803;1.09367076;1.06638993;0.738170039;0.194501355;1.04444421;0.457049597;0.0984538118;10;0.666667;0;1.044444;0.999851409;0.999850638
25.207609;1.04444372;0.76016337;0.164510777;0.727816244;0.157518531;1.09379776;1.06638799;0.73665385;0.194778358;1.04444418;0.456097638;0.0987068528;10;0.666667;0;1.044444;0.999855403;0.999854687
25.208609;1.0444437;0.759386694;0.164720756;0.727072643;0.157719597;1.09386077;1.06638701;0.735910603;0.194916081;1.04444416;0.455631655;0.0988328754;10;0.666667;0;1.044444;0.999856403;0.999855709
25.210609;1.04444367;0.757861684;0.165135716;0.725612571;0.15811694;1.09398577;1.06638507;0.734453803;0.19519153;1.04444412;0.454716683;0.0990819263;10;0.666667;0;1.044444;0.999860407;0.999859747
25.212609;1.04444363;0.756378347;0.165547346;0.724192395;0.158511097;1.09410878;1.06638411;0.733035383;0.195466802;1.04444409;0.453826705;0.0993289844;10;0.666667;0;1.044444;0.999864415;0.999863774
25.215609;1.04444356;0.754228355;0.166157305;0.722133941;0.159095154;1.09429178;1.06638318;0.730979304;0.195879633;1.04444406;0.452536731;0.0996950812;10;0.666667;0;1.044444;0.999869428;0.999868796
25.218609;1.04444351;0.75216837;0.166758955;0.720161655;0.159671242;1.09447279;1.06638323;0.729010057;0.196290731;1.04444405;0.451300752;0.100056178;10;0.666667;0;1.044444;0.99987444;0.999873796
25.219609;1.04444349;0.751500043;0.166958954;0.719521778;0.15986274;1.09453179;1.06638324;0.728372395;0.196426725;1.04444405;0.450899757;0.100176208;10;0.666667;0;1.044444;0.999876444;0.999875792
25.220609;1.04444348;0.750843385;0.16715562;0.71889307;0.160051047;1.09459179;1.06638425;0.727741865;0.1965641;1.04444405;0.450505762;0.100294236;10;0.666667;0;1.044444;0.999878449;0.999877787
25.224609;1.04444345;0.748310093;0.167937299;0.71646759;0.160799475;1.09482579;1.06638627;0.725319583;0.197110857;1.04444409;0.448985773;0.100763329;10;0.666667;0;1.044444;0.999884466;0.999883772
25.225609;1.04444344;0.747701773;0.168130637;0.715885153;0.160984583;1.09488379;1.06638728;0.724735945;0.197246675;1.0444441;0.448620773;0.100879347;10;0.666667;0;1.044444;0.99988647;0.99988577
25.229609;1.04444344;0.745356835;0.168893988;0.713639964;0.16171541;1.09511279;1.06639126;0.72249206;0.197791518;1.04444415;0.447213762;0.101337399;10;0.666667;0;1.044444;0.999893488;0.999892766
25.230609;1.04444345;0.74479352;0.169082323;0.713100605;0.161895716;1.09516979;1.06639326;0.721953074;0.19792715;1.04444416;0.446875755;0.101450408;10;0.666667;0;1.044444;0.999894493;0.999893764
25.234609;1.04444347;0.742630254;0.169827312;0.711029332;0.162608925;1.09539276;1.06639923;0.719881319;0.198468475;1.04444422;0.445577708;0.101897429;10;0.666667;0;1.044444;0.999901506;0.999900754
25.236609;1.04444349;0.741601951;0.170195628;0.71004476;0.162961525;1.09550373;1.06640321;0.718895558;0.198738155;1.04444425;0.444960675;0.102118432;10;0.666667;0;1.044444;0.999904512;0.99990375
25.240609;1.04444356;0.739646997;0.170920579;0.708172973;0.163655545;1.09572065;1.06641218;0.717021823;0.199277302;1.04444431;0.443787598;0.102553439;10;0.666667;0;1.044444;0.999910532;0.999909752
25.241609;1.04444358;0.739180338;0.171100567;0.707726174;0.163827854;1.09577463;1.06641517;0.716572812;0.199412725;1.04444432;0.443507578;0.102661441;10;0.666667;0;1.044444;0.99991154;0.999910755
25.244609;1.04444365;0.737825356;0.171633873;0.706428878;0.16433841;1.09593456;1.06642215;0.715274013;0.199816239;1.04444436;0.442694521;0.102981446;10;0.666667;0;1.044444;0.99991557;0.999914772
25.246609;1.0444437;0.736962029;0.171985529;0.705602321;0.164675072;1.09604051;1.06642815;0.714444762;0.200083954;1.04444437;0.442176488;0.103192447;10;0.666667;0;1.044444;0.999918588;0.999917787
25.247609;1.04444372;0.736542031;0.172160527;0.705200214;0.164842611;1.09609249;1.06643115;0.71404264;0.200217811;1.04444438;0.441924474;0.103297447;10;0.666667;0;1.044444;0.999920596;0.999919795
25.250609;1.0444438;0.735328699;0.172680532;0.704038579;0.165340465;1.09624845;1.06644115;0.712876244;0.200619197;1.04444439;0.441196443;0.103609444;10;0.666667;0;1.044444;0.999924609;0.999923823
25.252609;1.04444385;0.734557029;0.173023879;0.703299792;0.165669193;1.09635143;1.06644716;0.712136083;0.200885351;1.0444444;0.440733432;0.103815443;10;0.666667;0;1.044444;0.999926607;0.999925846
25.254609;1.04444389;0.733815356;0.173363896;0.702589723;0.165994742;1.09645341;1.06645417;0.711421829;0.201151317;1.0444444;0.440288431;0.104019445;10;0.666667;0;1.044444;0.999929595;0.999928873
25.258609;1.04444394;0.73241534;0.174035603;0.701249353;0.166637887;1.09665437;1.06647019;0.710074841;0.201682861;1.04444443;0.439448449;0.104422458;10;0.666667;0;1.044444;0.999934544;0.99993393
25.263609;1.04444396;0.730818647;0.174860684;0.699720646;0.167427891;1.0969023;1.0664902;0.708537673;0.202344911;1.04444446;0.438490479;0.104917499;10;0.666667;0;1.044444;0.999940423;0.999939985
25.264609;1.04444396;0.730520308;0.17502404;0.699435002;0.167584298;1.09695128;1.06649421;0.708249002;0.202477002;1.04444446;0.438311483;0.10501551;10;0.666667;0;1.044444;0.999941392;0.999940993
25.270609;1.04444394;0.728850285;0.175990879;0.697835968;0.168509964;1.09724117;1.06652222;0.706636293;0.203268739;1.04444446;0.437309474;0.105595567;10;0.666667;0;1.044444;0.999947214;0.999947008
25.271609;1.04444394;0.728591951;0.176149247;0.6975886;0.168661576;1.09728816;1.06652722;0.706387614;0.203399061;1.04444446;0.437154468;0.10569057;10;0.666667;0;1.044444;0.999948189;0.999948006
25.276609;1.04444395;0.727388628;0.17693608;0.696436307;0.169414816;1.0975251;1.06655224;0.705222391;0.20405532;1.04444441;0.436432416;0.106162552;10;0.666667;0;1.044444;0.999953103;0.999952974
25.277609;1.04444395;0.727163633;0.177092777;0.696220844;0.169564819;1.09757109;1.06655725;0.705004979;0.204185625;1.04444439;0.436297403;0.106256542;10;0.666667;0;1.044444;0.999954093;0.999953965
25.283609;1.04444398;0.725921997;0.17801791;0.695031785;0.170450436;1.09784909;1.06658934;0.703800812;0.204970121;1.04444428;0.435552339;0.106811481;10;0.666667;0;1.044444;0.999959059;0.999958874
25.284609;1.04444399;0.725732003;0.17816959;0.694849832;0.170595638;1.0978951;1.06659436;0.703616236;0.205100401;1.04444426;0.435438333;0.106902475;10;0.666667;0;1.044444;0.999960056;0.999959853
25.288609;1.04444404;0.72501871;0.178774621;0.694166709;0.171174842;1.09807616;1.06661747;0.702921318;0.205619359;1.0444442;0.435010323;0.107265472;10;0.666667;0;1.044444;0.999963045;0.99996275
25.291609;1.04444409;0.724528762;0.179224627;0.693697459;0.171605653;1.09821123;1.06663557;0.702443833;0.206009595;1.04444418;0.434716322;0.107535488;10;0.666667;0;1.044444;0.999966028;0.999965657
25.292609;1.04444411;0.724373782;0.17937296;0.693549024;0.171747663;1.09825626;1.0666406;0.70229211;0.206138303;1.04444418;0.434623322;0.107624496;10;0.666667;0;1.044444;0.99996602;0.999965623
25.296609;1.04444417;0.72379221;0.179966298;0.692992006;0.172315724;1.09843342;1.0666657;0.701722582;0.20665685;1.04444418;0.434274313;0.107980527;10;0.666667;0;1.044444;0.999968985;0.99996847
25.297609;1.04444418;0.723657237;0.180112968;0.692862733;0.172456149;1.09847847;1.06667172;0.701590525;0.206785361;1.04444418;0.434193307;0.108068533;10;0.666667;0;1.044444;0.999969975;0.999969428
25.299609;1.0444442;0.723395627;0.180406311;0.692612172;0.172737003;1.09856558;1.06668375;0.701334221;0.207043949;1.04444418;0.434036288;0.108244542;10;0.666667;0;1.044444;0.999970954;0.999970344
25.302609;1.04444421;0.723030718;0.180842997;0.692262673;0.173155097;1.09869775;1.06670276;0.700974882;0.207430854;1.04444418;0.433817238;0.108506542;10;0.666667;0;1.044444;0.999972927;0.999972221
25.308609;1.04444421;0.722387548;0.181709707;0.69164666;0.173984856;1.09895711;1.06674171;0.700336778;0.208202908;1.04444418;0.43343107;0.109026504;10;0.666667;0;1.044444;0.999975902;0.999975015
25.309609;1.04444421;0.722290899;0.181853046;0.691554097;0.174122075;1.09900016;1.06674769;0.700240652;0.20833142;1.04444417;0.433373037;0.10911249;10;0.666667;0;1.044444;0.9999769;0.999975988
25.313609;1.04444417;0.721930931;0.182423062;0.691209369;0.174667743;1.09917136;1.06677458;0.699882316;0.208843312;1.04444416;0.433156898;0.10945441;10;0.666667;0;1.044444;0.999978899;0.999977907
25.318609;1.04444408;0.721535888;0.183129708;0.690831106;0.175344244;1.09938353;1.06680742;0.699485697;0.209483656;1.04444413;0.432919742;0.109878272;10;0.666667;0;1.044444;0.999980927;0.999979876
25.325609;1.04444392;0.721074077;0.184109585;0.690389012;0.176282475;1.09967768;1.06685616;0.699017688;0.210376939;1.04444405;0.432642597;0.110466084;10;0.666667;0;1.044444;0.999982973;0.999981943
25.328609;1.04444386;0.720905688;0.184526176;0.690227836;0.176681413;1.09980274;1.06687707;0.698844583;0.21075862;1.044444;0.432541558;0.110716023;10;0.666667;0;1.044444;0.999983991;0.999983006
25.334609;1.04444379;0.720608945;0.185356031;0.689943819;0.177476121;1.10005183;1.06691895;0.698537456;0.211521942;1.04444387;0.432363508;0.11121396;10;0.666667;0;1.044444;0.999986004;0.999985142
25.343609;1.04444379;0.720250533;0.18658925;0.689600832;0.178656998;1.10042288;1.06698299;0.698159701;0.212663551;1.04444371;0.432148484;0.111953995;10;0.666667;0;1.044444;0.999987952;0.999987281
25.344609;1.0444438;0.720217187;0.186725912;0.689568931;0.178787848;1.10046388;1.06699101;0.69812166;0.212790043;1.0444437;0.432128488;0.112036002;10;0.666667;0;1.044444;0.999987943;0.999987292
25.346609;1.04444382;0.72014882;0.186999244;0.689503532;0.179049546;1.10054487;1.06700505;0.698050012;0.213043422;1.04444367;0.432087499;0.112200011;10;0.666667;0;1.044444;0.999987921;0.999987314
25.388609;1.04444373;0.719028271;0.192680589;0.688430998;0.184489231;1.1022496;1.06731013;0.696809438;0.218337211;1.04444407;0.431415717;0.115609372;10;0.666667;0;1.044444;0.999989064;0.99998932
25.392609;1.04444366;0.718908341;0.193222251;0.688316126;0.185007842;1.10241165;1.06733909;0.696678112;0.218840181;1.04444414;0.431343677;0.115934418;10;0.666667;0;1.044444;0.999988134;0.999988411
25.396609;1.0444436;0.718780096;0.19376226;0.688193269;0.185524888;1.10257468;1.06736805;0.696540525;0.219343124;1.04444419;0.431266678;0.116258438;10;0.666667;0;1.044444;0.999988168;0.999988475
25.412609;1.04444363;0.718178791;0.195932274;0.687617053;0.18760292;1.10322454;1.06748097;0.695901406;0.221350699;1.04444415;0.430906015;0.117560311;10;0.666667;0;1.044444;0.999985871;0.999986339
25.414609;1.04444364;0.718090511;0.196203945;0.687532436;0.18786308;1.1033065;1.06749497;0.695811059;0.221602272;1.04444413;0.430853056;0.117723254;10;0.666667;0;1.044444;0.999985826;0.999986307
25.425609;1.04444373;0.717562525;0.197702325;0.687026377;0.189297875;1.10375626;1.06757185;0.695262726;0.22298213;1.04444416;0.430536287;0.118621955;10;0.666667;0;1.044444;0.999984684;0.999985199
