time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.436609;1.04444379;0.716946029;0.199209071;0.6864359;0.190740428;1.10420709;1.06764677;0.694631656;0.224362405;1.04444431;0.430166485;0.119525803;10;0.666667;0;1.044444;0.999982752;0.999983148
25.438609;1.04444378;0.716824358;0.199484081;0.686319428;0.191003692;1.10429007;1.06766077;0.694508602;0.22461397;1.04444431;0.4300935;0.119690782;10;0.666667;0;1.044444;0.999982781;0.999983154
25.450609;1.04444366;0.716032474;0.201135703;0.685561685;0.192584831;1.10478496;1.06774178;0.693709772;0.226118972;1.0444443;0.429618319;0.120681667;10;0.666667;0;1.044444;0.999981958;0.999982347
25.459609;1.04444358;0.715373861;0.202378977;0.684931504;0.193775047;1.10515788;1.06780209;0.693047991;0.227248695;1.04444432;0.429223046;0.121427634;10;0.666667;0;1.044444;0.999981027;0.999981464
25.460609;1.04444358;0.71529884;0.202517299;0.684859704;0.193907472;1.10519987;1.06780914;0.692971656;0.227373615;1.04444432;0.429178019;0.121510632;10;0.666667;0;1.044444;0.999980022;0.999980467
25.463609;1.04444358;0.715065462;0.202932271;0.684636325;0.194304753;1.10532485;1.0678293;0.692737086;0.22775014;1.04444432;0.42903795;0.121759631;10;0.666667;0;1.044444;0.999979992;0.99998047
25.464609;1.04444358;0.714985454;0.203072265;0.684559737;0.194438778;1.10536585;1.06783535;0.692659859;0.227875267;1.04444432;0.428989931;0.121843633;10;0.666667;0;1.044444;0.999979977;0.999980471
25.484609;1.04444367;0.713287223;0.205854152;0.68293388;0.197102128;1.10620103;1.06796694;0.690967987;0.230386307;1.04444448;0.427971027;0.123512849;10;0.666667;0;1.044444;0.999977652;0.999978597
25.502609;1.04444374;0.711595401;0.208370795;0.681314578;0.199512343;1.10695621;1.06808171;0.689291043;0.232646282;1.04444424;0.42695609;0.125023165;10;0.666667;0;1.044444;0.999976779;0.999977338
25.503609;1.04444374;0.711497067;0.20851078;0.681220458;0.199646426;1.10699821;1.0680877;0.689195097;0.23277139;1.04444421;0.42689708;0.125107165;10;0.666667;0;1.044444;0.99997678;0.999977311
25.526609;1.04444349;0.709180673;0.211735515;0.67900246;0.202734091;1.1079663;1.06823359;0.686907045;0.235658976;1.04444409;0.42550704;0.127042059;10;0.666667;0;1.044444;0.999975808;0.999975968
25.558609;1.04444393;0.705847384;0.216228987;0.675810755;0.207035933;1.10931388;1.06843463;0.683620817;0.239675486;1.04444352;0.423506999;0.129737997;10;0.666667;0;1.044444;0.999974995;0.999974808
25.584609;1.04444399;0.703175222;0.21987379;0.67325285;0.210526122;1.11040687;1.06859798;0.680986036;0.242934128;1.04444395;0.421904289;0.131925034;10;0.666667;0;1.044444;0.999975501;0.999976116
25.588609;1.04444405;0.702771878;0.22043212;0.67286676;0.211060752;1.11057492;1.06862286;0.680589538;0.243435218;1.04444402;0.421662347;0.132260009;10;0.666667;0;1.044444;0.999975443;0.999976227
25.617609;1.0444441;0.699961826;0.224477199;0.670176192;0.214933412;1.11178818;1.06880624;0.677814899;0.2470648;1.04444453;0.419976638;0.134687315;10;0.666667;0;1.044444;0.999977037;0.999977548
25.626609;1.04444399;0.699131794;0.225727371;0.669381289;0.216130145;1.11216302;1.06886406;0.676993873;0.248189805;1.04444451;0.419478527;0.135437611;10;0.666667;0;1.044444;0.999978148;0.999978334
25.634609;1.0444439;0.698413398;0.226837456;0.668693381;0.217192935;1.1124959;1.06891506;0.676283353;0.249190081;1.04444446;0.419047423;0.13610381;10;0.666667;0;1.044444;0.999978179;0.999978149
25.652609;1.04444355;0.696863442;0.229326021;0.667209017;0.219575502;1.11324171;1.06903206;0.67474712;0.251436184;1.04444432;0.418117364;0.137596673;10;0.666667;0;1.044444;0.999979296;0.999978482
25.653609;1.04444353;0.69678012;0.229462687;0.667129202;0.219706377;1.1132837;1.06903808;0.674663836;0.251561063;1.04444433;0.41806736;0.137678645;10;0.666667;0;1.044444;0.999979307;0.999978437
25.662609;1.04444333;0.696043512;0.230702606;0.666423653;0.220893822;1.11365558;1.06909737;0.673931342;0.252683656;1.04444437;0.41762534;0.138422411;10;0.666667;0;1.044444;0.999980449;0.9999792
25.667609;1.04444328;0.695643489;0.231390859;0.666040599;0.221552961;1.11386145;1.06912956;0.673533877;0.253307406;1.04444438;0.417385378;0.138835315;10;0.666667;0;1.044444;0.99998055;0.999979218
25.671609;1.04444329;0.695330109;0.231940771;0.665740578;0.222079587;1.11402636;1.0691567;0.673220641;0.253806031;1.04444439;0.417197437;0.139165252;10;0.666667;0;1.044444;0.999980617;0.999979278
25.672609;1.04444329;0.695251763;0.232077414;0.665665579;0.222210436;1.11406735;1.06916274;0.673143588;0.25393086;1.04444439;0.417150453;0.139247238;10;0.666667;0;1.044444;0.99998063;0.999979295
25.690609;1.04444341;0.693896742;0.234543628;0.664368377;0.224571991;1.11480744;1.06928197;0.67179222;0.256170201;1.04444436;0.416337481;0.140727123;10;0.666667;0;1.044444;0.999981661;0.999980626
25.707609;1.04444337;0.692697099;0.236863602;0.663219569;0.226793625;1.11550347;1.0693942;0.67059192;0.258284928;1.04444393;0.415617401;0.142118929;10;0.666667;0;1.044444;0.99998251;0.999981876
25.715609;1.04444336;0.692156973;0.237953666;0.662702584;0.227837364;1.11583054;1.06944727;0.670051949;0.259279076;1.04444375;0.415293395;0.142772807;10;0.666667;0;1.044444;0.999982287;0.999981896
25.726609;1.04444333;0.691440019;0.239448815;0.662016541;0.229268724;1.11627871;1.06952129;0.669330603;0.260643624;1.04444364;0.414863393;0.143669816;10;0.666667;0;1.044444;0.999983011;0.999982824
25.759609;1.04444399;0.689446395;0.243914263;0.660108289;0.23354306;1.11761908;1.06974316;0.667322322;0.26473445;1.04444376;0.413667454;0.146349488;10;0.666667;0;1.044444;0.999984209;0.99998406
25.760609;1.04444402;0.689389736;0.244047585;0.660054052;0.233670706;1.11765907;1.06974914;0.667264056;0.264857603;1.04444377;0.413633438;0.146429492;10;0.666667;0;1.044444;0.99998421;0.999984085
25.772609;1.04444433;0.688719946;0.245665795;0.659412938;0.23522007;1.11814404;1.06983002;0.666585717;0.26634242;1.04444392;0.41323108;0.147400485;10;0.666667;0;1.044444;0.999984348;0.999984307
25.799609;1.04444452;0.687297043;0.249290834;0.658050158;0.238690633;1.11923237;1.07001401;0.665139435;0.269677427;1.04444406;0.412376445;0.149575429;10;0.666667;0;1.044444;0.999985557;0.999985085
25.812609;1.04444454;0.686650247;0.251032653;0.65743074;0.240358168;1.11975432;1.07010216;0.664480559;0.271281128;1.04444389;0.411988579;0.150620271;10;0.666667;0;1.044444;0.999985462;0.999984898
25.813609;1.04444454;0.686601908;0.251165995;0.657384444;0.24048583;1.11979532;1.07010918;0.66443105;0.271403946;1.04444388;0.4119596;0.150700264;10;0.666667;0;1.044444;0.999985453;0.999984888
25.843609;1.04444441;0.685195276;0.255170593;0.6560377;0.244320401;1.12099632;1.07031493;0.662990269;0.27509967;1.04444382;0.411115547;0.153103221;10;0.666667;0;1.044444;0.999986205;0.999985691
25.872609;1.0444443;0.683930271;0.259027333;0.654826883;0.24801302;1.12215351;1.07051388;0.661689958;0.278665404;1.04444418;0.410356721;0.15541677;10;0.666667;0;1.044444;0.999985873;0.999986244
25.878609;1.0444443;0.68368025;0.259823963;0.654587691;0.248775756;1.12239244;1.07055498;0.661429471;0.279403652;1.04444415;0.410206789;0.155894842;10;0.666667;0;1.044444;0.999986962;0.99998718
25.911609;1.04444401;0.682356759;0.26419379;0.653320678;0.252959967;1.12370283;1.07078226;0.660060892;0.283452067;1.04444365;0.409413049;0.158517333;10;0.666667;0;1.044444;0.999987071;0.999987262
25.918609;1.04444403;0.682088438;0.265118868;0.653063741;0.253845655;1.12397979;1.07083117;0.659781799;0.284309095;1.04444369;0.409252003;0.159072372;10;0.666667;0;1.044444;0.999987035;0.999987182
25.940609;1.04444454;0.681272131;0.268020659;0.652281877;0.256623922;1.12485079;1.0709826;0.658932171;0.28700145;1.04444422;0.408761848;0.160812844;10;0.666667;0;1.044444;0.999987302;0.999987365
25.958609;1.04444439;0.680633851;0.270390631;0.651670685;0.25889289;1.12556198;1.07110751;0.658264156;0.289202272;1.0444444;0.408378496;0.162234713;10;0.666667;0;1.044444;0.999988472;0.999988639
25.999609;1.0444441;0.679272352;0.275772199;0.65036663;0.264046152;1.12717547;1.07139194;0.656832408;0.294205432;1.04444387;0.407562238;0.165464261;10;0.666667;0;1.044444;0.999988023;0.999987991
26.014609;1.04444409;0.678804122;0.277733985;0.64991807;0.265924226;1.12776461;1.07149635;0.656339409;0.29603238;1.04444379;0.407281471;0.166641193;10;0.666667;0;1.044444;0.999988757;0.999988841
26.037609;1.04444384;0.678119241;0.280738848;0.649262066;0.268801306;1.12866539;1.07165676;0.655611945;0.298831785;1.04444389;0.406870936;0.168443689;10;0.666667;0;1.044444;0.999988363;0.999988356
26.043609;1.04444378;0.677947393;0.2815222;0.649097804;0.269551302;1.12890033;1.07169878;0.655429285;0.299562054;1.04444387;0.406768039;0.168913618;10;0.666667;0;1.044444;0.999988299;0.999988225
26.079609;1.04444359;0.676962107;0.286207173;0.648155113;0.274036764;1.13030652;1.07194908;0.654374222;0.303933888;1.0444438;0.406176458;0.171725124;10;0.666667;0;1.044444;0.99998898;0.999988688
26.086609;1.04444362;0.676780318;0.287117298;0.647981192;0.274908077;1.13057954;1.07199795;0.654179508;0.304782721;1.04444386;0.406067325;0.172271249;10;0.666667;0;1.044444;0.999989101;0.999988695
26.123609;1.04444353;0.675871799;0.291912333;0.647111503;0.279499325;1.13201799;1.07225676;0.653192402;0.30926346;1.04444424;0.405522135;0.175148494;10;0.666667;0;1.044444;0.999990278;0.999990036
26.145609;1.04444397;0.675370561;0.294755534;0.646631017;0.282221447;1.13287173;1.07241078;0.652644838;0.311923815;1.04444421;0.405220996;0.176854257;10;0.666667;0;1.044444;0.999989834;0.999990023
26.150609;1.04444405;0.675252271;0.295180527;0.646517659;0.282628333;1.13299865;1.07243277;0.652522725;0.31231847;1.04444417;0.405149937;0.177109144;10;0.666667;0;1.044444;0.999992782;0.999992986
26.152609;1.04444408;0.675202276;0.295217197;0.646469755;0.282663435;1.13300963;1.07243377;0.652475528;0.312350845;1.04444415;0.405119926;0.177131108;10;0.666667;0;1.044444;0.999994774;0.999994974
26.156609;1.04444413;0.67509893;0.295125564;0.646370755;0.282575671;1.13298263;1.07242681;0.652380396;0.312256588;1.04444413;0.405057916;0.177076066;10;0.666667;0;1.044444;0.999996776;0.999996957
26.157609;1.04444414;0.675073921;0.29507558;0.646346805;0.282527799;1.13296663;1.07242382;0.65235737;0.312206191;1.04444413;0.405042916;0.177046062;10;0.666667;0;1.044444;0.99999778;0.999997955
26.161609;1.04444417;0.674968863;0.294793995;0.646246234;0.282258115;1.13288269;1.07240587;0.652265784;0.311933294;1.04444413;0.404979919;0.176877073;10;0.666667;0;1.044444;0.999998802;0.999998956
26.163609;1.04444418;0.674915488;0.294615706;0.646195161;0.282087363;1.13282874;1.07239489;0.652221188;0.311760893;1.04444414;0.404947922;0.176770094;10;0.666667;0;1.044444;0.999999813;0.999999966
26.166609;1.04444418;0.674838753;0.294312444;0.64612175;0.281796921;1.13273883;1.07237692;0.652155954;0.31146929;1.04444417;0.404901926;0.176588142;10;0.666667;0;1.044444;1.00000083;1.00000099
26.174609;1.04444413;0.674638594;0.293372655;0.645930218;0.280896876;1.13245612;1.07231998;0.651994576;0.310565713;1.04444426;0.404781964;0.17602429;10;0.666667;0;1.044444;1.00000185;1.00000213
26.181609;1.04444403;0.674475202;0.29245945;0.645773718;0.280022379;1.13218236;1.07226511;0.651864563;0.309689491;1.0444444;0.404684079;0.175476324;10;0.666667;0;1.044444;1.00000289;1.00000325
26.183609;1.044444;0.674430196;0.292189466;0.645730585;0.279763866;1.13210142;1.07224914;0.651829154;0.309429893;1.04444445;0.40465713;0.175314319;10;0.666667;0;1.044444;1.00000291;1.00000327
26.184609;1.04444398;0.674406861;0.292052804;0.645708219;0.279633015;1.13206145;1.07224116;0.65181223;0.309300092;1.04444447;0.404643157;0.175232314;10;0.666667;0;1.044444;1.00000292;1.00000329
26.187609;1.04444394;0.674341855;0.291641142;0.645645906;0.279238872;1.13193752;1.0722162;0.651762072;0.308906309;1.04444454;0.404604243;0.17498529;10;0.666667;0;1.044444;1.00000295;1.00000332
26.202609;1.04444402;0.674041744;0.289526003;0.645358508;0.277213789;1.13130352;1.07209147;0.651536424;0.306884133;1.04444479;0.404424457;0.173716181;10;0.666667;0;1.044444;1.00000421;1.00000444
26.207609;1.04444409;0.673950037;0.288809297;0.64527086;0.276527518;1.13108741;1.07204856;0.6514694;0.306198323;1.04444475;0.404369404;0.173286215;10;0.666667;0;1.044444;1.00000431;1.0000045
26.231609;1.04444391;0.673546998;0.285312548;0.644885446;0.273179446;1.13003809;1.0718437;0.651185433;0.30285886;1.04444445;0.40412692;0.171188754;10;0.666667;0;1.044444;1.00000532;1.00000571
26.250609;1.04444374;0.673261756;0.282500859;0.644612383;0.270487646;1.12919494;1.07167825;0.650993073;0.300177425;1.04444411;0.403955896;0.169502056;10;0.666667;0;1.044444;1.00000533;1.00000571
26.252609;1.04444371;0.673231662;0.282202542;0.644583619;0.270202045;1.12910595;1.07166022;0.650972886;0.29989318;1.04444408;0.403937919;0.169323038;10;0.666667;0;1.044444;1.00000532;1.00000572
26.253609;1.0444437;0.673218284;0.282054217;0.644570833;0.270060041;1.12906095;1.07165222;0.650963742;0.299750774;1.04444406;0.403929932;0.169234029;10;0.666667;0;1.044444;1.00000531;1.00000573
26.256609;1.04444366;0.673174829;0.281605909;0.644529284;0.269630836;1.12892695;1.07162521;0.650936587;0.299324385;1.04444401;0.403903975;0.168965;10;0.666667;0;1.044444;1.0000053;1.00000573
26.261609;1.04444359;0.673104706;0.280859288;0.64446217;0.268916005;1.12870291;1.07158226;0.650889633;0.298611593;1.04444393;0.403862067;0.168516957;10;0.666667;0;1.044444;1.0000053;1.00000568
26.300609;1.04444354;0.672592212;0.274972482;0.643970371;0.263279697;1.12693638;1.07123872;0.650568689;0.29300351;1.04444376;0.403554094;0.164985285;10;0.666667;0;1.044444;1.0000053;1.00000483
26.339609;1.0444436;0.672118991;0.268986405;0.643517163;0.257547907;1.12513993;1.07088899;0.650286815;0.287301781;1.04444402;0.403270144;0.161392902;10;0.666667;0;1.044444;1.0000066;1.00000591
26.351609;1.04444358;0.671978997;0.267123057;0.643383153;0.255763741;1.12458109;1.07078008;0.650206516;0.285528743;1.04444401;0.403186362;0.160274945;10;0.666667;0;1.044444;1.00000665;1.00000609
26.358609;1.04444344;0.671899112;0.266031394;0.643306597;0.254718432;1.12425415;1.07071708;0.650159008;0.284490238;1.04444396;0.403138526;0.159619967;10;0.666667;0;1.044444;1.00000669;1.00000614
26.361609;1.04444337;0.671864188;0.265563068;0.6432731;0.254270015;1.12411418;1.07068906;0.650140134;0.284043148;1.04444395;0.403117595;0.159338963;10;0.666667;0;1.044444;1.00000671;1.00000614
26.386609;1.04444335;0.671584576;0.261632961;0.643005148;0.250507803;1.12293523;1.0704608;0.6499857;0.280303119;1.04444409;0.402949715;0.156980667;10;0.666667;0;1.044444;1.00000608;1.0000061
26.406609;1.04444382;0.671369185;0.25845907;0.642799544;0.247469352;1.12198151;1.07027554;0.649869729;0.27728419;1.0444439;0.402820232;0.155076364;10;0.666667;0;1.044444;1.00000599;1.0000059
26.445609;1.04444387;0.670967129;0.252190386;0.642414954;0.24146713;1.12010113;1.06991292;0.649666811;0.271319912;1.04444401;0.402578811;0.151314918;10;0.666667;0;1.044444;1.00000559;1.00000598
26.449609;1.04444389;0.670927062;0.251542087;0.642376638;0.24084641;1.11990631;1.06987491;0.649647716;0.270703318;1.04444405;0.402554876;0.150925918;10;0.666667;0;1.044444;1.00000553;1.00000599
26.452609;1.04444392;0.670897012;0.251053793;0.642347893;0.240378905;1.11976046;1.06984689;0.649631937;0.270239941;1.04444407;0.402536912;0.15063295;10;0.666667;0;1.044444;1.00000551;1.000006
26.455609;1.04444396;0.670868643;0.250567174;0.642320734;0.239913015;1.1196146;1.0698179;0.649618341;0.269776799;1.0444441;0.402519939;0.15034101;10;0.666667;0;1.044444;1.00000549;1.00000601
26.460609;1.04444401;0.670820294;0.249752263;0.642274391;0.23913284;1.11937082;1.06977091;0.649595448;0.269001925;1.04444416;0.402490979;0.149852139;10;0.666667;0;1.044444;1.00000548;1.00000602
26.528609;1.04444348;0.670211618;0.238528886;0.641691901;0.22838736;1.11600274;1.06912191;0.649338223;0.258332143;1.04444387;0.402125988;0.14311823;10;0.666667;0;1.044444;1.00000707;1.00000755
26.531609;1.04444345;0.670188285;0.238027178;0.641669627;0.22790707;1.11585278;1.06909287;0.64932929;0.257855893;1.04444386;0.402111963;0.142817245;10;0.666667;0;1.044444;1.0000071;1.00000753
26.537609;1.04444341;0.670140029;0.237023774;0.641623467;0.226946457;1.11555184;1.06903481;0.649311435;0.256901842;1.04444389;0.402082947;0.14221523;10;0.666667;0;1.044444;1.00000716;1.00000755
26.610609;1.04444387;0.669603765;0.22467612;0.641109065;0.215124037;1.11184748;1.06832213;0.649158106;0.245171139;1.04444357;0.401761202;0.134805727;10;0.666667;0;1.044444;1.00000691;1.00000702
26.612609;1.04444384;0.669590394;0.224334444;0.641096343;0.214796926;1.11174546;1.06830216;0.649156272;0.244848043;1.04444362;0.401753201;0.134600748;10;0.666667;0;1.044444;1.00000694;1.00000705
26.613609;1.04444382;0.669583706;0.224162771;0.641089984;0.214632571;1.11169445;1.06829317;0.649153969;0.244684702;1.04444365;0.401749203;0.134497758;10;0.666667;0;1.044444;1.00000696;1.00000706
26.635609;1.04444369;0.669443065;0.220397232;0.640956544;0.211027918;1.11056401;1.06807645;0.649128593;0.241110574;1.04444476;0.401665095;0.132239027;10;0.666667;0;1.044444;1.00000729;1.00000705
26.674609;1.04444429;0.669210409;0.213688919;0.640733229;0.204605101;1.10855107;1.06768891;0.649104578;0.234742475;1.04444446;0.401524432;0.128214317;10;0.666667;0;1.044444;1.00000783;1.0000066
26.692609;1.04444465;0.66911247;0.210579038;0.640639092;0.201627416;1.10761885;1.06751111;0.649100221;0.231791929;1.04444422;0.401465752;0.126348448;10;0.666667;0;1.044444;1.00000763;1.0000066
26.694609;1.04444465;0.66910081;0.210234042;0.640627908;0.201297088;1.10751481;1.06749117;0.649099878;0.231463694;1.04444424;0.401458795;0.126141471;10;0.666667;0;1.044444;1.0000086;1.00000764
26.738609;1.04444455;0.668875752;0.202610694;0.640412281;0.193997182;1.1052281;1.06705306;0.649108327;0.224228749;1.04444439;0.401324273;0.121567011;10;0.666667;0;1.044444;1.00000776;1.00000809
26.833609;1.04444409;0.66846381;0.186117551;0.640018454;0.178205693;1.10027989;1.06610557;0.649205231;0.208583304;1.04444403;0.401077541;0.111671531;10;0.666667;0;1.044444;1.00000813;1.00000803
26.843609;1.04444388;0.668425465;0.184384214;0.63998156;0.176546041;1.09975996;1.06600669;0.649220207;0.20693773;1.04444411;0.401054764;0.110631459;10;0.666667;0;1.044444;1.00000805;1.0000081
26.859609;1.04444357;0.668366943;0.181612477;0.639925463;0.173892182;1.09892804;1.06584794;0.649246841;0.204310343;1.04444405;0.401019589;0.108968187;10;0.666667;0;1.044444;1.000008;1.00000842
26.903609;1.0444439;0.668213801;0.174012625;0.639778148;0.166615727;1.09664839;1.06541206;0.649331516;0.197101786;1.04444377;0.400927131;0.104408545;10;0.666667;0;1.044444;1.00000765;1.00000864
26.912609;1.04444378;0.668185577;0.172462475;0.639751064;0.165131788;1.09618334;1.0653232;0.6493496;0.195633538;1.04444363;0.400910182;0.103478443;10;0.666667;0;1.044444;1.00000741;1.00000841
26.914609;1.04444377;0.668178913;0.172117444;0.639744714;0.16480148;1.09608032;1.06530425;0.649353333;0.195306929;1.04444361;0.400906197;0.103271383;10;0.666667;0;1.044444;1.00000738;1.00000836
26.984609;1.04444423;0.667970719;0.160145475;0.639545986;0.15333929;1.09248817;1.06461844;0.649518551;0.18395654;1.04444394;0.400781159;0.0960878224;10;0.666667;0;1.044444;1.00000859;1.00000817
27.015609;1.0444439;0.667889029;0.15489573;0.639467954;0.148312617;1.09091467;1.06431721;0.649601425;0.178980983;1.04444403;0.400732306;0.0929378506;10;0.666667;0;1.044444;1.00000835;1.00000788
27.029609;1.04444373;0.66785404;0.15253712;0.639434494;0.146054966;1.09020655;1.06418317;0.649639233;0.176745074;1.04444401;0.400711325;0.0915229433;10;0.666667;0;1.044444;1.00000809;1.00000786
27.036609;1.0444437;0.667835599;0.151361868;0.639416806;0.144930044;1.08985355;1.0641151;0.649658687;0.175631737;1.04444406;0.400700273;0.090817991;10;0.666667;0;1.044444;1.000008;1.00000775
27.040609;1.0444437;0.667825528;0.150690096;0.639407146;0.144286956;1.08965254;1.06407707;0.649670854;0.17499425;1.04444409;0.400694247;0.0904149968;10;0.666667;0;1.044444;1.00000799;1.00000768
27.094609;1.04444445;0.667703787;0.141705733;0.639290853;0.135684446;1.08695585;1.06356255;0.649831265;0.1664768;1.0444434;0.400621599;0.0850238763;10;0.666667;0;1.044444;1.00000802;1.00000772
27.128609;1.04444443;0.667633543;0.136122578;0.639223487;0.130338505;1.085282;1.06324377;0.649936754;0.161187563;1.04444398;0.400579157;0.081673713;10;0.666667;0;1.044444;1.00000815;1.00000745
27.150609;1.04444392;0.66759001;0.132546323;0.639181896;0.126913956;1.08420796;1.06303872;0.650009505;0.15779576;1.0444442;0.400553213;0.079528043;10;0.666667;0;1.044444;1.0000085;1.00000763
27.166609;1.04444368;0.667560375;0.129961527;0.639153094;0.124439042;1.08343292;1.06289084;0.650062493;0.155346208;1.04444414;0.400535117;0.0779770912;10;0.666667;0;1.044444;1.00000878;1.00000771
27.168609;1.04444366;0.667557109;0.129639878;0.639149904;0.124131082;1.08333593;1.06287283;0.650068753;0.155041501;1.04444412;0.400533103;0.0777840791;10;0.666667;0;1.044444;1.0000088;1.00000774
27.173609;1.04444362;0.667548912;0.128834902;0.639141926;0.123360374;1.08309501;1.06282677;0.650084221;0.154279871;1.04444402;0.400528056;0.0773010671;10;0.666667;0;1.044444;1.00000879;1.00000782
27.178609;1.04444361;0.667538982;0.128033235;0.63913234;0.122592844;1.08285515;1.06278067;0.650101252;0.153519757;1.04444394;0.400521986;0.0768200856;10;0.666667;0;1.044444;1.00000876;1.00000789
27.205609;1.04444332;0.667493817;0.123728018;0.63908951;0.118470945;1.08156371;1.06253461;0.650191996;0.149439011;1.04444394;0.400494898;0.0742371453;10;0.666667;0;1.044444;1.00000821;1.00000793
27.257609;1.04444406;0.667410654;0.11556917;0.639009174;0.110659364;1.07911649;1.06206876;0.65037242;0.141710845;1.04444425;0.400445815;0.0693418498;10;0.666667;0;1.044444;1.00000683;1.00000724
27.266609;1.04444399;0.667397283;0.114175939;0.63899651;0.109325388;1.07869832;1.06198884;0.650404241;0.140390459;1.04444432;0.400437925;0.068505974;10;0.666667;0;1.044444;1.00000673;1.00000713
27.288609;1.04444412;0.667365679;0.110796383;0.638966566;0.106089429;1.07768346;1.0617959;0.650481768;0.137186824;1.04444411;0.400418788;0.0664783738;10;0.666667;0;1.044444;1.00000696;1.00000677
27.296609;1.04444437;0.667354049;0.109574589;0.638955418;0.104919745;1.07731743;1.06172691;0.650508244;0.136030934;1.04444418;0.400411686;0.0657454819;10;0.666667;0;1.044444;1.00000711;1.00000663
27.320609;1.04444476;0.66732256;0.105940993;0.638924882;0.101440786;1.07622755;1.06151849;0.650594441;0.132587931;1.04444454;0.400392141;0.0635652171;10;0.666667;0;1.044444;1.00000743;1.00000685
27.378609;1.04444413;0.667250524;0.0973420865;0.638855849;0.0932083973;1.07364691;1.06102826;0.650800958;0.124441465;1.04444435;0.400348976;0.0584069632;10;0.666667;0;1.044444;1.00000664;1.0000069
27.419609;1.04444366;0.6672061;0.0914263564;0.63881326;0.0875437253;1.07187174;1.06069032;0.650950266;0.118837664;1.04444401;0.400322367;0.0548561923;10;0.666667;0;1.044444;1.00000686;1.00000758
27.436609;1.0444437;0.66718802;0.0890130545;0.638795994;0.0852328481;1.07114872;1.06055331;0.651010837;0.11655207;1.04444361;0.400311237;0.0534080354;10;0.666667;0;1.044444;1.00000668;1.00000741
27.439609;1.04444367;0.66718467;0.0885896697;0.638792807;0.0848274536;1.07102172;1.06052828;0.651021487;0.116150905;1.04444362;0.400309175;0.0531540057;10;0.666667;0;1.044444;1.00000665;1.00000736
27.497609;1.04444424;0.66712879;0.0805594566;0.638739807;0.0771393136;1.06861319;1.06006944;0.651230472;0.108544792;1.04444374;0.400276034;0.0483362843;10;0.666667;0;1.044444;1.00000689;1.00000694
27.529609;1.04444456;0.667100703;0.0762543251;0.638713033;0.0730177086;1.06732128;1.05982386;0.651343925;0.104468561;1.04444388;0.400259356;0.0457528998;10;0.666667;0;1.044444;1.00000585;1.00000557
27.548609;1.04444467;0.667085646;0.0737424307;0.63869861;0.0706131085;1.06656717;1.05968072;0.651411731;0.102087402;1.04444392;0.400250679;0.0442459731;10;0.666667;0;1.044444;1.00000588;1.00000567
27.557609;1.04444468;0.667077263;0.0725624441;0.638690549;0.069483174;1.06621409;1.05961395;0.651443474;0.10097085;1.04444402;0.400245712;0.0435382241;10;0.666667;0;1.044444;1.000006;1.00000581
27.561609;1.04444467;0.667073897;0.0720407924;0.638687296;0.0689836195;1.06605704;1.05958408;0.651458733;0.100478233;1.04444402;0.400243682;0.0432253296;10;0.666667;0;1.044444;1.00000604;1.00000588
27.616609;1.04444399;0.667034156;0.0650193356;0.638648899;0.0622608548;1.06394963;1.05918354;0.65165074;0.0938253239;1.04444418;0.400219165;0.0390127114;10;0.666667;0;1.044444;1.00000616;1.0000057
27.626609;1.04444421;0.667025877;0.0637723934;0.638640781;0.0610672639;1.06357579;1.05911255;0.651686229;0.0926453427;1.04444436;0.400214125;0.038264722;10;0.666667;0;1.044444;1.00000597;1.00000573
27.638609;1.04444457;0.667017327;0.0622871793;0.638632827;0.0596453283;1.06313104;1.05902839;0.651726606;0.0912395426;1.04444437;0.400209258;0.0373739756;10;0.666667;0;1.044444;1.00000586;1.00000574
27.644609;1.04444464;0.667013739;0.061550443;0.638629736;0.0589399662;1.0629101;1.05898524;0.651748296;0.0905412762;1.04444428;0.400207344;0.0369320699;10;0.666667;0;1.044444;1.00000579;1.00000571
27.671609;1.04444373;0.66699476;0.0582775092;0.638612507;0.0558063821;1.06192838;1.05879932;0.651838859;0.0874405729;1.0444441;0.40019624;0.0349679475;10;0.666667;0;1.044444;1.00000588;1.00000543
27.677609;1.04444368;0.666991473;0.0575592021;0.638609413;0.055118749;1.06171251;1.05875844;0.651859299;0.0867607609;1.04444405;0.400194215;0.03453694;10;0.666667;0;1.044444;1.00000597;1.00000532
27.693609;1.04444366;0.666981997;0.0556593367;0.638599908;0.0532993727;1.06114374;1.05864951;0.651913714;0.0849624191;1.04444384;0.400188098;0.0333968005;10;0.666667;0;1.044444;1.00000614;1.00000543
27.726609;1.04444431;0.666964657;0.0518208247;0.638581901;0.0496241416;1.05999167;1.05843067;0.652023626;0.0813266614;1.04444356;0.400177801;0.031092575;10;0.666667;0;1.044444;1.0000061;1.0000058
27.787609;1.04444452;0.666930319;0.045001095;0.63855027;0.0430942168;1.05794489;1.05804166;0.652223069;0.0748680432;1.04444399;0.400157137;0.0270012708;10;0.666667;0;1.044444;1.00000509;1.00000542
27.793609;1.04444448;0.666927069;0.0443494104;0.638547078;0.0424703026;1.05774893;1.05800449;0.652241146;0.0742498788;1.04444401;0.400155215;0.0266104096;10;0.666667;0;1.044444;1.00000522;1.00000535
27.801609;1.04444435;0.666923862;0.0434859553;0.638543852;0.0416438638;1.05748993;1.05795519;0.652266607;0.0734323981;1.04444401;0.400153407;0.0260926365;10;0.666667;0;1.044444;1.00000554;1.00000525
27.815609;1.04444408;0.66691719;0.041989145;0.638537312;0.0402111155;1.0570419;1.05786972;0.652310875;0.0720153198;1.04444388;0.400149696;0.0251948105;10;0.666667;0;1.044444;1.0000059;1.00000503
27.848609;1.04444382;0.666902053;0.0385388355;0.638522879;0.0369078807;1.05600599;1.05767291;0.652412789;0.0687478741;1.0444437;0.400140592;0.0231250493;10;0.666667;0;1.044444;1.00000506;1.00000486
27.862609;1.04444362;0.666895486;0.0371068951;0.638516495;0.0355370418;1.0555771;1.05759096;0.652455536;0.0673919468;1.0444439;0.400136598;0.0222657999;10;0.666667;0;1.044444;1.00000496;1.0000048
27.872609;1.04444354;0.66689057;0.0360951103;0.638511748;0.0345682754;1.05527323;1.05753397;0.652484359;0.066434428;1.04444414;0.400133693;0.0216586112;10;0.666667;0;1.044444;1.00000501;1.00000475
27.895609;1.04444346;0.666880217;0.0338051688;0.638502444;0.0323751684;1.05458748;1.05740293;0.652554385;0.0642676723;1.04444442;0.400127544;0.0202839826;10;0.666667;0;1.044444;1.00000541;1.00000476
27.930609;1.04444361;0.666866753;0.0304206413;0.638489247;0.0291340412;1.05357165;1.05720993;0.652656862;0.0610617133;1.04444389;0.40011915;0.0182533863;10;0.666667;0;1.044444;1.0000052;1.00000545
27.954609;1.04444387;0.66685864;0.0281692981;0.638481448;0.0269781829;1.05289506;1.05708199;0.652724661;0.058929806;1.04444373;0.400114034;0.0169021522;10;0.666667;0;1.044444;1.00000508;1.00000512
27.955609;1.04444389;0.666858662;0.0280759859;0.638481429;0.0268888244;1.05286804;1.057076;0.652728361;0.0588418674;1.04444375;0.400114022;0.016846148;10;0.666667;0;1.044444;1.00000506;1.0000051
27.964609;1.04444414;0.666855498;0.0272477537;0.638478105;0.0260958069;1.05261891;1.05702893;0.652752601;0.0580562644;1.04444394;0.400111906;0.016349191;10;0.666667;0;1.044444;1.00000389;1.00000389
27.970609;1.04444438;0.666852245;0.0266977023;0.638474801;0.0255693213;1.05245393;1.05699783;0.652770121;0.0575376603;1.04444405;0.400109905;0.0160192802;10;0.666667;0;1.044444;1.0000038;1.00000377
28.005609;1.04444492;0.666840616;0.0235668327;0.638463575;0.0225732893;1.05151538;1.05681923;0.652866262;0.0545715324;1.04444352;0.400103098;0.0141414597;10;0.666667;0;1.044444;1.00000401;1.00000418
28.030609;1.0444447;0.666832056;0.0214020018;0.638455759;0.0205004635;1.05086541;1.05669654;0.652932897;0.0525225749;1.04444316;0.400098404;0.0128430424;10;0.666667;0;1.044444;1.00000414;1.00000424
28.031609;1.0444447;0.666832045;0.0213170216;0.638455754;0.0204190899;1.05084039;1.05669154;0.652935995;0.0524408113;1.04444316;0.400098407;0.0127920572;10;0.666667;0;1.044444;1.00000413;1.00000422
28.050609;1.04444467;0.666827093;0.0197121183;0.638450699;0.0188823802;1.05035887;1.05660023;0.652984128;0.0509231976;1.04444351;0.400095302;0.0118288361;10;0.666667;0;1.044444;1.0000039;1.00000367
28.075609;1.04444401;0.666819134;0.0176557595;0.638442351;0.0169127288;1.04974103;1.05648214;0.653048668;0.0489739236;1.04444425;0.400089796;0.0105941097;10;0.666667;0;1.044444;1.00000389;1.00000345
28.109609;1.04444399;0.666810535;0.0149525056;0.638434998;0.0143246451;1.04893013;1.05632821;0.653133136;0.0464154693;1.04444394;0.400085515;0.00897225622;10;0.666667;0;1.044444;1.00000436;1.00000342
28.111609;1.04444401;0.666808842;0.0147958384;0.638433371;0.0141746225;1.04888411;1.05631927;0.653138706;0.0462675542;1.04444394;0.400084533;0.00887825336;10;0.666667;0;1.044444;1.00000436;1.00000343
28.126609;1.04444409;0.666805294;0.0136407919;0.638429855;0.0130685276;1.04853694;1.05625449;0.653174268;0.0451739817;1.04444396;0.400082409;0.00818534206;10;0.666667;0;1.044444;1.00000426;1.00000358
28.144609;1.04444434;0.666800441;0.0122827274;0.638424986;0.0117678671;1.04813004;1.05617617;0.653217666;0.0438868953;1.04444399;0.400079083;0.00737013633;10;0.666667;0;1.044444;1.00000371;1.00000397
28.187609;1.04444389;0.666790069;0.00915892647;0.638416076;0.00877706945;1.04719261;1.05599833;0.65331599;0.0409302192;1.04444406;0.400072992;0.00549615943;10;0.666667;0;1.044444;1.00000251;1.00000342
28.205609;1.04444357;0.666786839;0.00790067079;0.638413366;0.00757253007;1.04681572;1.05592661;0.653357533;0.0397398842;1.04444388;0.400070735;0.00474099305;10;0.666667;0;1.044444;1.00000276;1.00000325
28.207609;1.04444354;0.66678684;0.00776234602;0.638413411;0.00744019373;1.04677469;1.05591961;0.653360278;0.03960914;1.04444384;0.400070712;0.0046579729;10;0.666667;0;1.044444;1.0000028;1.00000321
28.217609;1.04444354;0.666783513;0.0070790302;0.638410268;0.00678648027;1.04656952;1.05588055;0.65338275;0.0389602244;1.04444365;0.400068638;0.00424798751;10;0.666667;0;1.044444;1.00000293;1.00000293
28.259609;1.04444388;0.666775779;0.00430623894;0.638402221;0.00413095226;1.04573556;1.05572085;0.653471127;0.0363340767;1.04444355;0.400064509;0.00258460966;10;0.666667;0;1.044444;1.00000343;1.00000299
28.264609;1.04444385;0.666774111;0.00398624302;0.638400561;0.00382459106;1.04563948;1.05570281;0.653480747;0.0360316222;1.04444366;0.400063548;0.00239262235;10;0.666667;0;1.044444;1.00000343;1.0000031
28.281609;1.04444387;0.666770587;0.00291615756;0.638397213;0.00280025785;1.04531847;1.05564184;0.653515113;0.0350184421;1.04444388;0.40006108;0.00175060987;10;0.666667;0;1.044444;1.00000312;1.00000345
28.282609;1.04444388;0.666770582;0.002852818;0.638397207;0.00273962269;1.04530048;1.05563884;0.653516959;0.0349585329;1.04444388;0.400061044;0.00171261172;10;0.666667;0;1.044444;1.0000031;1.00000348
28.289609;1.04444392;0.666770605;0.00242109292;0.638397115;0.0023263544;1.04517056;1.05561387;0.653530903;0.0345487578;1.04444389;0.400060853;0.00145364418;10;0.666667;0;1.044444;1.00000296;1.00000363
28.337609;1.04444333;0.666760405;-0.000430695889;0.638386932;-0.000404428252;1.04431513;1.05545204;0.653622148;0.0318506661;1.04444368;0.400055263;-0.0002580405;10;0.666667;0;1.044444;1.00000278;1.00000306
28.360609;1.04444354;0.666756864;-0.00172592122;0.638383941;-0.00164416995;1.04392713;1.05537769;0.653664545;0.0306230641;1.0444439;0.400053286;-0.00103533076;10;0.666667;0;1.044444;1.00000252;1.00000311
28.361609;1.04444357;0.666756868;-0.00178260691;0.638383942;-0.00169840449;1.04391016;1.05537469;0.653666393;0.0305710349;1.04444393;0.400053285;-0.00106934237;10;0.666667;0;1.044444;1.00000252;1.00000313
28.422175;1.0444439;0.666747782;-0.00501223969;0.638374772;-0.0047905867;1.04294111;1.05518962;0.653769954;0.0275115827;1.04444406;0.40004747;-0.00300711087;10;0.666667;0;1.044444;1.00000328;1.00000379
28.424175;1.04444388;0.666747758;-0.00511388341;0.638374793;-0.00488791498;1.04291007;1.05518464;0.65377308;0.0274152923;1.04444407;0.400047444;-0.00306806396;10;0.666667;0;1.044444;1.00000333;1.0000038
28.441175;1.04444376;0.666745637;-0.00596741688;0.63837319;-0.00570495317;1.04265509;1.05513568;0.653802141;0.026607496;1.04444408;0.400046105;-0.00357982684;10;0.666667;0;1.044444;1.00000234;1.00000266
28.442175;1.04444375;0.666743941;-0.00601577883;0.638371583;-0.00575123277;1.04264011;1.05513268;0.653804009;0.0265617667;1.04444408;0.400045087;-0.00360881823;10;0.666667;0;1.044444;1.00000232;1.00000264
28.447175;1.04444371;0.666743812;-0.00626258684;0.638371514;-0.00598740423;1.04256617;1.05511867;0.653811121;0.0263283812;1.04444407;0.400045004;-0.00375678785;10;0.666667;0;1.044444;1.00000219;1.00000251
28.503175;1.04444417;0.666737332;-0.00887111095;0.638365516;-0.0084852863;1.04178336;1.05497114;0.653896559;0.023859099;1.04444388;0.40004111;-0.00532132605;10;0.666667;0;1.044444;1.00000161;1.00000201
28.520175;1.044444;0.666735736;-0.00961305097;0.638364309;-0.00919562286;1.04156131;1.0549284;0.653921699;0.023156768;1.04444376;0.400040247;-0.00576661243;10;0.666667;0;1.044444;1.00000175;1.00000199
28.528175;1.0444439;0.66673404;-0.00995464214;0.63836264;-0.00952264038;1.04145918;1.05490942;0.65393185;0.0228349282;1.04444383;0.400039344;-0.00597183224;10;0.666667;0;1.044444;1.00000176;1.00000199
28.581175;1.04444419;0.666729281;-0.0120857039;0.63835736;-0.0115633713;1.04081879;1.05478669;0.654002431;0.0208150682;1.04444323;0.400035666;-0.0072509979;10;0.666667;0;1.044444;1.00000145;1.00000164
28.584175;1.04444423;0.666729289;-0.0122007166;0.638357404;-0.0116734787;1.04078374;1.05478068;0.654006142;0.0207077695;1.04444328;0.400035644;-0.00732003684;10;0.666667;0;1.044444;1.00000142;1.00000162
28.593175;1.04444429;0.666727628;-0.0125391906;0.638355874;-0.0119974283;1.04068264;1.05476171;0.654016306;0.0203857847;1.04444346;0.400034617;-0.00752319399;10;0.666667;0;1.044444;1.00000143;1.00000155
28.612175;1.04444411;0.666725675;-0.0132363782;0.638354015;-0.0126646236;1.04047381;1.05472183;0.654039751;0.0197271998;1.04444344;0.400033523;-0.00794110917;10;0.666667;0;1.044444;1.00000186;1.00000133
28.666175;1.04444343;0.666720146;-0.015067447;0.638348616;-0.0144188653;1.03992528;1.05461868;0.654099587;0.0179917999;1.04444454;0.400031228;-0.00903983017;10;0.666667;0;1.044444;1.00000225;1.00000156
28.668175;1.0444434;0.666720178;-0.0151307804;0.638348646;-0.0144794941;1.03990526;1.05461465;0.654102027;0.0179318234;1.04444453;0.400031211;-0.00907784099;10;0.666667;0;1.044444;1.00000232;1.00000165
28.680175;1.04444339;0.666718659;-0.0155074085;0.638347038;-0.0148400656;1.03979216;1.0545924;0.654115472;0.0175750448;1.04444442;0.400030138;-0.00930380828;10;0.666667;0;1.044444;1.00000274;1.00000204
28.696175;1.04444363;0.666718897;-0.01599581;0.638346649;-0.0153072408;1.03964624;1.05456497;0.654130577;0.0171140482;1.04444427;0.400030316;-0.00959676064;10;0.666667;0;1.044444;1.00000223;1.00000115
28.742175;1.04444437;0.666715777;-0.0172978581;0.638343538;-0.0165529656;1.03925507;1.05449028;0.654174077;0.0158803996;1.04444387;0.400028297;-0.010377355;10;0.666667;0;1.044444;1.00000151;1.00000092
28.747175;1.04444449;0.666714029;-0.0174310251;0.638341979;-0.0166807565;1.03921606;1.05448322;0.654178367;0.0157540391;1.04444398;0.400027192;-0.010457278;10;0.666667;0;1.044444;1.00000136;1.00000076
28.753175;1.04444458;0.666713924;-0.01758746;0.638341986;-0.0168309168;1.03916806;1.05447414;0.654182319;0.0156056401;1.04444403;0.400027105;-0.0105512451;10;0.666667;0;1.044444;1.00000122;1.00000058
28.784175;1.04444405;0.666712222;-0.018363682;0.638340264;-0.0175748728;1.03893613;1.05443004;0.65420737;0.0148717886;1.04444398;0.400026191;-0.0110169835;10;0.666667;0;1.044444;1.00000134;1.00000068
28.828175;1.04444428;0.666708958;-0.0193593391;0.63833724;-0.0185276711;1.0386372;1.05437254;0.654241597;0.0139296748;1.04444434;0.400023939;-0.0116143838;10;0.666667;0;1.044444;1.00000134;1.00000109
28.837175;1.04444423;0.666708985;-0.0195476449;0.63833738;-0.0187080073;1.03858013;1.05436177;0.654247076;0.0137510717;1.04444438;0.40002407;-0.0117274786;10;0.666667;0;1.044444;1.00000117;1.00000116
28.874175;1.04444363;0.666705143;-0.0202730319;0.638335035;-0.019401892;1.03836289;1.05432133;0.654271535;0.0130655954;1.04444384;0.400022634;-0.012162571;10;0.666667;0;1.044444;1.00000061;1.00000113
28.913175;1.04444438;0.666702816;-0.0209479527;0.63833281;-0.0200477896;1.03816085;1.05428276;0.654294372;0.0124259423;1.0444436;0.400021318;-0.0125679781;10;0.666667;0;1.044444;1.00000113;1.0000005
28.923175;1.04444436;0.666702852;-0.0211065135;0.63833254;-0.0201994436;1.03811305;1.05427385;0.654300002;0.0122758414;1.04444376;0.400021214;-0.0126630392;10;0.666667;0;1.044444;1.00000111;1.00000062
28.930175;1.04444436;0.66670295;-0.0212149807;0.63833248;-0.0203031786;1.0380802;1.05426782;0.654302165;0.0121731899;1.04444391;0.40002109;-0.0127280833;10;0.666667;0;1.044444;1.0000011;1.00000074
28.963175;1.04444453;0.666701826;-0.021688133;0.63833131;-0.0207567553;1.03793911;1.05424049;0.654318941;0.0117262277;1.04444398;0.400019485;-0.0130121486;10;0.666667;0;1.044444;1.00000129;1.00000115
28.982175;1.04444456;0.666700238;-0.0219331669;0.638329964;-0.0209916845;1.03786475;1.05422635;0.654325688;0.011494079;1.04444365;0.400018465;-0.0131590524;10;0.666667;0;1.044444;1.00000083;1.00000139
29.019175;1.04444384;0.666699031;-0.0223546587;0.638328323;-0.0213951383;1.03773808;1.05420228;0.654338259;0.011093685;1.04444426;0.400018062;-0.0134112837;10;0.666667;0;1.044444;1.00000074;1.00000059
29.050175;1.04444391;0.666697069;-0.0226540745;0.638326594;-0.0216815717;1.03764815;1.0541855;0.654348006;0.0108094588;1.0444444;0.40001748;-0.0135917266;10;0.666667;0;1.044444;0.999999665;0.999999548
29.056175;1.04444401;0.666696945;-0.0227072877;0.638326553;-0.0217325873;1.03763317;1.05418242;0.654349879;0.0107605578;1.04444432;0.400017606;-0.0136239194;10;0.666667;0;1.044444;0.999999598;0.99999947
29.089175;1.04444412;0.666695416;-0.0229637617;0.638324986;-0.0219786774;1.03755494;1.05416686;0.654359384;0.0105152426;1.04444436;0.400016599;-0.0137784777;10;0.666667;0;1.044444;0.999999791;0.999999239
29.115175;1.04444376;0.666695789;-0.0231312405;0.638325088;-0.0221384581;1.03750522;1.0541575;0.654363327;0.0103585786;1.04444402;0.400016498;-0.0138778857;10;0.666667;0;1.044444;1.00000029;0.99999971
29.118175;1.04444371;0.666695808;-0.0231496322;0.638325097;-0.0221560725;1.03750026;1.0541565;0.654363929;0.0103411787;1.04444401;0.400016514;-0.0138888298;10;0.666667;0;1.044444;1.0000003;0.999999695
29.154175;1.04444364;0.666693773;-0.0233248961;0.63832389;-0.022323342;1.03744793;1.05414723;0.654368186;0.0101756142;1.04444397;0.400015987;-0.0139938751;10;0.666667;0;1.044444;0.999999953;1.00000043
29.189175;1.04444408;0.666691468;-0.023439231;0.638322389;-0.0224329151;1.03741306;1.05414041;0.654372426;0.0100669038;1.04444408;0.40001435;-0.0140632905;10;0.666667;0;1.044444;1.00000061;1.00000078
29.190175;1.04444411;0.666691487;-0.0234425358;0.638322374;-0.0224361129;1.03741204;1.0541404;0.654372441;0.01006375;1.04444407;0.400014333;-0.0140653043;10;0.666667;0;1.044444;1.00000063;1.00000075
29.236175;1.04444414;0.666690668;-0.0235136959;0.638320412;-0.0225054577;1.03739016;1.05413566;0.654373366;0.00999586091;1.04444383;0.400012633;-0.0141080128;10;0.666667;0;1.044444;1.0000005;1.00000041
29.262175;1.04444418;0.666690658;-0.0235189497;0.63832014;-0.0225105256;1.03738918;1.05413597;0.654371533;0.00999143968;1.04444432;0.400012781;-0.014110768;10;0.666667;0;1.044444;0.999999889;0.999999885
29.269175;1.04444413;0.666690559;-0.0235156528;0.638320153;-0.022507324;1.0373901;1.05413605;0.654371392;0.00999463956;1.04444444;0.400012887;-0.0141088117;10;0.666667;0;1.044444;0.999999973;0.99999962
29.338175;1.04444413;0.666688096;-0.0233862324;0.638318457;-0.0223828615;1.03742925;1.05414383;0.654365909;0.0101153638;1.04444412;0.400012195;-0.0140307369;10;0.666667;0;1.044444;0.999999798;0.999999695
29.344175;1.04444413;0.666688148;-0.023367956;0.638318441;-0.0223653098;1.03743529;1.05414483;0.654365361;0.0101342297;1.04444403;0.400012124;-0.0140196944;10;0.666667;0;1.044444;0.999999885;0.999999797
29.355175;1.04444406;0.666686547;-0.0233296128;0.638316943;-0.0223286237;1.03744635;1.05414773;0.65436372;0.0101704929;1.04444396;0.400010987;-0.0139966703;10;0.666667;0;1.044444;0.999999936;0.9999999
29.365175;1.0444441;0.666686504;-0.0232912356;0.638317105;-0.0222918523;1.03745727;1.05414965;0.654362658;0.0102067898;1.04444407;0.400010968;-0.0139735792;10;0.666667;0;1.044444;0.999999807;1.0000001
29.391175;1.04444399;0.666686521;-0.023177955;0.638317089;-0.0221831108;1.03749176;1.05415524;0.654357263;0.0103144694;1.04444405;0.400010894;-0.0139060302;10;0.666667;0;1.044444;0.999999604;1.00000006
29.420175;1.0444441;0.666686759;-0.0230240139;0.638317436;-0.0220363439;1.03753788;1.0541639;0.654351138;0.0104581843;1.04444415;0.400011138;-0.0138142259;10;0.666667;0;1.044444;1.00000029;0.999999489
29.504175;1.04444418;0.666683542;-0.0224440908;0.638313711;-0.0214808681;1.03771146;1.05419689;0.654327439;0.0110069685;1.04444344;0.400009081;-0.0134660774;10;0.666667;0;1.044444;1.00000058;1.00000016
29.524175;1.04444433;0.666683763;-0.0222793205;0.63831419;-0.0213228049;1.03776152;1.05420607;0.654321483;0.0111650175;1.04444318;0.400008927;-0.0133671435;10;0.666667;0;1.044444;1.00000048;0.999999691
29.585175;1.04444401;0.666683808;-0.0217118369;0.638314069;-0.0207800758;1.03793113;1.05423889;0.654299684;0.0117005816;1.04444437;0.400009405;-0.0130267003;10;0.666667;0;1.044444;0.999999125;0.999998427
29.649175;1.04444368;0.666682355;-0.0210298316;0.63831223;-0.0201261997;1.03813628;1.05427682;0.65427478;0.012346551;1.04444402;0.400008873;-0.0126166419;10;0.666667;0;1.044444;0.999999442;0.999998273
29.657175;1.04444371;0.666682103;-0.0209379209;0.638312309;-0.0200383381;1.03816331;1.05428294;0.654271094;0.0124334649;1.04444396;0.400008887;-0.0125617579;10;0.666667;0;1.044444;0.999999477;0.99999827
29.673175;1.04444383;0.666681718;-0.0207525017;0.638312529;-0.0198610912;1.03821928;1.05429315;0.654264834;0.0126089981;1.04444401;0.400008697;-0.0124507893;10;0.666667;0;1.044444;0.999999289;0.999998146
29.674175;1.04444384;0.666681715;-0.0207408104;0.638312539;-0.0198499193;1.03822327;1.05429416;0.654264216;0.0126216432;1.04444403;0.400008672;-0.012443779;10;0.666667;0;1.044444;0.999999277;0.999998143
29.704175;1.04444398;0.666680374;-0.0203771051;0.638310632;-0.0195026351;1.03833122;1.05431429;0.654251639;0.0129627535;1.04444458;0.400007266;-0.0122255234;10;0.666667;0;1.044444;0.999998929;0.999998715
29.860175;1.04444397;0.66667855;-0.0182728055;0.638309401;-0.017487014;1.03896386;1.05443354;0.654173965;0.0149559981;1.0444444;0.400005559;-0.0109628409;10;0.666667;0;1.044444;0.9999996;0.999998542
29.928175;1.04444422;0.666676663;-0.0172605316;0.638307743;-0.0165183611;1.03926583;1.05449193;0.654136771;0.015913419;1.04444408;0.400004722;-0.0103564876;10;0.666667;0;1.044444;0.999999623;0.999999124
29.932175;1.04444418;0.666676584;-0.0172005241;0.638307646;-0.0164609493;1.03928468;1.05449495;0.654134972;0.0159718459;1.04444415;0.40000476;-0.0103205113;10;0.666667;0;1.044444;0.999999639;0.999999092
30.043175;1.04444425;0.666675836;-0.0154646231;0.638305666;-0.0147975886;1.039805;1.05459371;0.654071267;0.0176136772;1.04444383;0.400004706;-0.00927808525;10;0.666667;0;1.044444;0.999999154;0.999998663
30.488175;1.044444;0.666668333;-0.008235;0.63829974;-0.00788457782;1.041974;1.055006;0.653809868;0.0244548372;1.044444;0.400001;-0.004941;10;0.666667;0;1.044444;0.999999;0.999999
30.510175;1.044444;0.666668333;-0.00789;0.63829974;-0.00755425853;1.042077;1.055025;0.653798093;0.0247814033;1.044444;0.400001;-0.004734;10;0.666667;0;1.044444;0.999999;0.999999
30.684175;1.044444;0.666666667;-0.00526833333;0.638298144;-0.00504415108;1.042864;1.055175;0.653703572;0.0272624604;1.044444;0.4;-0.003161;10;0.666667;0;1.044444;0.999999;0.999999
30.733175;1.044444;0.666666667;-0.00456833333;0.638298144;-0.00437393803;1.043073;1.055214;0.653679412;0.0279232459;1.044444;0.4;-0.002741;10;0.666667;0;1.044444;0.999999;0.999999
30.739175;1.044444;0.666666667;-0.004485;0.638298144;-0.00429415076;1.043099;1.055219;0.653676314;0.0280036656;1.044444;0.4;-0.002691;10;0.666667;0;1.044444;0.999999;0.999999
30.756175;1.044444;0.666666667;-0.00424833333;0.638298144;-0.00406755492;1.04317;1.055233;0.653667642;0.0282275731;1.044444;0.4;-0.002549;10;0.666667;0;1.044444;0.999999;0.999999
30.764175;1.044444;0.666666667;-0.00413666667;0.638298144;-0.00396063998;1.043203;1.055239;0.653663925;0.0283332338;1.044444;0.4;-0.002482;10;0.666667;0;1.044444;0.999999;0.999999
30.980175;1.044444;0.666665;-0.00137166667;0.638296548;-0.00131329843;1.044032;1.055396;0.653566687;0.0309488887;1.044444;0.399999;-0.000823;10;0.666667;0;1.044444;0.999999;0.999999
31.005175;1.044444;0.666665;-0.00108166667;0.638296548;-0.00103563874;1.04412;1.055413;0.653556159;0.0312247433;1.044444;0.399999;-0.000649;10;0.666667;0;1.044444;0.999999;0.999999
31.198136;1.044444;0.666665;0.000985;0.638296548;0.000943085508;1.04474;1.055531;0.653483097;0.0331823509;1.044444;0.399999;0.000591;10;0.666667;0;1.044444;0.999999;0.999999
31.231136;1.044444;0.666665;0.00132;0.638296548;0.00126383033;1.04484;1.05555;0.653471334;0.0334975447;1.044444;0.399999;0.000792;10;0.666667;0;1.044444;1;1
31.260136;1.044444;0.666665;0.00160166667;0.638296548;0.00153351129;1.044924;1.055566;0.653461429;0.0337638764;1.044444;0.399999;0.000961;10;0.666667;0;1.044444;1;1
31.276136;1.044444;0.666665;0.00175166667;0.638296548;0.00167712837;1.04497;1.055574;0.653456476;0.0339073023;1.044444;0.399999;0.001051;10;0.666667;0;1.044444;1;1
31.290136;1.044444;0.666665;0.00188166667;0.638296548;0.00180159651;1.045008;1.055582;0.653451524;0.0340286212;1.044444;0.399999;0.001129;10;0.666667;0;1.044444;1;1
31.315136;1.044444;0.666665;0.00210666667;0.638296548;0.00201702213;1.045076;1.055594;0.653444096;0.0342429634;1.044444;0.399999;0.001264;10;0.666667;0;1.044444;1;1
31.446136;1.044444;0.666663333;0.00316833333;0.638294952;0.00303351193;1.045395;1.055655;0.653404758;0.0352482582;1.044444;0.399998;0.001901;10;0.666667;0;1.044444;1;1
31.495136;1.044444;0.666663333;0.00351833333;0.638294952;0.00336861845;1.045499;1.055675;0.653393958;0.0355775531;1.044444;0.399998;0.002111;10;0.666667;0;1.044444;1;1
31.500136;1.044444;0.666663333;0.00355166667;0.638294952;0.00340053336;1.04551;1.055677;0.65339272;0.0356106397;1.044444;0.399998;0.002131;10;0.666667;0;1.044444;1;1
31.572136;1.044444;0.666663333;0.004015;0.638294952;0.00384415057;1.045649;1.055703;0.653376628;0.0360502275;1.044444;0.399998;0.002409;10;0.666667;0;1.044444;1;1
31.699136;1.044444;0.666663333;0.00470666667;0.638294952;0.0045063849;1.045856;1.055742;0.653352492;0.0367040432;1.044444;0.399998;0.002824;10;0.666667;0;1.044444;1;1
31.722136;1.044444;0.666663333;0.004815;0.638294952;0.00461010834;1.045888;1.055749;0.65334816;0.0368064126;1.044444;0.399998;0.002889;10;0.666667;0;1.044444;1;1
31.733136;1.044444;0.666663333;0.004865;0.638294952;0.00465798071;1.045903;1.055751;0.653346922;0.0368537026;1.044444;0.399998;0.002919;10;0.666667;0;1.044444;1;1
31.746136;1.044444;0.666663333;0.00492166667;0.638294952;0.00471223605;1.045921;1.055755;0.653344447;0.036907237;1.044444;0.399998;0.002953;10;0.666667;0;1.044444;1;1
31.766136;1.044444;0.666663333;0.00500666667;0.638294952;0.00479361906;1.045946;1.05576;0.653341353;0.0369891516;1.044444;0.399998;0.003004;10;0.666667;0;1.044444;1;1
31.832136;1.044444;0.666663333;0.00526333333;0.638294952;0.00503936385;1.046023;1.055774;0.653332689;0.0372317687;1.044444;0.399998;0.003158;10;0.666667;0;1.044444;1;1
31.971136;1.044444;0.666663333;0.00567833333;0.638294952;0.00543670444;1.046147;1.055798;0.653317838;0.0376239899;1.044444;0.399998;0.003407;10;0.666667;0;1.044444;1;1
31.981136;1.044444;0.666663333;0.00570166667;0.638294952;0.00545904488;1.046155;1.055799;0.653317219;0.0376460545;1.044444;0.399998;0.003421;10;0.666667;0;1.044444;1;1
31.985136;1.044444;0.666663333;0.00571166667;0.638294952;0.00546861935;1.046157;1.0558;0.6533166;0.0376539117;1.044444;0.399998;0.003427;10;0.666667;0;1.044444;1;1
32.110136;1.044444;0.666663333;0.00593666667;0.638294952;0.00568404497;1.046225;1.055812;0.653309175;0.0378681684;1.044444;0.399998;0.003562;10;0.666667;0;1.044444;1;1
32.253136;1.044444;0.666665;0.006055;0.638296548;0.00579734289;1.046261;1.055819;0.653304844;0.0379799947;1.044444;0.399999;0.003633;10;0.666667;0;1.044444;1;1
32.260136;1.044444;0.666665;0.00605666667;0.638296548;0.00579893864;1.046261;1.055819;0.653304844;0.0379831518;1.044444;0.399999;0.003634;10;0.666667;0;1.044444;1;1
32.272136;1.044444;0.666665;0.00606;0.638296548;0.00580213013;1.046262;1.05582;0.653304225;0.0379862729;1.044444;0.399999;0.003636;10;0.666667;0;1.044444;1;1
32.514136;1.044444;0.666665;0.00595333333;0.638296548;0.00570000243;1.04623;1.055813;0.653310135;0.0378839182;1.044444;0.399999;0.003572;10;0.666667;0;1.044444;1;1
32.808136;1.044444;0.666665;0.005465;0.638296548;0.00523244904;1.046084;1.055786;0.653326842;0.0374223564;1.044444;0.399999;0.003279;10;0.666667;0;1.044444;1;1
32.816136;1.044444;0.666665;0.00544833333;0.638296548;0.00521649158;1.046078;1.055785;0.653327461;0.0374050272;1.044444;0.399999;0.003269;10;0.666667;0;1.044444;1;1
33.100136;1.044444;0.666666667;0.00473666667;0.638298144;0.00453510831;1.045865;1.055744;0.653352833;0.0367323897;1.044444;0.4;0.002842;10;0.666667;0;1.044444;1;1
34.036136;1.044444;0.666666667;0.00208833333;0.638298144;0.00199946894;1.04507;1.055593;0.653446294;0.034225628;1.044444;0.4;0.001253;10;0.666667;0;1.044444;1;1
34.370136;1.044444;0.666666667;0.00134166667;0.638298144;0.00128457501;1.044846;1.055551;0.653472294;0.0335180394;1.044444;0.4;0.000805;10;0.666667;0;1.044444;1;1
34.655136;1.044444;0.666666667;0.000843333333;0.638298144;0.000807447152;1.044697;1.055522;0.653490248;0.03304684;1.044444;0.4;0.000506;10;0.666667;0;1.044444;1;1
34.685136;1.044444;0.666666667;0.000798333333;0.638298144;0.000764362027;1.044684;1.05552;0.653491486;0.0330058486;1.044444;0.4;0.000479;10;0.666667;0;1.044444;1;1
34.692136;1.044444;0.666666667;0.000788333333;0.638298144;0.000754787555;1.044681;1.055519;0.653492105;0.0329948269;1.044444;0.4;0.000473;10;0.666667;0;1.044444;1;1
34.697136;1.044444;0.666666667;0.000781666667;0.638298144;0.000748404574;1.044678;1.055519;0.653492105;0.0329885109;1.044444;0.4;0.000469;10;0.666667;0;1.044444;1;1
35.054136;1.044444;0.666666667;0.000363333333;0.638298144;0.000347872488;1.044553;1.055495;0.653506964;0.0325913434;1.044444;0.4;0.000218;10;0.666667;0;1.044444;1;1
35.557989;1.044444;0.666666667;-6.66666667e-06;0.638298144;-6.38298144e-06;1.044442;1.055474;0.653519967;0.0322414384;1.044444;0.4;-4e-06;10;0.666667;0;1.044444;1;1
35.565989;1.044444;0.666666667;-1.16666667e-05;0.638298144;-1.11702175e-05;1.04444;1.055474;0.653519967;0.0322382803;1.044444;0.4;-7e-06;10;0.666667;0;1.044444;1;1
36.101989;1.044444;0.666666667;-0.000251666667;0.638298144;-0.000240957549;1.044368;1.05546;0.653528635;0.0320097398;1.044444;0.4;-0.000151;10;0.666667;0;1.044444;1;1
36.652946;1.044444;0.666666667;-0.000368333333;0.638298144;-0.000352659725;1.044334;1.055454;0.65353235;0.0319009639;1.044444;0.4;-0.000221;10;0.666667;0;1.044444;1;1
36.656946;1.044444;0.666666667;-0.000368333333;0.638298144;-0.000352659725;1.044334;1.055453;0.65353297;0.0319009942;1.044444;0.4;-0.000221;10;0.666667;0;1.044444;1;1
36.661946;1.044444;0.666666667;-0.000368333333;0.638298144;-0.000352659725;1.044334;1.055453;0.65353297;0.0318994151;1.044444;0.4;-0.000221;10;0.666667;0;1.044444;1;1
40.508218;1.044444;0.666666667;-6.16666667e-05;0.638298144;-5.90425783e-05;1.044425;1.055471;0.653521824;0.0321909997;1.044444;0.4;-3.7e-05;10;0.666667;0;1.044444;1;1
42.735218;1.044444;0.666666667;6.66666667e-06;0.638298144;6.38298144e-06;1.044446;1.055475;0.653519348;0.0322556195;1.044444;0.4;4e-06;10;0.666667;0;1.044444;1;1
42.918218;1.044444;0.666666667;8.33333333e-06;0.638298144;7.9787268e-06;1.044446;1.055475;0.653519348;0.0322556195;1.044444;0.4;5e-06;10;0.666667;0;1.044444;1;1
43.125218;1.044444;0.666666667;8.33333333e-06;0.638298144;7.9787268e-06;1.044447;1.055475;0.653519348;0.0322571986;1.044444;0.4;5e-06;10;0.666667;0;1.044444;1;1
100.000000;1.044444;0.666666667;-5e-06;0.638298144;-4.78723608e-06;1.044443;1.055474;0.653519967;0.0322445966;1.044444;0.4;-3e-06;10;0.666667;0;1.044444;1;1
