time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.666666667;0.216666667;-0.638298144;0.207446897;1.109444;1.048826;-0.613520895;0.239356512;1.044444;-0.4;0.13;10;-0.666667;0.216667;1.109444;1;1
19.989996;1.04444454;-0.66666671;0.216666614;-0.638297737;0.207446894;1.10944364;1.04882543;-0.613521048;0.239356321;1.04444373;-0.39999997;0.129999976;10;-0.666667;0.216667;1.109444;1.00000026;0.999999842
19.990000;1.04444454;-0.66666671;0.216666614;-0.638297737;0.207446894;1.10944364;1.04882543;-0.613521048;0.239356321;1.04444373;-0.39999997;0.129999976;10;-0.666667;0.216667;1.109444;1.00000026;0.999999842
19.990028;1.04480254;-0.666895042;0.216741613;-0.638297567;0.207447596;1.10982364;1.04918243;-0.613523565;0.239347949;1.04480173;-0.400136971;0.130044976;10;-0.666667;0.216667;1.109444;1.00004126;1.00004084
19.990060;1.04521154;-0.667156708;0.216826613;-0.638298144;0.207447744;1.11025763;1.04959143;-0.613527443;0.239338841;1.04521073;-0.400293971;0.130095977;10;-0.666667;0.216667;1.109444;1.00008726;1.00008684
19.990124;1.04602854;-0.667676706;0.216996611;-0.638296719;0.207448236;1.11112663;1.05040843;-0.613534186;0.239320873;1.04602773;-0.400605972;0.130197977;10;-0.666667;0.216667;1.109444;1.00017326;1.00017284
19.990252;1.04766454;-0.668718369;0.217338275;-0.638294248;0.207450414;1.11286563;1.05204343;-0.613545474;0.239287963;1.04766373;-0.401230974;0.130402979;10;-0.666667;0.216667;1.109444;1.00033226;1.00033184
19.990380;1.04930054;-0.669758366;0.217681606;-0.638290196;0.207454173;1.11460363;1.05367743;-0.613555727;0.2392538;1.04929974;-0.401854975;0.130608981;10;-0.666667;0.216667;1.109444;1.00047226;1.00047184
19.990508;1.05093554;-0.670796696;0.218026604;-0.638285179;0.207459704;1.11634263;1.05531243;-0.613565367;0.239221094;1.05093474;-0.402477977;0.130815982;10;-0.666667;0.216667;1.109444;1.00059626;1.00059584
19.990636;1.05257154;-0.671833359;0.218369934;-0.638277988;0.207463437;1.11808163;1.05694744;-0.613571824;0.239190068;1.05257074;-0.403099979;0.131021984;10;-0.666667;0.216667;1.109444;1.00070526;1.00070484
19.990764;1.05420654;-0.672868355;0.218714932;-0.638269844;0.207468936;1.11982063;1.05858244;-0.61357826;0.239157563;1.05420575;-0.40372098;0.131228985;10;-0.666667;0.216667;1.109444;1.00080126;1.00080084
19.990837;1.05513454;-0.67345502;0.218909931;-0.63826449;0.207471276;1.12080663;1.05950944;-0.61358098;0.239138655;1.05513375;-0.404072981;0.131345986;10;-0.666667;0.216667;1.109444;1.00085027;1.00084984
19.990901;1.05595254;-0.673971686;0.219081596;-0.638259344;0.207473127;1.12167563;1.06032644;-0.613582904;0.239122582;1.05595175;-0.404382982;0.131448987;10;-0.666667;0.216667;1.109444;1.00089027;1.00088984
19.991029;1.05758754;-0.675005015;0.21942326;-0.638249678;0.207475442;1.12341363;1.06196144;-0.613586164;0.239087144;1.05758675;-0.405002984;0.131653988;10;-0.666667;0.216667;1.109444;1.00096327;1.00096284
19.991099;1.05849154;-0.675575013;0.219613259;-0.638243084;0.207477749;1.12437462;1.06286444;-0.613587042;0.239069052;1.05849075;-0.405344985;0.131767989;10;-0.666667;0.216667;1.109444;1.00100027;1.00099984
19.991163;1.05930954;-0.676090012;0.219783257;-0.638236398;0.207478016;1.12524362;1.06368244;-0.613588378;0.239049724;1.05930875;-0.405653985;0.13186999;10;-0.666667;0.216667;1.109444;1.00103127;1.00103084
19.991227;1.06012754;-0.67660501;0.219953256;-0.638229722;0.207478283;1.12611262;1.06449944;-0.613588722;0.239032217;1.06012675;-0.405962986;0.131971991;10;-0.666667;0.216667;1.109444;1.00106027;1.00105984
19.991355;1.06176254;-0.677633339;0.220289921;-0.63821543;0.207475872;1.12784962;1.06613344;-0.61358941;0.238994155;1.06176176;-0.406579988;0.132173992;10;-0.666667;0.216667;1.109444;1.00111327;1.00111284
19.991611;1.06503454;-0.679686666;0.220959917;-0.638182652;0.207467552;1.13132062;1.06940244;-0.613585529;0.238910364;1.06503376;-0.407811991;0.132575995;10;-0.666667;0.216667;1.109444;1.00120127;1.00120083
19.991867;1.06830554;-0.681733325;0.221616579;-0.638144431;0.207446996;1.13478962;1.07267044;-0.613576028;0.23881643;1.06830477;-0.409039994;0.132969997;10;-0.666667;0.216667;1.109444;1.00126828;1.00126783
19.992123;1.07157654;-0.683774985;0.222261575;-0.638101778;0.20741568;1.13825361;1.07593745;-0.613562509;0.238712446;1.07157577;-0.410264996;0.133357;10;-0.666667;0.216667;1.109444;1.00132028;1.00131983
19.992379;1.07484753;-0.685809978;0.222893237;-0.638053183;0.207372149;1.14171461;1.07920445;-0.613542893;0.238593647;1.07484678;-0.411485999;0.133736003;10;-0.666667;0.216667;1.109444;1.00135928;1.00135883
19.992635;1.07811853;-0.687836638;0.2235099;-0.637997153;0.207314968;1.14517061;1.08247045;-0.613517804;0.238461929;1.07811778;-0.412702002;0.134106005;10;-0.666667;0.216667;1.109444;1.00138929;1.00138883
19.992891;1.08138953;-0.689858297;0.224109896;-0.637936838;0.207242722;1.14862161;1.08573645;-0.613486725;0.238315653;1.08138879;-0.413915004;0.134466008;10;-0.666667;0.216667;1.109444;1.00141129;1.00141082
19.993147;1.08466053;-0.691871623;0.224693225;-0.637869204;0.207155546;1.1520676;1.08900045;-0.613450838;0.238153856;1.08465979;-0.415123006;0.13481601;10;-0.666667;0.216667;1.109444;1.00142829;1.00142782
19.993403;1.08793153;-0.693876616;0.225258221;-0.637794319;0.207052041;1.1555086;1.09226345;-0.613408097;0.237976459;1.0879308;-0.416326009;0.135155012;10;-0.666667;0.216667;1.109444;1.00144029;1.00143982
19.993659;1.09120353;-0.695873275;0.225806552;-0.63771166;0.206933695;1.1589436;1.09552646;-0.613358003;0.237783385;1.09120281;-0.417524011;0.135484015;10;-0.666667;0.216667;1.109444;1.0014493;1.00144882
19.993915;1.09447453;-0.697861602;0.226333215;-0.637622463;0.206796449;1.1623736;1.09878846;-0.613301182;0.237571955;1.09447381;-0.418717013;0.135800017;10;-0.666667;0.216667;1.109444;1.0014563;1.00145582
19.994427;1.10101652;-0.701809921;0.227328209;-0.637419929;0.206471422;1.16921459;1.10530946;-0.613166082;0.237096183;1.10101582;-0.421086017;0.136397021;10;-0.666667;0.216667;1.109444;1.0014653;1.00146481
19.994888;1.10690452;-0.705329908;0.22815487;-0.637209316;0.206119961;1.17534959;1.11117446;-0.613018001;0.236608198;1.10690383;-0.42319802;0.136893025;10;-0.666667;0.216667;1.109444;1.00146931;1.00146881
19.995349;1.11279251;-0.708816563;0.228909866;-0.636970978;0.205707815;1.18146459;1.11703646;-0.612844771;0.236058828;1.11279184;-0.425290023;0.137346029;10;-0.666667;0.216667;1.109444;1.00147131;1.0014708
19.995810;1.11868051;-0.712268217;0.229594862;-0.636703861;0.205237435;1.18755858;1.12289547;-0.612643818;0.235450518;1.11867986;-0.427361025;0.137757033;10;-0.666667;0.216667;1.109444;1.00147332;1.0014728
19.996271;1.1245685;-0.71568154;0.230206525;-0.636405454;0.20470677;1.19362958;1.12875147;-0.612414093;0.234781223;1.12456787;-0.429409027;0.138124036;10;-0.666667;0.216667;1.109444;1.00147432;1.00147379
19.996731;1.1304565;-0.719054862;0.230744855;-0.636074774;0.204116763;1.19967858;1.13460447;-0.612154573;0.234050418;1.13045588;-0.431433029;0.13844704;10;-0.666667;0.216667;1.109444;1.00147533;1.00147479
19.997192;1.13634449;-0.722389851;0.231206519;-0.635713785;0.203465402;1.20570558;1.14045447;-0.611864252;0.233257579;1.13634389;-0.433434031;0.138724044;10;-0.666667;0.216667;1.109444;1.00147633;1.00147578
19.997653;1.14223249;-0.72567984;0.231591517;-0.635317123;0.202753636;1.21170957;1.14630047;-0.611544133;0.232403853;1.1422319;-0.435408033;0.138955048;10;-0.666667;0.216667;1.109444;1.00147734;1.00147678
19.998114;1.14812048;-0.728928163;0.231899848;-0.634888238;0.201982394;1.21768957;1.15214348;-0.611191243;0.231488513;1.14811992;-0.437357035;0.139140052;10;-0.666667;0.216667;1.109444;1.00147934;1.00147877
19.998575;1.15400847;-0.732131488;0.232129847;-0.634424734;0.201151144;1.22364657;1.15798348;-0.610806075;0.230512483;1.15400793;-0.439279037;0.139278056;10;-0.666667;0.216667;1.109444;1.00148135;1.00148077
19.999035;1.15989647;-0.735289812;0.232281513;-0.633927141;0.200260798;1.22957957;1.16382048;-0.61038768;0.229475236;1.15989594;-0.441174038;0.139369061;10;-0.666667;0.216667;1.109444;1.00148335;1.00148276
19.999496;1.16578446;-0.738399803;0.232353179;-0.633393114;0.199310821;1.23548957;1.16965448;-0.609935127;0.228377683;1.16578395;-0.44304004;0.139412065;10;-0.666667;0.216667;1.109444;1.00148536;1.00148475
19.999957;1.17167245;-0.741463128;0.232346512;-0.632824625;0.198303536;1.24137557;1.17548548;-0.60945034;0.227222128;1.17167197;-0.444878041;0.13940807;10;-0.666667;0.216667;1.109444;1.00148736;1.00148675
19.999996;1.17187645;-0.741534794;0.232283178;-0.632775619;0.198214971;1.24156057;1.17568448;-0.609406722;0.227125546;1.17187597;-0.444921041;0.139370071;10;-0.666667;0.216667;1.109444;1.00146036;1.00145975
19.999997;1.17217145;-0.741721461;0.232341512;-0.632775617;0.198214851;1.24187257;1.17597948;-0.609408331;0.227121009;1.17217097;-0.445033041;0.139405071;10;-0.666667;0.216667;1.109444;1.00149036;1.00148975
20.000000;1.17222245;-0.741748127;0.232341512;-0.632770836;0.198206228;1.24192357;1.17602948;-0.609403679;0.227109935;1.17222197;-0.445049041;0.139405071;10;-0.666667;0.216667;1.109444;1.00149036;1.00148975
20.000124;1.17380645;-0.742563125;0.232323178;-0.632611262;0.197923138;1.24350357;1.17759848;-0.609266831;0.226787526;1.17380597;-0.445538042;0.139394072;10;-0.666667;0.216667;1.109444;1.00149137;1.00149075
20.000453;1.17801245;-0.74470812;0.232246512;-0.63217344;0.197151389;1.24768657;1.18176048;-0.608891036;0.225909832;1.17801198;-0.446825043;0.139348076;10;-0.666667;0.216667;1.109444;1.00149137;1.00149074
20.000645;1.18046645;-0.745948117;0.232154846;-0.631909687;0.19666389;1.25011157;1.18418648;-0.608662608;0.225358351;1.18046598;-0.447569043;0.139293078;10;-0.666667;0.216667;1.109444;1.00149337;1.00149274
20.000901;1.18373744;-0.74758478;0.231956513;-0.63154617;0.195952904;1.25332357;1.18741748;-0.608351075;0.224562675;1.18373699;-0.448551044;0.139174081;10;-0.666667;0.216667;1.109444;1.00149638;1.00149574
20.001157;1.18700844;-0.749204776;0.231671513;-0.631170616;0.195172823;1.25650957;1.19064449;-0.608027877;0.223697881;1.187008;-0.449523045;0.139003084;10;-0.666667;0.216667;1.109444;1.00150138;1.00150073
20.001413;1.19027943;-0.750806439;0.231299846;-0.630781724;0.194324217;1.25966857;1.19386749;-0.607695898;0.222763122;1.190279;-0.450484046;0.138780087;10;-0.666667;0.216667;1.109444;1.00150738;1.00150673
20.001669;1.19355043;-0.752391436;0.230843179;-0.630380999;0.193409047;1.26280257;1.19708649;-0.607352422;0.221760348;1.19355001;-0.451435046;0.138506091;10;-0.666667;0.216667;1.109444;1.00151439;1.00151372
20.001925;1.19682143;-0.753958098;0.230301514;-0.629967147;0.192427858;1.26591157;1.20030149;-0.606997536;0.220691484;1.19682102;-0.452375047;0.138181094;10;-0.666667;0.216667;1.109444;1.00152239;1.00152172
20.002181;1.20009242;-0.755506429;0.22967318;-0.629540274;0.1913798;1.26899457;1.20351349;-0.606633596;0.219555483;1.20009202;-0.453304048;0.137804097;10;-0.666667;0.216667;1.109444;1.0015294;1.00152872
20.002437;1.20336442;-0.757038092;0.228961514;-0.629101349;0.190268031;1.27205158;1.20672149;-0.606258409;0.218354433;1.20336403;-0.454223048;0.137377101;10;-0.666667;0.216667;1.109444;1.0015374;1.00153671
20.002693;1.20663542;-0.758551423;0.228168181;-0.628650133;0.189094767;1.27508458;1.20992549;-0.605874817;0.217091595;1.20663504;-0.455131049;0.136901105;10;-0.666667;0.216667;1.109444;1.0015454;1.00154471
20.002949;1.20990641;-0.760048086;0.227289848;-0.62818758;0.187857593;1.27809258;1.21312549;-0.605478763;0.215763325;1.20990604;-0.45602905;0.136374108;10;-0.666667;0.216667;1.109444;1.00155341;1.00155271
20.003205;1.21317741;-0.761526417;0.226329848;-0.62771241;0.186559775;1.28107558;1.21632249;-0.605073951;0.21437543;1.21317705;-0.45691605;0.135798112;10;-0.666667;0.216667;1.109444;1.00156041;1.0015597
20.003461;1.21644841;-0.762986414;0.225286515;-0.627224723;0.18520043;1.28403358;1.21951649;-0.604657717;0.212925637;1.21644806;-0.457792051;0.135172116;10;-0.666667;0.216667;1.109444;1.00156842;1.0015677
20.003717;1.21971941;-0.764429745;0.224164848;-0.626725989;0.183784153;1.28696758;1.22270649;-0.604232002;0.211415956;1.21971906;-0.458658051;0.13449912;10;-0.666667;0.216667;1.109444;1.00157542;1.00157469
20.003973;1.2229904;-0.765856409;0.222959849;-0.626216295;0.182307314;1.28987758;1.22589349;-0.603796386;0.209846667;1.22299007;-0.459514052;0.133776124;10;-0.666667;0.216667;1.109444;1.00158343;1.00158269
20.004229;1.2262614;-0.76726474;0.221676516;-0.625694369;0.180774472;1.29276458;1.22907649;-0.603350076;0.208221104;1.22626107;-0.460359052;0.133006129;10;-0.666667;0.216667;1.109444;1.00159043;1.00158968
20.004485;1.2295334;-0.768654738;0.220314849;-0.625159801;0.179185932;1.29562659;1.23225649;-0.602894014;0.20653817;1.22953308;-0.461193053;0.132189133;10;-0.666667;0.216667;1.109444;1.00159744;1.00159668
20.004741;1.23280439;-0.770028069;0.218873182;-0.624615058;0.177541075;1.29846559;1.23543349;-0.602428272;0.204799641;1.23280408;-0.462017053;0.131324137;10;-0.666667;0.216667;1.109444;1.00160344;1.00160268
20.004997;1.23607539;-0.771383067;0.217354849;-0.624058366;0.175842898;1.30128059;1.2386075;-0.601952921;0.203005935;1.23607509;-0.462830054;0.130413142;10;-0.666667;0.216667;1.109444;1.00161045;1.00160967
20.005253;1.23934639;-0.772721399;0.215758181;-0.623491166;0.17409048;1.30407359;1.2417785;-0.601468031;0.201160145;1.23934609;-0.463633054;0.129455146;10;-0.666667;0.216667;1.109444;1.00161645;1.00161567
20.005509;1.24261739;-0.774043063;0.214086515;-0.622913538;0.172286931;1.30684259;1.2449465;-0.600972334;0.199259977;1.2426171;-0.464426055;0.128452151;10;-0.666667;0.216667;1.109444;1.00162246;1.00162166
20.005765;1.24588839;-0.775346396;0.212338181;-0.622324228;0.170431317;1.30958959;1.2481115;-0.600468579;0.197308505;1.2458881;-0.465208055;0.127403156;10;-0.666667;0.216667;1.109444;1.00162746;1.00162666
20.006021;1.24915938;-0.77663306;0.210514848;-0.621724663;0.16852538;1.3123136;1.2512735;-0.599954157;0.195306101;1.24915911;-0.465980055;0.12630916;10;-0.666667;0.216667;1.109444;1.00163347;1.00163265
20.006277;1.25243038;-0.777903059;0.20861818;-0.621114922;0.166570845;1.3150156;1.2544325;-0.599430478;0.193254468;1.25243011;-0.466742056;0.125171165;10;-0.666667;0.216667;1.109444;1.00163847;1.00163765
20.006533;1.25570138;-0.779156392;0.20664818;-0.620495085;0.164568093;1.3176956;1.2575895;-0.598898453;0.191153807;1.25570112;-0.467494056;0.12398917;10;-0.666667;0.216667;1.109444;1.00164348;1.00164264
20.006789;1.25897338;-0.780393057;0.204604847;-0.619864738;0.16251737;1.3203536;1.2607435;-0.598355975;0.18900595;1.25897312;-0.468236056;0.122763175;10;-0.666667;0.216667;1.109444;1.00164748;1.00164664
20.007045;1.26224438;-0.781611389;0.202488179;-0.619223625;0.160419309;1.32298961;1.2638945;-0.597805756;0.186811234;1.26224413;-0.468967057;0.12149318;10;-0.666667;0.216667;1.109444;1.00165249;1.00165163
20.007301;1.26551537;-0.782814722;0.200301513;-0.618573973;0.15827678;1.32560461;1.2670425;-0.597246533;0.184569995;1.26551513;-0.469689057;0.120181186;10;-0.666667;0.216667;1.109444;1.00165649;1.00165562
20.007557;1.26878637;-0.784001388;0.198044845;-0.617914536;0.156090126;1.32819861;1.2701885;-0.5966779;0.182285041;1.26878613;-0.470401057;0.118827191;10;-0.666667;0.216667;1.109444;1.0016605;1.00165962
20.007813;1.27205737;-0.78516972;0.195718177;-0.617244077;0.15385969;1.33077161;1.2733325;-0.596099924;0.179955378;1.27205714;-0.471102057;0.117431197;10;-0.666667;0.216667;1.109444;1.0016645;1.00166361
20.008069;1.27532837;-0.786323053;0.193321511;-0.616565295;0.151585806;1.33332462;1.2764735;-0.595514444;0.177584076;1.27532814;-0.471794057;0.115993202;10;-0.666667;0.216667;1.109444;1.00166751;1.00166661
20.008325;1.27859937;-0.787461387;0.190858176;-0.615878255;0.149271416;1.33585662;1.2796125;-0.594919744;0.175169985;1.27859914;-0.472477058;0.114515208;10;-0.666667;0.216667;1.109444;1.00167051;1.0016696
20.008581;1.28187037;-0.788581386;0.188326509;-0.615180421;0.146915531;1.33836762;1.2827485;-0.59431635;0.172714842;1.28187015;-0.473149058;0.112996214;10;-0.666667;0.216667;1.109444;1.00167352;1.0016726
20.008837;1.28514137;-0.789686386;0.185728174;-0.614474465;0.144519763;1.34085963;1.2858825;-0.593705158;0.170218798;1.28514115;-0.473812058;0.11143722;10;-0.666667;0.216667;1.109444;1.00167652;1.00167559
20.009093;1.28841336;-0.790776386;0.183063174;-0.613759976;0.142084307;1.34333163;1.2890145;-0.593084928;0.167684725;1.28841315;-0.474466058;0.109838225;10;-0.666667;0.216667;1.109444;1.00167953;1.00167858
20.009605;1.29495536;-0.792906387;0.177541506;-0.612304163;0.137102516;1.34821663;1.2952715;-0.591821925;0.162502388;1.29495516;-0.475744058;0.106525238;10;-0.666667;0.216667;1.109444;1.00168354;1.00168257
20.009861;1.29822636;-0.79394972;0.174683171;-0.61156507;0.134555346;1.35063064;1.2983975;-0.591178796;0.159855807;1.29822616;-0.476370058;0.104810244;10;-0.666667;0.216667;1.109444;1.00168554;1.00168456
20.009996;1.29970336;-0.794341387;0.173119837;-0.611171431;0.133199595;1.35163864;1.2997965;-0.590836133;0.158450225;1.29970316;-0.476605059;0.103872247;10;-0.666667;0.216667;1.109444;1.00166754;1.00166656
20.009997;1.30000036;-0.794523053;0.173159837;-0.611171545;0.133199933;1.35194764;1.3000935;-0.590837047;0.158446076;1.30000016;-0.476714059;0.103896247;10;-0.666667;0.216667;1.109444;1.00169354;1.00169256
20.010000;1.30000036;-0.794508053;0.173106504;-0.611160006;0.133158907;1.35193164;1.3000915;-0.590826418;0.158405297;1.30000016;-0.476705059;0.103864248;10;-0.666667;0.216667;1.109444;1.00168854;1.00168756
20.010004;1.30000036;-0.794493053;0.173054837;-0.611148468;0.133119164;1.35191664;1.3000895;-0.59081579;0.158363236;1.30000016;-0.476696059;0.103833248;10;-0.666667;0.216667;1.109444;1.00168454;1.00168356
20.010028;1.30000036;-0.794401387;0.172739837;-0.611077956;0.132876855;1.35182164;1.3000755;-0.590754207;0.158116238;1.30000016;-0.476641059;0.103644248;10;-0.666667;0.216667;1.109444;1.00165754;1.00165656
20.010060;1.30000036;-0.79427972;0.17231817;-0.610984366;0.132552496;1.35169564;1.3000565;-0.590670536;0.15778523;1.30000016;-0.476568059;0.103391249;10;-0.666667;0.216667;1.109444;1.00162354;1.00162256
20.010124;1.30000036;-0.794036388;0.171474836;-0.610797188;0.131903777;1.35144164;1.3000205;-0.590504845;0.157121662;1.30000016;-0.476422059;0.102885251;10;-0.666667;0.216667;1.109444;1.00155954;1.00155856
20.010252;1.30000036;-0.793548054;0.169776503;-0.610421548;0.130597365;1.35093264;1.2999465;-0.590171777;0.155786962;1.30000016;-0.476129059;0.101866254;10;-0.666667;0.216667;1.109444;1.00144455;1.00144356
20.010380;1.30000036;-0.793056388;0.168066502;-0.610043344;0.129281977;1.35041964;1.2998715;-0.589837843;0.154441971;1.30000016;-0.475834059;0.100840257;10;-0.666667;0.216667;1.109444;1.00134655;1.00134555
20.010508;1.30000036;-0.792564722;0.166346502;-0.60966514;0.127958898;1.34990365;1.2997965;-0.589502588;0.153090413;1.30000016;-0.475539059;0.0998082606;10;-0.666667;0.216667;1.109444;1.00126355;1.00126255
20.010636;1.30000036;-0.792071389;0.164616501;-0.609285654;0.126628127;1.34938465;1.2997215;-0.589166012;0.151731006;1.30000016;-0.475243059;0.0987702639;10;-0.666667;0.216667;1.109444;1.00119355;1.00119255
20.010764;1.30000036;-0.79157639;0.162878166;-0.608904886;0.125290946;1.34886365;1.2996455;-0.588828569;0.150365146;1.30000016;-0.474946059;0.0977272672;10;-0.666667;0.216667;1.109444;1.00113355;1.00113254
20.010892;1.30000036;-0.791079723;0.1611315;-0.608522836;0.123947354;1.34833965;1.2995695;-0.588489803;0.148992713;1.30000017;-0.474648059;0.0966792705;10;-0.666667;0.216667;1.109444;1.00108356;1.00108254
20.011020;1.30000036;-0.790581391;0.159379832;-0.608139505;0.122599915;1.34781365;1.2994925;-0.58815145;0.147615103;1.30000017;-0.474349059;0.0956282738;10;-0.666667;0.216667;1.109444;1.00104056;1.00103954
20.011148;1.30000036;-0.790081391;0.157619831;-0.60775489;0.121246067;1.34728565;1.2994165;-0.58781004;0.14623337;1.30000017;-0.474049059;0.0945722773;10;-0.666667;0.216667;1.109444;1.00100456;1.00100353
20.011418;1.30000036;-0.789019726;0.153886497;-0.606938226;0.118374268;1.34616566;1.2992535;-0.587087172;0.143298739;1.30000017;-0.473412059;0.0923322846;10;-0.666667;0.216667;1.109444;1.00094556;1.00094453
20.011674;1.30000036;-0.788009727;0.150334828;-0.606161304;0.115642212;1.34509966;1.2990985;-0.586397717;0.140508763;1.30000017;-0.472806059;0.0902012915;10;-0.666667;0.216667;1.109444;1.00090557;1.00090452
20.011930;1.30000036;-0.786996395;0.146769827;-0.60538182;0.1128999;1.34403067;1.2989425;-0.585705983;0.137707962;1.30000017;-0.472198059;0.0880622984;10;-0.666667;0.216667;1.109444;1.00087757;1.00087651
20.012186;1.30000036;-0.785976397;0.143196492;-0.604597207;0.110151178;1.34295867;1.29878751;-0.585009781;0.134899968;1.30000017;-0.471586059;0.0859183055;10;-0.666667;0.216667;1.109444;1.00085757;1.00085651
20.013210;1.30000036;-0.781866405;0.128884818;-0.601435675;0.0991421871;1.33866568;1.29816351;-0.582195581;0.123652681;1.30000017;-0.469120059;0.0773313342;10;-0.666667;0.216667;1.109444;1.00082458;1.00082348
20.013722;1.30000035;-0.779798075;0.121758148;-0.599844653;0.0936601281;1.33652669;1.29785251;-0.580777386;0.118052501;1.30000017;-0.467879059;0.0730553488;10;-0.666667;0.216667;1.109444;1.00081958;1.00081847
20.014234;1.30000035;-0.77772808;0.114676478;-0.598252348;0.0882126848;1.3344027;1.29754452;-0.579352035;0.112486626;1.30000017;-0.46663706;0.0688063634;10;-0.666667;0.216667;1.109444;1.00081559;1.00081446
20.015002;1.30000036;-0.774621422;0.104174806;-0.595862609;0.0801344692;1.33125271;1.29708852;-0.577211996;0.104233242;1.30000017;-0.46477306;0.0625053855;10;-0.666667;0.216667;1.109444;1.00081159;1.00081044
20.016026;1.30000036;-0.770499768;0.0904714656;-0.592692099;0.0695934314;1.32714172;1.29649353;-0.574359508;0.0934608711;1.30000017;-0.46230006;0.054283415;10;-0.666667;0.216667;1.109444;1.00080259;1.00080142
20.017050;1.30000036;-0.766418115;0.0771881257;-0.589552358;0.0593754725;1.32315674;1.29591754;-0.571524317;0.0830156381;1.30000016;-0.459851061;0.0463134444;10;-0.666667;0.216667;1.109444;1.00078958;1.0007884
20.018074;1.30000036;-0.762394796;0.0643914531;-0.586457487;0.0495318747;1.31931775;1.29536356;-0.568718117;0.0729510228;1.30000016;-0.457437062;0.0386354737;10;-0.666667;0.216667;1.109444;1.00077258;1.00077138
20.018534;1.30000036;-0.760611469;0.0588014506;-0.585085692;0.045231872;1.31764075;1.29512157;-0.567471872;0.0685545174;1.30000015;-0.456367062;0.0352814869;10;-0.666667;0.216667;1.109444;1.00076457;1.00076337
20.019081;1.30000036;-0.758506477;0.0521281143;-0.583466462;0.0400985355;1.31563876;1.29483358;-0.565998141;0.0633052569;1.30000015;-0.455104063;0.0312775026;10;-0.666667;0.216667;1.109444;1.00075857;1.00075736
20.020284;1.30000037;-0.753938159;0.037303109;-0.579952358;0.0286946857;1.31119077;1.2941916;-0.562806985;0.0516524122;1.30000013;-0.452363066;0.0223825369;10;-0.666667;0.216667;1.109444;1.00075055;1.00074934
20.021269;1.30000037;-0.750278172;0.0251047723;-0.577136971;0.0193113517;1.30753178;1.29366163;-0.560252184;0.0420703493;1.30000012;-0.45016707;0.0150635648;10;-0.666667;0.216667;1.109444;1.00074453;1.00074332
20.021925;1.30000037;-0.747879848;0.0169764371;-0.575292099;0.0130587882;1.30509279;1.29330865;-0.558579034;0.0356860972;1.30000011;-0.448728073;0.0101865832;10;-0.666667;0.216667;1.109444;1.00073952;1.00073831
20.022581;1.30000037;-0.745519856;0.00887476919;-0.573476712;0.00682673871;1.3026618;1.29295667;-0.55693161;0.0293241179;1.3000001;-0.447312076;0.00532560114;10;-0.666667;0.216667;1.109444;1.00073351;1.0007323
20.023238;1.30000037;-0.74319653;0.000813101555;-0.571689532;0.00062545913;1.3002438;1.29260569;-0.555309937;0.0229973378;1.30000008;-0.44591808;0.000488618687;10;-0.666667;0.216667;1.109444;1.0007265;1.0007253
20.024222;1.30000037;-0.739786542;-0.0111652325;-0.569066452;-0.00858863814;1.2966508;1.29208372;-0.552929961;0.0135967743;1.30000006;-0.443872087;-0.00669835635;10;-0.666667;0.216667;1.109444;1.00071347;1.00071229
20.025207;1.30000037;-0.736469886;-0.0229702325;-0.566515168;-0.0176694005;1.29310881;1.29156976;-0.550613044;0.00433569485;1.30000004;-0.441882095;-0.0137813333;10;-0.666667;0.216667;1.109444;1.00069945;1.00069828
20.026191;1.30000037;-0.733246564;-0.0345652321;-0.564035678;-0.0265886229;1.28963081;1.29106379;-0.548361885;-0.00475845281;1.30000002;-0.439948104;-0.0207383127;10;-0.666667;0.216667;1.109444;1.00068343;1.00068227
20.027176;1.30000037;-0.730119907;-0.0459168983;-0.561630548;-0.0353206648;1.28622481;1.29056883;-0.546175336;-0.0136594432;1.29999999;-0.438072114;-0.0275492948;10;-0.666667;0.216667;1.109444;1.0006674;1.00066626
20.028160;1.30000037;-0.727089917;-0.0569985644;-0.559299777;-0.0438450134;1.2828998;1.29008586;-0.544054396;-0.022348723;1.29999997;-0.436254125;-0.0341982798;10;-0.666667;0.216667;1.109444;1.00064937;1.00064826
20.029144;1.30000036;-0.724158259;-0.0677918978;-0.557044648;-0.0521475665;1.2796618;1.2896139;-0.54200091;-0.0308090349;1.29999994;-0.434495136;-0.040674268;10;-0.666667;0.216667;1.109444;1.00063135;1.00063026
20.030129;1.30000036;-0.721323269;-0.0782802315;-0.554863878;-0.0602155035;1.2765158;1.28915593;-0.540012457;-0.039028185;1.29999992;-0.432794147;-0.0469672594;10;-0.666667;0.216667;1.109444;1.00061232;1.00061126
20.030785;1.30000035;-0.719486609;-0.0850952322;-0.553451056;-0.0654578032;1.27447179;1.28885896;-0.538723502;-0.0443687629;1.2999999;-0.431692155;-0.0510562556;10;-0.666667;0.216667;1.109444;1.0005993;1.00059826
20.031442;1.30000034;-0.717693281;-0.0917652332;-0.552071569;-0.0705885641;1.27246979;1.28856798;-0.537462493;-0.049596457;1.29999989;-0.430616163;-0.0550582533;10;-0.666667;0.216667;1.109444;1.00058728;1.00058626
20.032032;1.30000034;-0.716114953;-0.0976435675;-0.550857465;-0.0751103514;1.27070679;1.288311;-0.536352355;-0.0542015111;1.29999987;-0.42966917;-0.058585252;10;-0.666667;0.216667;1.109444;1.00057526;1.00057426
20.033214;1.30000033;-0.713056631;-0.109036904;-0.5485049;-0.0838744376;1.26728878;1.28781305;-0.534200469;-0.063129039;1.29999985;-0.427834185;-0.0654212536;10;-0.666667;0.216667;1.109444;1.00055223;1.00055126
20.034395;1.30000031;-0.710129975;-0.119945242;-0.546253617;-0.092265445;1.26401677;1.28733709;-0.532137515;-0.0716738459;1.29999982;-0.426078201;-0.0719662593;10;-0.666667;0.216667;1.109444;1.0005292;1.00052827
20.035576;1.30000029;-0.707329986;-0.130363581;-0.544099769;-0.100279527;1.26089077;1.28688213;-0.530160222;-0.0798364261;1.2999998;-0.424398217;-0.0782172687;10;-0.666667;0.216667;1.109444;1.00050617;1.00050527
20.036167;1.30000029;-0.705978324;-0.135390251;-0.543060024;-0.104146183;1.25938277;1.28666315;-0.529202529;-0.0837736016;1.29999979;-0.423587226;-0.0812332745;10;-0.666667;0.216667;1.109444;1.00049515;1.00049427
20.037348;1.30000027;-0.703361669;-0.145083592;-0.541047202;-0.11160257;1.25647476;1.28624019;-0.527351283;-0.0913658392;1.29999978;-0.422017242;-0.0870492884;10;-0.666667;0.216667;1.109444;1.00047213;1.00047128
20.038530;1.30000025;-0.700863346;-0.1542986;-0.539125404;-0.118691007;1.25370976;1.28583823;-0.525578374;-0.0985855688;1.29999977;-0.420518259;-0.0925783044;10;-0.666667;0.216667;1.109444;1.0004511;1.00045028
20.039120;1.30000024;-0.699656686;-0.158730272;-0.538197197;-0.122099968;1.25238076;1.28564425;-0.524720408;-0.102056564;1.29999977;-0.419794267;-0.0952373129;10;-0.666667;0.216667;1.109444;1.00044008;1.00043929
20.040302;1.30000022;-0.697325029;-0.167250282;-0.536403604;-0.128653788;1.24982475;1.28527329;-0.523061618;-0.108729239;1.29999976;-0.418395285;-0.100349331;10;-0.666667;0.216667;1.109444;1.00041906;1.0004183
20.041483;1.30000021;-0.695098372;-0.175318626;-0.534690782;-0.134860171;1.24740476;1.28492132;-0.521475876;-0.115049957;1.29999976;-0.417059302;-0.105190349;10;-0.666667;0.216667;1.109444;1.00039904;1.00039831
20.042074;1.3000002;-0.694023377;-0.179188632;-0.533863857;-0.137837081;1.24624376;1.28475334;-0.520708625;-0.118081152;1.29999976;-0.416414311;-0.107512359;10;-0.666667;0.216667;1.109444;1.00038903;1.00038831
20.043255;1.30000018;-0.691948386;-0.18660698;-0.5322677;-0.143543466;1.24401776;1.28443038;-0.519225361;-0.123894234;1.29999977;-0.41516933;-0.111963377;10;-0.666667;0.216667;1.109444;1.00037;1.00036933
20.044436;1.30000017;-0.689966729;-0.193613662;-0.530743337;-0.148933183;1.24191577;1.28412541;-0.517806775;-0.129382651;1.29999977;-0.41398035;-0.116167396;10;-0.666667;0.216667;1.109444;1.00035198;1.00035134
20.045027;1.30000017;-0.689010066;-0.196965338;-0.530007437;-0.151511375;1.24090977;1.28398043;-0.51712017;-0.132010241;1.29999978;-0.41340636;-0.118178405;10;-0.666667;0.216667;1.109444;1.00034297;1.00034235
20.046208;1.30000016;-0.687161742;-0.203378691;-0.528585638;-0.156444684;1.23898578;1.28370147;-0.51579271;-0.137034927;1.29999979;-0.41229738;-0.122026423;10;-0.666667;0.216667;1.109444;1.00032495;1.00032437
20.047390;1.30000016;-0.685398417;-0.209418714;-0.527229223;-0.161090813;1.23717379;1.2834395;-0.514524086;-0.141769033;1.2999998;-0.4112394;-0.125650441;10;-0.666667;0.216667;1.109444;1.00030893;1.00030839
20.048571;1.30000016;-0.683713426;-0.215100406;-0.525933063;-0.165461301;1.2354698;1.28319354;-0.513309591;-0.146222697;1.29999981;-0.410228421;-0.129059459;10;-0.666667;0.216667;1.109444;1.00029291;1.00029241
20.049162;1.30000016;-0.682900097;-0.217812086;-0.525307419;-0.167547187;1.2346558;1.28307655;-0.512722504;-0.148348156;1.29999982;-0.409740431;-0.130686468;10;-0.666667;0.216667;1.109444;1.00028491;1.00028442
20.050343;1.30000016;-0.681328437;-0.22298878;-0.52409844;-0.171529215;1.23310381;1.28285259;-0.511585596;-0.152405471;1.29999983;-0.408797451;-0.133792485;10;-0.666667;0.216667;1.109444;1.00027089;1.00027044
20.051525;1.30000017;-0.679826777;-0.227847143;-0.522943307;-0.175266372;1.23164582;1.28264262;-0.510498595;-0.156215609;1.29999985;-0.407896469;-0.136707502;10;-0.666667;0.216667;1.109444;1.00025688;1.00025647
20.052115;1.30000017;-0.67910178;-0.230162159;-0.522385612;-0.177047129;1.23095082;1.28254263;-0.509971815;-0.158031514;1.29999986;-0.407461478;-0.13809651;10;-0.666667;0.216667;1.109444;1.00024987;1.00024948
20.053297;1.30000017;-0.677698451;-0.234575524;-0.521306123;-0.180441978;1.22962782;1.28235265;-0.508953034;-0.16149265;1.29999987;-0.406619494;-0.140744525;10;-0.666667;0.216667;1.109444;1.00023686;1.0002365
20.054478;1.30000018;-0.676358454;-0.238710557;-0.520275356;-0.183622725;1.22838682;1.28217468;-0.507977291;-0.164737488;1.29999988;-0.405815509;-0.143225539;10;-0.666667;0.216667;1.109444;1.00022486;1.00022453
20.055069;1.30000018;-0.675710122;-0.240678907;-0.51977664;-0.185136815;1.22779682;1.28208968;-0.507505285;-0.166282378;1.29999989;-0.405426515;-0.144406545;10;-0.666667;0.216667;1.109444;1.00021885;1.00021854
20.056250;1.30000018;-0.674455125;-0.244425608;-0.518811262;-0.188018843;1.22667282;1.2819297;-0.506589636;-0.169223232;1.2999999;-0.404673526;-0.146654557;10;-0.666667;0.216667;1.109444;1.00020685;1.00020656
20.057431;1.30000018;-0.673255127;-0.247930641;-0.517888197;-0.190714972;1.22562081;1.28177971;-0.505711423;-0.171974935;1.2999999;-0.403953533;-0.148757566;10;-0.666667;0.216667;1.109444;1.00019685;1.00019658
20.058022;1.30000018;-0.672675128;-0.249597325;-0.517442049;-0.19199701;1.22512081;1.28170772;-0.505287311;-0.173283652;1.2999999;-0.403605536;-0.149757571;10;-0.666667;0.216667;1.109444;1.00019085;1.00019059
20.059203;1.30000017;-0.671551796;-0.25276569;-0.516577962;-0.194434161;1.2241698;1.28157273;-0.50446271;-0.175772841;1.29999991;-0.40293154;-0.151658578;10;-0.666667;0.216667;1.109444;1.00018185;1.00018162
20.060385;1.30000017;-0.67047513;-0.255727389;-0.515749775;-0.196712337;1.22328179;1.28144674;-0.503672117;-0.178100021;1.29999991;-0.402285542;-0.153435582;10;-0.666667;0.216667;1.109444;1.00017185;1.00017164
20.061566;1.30000016;-0.669443464;-0.258494084;-0.514956205;-0.19884051;1.22245179;1.28132874;-0.502913345;-0.180274342;1.2999999;-0.401666543;-0.155095583;10;-0.666667;0.216667;1.109444;1.00016286;1.00016266
20.062157;1.30000016;-0.668945131;-0.259807432;-0.514572882;-0.199850749;1.22205778;1.28127374;-0.502545997;-0.181307102;1.2999999;-0.401367543;-0.155883582;10;-0.666667;0.216667;1.109444;1.00015886;1.00015867
20.063338;1.30000015;-0.667976797;-0.262302457;-0.513828032;-0.201769947;1.22130978;1.28116775;-0.501831752;-0.18326954;1.2999999;-0.400786542;-0.157380578;10;-0.666667;0.216667;1.109444;1.00015087;1.00015069
20.064519;1.30000014;-0.667048462;-0.264629144;-0.513113953;-0.203559657;1.22061077;1.28106975;-0.501145483;-0.185101042;1.29999989;-0.400229542;-0.158776571;10;-0.666667;0.216667;1.109444;1.00014288;1.00014271
20.065110;1.30000014;-0.666600129;-0.265734154;-0.512769093;-0.204409641;1.22027977;1.28102275;-0.500813887;-0.185971721;1.29999989;-0.399960541;-0.159439566;10;-0.666667;0.216667;1.109444;1.00013989;1.00013972
20.066291;1.30000013;-0.665728463;-0.267832504;-0.512098603;-0.206023715;1.21965077;1.28093475;-0.500167795;-0.18762261;1.29999988;-0.399437539;-0.160698553;10;-0.666667;0.216667;1.109444;1.0001319;1.00013174
20.067473;1.30000012;-0.664890133;-0.269789182;-0.511453755;-0.207528817;1.21906376;1.28085275;-0.499546599;-0.189163536;1.29999988;-0.398934537;-0.161872538;10;-0.666667;0.216667;1.109444;1.00012591;1.00012576
20.068064;1.30000012;-0.664485135;-0.270715854;-0.511142228;-0.208241626;1.21878476;1.28081375;-0.4992456;-0.189895389;1.29999988;-0.398691536;-0.162428529;10;-0.666667;0.216667;1.109444;1.00012291;1.00012277
20.069245;1.30000011;-0.663698474;-0.272477528;-0.510537122;-0.209596734;1.21825676;1.28074075;-0.49865982;-0.191283004;1.29999987;-0.398219532;-0.163485512;10;-0.666667;0.216667;1.109444;1.00011592;1.00011578
20.070426;1.30000011;-0.662941816;-0.274119197;-0.509955093;-0.21085954;1.21776477;1.28067175;-0.498097143;-0.192577776;1.29999987;-0.397765528;-0.164470494;10;-0.666667;0.216667;1.109444;1.00011092;1.0001108
20.071426;1.3000001;-0.662325157;-0.275420866;-0.509480752;-0.211860813;1.21737377;1.28061775;-0.4976366;-0.193606223;1.29999987;-0.397395524;-0.165251479;10;-0.666667;0.216667;1.109444;1.00010592;1.00010582
20.072426;1.30000011;-0.661728499;-0.276647532;-0.509021796;-0.212804397;1.21700577;1.28056775;-0.497191384;-0.194575582;1.29999987;-0.397037519;-0.165987466;10;-0.666667;0.216667;1.109444;1.00010192;1.00010184
20.073426;1.30000011;-0.661150176;-0.277804195;-0.508576942;-0.213694138;1.21665877;1.28051974;-0.496759674;-0.195488745;1.29999987;-0.396690514;-0.166681453;10;-0.666667;0.216667;1.109444;1.00009692;1.00009685
20.074426;1.30000011;-0.660593519;-0.278892524;-0.508148753;-0.214531317;1.21633178;1.28047573;-0.496342;-0.196349299;1.29999987;-0.396356507;-0.167334441;10;-0.666667;0.216667;1.109444;1.00009292;1.00009287
20.075426;1.30000012;-0.660053528;-0.279919182;-0.507733383;-0.215321062;1.21602478;1.28043372;-0.495937842;-0.197161444;1.29999987;-0.3960325;-0.167950431;10;-0.666667;0.216667;1.109444;1.00008992;1.00008989
20.076426;1.30000013;-0.659530204;-0.28088584;-0.507330833;-0.216064655;1.21573479;1.28039371;-0.495547203;-0.197926472;1.29999987;-0.395718491;-0.168530423;10;-0.666667;0.216667;1.109444;1.00008592;1.0000859
20.077426;1.30000014;-0.659025213;-0.281797495;-0.506942385;-0.216765942;1.21546079;1.2803567;-0.495167095;-0.198648126;1.29999987;-0.395415481;-0.169077417;10;-0.666667;0.216667;1.109444;1.00008192;1.00008191
20.078426;1.30000015;-0.658536887;-0.282655813;-0.506566754;-0.217426203;1.21520379;1.28032268;-0.494800127;-0.199327698;1.29999987;-0.395122469;-0.169592414;10;-0.666667;0.216667;1.109444;1.00007892;1.00007893
20.079426;1.30000016;-0.65806356;-0.28346413;-0.50620266;-0.218048005;1.2149608;1.28028966;-0.494444469;-0.199969397;1.29999987;-0.394838456;-0.170077412;10;-0.666667;0.216667;1.109444;1.00007593;1.00007594
20.080426;1.30000017;-0.657606901;-0.284227447;-0.505851385;-0.21863519;1.2147318;1.28025864;-0.49409974;-0.200575666;1.29999987;-0.394564441;-0.170535413;10;-0.666667;0.216667;1.109444;1.00007293;1.00007295
20.081426;1.30000018;-0.657163572;-0.284947428;-0.505510364;-0.219189045;1.21451581;1.28023062;-0.493765554;-0.201146343;1.29999986;-0.394298425;-0.170967415;10;-0.666667;0.216667;1.109444;1.00006994;1.00006995
20.082426;1.3000002;-0.656735245;-0.285625741;-0.505180879;-0.219710847;1.21431282;1.28020359;-0.493442687;-0.201685643;1.29999986;-0.394041407;-0.171374419;10;-0.666667;0.216667;1.109444;1.00006695;1.00006696
20.083426;1.30000021;-0.656320249;-0.28626572;-0.504861646;-0.220203164;1.21411982;1.28017757;-0.493129837;-0.202194864;1.29999986;-0.393792388;-0.171758424;10;-0.666667;0.216667;1.109444;1.00006496;1.00006497
20.084426;1.30000023;-0.655918585;-0.286870699;-0.504552666;-0.220668559;1.21393883;1.28015454;-0.492826236;-0.202674988;1.29999986;-0.393551368;-0.172121428;10;-0.666667;0.216667;1.109444;1.00006196;1.00006197
20.085426;1.30000025;-0.655530253;-0.287440678;-0.50425394;-0.221107031;1.21376784;1.28013152;-0.49253304;-0.203129091;1.29999986;-0.393318347;-0.172463433;10;-0.666667;0.216667;1.109444;1.00005997;1.00005997
20.086426;1.30000027;-0.655155254;-0.287980657;-0.503965467;-0.221522428;1.21360586;1.28011049;-0.492249481;-0.203558155;1.29999986;-0.393093325;-0.172787438;10;-0.666667;0.216667;1.109444;1.00005698;1.00005697
20.087426;1.30000029;-0.65479192;-0.288488968;-0.503685964;-0.221913466;1.21345287;1.28009046;-0.491974645;-0.203964939;1.29999986;-0.392875303;-0.173092442;10;-0.666667;0.216667;1.109444;1.00005499;1.00005497
20.088426;1.30000031;-0.65444025;-0.288970614;-0.503415435;-0.222283991;1.21330889;1.28007243;-0.491708146;-0.204347981;1.29999987;-0.392664281;-0.173381447;10;-0.666667;0.216667;1.109444;1.000053;1.00005296
20.089426;1.30000033;-0.654100245;-0.289425593;-0.503153877;-0.222634004;1.21317191;1.2800544;-0.491450754;-0.204712805;1.29999987;-0.392460258;-0.173654452;10;-0.666667;0.216667;1.109444;1.000051;1.00005095
20.090000;1.30000035;-0.653911909;-0.289677248;-0.503008994;-0.222827601;1.21309693;1.28004539;-0.491307082;-0.204912146;1.29999987;-0.392347245;-0.173805455;10;-0.666667;0.216667;1.109444;1.00005;1.00004995
20.090252;1.29937035;-0.653511908;-0.289643908;-0.502945031;-0.22290999;1.21247693;1.27941138;-0.491247022;-0.204994145;1.29936987;-0.39210724;-0.173785456;10;-0.666667;0.216667;1.109444;1.000016;1.00001595
20.090508;1.29873036;-0.653106906;-0.28961057;-0.502881029;-0.222994175;1.21184694;1.27876737;-0.491185528;-0.205075221;1.29872987;-0.391864234;-0.173765457;10;-0.666667;0.216667;1.109444;0.999989999;0.999989946
20.091020;1.29745037;-0.652296903;-0.28953556;-0.502752833;-0.223156372;1.21058995;1.27747936;-0.491063661;-0.205233705;1.29744987;-0.391378223;-0.17372046;10;-0.666667;0.216667;1.109444;0.999956998;0.999956941
20.092044;1.2948904;-0.650691895;-0.289332206;-0.502507265;-0.223440539;1.20809098;1.27490633;-0.4908298;-0.205509316;1.29488987;-0.3904152;-0.173598464;10;-0.666667;0.216667;1.109444;0.999927992;0.99992793
20.093068;1.29233043;-0.649111887;-0.28901885;-0.502280068;-0.223640715;1.20562401;1.2723373;-0.490611789;-0.205701558;1.29232987;-0.389467177;-0.173410469;10;-0.666667;0.216667;1.109444;0.999914983;0.999914918
20.094092;1.28977046;-0.647558543;-0.288565495;-0.502072643;-0.22373314;1.20320005;1.26977528;-0.49041382;-0.205783185;1.28976988;-0.388535153;-0.173138475;10;-0.666667;0.216667;1.109444;0.99990697;0.999906904
20.095116;1.28721048;-0.646040201;-0.287943806;-0.501891582;-0.223695159;1.20082708;1.26722025;-0.490237331;-0.205732482;1.28720988;-0.387624129;-0.172765482;10;-0.666667;0.216667;1.109444;0.999897954;0.999897889
20.096140;1.28465051;-0.644556857;-0.287132117;-0.501737044;-0.223509128;1.19851112;1.26467423;-0.490086951;-0.205531189;1.28464988;-0.386734105;-0.17227849;10;-0.666667;0.216667;1.109444;0.999888936;0.999888873
20.097164;1.28209054;-0.643113512;-0.286112093;-0.501613085;-0.22315986;1.19625616;1.26213821;-0.489963775;-0.205166355;1.28208988;-0.38586808;-0.171666501;10;-0.666667;0.216667;1.109444;0.999878916;0.999878856
20.098188;1.27953057;-0.641710168;-0.284872069;-0.501519892;-0.222637257;1.1940682;1.2596112;-0.489868358;-0.204623931;1.27952989;-0.385026056;-0.170922514;10;-0.666667;0.216667;1.109444;0.999867896;0.999867838
20.099212;1.27697059;-0.640348489;-0.283402046;-0.501458955;-0.221932448;1.19195024;1.25709518;-0.489802742;-0.203897231;1.27696989;-0.384209033;-0.170040529;10;-0.666667;0.216667;1.109444;0.999856876;0.99985682
20.100000;1.27500061;-0.639330148;-0.282108695;-0.501435043;-0.221260994;1.19036727;1.25516617;-0.489773397;-0.203208049;1.27499989;-0.383598015;-0.169264542;10;-0.666667;0.216667;1.109444;0.999843861;0.999843806
20.101020;1.27245064;-0.638050137;-0.28022534;-0.50143396;-0.220224341;1.18838231;1.25267916;-0.489762543;-0.202145273;1.27244988;-0.382829995;-0.168134561;10;-0.666667;0.216667;1.109444;0.999834842;0.999834788
20.102532;1.26867066;-0.636233458;-0.276988645;-0.501495996;-0.218329306;1.18557437;1.24901414;-0.489801228;-0.200207069;1.26866988;-0.38173997;-0.166192595;10;-0.666667;0.216667;1.109444;0.999816815;0.999816758
20.103532;1.26617068;-0.635085118;-0.274556962;-0.501579221;-0.216839922;1.18380342;1.24660313;-0.489866134;-0.198685073;1.26616988;-0.381050957;-0.164733619;10;-0.666667;0.216667;1.109444;0.9998048;0.999804737
20.104532;1.26367069;-0.633978446;-0.271893613;-0.50169575;-0.215161317;1.18210246;1.24420312;-0.489960449;-0.196973259;1.26366988;-0.380386946;-0.163135645;10;-0.666667;0.216667;1.109444;0.999791786;0.999791716
20.105532;1.2611707;-0.632911776;-0.269005267;-0.501844463;-0.21329765;1.1804685;1.2418141;-0.49008434;-0.195071913;1.26116988;-0.379746939;-0.161402672;10;-0.666667;0.216667;1.109444;0.999779774;0.999779693
20.106532;1.25867071;-0.63188844;-0.265893588;-0.502028197;-0.211249144;1.17890254;1.23943609;-0.490239319;-0.192984026;1.25866988;-0.379132935;-0.159535701;10;-0.666667;0.216667;1.109444;0.999766764;0.999766671
20.107532;1.25617071;-0.630903438;-0.262563578;-0.502243183;-0.209018673;1.17740158;1.23706808;-0.490423264;-0.190711424;1.25616988;-0.378541935;-0.15753773;10;-0.666667;0.216667;1.109444;0.999754757;0.999754648
20.108532;1.25367071;-0.629960104;-0.259021904;-0.502492266;-0.206610469;1.17596362;1.23471106;-0.49063594;-0.188258348;1.25366989;-0.377975938;-0.15541276;10;-0.666667;0.216667;1.109444;0.999741752;0.999741625
20.109532;1.25117071;-0.629055103;-0.255275229;-0.502772987;-0.204028793;1.17458866;1.23236305;-0.49087695;-0.185628185;1.2511699;-0.377432944;-0.15316479;10;-0.666667;0.216667;1.109444;0.99972975;0.999729604
20.110000;1.2500007;-0.628645102;-0.253451893;-0.502915582;-0.202761106;1.17396568;1.23126804;-0.491000814;-0.184336772;1.2499999;-0.377186948;-0.152070804;10;-0.666667;0.216667;1.109444;0.999721749;0.999721595
20.111020;1.2500007;-0.629065101;-0.249836886;-0.503251584;-0.199869123;1.17504972;1.23143803;-0.491283568;-0.18141362;1.24999991;-0.37743896;-0.149901835;10;-0.666667;0.216667;1.109444;0.99980775;0.999807577
20.112300;1.25000068;-0.629645099;-0.245055213;-0.50371559;-0.196043811;1.17648477;1.23166301;-0.491676905;-0.177548254;1.24999993;-0.37778698;-0.147032872;10;-0.666667;0.216667;1.109444;0.999828754;0.999828558
20.113222;1.25000067;-0.630088431;-0.241496875;-0.504070263;-0.193197158;1.1775518;1.23183;-0.49197826;-0.174670703;1.24999995;-0.378052997;-0.144897898;10;-0.666667;0.216667;1.109444;0.999828758;0.999828548
20.114143;1.25000065;-0.630548431;-0.237875205;-0.50443827;-0.190299838;1.17863783;1.23199999;-0.492291861;-0.171740754;1.24999996;-0.378329017;-0.142724923;10;-0.666667;0.216667;1.109444;0.999825764;0.999825539
20.115526;1.25000063;-0.631258431;-0.232378533;-0.505006283;-0.185902524;1.18028688;1.23225697;-0.492778881;-0.167295682;1.24999998;-0.378755051;-0.139426959;10;-0.666667;0.216667;1.109444;0.999821774;0.999821533
20.116447;1.25000061;-0.631743431;-0.22870353;-0.505394293;-0.182962535;1.18138992;1.23242996;-0.493111344;-0.164321389;1.25;-0.379046077;-0.137221983;10;-0.666667;0.216667;1.109444;0.999819782;0.999819531
20.117830;1.25000058;-0.632476767;-0.223218526;-0.505980976;-0.17857455;1.18303496;1.23268694;-0.493614241;-0.159883473;1.25000002;-0.379486117;-0.133931017;10;-0.666667;0.216667;1.109444;0.999819796;0.999819533
20.118290;1.25000056;-0.632721767;-0.221405192;-0.506176982;-0.177123888;1.18357898;1.23277094;-0.493783396;-0.15841651;1.25000002;-0.379633131;-0.132843029;10;-0.666667;0.216667;1.109444;0.999819801;0.999819535
20.119673;1.25000052;-0.633458435;-0.216033523;-0.506766336;-0.172826568;1.18519103;1.23302293;-0.494290716;-0.154069537;1.25000004;-0.380075175;-0.129620062;10;-0.666667;0.216667;1.109444;0.999821819;0.999821544
20.120134;1.25000051;-0.633701769;-0.214271857;-0.506961009;-0.171417238;1.18572004;1.23310492;-0.494459228;-0.152642815;1.25000004;-0.38022119;-0.128563073;10;-0.666667;0.216667;1.109444;0.999821825;0.999821548
20.121516;1.25000046;-0.634430104;-0.209080189;-0.507543698;-0.167263916;1.18727709;1.23334791;-0.494960424;-0.148442524;1.25000006;-0.380658234;-0.125448105;10;-0.666667;0.216667;1.109444;0.999825845;0.99982556
20.122438;1.25000043;-0.634908438;-0.205711855;-0.507926382;-0.164569255;1.18828712;1.23350591;-0.495290196;-0.145715785;1.25000007;-0.380945264;-0.123427126;10;-0.666667;0.216667;1.109444;0.99982886;0.99982857
20.124281;1.25000035;-0.635845107;-0.19922352;-0.508675752;-0.159378599;1.19023417;1.2338089;-0.495938503;-0.140461751;1.25000009;-0.381507324;-0.119534167;10;-0.666667;0.216667;1.109444;0.999835888;0.999835589
20.125110;1.25000032;-0.636256774;-0.19641852;-0.509005104;-0.157134602;1.1910752;1.2339399;-0.496223511;-0.138191196;1.2500001;-0.38175435;-0.117851185;10;-0.666667;0.216667;1.109444;0.9998389;0.999838599
20.126769;1.25000024;-0.637060106;-0.191036852;-0.509647812;-0.152829273;1.19269024;1.23419089;-0.496781571;-0.13383368;1.25000013;-0.382236402;-0.114622221;10;-0.666667;0.216667;1.109444;0.999845921;0.999845618
20.127599;1.2500002;-0.637450105;-0.188461851;-0.509959835;-0.150769275;1.19346325;1.23431089;-0.497053282;-0.131747992;1.25000014;-0.382470426;-0.11307724;10;-0.666667;0.216667;1.109444;0.999849931;0.999849628
20.128428;1.25000016;-0.637833436;-0.185965182;-0.510266526;-0.148771944;1.19421127;1.23442789;-0.497319399;-0.129726484;1.25000015;-0.38270045;-0.111579259;10;-0.666667;0.216667;1.109444;0.999853939;0.999853639
20.129257;1.25000012;-0.638210101;-0.183548514;-0.510567884;-0.146838613;1.19493728;1.23453989;-0.497582083;-0.127767976;1.25000017;-0.382926472;-0.110129278;10;-0.666667;0.216667;1.109444;0.999857946;0.99985765
20.130087;1.25000008;-0.638576765;-0.181210179;-0.510861243;-0.144967947;1.19563829;1.23464888;-0.497839183;-0.125873575;1.25000018;-0.383146492;-0.108726297;10;-0.666667;0.216667;1.109444;0.999861952;0.999861662
20.131746;1.25000001;-0.639290091;-0.176770177;-0.511431967;-0.141415951;1.19697031;1.23485588;-0.498337447;-0.122275823;1.25000021;-0.383574526;-0.106062337;10;-0.666667;0.216667;1.109444;0.999868959;0.999868686
20.132575;1.24999998;-0.639635086;-0.174666843;-0.511707996;-0.139733287;1.19760132;1.23495388;-0.498578619;-0.120571058;1.25000022;-0.38378154;-0.104800358;10;-0.666667;0.216667;1.109444;0.999872961;0.999872698
20.133405;1.24999994;-0.639971748;-0.172640176;-0.511977359;-0.138111956;1.19820932;1.23504787;-0.498815972;-0.118929024;1.25000023;-0.383983551;-0.103584379;10;-0.666667;0.216667;1.109444;0.999876962;0.999876711
20.134234;1.24999991;-0.640301741;-0.170688509;-0.512241388;-0.136550625;1.19879532;1.23513887;-0.499047757;-0.117346897;1.25000024;-0.384181559;-0.1024134;10;-0.666667;0.216667;1.109444;0.999880962;0.999880725
20.135063;1.24999988;-0.640623399;-0.168811843;-0.512498752;-0.135049294;1.19935832;1.23522587;-0.49927438;-0.115826099;1.25000025;-0.384374566;-0.101287422;10;-0.666667;0.216667;1.109444;0.999884961;0.999884739
20.136722;1.24999983;-0.641246714;-0.165273511;-0.512997477;-0.132218634;1.2004193;1.23538987;-0.499715392;-0.112958742;1.25000027;-0.384748572;-0.0991644654;10;-0.666667;0.216667;1.109444;0.999891957;0.999891769
