time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.137552;1.24999981;-0.641546702;-0.163611846;-0.513237507;-0.130889303;1.20091829;1.23546687;-0.499928436;-0.111609441;1.25000028;-0.384928572;-0.0981674865;10;-0.666667;0.216667;1.109444;0.999894954;0.999894786
20.138381;1.24999979;-0.64184169;-0.16201518;-0.513473536;-0.129611974;1.20139628;1.23554087;-0.500137274;-0.110314534;1.25000029;-0.38510557;-0.097209507;10;-0.666667;0.216667;1.109444;0.999898951;0.999898804
20.139211;1.24999976;-0.642130011;-0.160486849;-0.513704233;-0.12838931;1.20185526;1.23561187;-0.500343256;-0.109074001;1.25000029;-0.385278566;-0.0962925266;10;-0.666667;0.216667;1.109444;0.999901947;0.999901822
20.140040;1.24999975;-0.642409997;-0.159021851;-0.513928263;-0.127217314;1.20229424;1.23567887;-0.500544092;-0.107886563;1.2500003;-0.385446561;-0.0954135453;10;-0.666667;0.216667;1.109444;0.999904944;0.999904841
20.141699;1.24999971;-0.64295497;-0.15627852;-0.514364323;-0.125022654;1.2031172;1.23580586;-0.500933708;-0.105659675;1.25000031;-0.385773548;-0.0937675783;10;-0.666667;0.216667;1.109444;0.999910938;0.99991088
20.142528;1.24999969;-0.643218289;-0.154996855;-0.514575019;-0.123997323;1.20350217;1.23586486;-0.501124242;-0.104617582;1.25000031;-0.385931541;-0.0929985926;10;-0.666667;0.216667;1.109444;0.999913936;0.9999139
20.143358;1.24999968;-0.64347661;-0.153770189;-0.514781713;-0.123015991;1.20387015;1.23592086;-0.501309234;-0.103623039;1.25000032;-0.386086533;-0.0922626053;10;-0.666667;0.216667;1.109444;0.999916934;0.999916921
20.144187;1.24999966;-0.643728263;-0.152600188;-0.514983073;-0.122079993;1.20422113;1.23597486;-0.501492324;-0.102671903;1.25000032;-0.386237526;-0.0915606162;10;-0.666667;0.216667;1.109444;0.999919934;0.999919942
20.145017;1.24999965;-0.643976584;-0.151481854;-0.515181764;-0.121185326;1.20455611;1.23602685;-0.501672165;-0.101764162;1.25000033;-0.386386518;-0.0908896252;10;-0.666667;0.216667;1.109444;0.999921934;0.999921963
20.146676;1.24999962;-0.644456561;-0.149400184;-0.515565807;-0.119519992;1.20518107;1.23612185;-0.502021973;-0.100070981;1.25000034;-0.386674504;-0.0896406364;10;-0.666667;0.216667;1.109444;0.999927936;0.999928006
20.147505;1.24999961;-0.644689884;-0.148431848;-0.515752493;-0.118745323;1.20547205;1.23616584;-0.502192885;-0.0992827419;1.25000035;-0.386814496;-0.0890596393;10;-0.666667;0.216667;1.109444;0.999929938;0.999930027
20.148335;1.2499996;-0.644919876;-0.147508512;-0.515936509;-0.118006655;1.20574804;1.23620784;-0.502360553;-0.0985324678;1.25000035;-0.386952488;-0.0885056403;10;-0.666667;0.216667;1.109444;0.999931939;0.999932049
20.149164;1.24999959;-0.645144868;-0.146630177;-0.516116524;-0.117303986;1.20601203;1.23624784;-0.502526324;-0.0978174542;1.25000036;-0.38708748;-0.0879786397;10;-0.666667;0.216667;1.109444;0.99993394;0.99993407
20.150823;1.24999956;-0.645583192;-0.144998508;-0.516467214;-0.115998648;1.20650102;1.23632183;-0.502850835;-0.0964877884;1.25000036;-0.38735046;-0.0869996333;10;-0.666667;0.216667;1.109444;0.999937942;0.999938112
20.151652;1.24999955;-0.645796525;-0.144243507;-0.516637889;-0.115394645;1.20672801;1.23635582;-0.503009576;-0.0958717756;1.25000037;-0.38747845;-0.0865466278;10;-0.666667;0.216667;1.109444;0.999939943;0.999940133
20.152482;1.24999954;-0.646008192;-0.143525173;-0.51680723;-0.114819976;1.20694401;1.23638882;-0.503166019;-0.0952868771;1.25000037;-0.387605438;-0.086115621;10;-0.666667;0.216667;1.109444;0.999941944;0.999942153
20.154141;1.24999951;-0.646419868;-0.142195171;-0.517136572;-0.113755974;1.20734301;1.23644881;-0.503473229;-0.0942012005;1.25000037;-0.387852413;-0.0853176037;10;-0.666667;0.216667;1.109444;0.999945946;0.999946189
20.155799;1.24999948;-0.646819887;-0.140998502;-0.517456573;-0.112798641;1.20770201;1.23650181;-0.503773819;-0.0932226376;1.25000037;-0.388092385;-0.0845995817;10;-0.666667;0.216667;1.109444;0.999948951;0.99994922
20.156629;1.24999947;-0.647016566;-0.140445167;-0.517613903;-0.112355975;1.20786702;1.23652681;-0.503921344;-0.0927719137;1.25000036;-0.388210371;-0.0842675691;10;-0.666667;0.216667;1.109444;0.999949953;0.999950233
20.157458;1.24999945;-0.647209912;-0.139921833;-0.517768566;-0.111937309;1.20802402;1.2365498;-0.504068328;-0.0923429226;1.25000036;-0.388326356;-0.0839535558;10;-0.666667;0.216667;1.109444;0.999951956;0.999952243
20.158288;1.24999944;-0.647401594;-0.139426831;-0.517921893;-0.111541312;1.20817303;1.23657181;-0.504213018;-0.0919369345;1.25000036;-0.38844134;-0.0836565416;10;-0.666667;0.216667;1.109444;0.999952959;0.999953251
20.159117;1.24999942;-0.647591609;-0.13895683;-0.518073885;-0.111165315;1.20831403;1.23659181;-0.504357169;-0.0915526734;1.25000035;-0.388555324;-0.0833745267;10;-0.666667;0.216667;1.109444;0.999953963;0.999954257
20.160776;1.2499994;-0.647963308;-0.138093493;-0.5183712;-0.110474657;1.20857305;1.23662981;-0.504640877;-0.0908436367;1.25000034;-0.388778292;-0.0828564948;10;-0.666667;0.216667;1.109444;0.999956968;0.999957261
20.162435;1.24999938;-0.64832834;-0.13732349;-0.518663179;-0.109858668;1.20880406;1.23666283;-0.504921215;-0.090210481;1.25000032;-0.388997261;-0.0823944614;10;-0.666667;0.216667;1.109444;0.999958973;0.999959259
20.163264;1.24999938;-0.648508356;-0.136970155;-0.518807168;-0.109576007;1.20891007;1.23667783;-0.505059293;-0.0899196316;1.25000031;-0.389105246;-0.0821824447;10;-0.666667;0.216667;1.109444;0.999959975;0.999960256
20.164094;1.24999938;-0.648688371;-0.136635154;-0.518951157;-0.109308013;1.20901007;1.23669284;-0.505196019;-0.089643614;1.2500003;-0.389213232;-0.0819814282;10;-0.666667;0.216667;1.109444;0.999960976;0.999961252
20.165753;1.24999938;-0.649040066;-0.136025154;-0.519232471;-0.108820026;1.20919308;1.23671787;-0.505468807;-0.089139128;1.25000027;-0.389424208;-0.0816153965;10;-0.666667;0.216667;1.109444;0.999961978;0.999962242
20.166582;1.24999939;-0.649213411;-0.135746822;-0.519371129;-0.108597366;1.20927709;1.23672988;-0.505604052;-0.0889078176;1.25000026;-0.389528198;-0.0814483814;10;-0.666667;0.216667;1.109444;0.999962977;0.999963236
20.167412;1.2499994;-0.649386757;-0.13548349;-0.519509788;-0.108386708;1.20935609;1.2367409;-0.505738354;-0.0886900602;1.25000024;-0.38963219;-0.0812903667;10;-0.666667;0.216667;1.109444;0.999963977;0.999964229
20.168241;1.24999941;-0.649558434;-0.135236827;-0.519647115;-0.108189381;1.20943009;1.23675091;-0.505871716;-0.0884858549;1.25000023;-0.389735182;-0.0811423524;10;-0.666667;0.216667;1.109444;0.999964976;0.999965222
20.169071;1.24999942;-0.649730112;-0.135005163;-0.519784442;-0.108004057;1.20950009;1.23675993;-0.506004137;-0.0882925059;1.25000021;-0.389838176;-0.0810033383;10;-0.666667;0.216667;1.109444;0.999964976;0.999965214
20.170729;1.24999945;-0.650066795;-0.134581839;-0.520053766;-0.107665407;1.20962608;1.23677697;-0.506268034;-0.0879395795;1.25000018;-0.390040169;-0.0807493101;10;-0.666667;0.216667;1.109444;0.999966976;0.999967198
20.171559;1.24999946;-0.650235135;-0.134391845;-0.52018843;-0.107513416;1.20968407;1.23678398;-0.506399921;-0.0877787248;1.25000016;-0.390141167;-0.0806352953;10;-0.666667;0.216667;1.109444;0.999966977;0.999967191
20.172388;1.24999948;-0.650401807;-0.13421185;-0.520321759;-0.107369425;1.20973806;1.236791;-0.506530457;-0.0876286528;1.25000014;-0.390241167;-0.0805272799;10;-0.666667;0.216667;1.109444;0.99996798;0.999968183
20.173218;1.2499995;-0.650566812;-0.134043522;-0.520453756;-0.107234768;1.20978805;1.23679702;-0.506660055;-0.087486739;1.25000013;-0.390340168;-0.0804262636;10;-0.666667;0.216667;1.109444;0.999967983;0.999968176
20.174218;1.24999952;-0.650765148;-0.133855197;-0.520612418;-0.107084112;1.20984404;1.23680404;-0.506816191;-0.0873285867;1.25000011;-0.390459171;-0.0803132427;10;-0.666667;0.216667;1.109444;0.999968989;0.999969169
20.175218;1.24999954;-0.650963483;-0.133683536;-0.520771081;-0.106946789;1.20989602;1.23681006;-0.506972735;-0.0871812869;1.25000009;-0.390578174;-0.0802102203;10;-0.666667;0.216667;1.109444;0.999969997;0.999970162
20.176218;1.24999956;-0.65116015;-0.133523543;-0.520928409;-0.106818799;1.20994401;1.23681608;-0.507126581;-0.0870461162;1.25000007;-0.390696177;-0.0801141965;10;-0.666667;0.216667;1.109444;0.999970007;0.999970157
20.177218;1.24999958;-0.651355149;-0.133378548;-0.521084404;-0.106702808;1.20998799;1.2368211;-0.507280834;-0.086921797;1.25000005;-0.39081318;-0.0800271715;10;-0.666667;0.216667;1.109444;0.999971018;0.999971153
20.178218;1.24999961;-0.65154848;-0.133245219;-0.521239066;-0.10659615;1.21002798;1.23682512;-0.507434149;-0.0868069814;1.25000003;-0.390929181;-0.0799471459;10;-0.666667;0.216667;1.109444;0.999971032;0.999971149
20.179218;1.24999963;-0.651741812;-0.13312189;-0.521393725;-0.106497492;1.21006396;1.23682913;-0.507587462;-0.0867015988;1.25000002;-0.391045181;-0.0798731201;10;-0.666667;0.216667;1.109444;0.999972047;0.999972147
20.180218;1.24999965;-0.651935143;-0.133011894;-0.521548385;-0.1064095;1.21009795;1.23683215;-0.507739837;-0.0866043713;1.25000001;-0.39116118;-0.0798070946;10;-0.666667;0.216667;1.109444;0.999972064;0.999972144
20.181218;1.24999968;-0.652126808;-0.13291023;-0.521701709;-0.106328174;1.21012793;1.23683516;-0.507892208;-0.0865165764;1.25;-0.391276177;-0.0797460693;10;-0.666667;0.216667;1.109444;0.999973082;0.999973141
20.182218;1.2499997;-0.652316808;-0.132818566;-0.521853697;-0.106254848;1.21015492;1.23683717;-0.508043642;-0.0864355884;1.25;-0.391390173;-0.079691044;10;-0.666667;0.216667;1.109444;0.999973101;0.999973138
20.183218;1.24999972;-0.652506809;-0.132736904;-0.522005685;-0.10618952;1.21017991;1.23683918;-0.508193726;-0.0863613376;1.25;-0.391504168;-0.0796420183;10;-0.666667;0.216667;1.109444;0.999973121;0.999973134
20.184218;1.24999974;-0.652695144;-0.132661909;-0.522156337;-0.106129525;1.2102019;1.23684118;-0.508343808;-0.0862938238;1.25;-0.391617162;-0.0795969921;10;-0.666667;0.216667;1.109444;0.999974142;0.99997413
20.185218;1.24999975;-0.652883483;-0.132596915;-0.522306988;-0.10607753;1.21022189;1.23684219;-0.508494299;-0.0862344644;1.25;-0.391730156;-0.0795579653;10;-0.666667;0.216667;1.109444;0.999974164;0.999974125
20.186218;1.24999976;-0.653070158;-0.132536922;-0.522456304;-0.106029534;1.21023988;1.23684319;-0.508643441;-0.0861791469;1.25000001;-0.391842149;-0.0795219382;10;-0.666667;0.216667;1.109444;0.999974186;0.99997412
20.187218;1.24999977;-0.653255169;-0.132485262;-0.522604286;-0.105988204;1.21025587;1.23684319;-0.508791647;-0.0861292884;1.25000001;-0.391953142;-0.0794909112;10;-0.666667;0.216667;1.109444;0.999975208;0.999975115
20.189218;1.24999979;-0.653625202;-0.132398611;-0.52290025;-0.105918876;1.21028085;1.2368442;-0.509086296;-0.0860470171;1.25000002;-0.392175129;-0.079438859;10;-0.666667;0.216667;1.109444;0.999975253;0.999975107
20.190218;1.24999979;-0.653810223;-0.132365287;-0.523048232;-0.105892209;1.21029184;1.2368432;-0.509233564;-0.0860120482;1.25000003;-0.392286124;-0.0794188345;10;-0.666667;0.216667;1.109444;0.999975275;0.999975104
20.191218;1.2499998;-0.653991914;-0.132335296;-0.523193548;-0.105868208;1.21030083;1.23684321;-0.509380419;-0.0859810514;1.25000003;-0.392395119;-0.0794008117;10;-0.666667;0.216667;1.109444;0.999976298;0.999976103
20.193218;1.2499998;-0.654355299;-0.132290312;-0.523484182;-0.105832201;1.21031381;1.23684122;-0.509670912;-0.0859313229;1.25000004;-0.39261311;-0.079373771;10;-0.666667;0.216667;1.109444;0.999976342;0.999976103
20.194218;1.24999981;-0.654536995;-0.132275318;-0.523629499;-0.105820194;1.2103188;1.23684023;-0.509815487;-0.0859111744;1.25000004;-0.392722107;-0.0793647531;10;-0.666667;0.216667;1.109444;0.999976364;0.999976105
20.195218;1.24999981;-0.654715356;-0.132263656;-0.523772151;-0.105810853;1.21032179;1.23683824;-0.509960474;-0.0858951381;1.25000004;-0.392829104;-0.0793577367;10;-0.666667;0.216667;1.109444;0.999977384;0.999977108
20.196218;1.24999982;-0.654895385;-0.132255327;-0.523916135;-0.105804175;1.21032478;1.23683725;-0.510102355;-0.0858817275;1.25000004;-0.392937102;-0.079352722;10;-0.666667;0.216667;1.109444;0.999977403;0.999977112
20.198218;1.24999983;-0.655248774;-0.132248662;-0.524198768;-0.105798816;1.21032575;1.23683328;-0.510388293;-0.0858631303;1.25000004;-0.393149102;-0.0793486982;10;-0.666667;0.216667;1.109444;0.999977435;0.999977123
20.199218;1.24999984;-0.655425467;-0.132250326;-0.524340083;-0.105800134;1.21032574;1.23683129;-0.510529242;-0.085856526;1.25000004;-0.393255104;-0.0793496895;10;-0.666667;0.216667;1.109444;0.999978448;0.999978129
20.200218;1.24999984;-0.655600493;-0.132253654;-0.524480064;-0.105802785;1.21032472;1.23682931;-0.510670192;-0.0858539633;1.25000004;-0.393360106;-0.0793516832;10;-0.666667;0.216667;1.109444;0.99997846;0.999978136
20.203218;1.24999986;-0.656120562;-0.132280293;-0.524896007;-0.105824068;1.21031667;1.23682235;-0.51108807;-0.0858544214;1.25000003;-0.393672116;-0.0793676811;10;-0.666667;0.216667;1.109444;0.999978485;0.999978159
20.204218;1.24999987;-0.65629225;-0.132293612;-0.52503332;-0.105834718;1.21031266;1.23682037;-0.511224981;-0.0858585909;1.25000003;-0.393775118;-0.079375686;10;-0.666667;0.216667;1.109444;0.999978491;0.999978168
20.205218;1.24999987;-0.65646227;-0.132308596;-0.525169301;-0.105846701;1.21030764;1.23681738;-0.511362306;-0.0858641762;1.25000002;-0.39387712;-0.0793846935;10;-0.666667;0.216667;1.109444;0.999979496;0.999979177
20.206218;1.24999988;-0.65663062;-0.132326911;-0.525303949;-0.105861351;1.21030261;1.23681439;-0.511498287;-0.0858711084;1.25000001;-0.39397812;-0.0793957035;10;-0.666667;0.216667;1.109444;0.999979499;0.999979186
20.207218;1.24999988;-0.656798969;-0.132345223;-0.525438598;-0.105876003;1.21029759;1.2368124;-0.511633855;-0.0858793184;1.24999999;-0.39407912;-0.0794067161;10;-0.666667;0.216667;1.109444;0.999979501;0.999979195
20.208218;1.24999988;-0.656967318;-0.132365201;-0.525573246;-0.105891989;1.21029157;1.23680941;-0.511768491;-0.0858889452;1.24999998;-0.394180117;-0.0794187314;10;-0.666667;0.216667;1.109444;0.999979502;0.999979205
20.209218;1.24999989;-0.657132332;-0.132386844;-0.52570523;-0.10590931;1.21028454;1.23680642;-0.511903128;-0.0858999193;1.24999996;-0.394279113;-0.0794317494;10;-0.666667;0.216667;1.109444;0.999979502;0.999979213
20.210218;1.24999989;-0.657297346;-0.132408485;-0.525837216;-0.105926635;1.21027751;1.23680343;-0.512035072;-0.0859122408;1.24999994;-0.394378108;-0.07944477;10;-0.666667;0.216667;1.109444;0.9999805;0.99998022
20.211218;1.24999989;-0.657462358;-0.132433459;-0.525969203;-0.105946628;1.21027048;1.23680043;-0.512168367;-0.0859245621;1.24999991;-0.394477101;-0.0794597933;10;-0.666667;0.216667;1.109444;0.999980498;0.999980227
20.214218;1.24999989;-0.657947389;-0.132511714;-0.526357177;-0.106009294;1.21024738;1.23679144;-0.512558835;-0.0859696115;1.24999984;-0.394768071;-0.0795068762;10;-0.666667;0.216667;1.109444;0.999980486;0.999980237
20.215218;1.24999988;-0.65810573;-0.132540022;-0.526483839;-0.106031967;1.21023835;1.23678844;-0.512686751;-0.085985976;1.24999981;-0.394863058;-0.0795239072;10;-0.666667;0.216667;1.109444;0.99998048;0.999980239
20.216218;1.24999988;-0.658264069;-0.13256833;-0.526610503;-0.106054643;1.21023031;1.23678544;-0.512814671;-0.0860023411;1.24999978;-0.394958041;-0.0795409391;10;-0.666667;0.216667;1.109444;0.999981472;0.999981239
20.217218;1.24999987;-0.658422407;-0.132598307;-0.526737168;-0.106078654;1.21022128;1.23678243;-0.512941246;-0.0860200546;1.24999975;-0.395053023;-0.0795589714;10;-0.666667;0.216667;1.109444;0.999981465;0.999981239
20.219218;1.24999986;-0.658732413;-0.132658265;-0.52698517;-0.10612668;1.21020221;1.23677542;-0.513192125;-0.0860569019;1.24999971;-0.395238978;-0.0795950359;10;-0.666667;0.216667;1.109444;0.999981448;0.999981239
20.220218;1.24999985;-0.658885748;-0.132689912;-0.527107841;-0.106152026;1.21019318;1.23677241;-0.513316013;-0.086077314;1.24999968;-0.395330954;-0.0796140673;10;-0.666667;0.216667;1.109444;0.999981438;0.999981237
20.221218;1.24999984;-0.659037416;-0.132723227;-0.527229179;-0.106178707;1.21018315;1.2367694;-0.513438556;-0.0860963794;1.24999967;-0.395421928;-0.0796340977;10;-0.666667;0.216667;1.109444;0.999981428;0.999981236
20.222218;1.24999983;-0.659189082;-0.132754876;-0.527350519;-0.106204053;1.21017313;1.2367664;-0.513559754;-0.0861167935;1.24999965;-0.395512901;-0.0796531266;10;-0.666667;0.216667;1.109444;0.999982417;0.999982234
20.223218;1.24999982;-0.659337416;-0.132788192;-0.527469192;-0.106230732;1.2101631;1.23676339;-0.513680954;-0.0861372082;1.24999964;-0.395601873;-0.0796731538;10;-0.666667;0.216667;1.109444;0.999982406;0.999982231
20.224218;1.24999981;-0.659485747;-0.13282151;-0.527587867;-0.106257409;1.21015308;1.23675939;-0.513801223;-0.0861590409;1.24999963;-0.395690845;-0.079693179;10;-0.666667;0.216667;1.109444;0.999982394;0.999982228
20.226218;1.2499998;-0.659779071;-0.132889814;-0.527822549;-0.106312092;1.21013304;1.23675338;-0.51403689;-0.0862025679;1.24999962;-0.395866789;-0.0797342226;10;-0.666667;0.216667;1.109444;0.999982369;0.99998222
20.227218;1.24999979;-0.659922398;-0.132924802;-0.527937222;-0.106340098;1.21012302;1.23675037;-0.514152703;-0.0862243317;1.24999961;-0.395952762;-0.0797552403;10;-0.666667;0.216667;1.109444;0.999983356;0.999983216
20.228218;1.24999979;-0.660065721;-0.132959791;-0.528051896;-0.106368102;1.210112;1.23674637;-0.514268933;-0.0862475129;1.24999961;-0.396038734;-0.0797762547;10;-0.666667;0.216667;1.109444;0.999983342;0.999983212
20.229218;1.24999979;-0.660207376;-0.132994781;-0.528165235;-0.106396103;1.21010199;1.23674337;-0.514383401;-0.0862692767;1.24999961;-0.396123706;-0.0797972657;10;-0.666667;0.216667;1.109444;0.999983328;0.999983208
20.230218;1.2499998;-0.660347363;-0.133029773;-0.528277241;-0.106424102;1.21009098;1.23674037;-0.514496523;-0.0862923882;1.24999961;-0.396207679;-0.0798182732;10;-0.666667;0.216667;1.109444;0.999983313;0.999983203
20.231218;1.2499998;-0.66048568;-0.133066433;-0.528387913;-0.106453431;1.21007996;1.23673737;-0.514608298;-0.0863154996;1.24999962;-0.396290652;-0.0798402775;10;-0.666667;0.216667;1.109444;0.999983298;0.999983199
20.232218;1.24999981;-0.660623996;-0.133101428;-0.528498586;-0.106481425;1.21006896;1.23673337;-0.514720491;-0.0863400285;1.24999962;-0.396373624;-0.0798612784;10;-0.666667;0.216667;1.109444;0.999983282;0.999983194
20.233218;1.24999981;-0.660760645;-0.13313809;-0.528607925;-0.106510751;1.21005895;1.23673037;-0.514829574;-0.0863631399;1.24999962;-0.396455597;-0.079883276;10;-0.666667;0.216667;1.109444;0.999984265;0.999984188
20.234218;1.24999982;-0.66089396;-0.133173087;-0.528714598;-0.106538741;1.21004794;1.23672737;-0.514938659;-0.086387599;1.24999963;-0.39653557;-0.0799042703;10;-0.666667;0.216667;1.109444;0.999984247;0.999984182
20.235218;1.24999983;-0.661027276;-0.133209753;-0.528821271;-0.106568062;1.21003694;1.23672437;-0.515046397;-0.0864107104;1.24999963;-0.396615543;-0.0799262612;10;-0.666667;0.216667;1.109444;0.999984229;0.999984175
20.237218;1.24999986;-0.661290574;-0.133283088;-0.529031955;-0.106626701;1.21001494;1.23671738;-0.515258248;-0.0864596993;1.24999965;-0.396773491;-0.079970233;10;-0.666667;0.216667;1.109444;0.999984189;0.999984158
20.238218;1.24999987;-0.661418891;-0.133319759;-0.529134632;-0.106656017;1.21000394;1.23671438;-0.515361945;-0.0864841596;1.24999965;-0.396850466;-0.0799922142;10;-0.666667;0.216667;1.109444;0.999985167;0.999985148
20.241218;1.2499999;-0.661797179;-0.13343145;-0.529437331;-0.106745291;1.20996997;1.23670538;-0.515667645;-0.0865588969;1.24999968;-0.397077399;-0.0800591462;10;-0.666667;0.216667;1.109444;0.999985094;0.999985114
20.243218;1.24999992;-0.662042151;-0.133506478;-0.529633355;-0.106805246;1.209948;1.23669838;-0.515866021;-0.086609249;1.24999969;-0.397224361;-0.0801040987;10;-0.666667;0.216667;1.109444;0.999985041;0.999985089
20.244218;1.24999993;-0.662162137;-0.133543162;-0.529729368;-0.106834556;1.20993702;1.23669538;-0.515962978;-0.0866350656;1.2499997;-0.397296345;-0.0801260757;10;-0.666667;0.216667;1.109444;0.999986014;0.999986077
20.245218;1.24999994;-0.662280457;-0.133581517;-0.529824047;-0.106865198;1.20992604;1.23669238;-0.516059934;-0.086660883;1.24999971;-0.397367332;-0.0801490535;10;-0.666667;0.216667;1.109444;0.999985987;0.999986065
20.247218;1.24999995;-0.662513764;-0.133656568;-0.530010739;-0.106925151;1.20990309;1.23668638;-0.516248455;-0.0867111716;1.24999971;-0.397507311;-0.0801940119;10;-0.666667;0.216667;1.109444;0.999985938;0.999986046
20.248218;1.24999995;-0.662627086;-0.133693262;-0.530101418;-0.106954461;1.20989211;1.23668337;-0.516340019;-0.0867369901;1.24999971;-0.397575303;-0.0802159929;10;-0.666667;0.216667;1.109444;0.999985915;0.999986039
20.249218;1.24999996;-0.662740407;-0.133731627;-0.530192096;-0.106985102;1.20988114;1.23668037;-0.516431581;-0.0867628087;1.2499997;-0.397643297;-0.0802389753;10;-0.666667;0.216667;1.109444;0.999986893;0.999987033
20.251218;1.24999996;-0.662962055;-0.13380669;-0.530369452;-0.107045054;1.20985819;1.23667436;-0.516610661;-0.0868144462;1.24999969;-0.397776287;-0.0802839454;10;-0.666667;0.216667;1.109444;0.999986853;0.999987027
20.252218;1.24999996;-0.66307038;-0.133845053;-0.530456129;-0.107075697;1.20984722;1.23667135;-0.516698179;-0.086841613;1.24999967;-0.397841283;-0.0803069334;10;-0.666667;0.216667;1.109444;0.999986835;0.999987027
20.253218;1.24999996;-0.66317704;-0.133881749;-0.53054147;-0.107105006;1.20983524;1.23666834;-0.516784348;-0.0868674325;1.24999966;-0.397905279;-0.0803289236;10;-0.666667;0.216667;1.109444;0.999986819;0.999987027
20.254218;1.24999996;-0.663282034;-0.133920109;-0.530625478;-0.10713565;1.20982427;1.23666534;-0.516870516;-0.0868932525;1.24999965;-0.397968277;-0.0803519159;10;-0.666667;0.216667;1.109444;0.999987803;0.999988028
20.256218;1.24999996;-0.663488693;-0.133995153;-0.530790825;-0.107195607;1.20980132;1.23665931;-0.51703746;-0.0869462421;1.24999962;-0.398092271;-0.080396906;10;-0.666667;0.216667;1.109444;0.999987774;0.999988035
20.258218;1.24999996;-0.66368869;-0.134070184;-0.530950835;-0.107255571;1.20977937;1.23665328;-0.51719901;-0.0869992331;1.24999959;-0.398212265;-0.0804419023;10;-0.666667;0.216667;1.109444;0.999987744;0.999988045
20.259218;1.24999996;-0.663785358;-0.134108527;-0.531028172;-0.107286223;1.20976739;1.23665027;-0.517278437;-0.0870250549;1.24999957;-0.398270261;-0.080464902;10;-0.666667;0.216667;1.109444;0.999987729;0.999988052
20.260218;1.24999996;-0.663882026;-0.134146867;-0.531105509;-0.107316878;1.20975641;1.23664825;-0.517356097;-0.0870521536;1.24999956;-0.398328257;-0.0804879024;10;-0.666667;0.216667;1.109444;0.999988714;0.999989059
20.261218;1.24999996;-0.663977027;-0.134183535;-0.531181513;-0.107346204;1.20974543;1.23664524;-0.517434176;-0.0870779741;1.24999955;-0.398385252;-0.0805099031;10;-0.666667;0.216667;1.109444;0.999988698;0.999989065
20.263218;1.24999995;-0.664163695;-0.134260196;-0.531330855;-0.107407532;1.20972247;1.2366392;-0.517583595;-0.0871323066;1.24999954;-0.398497242;-0.0805559038;10;-0.666667;0.216667;1.109444;0.999988665;0.999989076
20.264218;1.24999995;-0.664253696;-0.134296856;-0.53140286;-0.107436867;1.20971148;1.23663619;-0.517657632;-0.0871594704;1.24999953;-0.398551239;-0.0805779032;10;-0.666667;0.216667;1.109444;0.999988647;0.999989079
20.265218;1.24999995;-0.664342029;-0.13433518;-0.531473531;-0.107467539;1.20970049;1.23663317;-0.517730321;-0.0871852851;1.24999953;-0.398604236;-0.0806009018;10;-0.666667;0.216667;1.109444;0.999989627;0.999990079
20.266218;1.24999996;-0.664430362;-0.134373501;-0.531544203;-0.107498214;1.2096885;1.23663115;-0.517801246;-0.0872123758;1.24999953;-0.398657235;-0.0806238999;10;-0.666667;0.216667;1.109444;0.999989607;0.999990078
20.267218;1.24999996;-0.664517028;-0.134410155;-0.53161354;-0.107527558;1.20967751;1.23662813;-0.517871243;-0.0872395363;1.24999953;-0.398709235;-0.0806458977;10;-0.666667;0.216667;1.109444;0.999989586;0.999990074
20.269218;1.24999997;-0.664683695;-0.134486789;-0.531746882;-0.107588918;1.20965452;1.23662209;-0.518007194;-0.0872938569;1.24999953;-0.398809238;-0.080691893;10;-0.666667;0.216667;1.109444;0.99998954;0.99999006
20.270218;1.24999997;-0.664767031;-0.134523437;-0.531813552;-0.107618269;1.20964353;1.23662007;-0.518072731;-0.0873209474;1.24999953;-0.398859242;-0.0807138909;10;-0.666667;0.216667;1.109444;0.999990516;0.999991052
20.271218;1.24999998;-0.664847033;-0.134561751;-0.531877555;-0.107648952;1.20963253;1.23661704;-0.518138685;-0.0873481096;1.24999954;-0.398907246;-0.0807368893;10;-0.666667;0.216667;1.109444;0.999990492;0.999991043
20.272218;1.24999999;-0.664925369;-0.134598396;-0.531940224;-0.107678303;1.20962054;1.23661401;-0.518203291;-0.0873752731;1.24999954;-0.39895425;-0.0807588884;10;-0.666667;0.216667;1.109444;0.999990468;0.999991034
20.273218;1.24999999;-0.665003705;-0.134636708;-0.532002892;-0.107708986;1.20960954;1.23661198;-0.51826613;-0.0874023674;1.24999954;-0.399001256;-0.0807818885;10;-0.666667;0.216667;1.109444;0.999990445;0.999991026
20.275218;1.25;-0.665153711;-0.134711664;-0.532122892;-0.107769016;1.20958654;1.23660593;-0.518388602;-0.0874567014;1.24999955;-0.399091268;-0.0808268933;10;-0.666667;0.216667;1.109444;0.999990402;0.999991013
20.276218;1.25;-0.665227047;-0.134749976;-0.532181557;-0.107799696;1.20957555;1.2366039;-0.518447396;-0.087485148;1.24999955;-0.399135275;-0.0808498984;10;-0.666667;0.216667;1.109444;0.999991383;0.99999201
20.278218;1.25000001;-0.665370381;-0.134824935;-0.532296218;-0.107859714;1.20955255;1.23659885;-0.518564054;-0.0875394211;1.24999956;-0.399221292;-0.0808949131;10;-0.666667;0.216667;1.109444;0.999991349;0.99999201
20.279218;1.25;-0.665438713;-0.13486325;-0.532350881;-0.107890386;1.20954155;1.23659583;-0.51862057;-0.087566595;1.24999957;-0.399262301;-0.0809179221;10;-0.666667;0.216667;1.109444;0.999991335;0.999992013
20.280218;1.25;-0.665507045;-0.1348999;-0.532405543;-0.107919721;1.20953055;1.23659281;-0.518675738;-0.0875951175;1.24999957;-0.399303312;-0.0809399319;10;-0.666667;0.216667;1.109444;0.999991322;0.999992019
20.281218;1.25;-0.665573707;-0.134938218;-0.532458874;-0.107950387;1.20951955;1.23659079;-0.518729137;-0.0876222216;1.24999958;-0.399343325;-0.0809629421;10;-0.666667;0.216667;1.109444;0.999991311;0.999992027
20.282218;1.25;-0.665638702;-0.134974872;-0.53251087;-0.107979716;1.20950755;1.23658777;-0.518782957;-0.0876507445;1.24999959;-0.399382339;-0.0809849523;10;-0.666667;0.216667;1.109444;0.999992302;0.999993037
20.284218;1.24999999;-0.665765352;-0.135051518;-0.532612197;-0.108041032;1.20948555;1.23658274;-0.518884784;-0.0877063704;1.24999961;-0.399458372;-0.0810309705;10;-0.666667;0.216667;1.109444;0.999992285;0.999993062
20.286218;1.24999999;-0.665885328;-0.135126503;-0.532708189;-0.108101003;1.20946255;1.23657772;-0.518983914;-0.0877619938;1.24999963;-0.39953041;-0.0810759826;10;-0.666667;0.216667;1.109444;0.999992274;0.999993094
20.287218;1.24999999;-0.665943646;-0.135163163;-0.532754851;-0.108130318;1.20945155;1.23657571;-0.519031921;-0.0877890947;1.24999965;-0.399565431;-0.0810979853;10;-0.666667;0.216667;1.109444;0.99999227;0.999993111
20.288218;1.24999999;-0.666001963;-0.135201492;-0.532801511;-0.108160962;1.20944054;1.23657371;-0.519077233;-0.0878175424;1.24999967;-0.399600452;-0.0811209855;10;-0.666667;0.216667;1.109444;0.999993268;0.99999413
20.290218;1.25;-0.666111924;-0.135276485;-0.5328895;-0.108220915;1.20941753;1.23656872;-0.51916827;-0.087873158;1.24999971;-0.399666495;-0.0811659793;10;-0.666667;0.216667;1.109444;0.999993268;0.999994169
20.293218;1.25;-0.666268524;-0.135389811;-0.533014823;-0.108311508;1.20938351;1.23656175;-0.519295167;-0.0879585607;1.24999979;-0.399760568;-0.0812339534;10;-0.666667;0.216667;1.109444;0.999993278;0.99999423
20.294218;1.25;-0.666318502;-0.135426478;-0.533054821;-0.108340818;1.2093725;1.23655877;-0.519336844;-0.0879857259;1.24999982;-0.399790595;-0.0812559403;10;-0.666667;0.216667;1.109444;0.999994283;0.99999525
20.297218;1.25;-0.666460106;-0.13553981;-0.533168155;-0.108431423;1.20933846;1.23655183;-0.51945159;-0.0880711159;1.24999993;-0.399875674;-0.0813238907;10;-0.666667;0.216667;1.109444;0.999994305;0.999995306
20.298218;1.25;-0.66650342;-0.135576476;-0.533202823;-0.108460738;1.20932745;1.23654986;-0.519488798;-0.0880995531;1.24999996;-0.3999017;-0.0813458715;10;-0.666667;0.216667;1.109444;0.999994313;0.999995322
20.299218;1.25;-0.666548402;-0.135614806;-0.533238826;-0.108491389;1.20931643;1.23654789;-0.519524658;-0.088127989;1.25;-0.399928724;-0.0813688516;10;-0.666667;0.216667;1.109444;0.999994321;0.999995337
20.300218;1.25;-0.666590052;-0.135651469;-0.533272163;-0.108520708;1.20930441;1.23654492;-0.51955959;-0.0881564949;1.25000004;-0.399953747;-0.0813908315;10;-0.666667;0.216667;1.109444;0.99999533;0.999996351
20.301218;1.25000001;-0.666631704;-0.135689796;-0.5333055;-0.108551363;1.20929339;1.23654295;-0.519592755;-0.0881849284;1.25000007;-0.399978768;-0.0814138115;10;-0.666667;0.216667;1.109444;0.99999534;0.999996364
20.302218;1.25000002;-0.666671691;-0.135726455;-0.533337505;-0.108580686;1.20928237;1.23654098;-0.519625918;-0.0882133611;1.2500001;-0.400002787;-0.0814357918;10;-0.666667;0.216667;1.109444;0.999995349;0.999996375
20.306218;1.25000007;-0.666821648;-0.135876407;-0.53345753;-0.108700665;1.20923729;1.2365321;-0.519748204;-0.0883285087;1.25000022;-0.400092849;-0.0815257182;10;-0.666667;0.216667;1.109444;0.999995388;0.999996401
20.307218;1.25000008;-0.666854972;-0.135914726;-0.533484204;-0.10873133;1.20922627;1.23653012;-0.519777321;-0.0883569422;1.25000024;-0.400112861;-0.0815487022;10;-0.666667;0.216667;1.109444;0.999995397;0.999996402
20.308218;1.2500001;-0.666888297;-0.135951378;-0.533510879;-0.108760662;1.20921426;1.23652814;-0.519803742;-0.0883867245;1.25000026;-0.400132871;-0.0815706877;10;-0.666667;0.216667;1.109444;0.999996405;0.999997401
20.309218;1.25000012;-0.666921623;-0.135989695;-0.533537552;-0.108791329;1.20920324;1.23652516;-0.519831932;-0.0884152317;1.25000028;-0.400152879;-0.0815936748;10;-0.666667;0.216667;1.109444;0.999996412;0.999997397
20.310218;1.25000014;-0.666953281;-0.136026346;-0.533562895;-0.108820663;1.20919222;1.23652318;-0.519857005;-0.0884436687;1.2500003;-0.400171884;-0.0816156635;10;-0.666667;0.216667;1.109444;0.999996419;0.999997391
20.313218;1.2500002;-0.667041591;-0.136139632;-0.53363359;-0.108911339;1.20915818;1.23651721;-0.519929532;-0.0885316843;1.25000034;-0.400224888;-0.0816836411;10;-0.666667;0.216667;1.109444;0.999996434;0.999997354
20.314218;1.25000022;-0.66706825;-0.136176284;-0.533654935;-0.108940677;1.20914717;1.23651521;-0.51995191;-0.088560128;1.25000034;-0.400240887;-0.0817056381;10;-0.666667;0.216667;1.109444;0.999996437;0.999997337
20.315218;1.25000024;-0.667094911;-0.136214604;-0.533676281;-0.108971348;1.20913616;1.23651321;-0.519974288;-0.0885885735;1.25000035;-0.400256885;-0.0817286376;10;-0.666667;0.216667;1.109444;0.999997439;0.999998319
20.316218;1.25000026;-0.667119905;-0.13625126;-0.533696294;-0.109000685;1.20912416;1.23651121;-0.519995319;-0.088618369;1.25000035;-0.400271883;-0.0817506393;10;-0.666667;0.216667;1.109444;0.99999744;0.999998301
20.318218;1.25000029;-0.66716823;-0.136327908;-0.533734991;-0.109062024;1.20910215;1.2365062;-0.520035105;-0.0886766907;1.25000034;-0.400300879;-0.0817966494;10;-0.666667;0.216667;1.109444;0.999997437;0.999998269
20.321218;1.25000032;-0.667233222;-0.136439562;-0.533787037;-0.109151354;1.20906816;1.23650017;-0.520088759;-0.0887647618;1.25000032;-0.400339875;-0.081863679;10;-0.666667;0.216667;1.109444;0.999997425;0.999998238
20.323218;1.25000034;-0.667271549;-0.136514563;-0.533817724;-0.109211343;1.20904518;1.23649615;-0.520121382;-0.0888243925;1.2500003;-0.400362874;-0.0819087068;10;-0.666667;0.216667;1.109444;0.999997417;0.999998232
20.324218;1.25000035;-0.667289878;-0.136552901;-0.533832397;-0.109242002;1.20903419;1.23649413;-0.520137019;-0.0888528658;1.25000029;-0.400373875;-0.0819317226;10;-0.666667;0.216667;1.109444;0.999998414;0.999999233
20.328218;1.25000039;-0.667353192;-0.13670295;-0.533883053;-0.109361957;1.20898923;1.23648609;-0.520190128;-0.0889721849;1.25000024;-0.400411885;-0.0820217893;10;-0.666667;0.216667;1.109444;0.999998426;0.999999257
20.330218;1.25000042;-0.667379854;-0.13677799;-0.533904359;-0.109421929;1.20896725;1.23648206;-0.520213314;-0.0890305101;1.25000021;-0.400427894;-0.0820668195;10;-0.666667;0.216667;1.109444;0.999998441;0.999999276
20.332218;1.25000046;-0.667403187;-0.13685304;-0.533922987;-0.109481903;1.20894427;1.23647803;-0.520233809;-0.0890901864;1.25000019;-0.400441905;-0.0821118448;10;-0.666667;0.216667;1.109444;0.99999846;0.999999299
20.333218;1.25000048;-0.667413188;-0.136889734;-0.533930964;-0.109511223;1.20893328;1.23647701;-0.520242291;-0.0891199522;1.25000019;-0.40044791;-0.0821338556;10;-0.666667;0.216667;1.109444;0.999999469;1.00000031
20.335218;1.25000053;-0.667433192;-0.136964794;-0.533946916;-0.109571203;1.20891029;1.23647298;-0.520258754;-0.089179625;1.25000018;-0.400459923;-0.0821788748;10;-0.666667;0.216667;1.109444;0.999999483;1.00000034
20.336218;1.25000055;-0.667441529;-0.137003159;-0.533953558;-0.109601863;1.20889929;1.23647096;-0.520266315;-0.0892108073;1.25000019;-0.400464929;-0.0822018834;10;-0.666667;0.216667;1.109444;0.999999488;1.00000036
20.337218;1.25000057;-0.667448198;-0.137041525;-0.533958868;-0.109632524;1.20888828;1.23646894;-0.520273878;-0.0892406405;1.25000019;-0.400468935;-0.0822248912;10;-0.666667;0.216667;1.109444;0.999999492;1.00000037
20.340218;1.25000063;-0.667468211;-0.137153284;-0.533974806;-0.109721861;1.20885427;1.23646288;-0.520291186;-0.0893301344;1.25000023;-0.400480949;-0.082291908;10;-0.666667;0.216667;1.109444;0.999999492;1.00000042
20.342218;1.25000067;-0.667476557;-0.137228338;-0.533981437;-0.109781876;1.20883126;1.23645985;-0.520299162;-0.089389721;1.25000028;-0.400485952;-0.0823369115;10;-0.666667;0.216667;1.109444;0.999999486;1.00000044
20.343218;1.25000068;-0.667479898;-0.137266696;-0.533984089;-0.109812553;1.20882025;1.23645784;-0.520302688;-0.0894208971;1.2500003;-0.400487952;-0.0823599103;10;-0.666667;0.216667;1.109444;0.999999482;1.00000045
20.344218;1.25000069;-0.667483238;-0.137303385;-0.533986742;-0.109841899;1.20880925;1.23645583;-0.520306214;-0.0894507242;1.25000032;-0.40048995;-0.0823819069;10;-0.666667;0.216667;1.109444;1.00000048;1.00000145
20.345218;1.2500007;-0.667486579;-0.13734174;-0.533989396;-0.109872579;1.20879724;1.23645382;-0.520308392;-0.0894805499;1.25000035;-0.400491947;-0.0824049017;10;-0.666667;0.216667;1.109444;1.00000047;1.00000146
20.347218;1.2500007;-0.667488257;-0.137416776;-0.533990707;-0.10993261;1.20877523;1.23644981;-0.520312751;-0.089541544;1.25000041;-0.400492934;-0.0824498876;10;-0.666667;0.216667;1.109444;1.00000047;1.00000147
20.349218;1.2500007;-0.667489934;-0.137491807;-0.533992022;-0.109992643;1.20875222;1.2364468;-0.520313997;-0.0896024563;1.25000048;-0.400493915;-0.0824948702;10;-0.666667;0.216667;1.109444;1.00000048;1.00000148
20.351218;1.25000068;-0.667488275;-0.137568498;-0.533990672;-0.110054011;1.20873022;1.23644279;-0.520314324;-0.0896620825;1.25000055;-0.400492888;-0.0825408503;10;-0.666667;0.216667;1.109444;1.00000049;1.0000015
20.353218;1.25000066;-0.667484951;-0.137643519;-0.533987988;-0.110114043;1.20870722;1.23643879;-0.520313311;-0.0897230467;1.25000062;-0.400490856;-0.0825858295;10;-0.666667;0.216667;1.109444;1.0000005;1.00000151
20.356218;1.2500006;-0.667474963;-0.137756883;-0.53397996;-0.110204755;1.20867321;1.23643377;-0.52030734;-0.089815079;1.25000072;-0.40048481;-0.0826537983;10;-0.666667;0.216667;1.109444;1.00000052;1.00000152
20.358218;1.25000055;-0.667466635;-0.137831906;-0.533973275;-0.110264786;1.20865121;1.23643076;-0.520301881;-0.0898759526;1.25000078;-0.400479788;-0.0826987777;10;-0.666667;0.216667;1.109444;1.00000053;1.00000152
20.359218;1.25000053;-0.667461636;-0.137868584;-0.533969266;-0.110294136;1.20863921;1.23642875;-0.52029869;-0.0899057502;1.25000081;-0.400476781;-0.0827207678;10;-0.666667;0.216667;1.109444;1.00000154;1.00000252
20.363218;1.25000044;-0.667436628;-0.13802031;-0.533949246;-0.110415539;1.20859418;1.23642175;-0.520281471;-0.0900289072;1.25000089;-0.400461778;-0.082811735;10;-0.666667;0.216667;1.109444;1.00000157;1.0000025
20.365218;1.25000039;-0.667421617;-0.138095345;-0.533937246;-0.110475577;1.20857116;1.23641775;-0.520271054;-0.0900898479;1.25000091;-0.40045279;-0.0828567253;10;-0.666667;0.216667;1.109444;1.00000159;1.00000249
20.368218;1.25000031;-0.66739659;-0.138208734;-0.533917265;-0.110566299;1.20853713;1.23641276;-0.520252989;-0.0901818582;1.25000094;-0.400437817;-0.0829247195;10;-0.666667;0.216667;1.109444;1.00000164;1.00000246
20.370218;1.25000026;-0.667378233;-0.138285437;-0.533902626;-0.110627664;1.2085151;1.23640976;-0.520238112;-0.0902427212;1.25000095;-0.400426837;-0.0829707227;10;-0.666667;0.216667;1.109444;1.00000168;1.00000244
20.372218;1.2500002;-0.667358211;-0.138360471;-0.533886664;-0.110687693;1.20849208;1.23640576;-0.520225002;-0.090305002;1.25000095;-0.400414856;-0.0830157332;10;-0.666667;0.216667;1.109444;1.00000173;1.00000241
20.374218;1.25000015;-0.667336527;-0.1384355;-0.533869378;-0.110747716;1.20846906;1.23640276;-0.520208772;-0.0903658581;1.25000093;-0.400401872;-0.0830607505;10;-0.666667;0.216667;1.109444;1.00000179;1.00000238
20.380218;1.25;-0.667264824;-0.138662216;-0.53381223;-0.110929078;1.20840104;1.23639277;-0.520156435;-0.0905511869;1.25000086;-0.400358901;-0.0831968309;10;-0.666667;0.216667;1.109444;1.00000194;1.00000229
20.381218;1.24999999;-0.667253155;-0.13870055;-0.53380293;-0.110959741;1.20839004;1.23639078;-0.520146504;-0.0905823273;1.25000084;-0.400351902;-0.0832198479;10;-0.666667;0.216667;1.109444;1.00000296;1.00000328
20.385218;1.24999994;-0.667199819;-0.138852211;-0.533760393;-0.111081035;1.20834406;1.23638382;-0.520107709;-0.0907068395;1.25000076;-0.400319892;-0.0833109251;10;-0.666667;0.216667;1.109444;1.00000301;1.00000322
20.390218;1.24999992;-0.667129799;-0.139042198;-0.533704528;-0.11123296;1.20828809;1.23637587;-0.520053197;-0.0908624818;1.25000066;-0.400277848;-0.083425047;10;-0.666667;0.216667;1.109444;1.00000307;1.00000316
20.396218;1.24999994;-0.667039729;-0.139268888;-0.533632636;-0.111414225;1.20821911;1.23636594;-0.519986069;-0.0910493156;1.25000058;-0.400223799;-0.0835612075;10;-0.666667;0.216667;1.109444;1.00000312;1.00000309
20.401218;1.24999998;-0.666961307;-0.139458926;-0.533570006;-0.111566191;1.20816213;1.236357;-0.519926597;-0.0912050362;1.25000053;-0.400176779;-0.0836753099;10;-0.666667;0.216667;1.109444;1.00000313;1.00000306
20.407218;1.2500001;-0.666864506;-0.139687279;-0.533492683;-0.111748814;1.20809416;1.2363471;-0.519852774;-0.0913918045;1.25000046;-0.40011874;-0.0838123435;10;-0.666667;0.216667;1.109444;1.00000308;1.00000307
20.424218;1.2500005;-0.666584165;-0.140335383;-0.533268395;-0.112267246;1.20790003;1.23631944;-0.519640962;-0.0919234689;1.25000017;-0.399950554;-0.0842012935;10;-0.666667;0.216667;1.109444;1.00000276;1.00000341
20.425218;1.25000052;-0.66656748;-0.140373691;-0.533255039;-0.112297906;1.20788801;1.23631745;-0.519628309;-0.0919546071;1.25000014;-0.399940558;-0.0842242912;10;-0.666667;0.216667;1.109444;1.00000274;1.00000343
20.427118;1.25000056;-0.666537444;-0.140468641;-0.533230995;-0.112373894;1.20785898;1.23631348;-0.519605691;-0.0920330623;1.25000007;-0.399922573;-0.0842812864;10;-0.666667;0.216667;1.109444;1.00000271;1.00000346
20.428738;1.25000059;-0.666509077;-0.140598596;-0.533208288;-0.112477888;1.20782094;1.2363075;-0.519585262;-0.0921386324;1.25000002;-0.399905592;-0.0843592818;10;-0.666667;0.216667;1.109444;1.00000369;1.00000449
20.429738;1.25000061;-0.666492388;-0.140698569;-0.533194929;-0.112557884;1.20778992;1.2363035;-0.51957344;-0.0922197989;1.24999998;-0.399895607;-0.0844192789;10;-0.666667;0.216667;1.109444;1.00000467;1.00000551
20.430738;1.25000062;-0.666474033;-0.140813543;-0.533180236;-0.112649882;1.2077559;1.23629751;-0.51956111;-0.0923132481;1.24999994;-0.399884624;-0.0844882762;10;-0.666667;0.216667;1.109444;1.00000466;1.00000552
20.431738;1.25000064;-0.666455678;-0.140941853;-0.533165542;-0.112752547;1.20771788;1.23629151;-0.51954878;-0.0924161355;1.24999991;-0.399873643;-0.0845652739;10;-0.666667;0.216667;1.109444;1.00000564;1.00000653
20.433738;1.25000066;-0.666420635;-0.141230143;-0.533137492;-0.112983212;1.20763083;1.2362785;-0.519524541;-0.0926503001;1.24999984;-0.399852684;-0.084738271;10;-0.666667;0.216667;1.109444;1.0000056;1.00000655
20.434738;1.25000066;-0.666402281;-0.141388458;-0.533122802;-0.113109878;1.20758281;1.2362705;-0.519513053;-0.0927776088;1.24999981;-0.399841705;-0.0848332701;10;-0.666667;0.216667;1.109444;1.00000658;1.00000756
20.435738;1.25000066;-0.666383931;-0.141555109;-0.533108113;-0.11324321;1.20753279;1.23626249;-0.519501568;-0.092913009;1.24999978;-0.399830727;-0.0849332693;10;-0.666667;0.216667;1.109444;1.00000656;1.00000756
20.436738;1.25000067;-0.666365583;-0.141728428;-0.533093425;-0.113381876;1.20748078;1.23625448;-0.519490082;-0.0930538046;1.24999975;-0.39981975;-0.0850372685;10;-0.666667;0.216667;1.109444;1.00000653;1.00000756
20.437738;1.25000066;-0.666347237;-0.141910083;-0.53307874;-0.113527209;1.20742676;1.23624647;-0.519478598;-0.0931986477;1.24999973;-0.399808773;-0.0851462675;10;-0.666667;0.216667;1.109444;1.0000065;1.00000756
20.438738;1.25000066;-0.666328894;-0.142095073;-0.533064055;-0.113675209;1.20737075;1.23623746;-0.519467534;-0.0933489622;1.2499997;-0.399797797;-0.0852572664;10;-0.666667;0.216667;1.109444;1.00000648;1.00000756
20.439738;1.25000065;-0.666310556;-0.142286732;-0.533049372;-0.113828542;1.20731374;1.23622845;-0.519456472;-0.0935033248;1.24999968;-0.399786821;-0.0853722655;10;-0.666667;0.216667;1.109444;1.00000745;1.00000856
20.440738;1.25000063;-0.666292219;-0.142481726;-0.533034691;-0.113984545;1.20725472;1.23621944;-0.519445409;-0.0936617355;1.24999966;-0.399775846;-0.0854892645;10;-0.666667;0.216667;1.109444;1.00000742;1.00000856
20.441738;1.25000062;-0.666273885;-0.142681721;-0.533020011;-0.11414455;1.20719571;1.23620943;-0.519434766;-0.0938229217;1.24999964;-0.399764872;-0.0856092634;10;-0.666667;0.216667;1.109444;1.00000739;1.00000855
20.442738;1.2500006;-0.66625722;-0.142883383;-0.533006665;-0.114305892;1.2071347;1.23619942;-0.519424122;-0.0939868079;1.24999963;-0.399754898;-0.085730262;10;-0.666667;0.216667;1.109444;1.00000736;1.00000855
20.444738;1.25000055;-0.66622056;-0.143298377;-0.532977309;-0.114637917;1.20700969;1.23618041;-0.51940241;-0.0943212543;1.2499996;-0.399732951;-0.0859792573;10;-0.666667;0.216667;1.109444;1.0000073;1.00000854
20.447738;1.25000044;-0.666168899;-0.143938367;-0.532935944;-0.11514998;1.20681868;1.2361494;-0.51937358;-0.0948372949;1.24999958;-0.399702033;-0.0863632443;10;-0.666667;0.216667;1.109444;1.00000721;1.00000852
20.448738;1.2500004;-0.666152231;-0.144155031;-0.5329226;-0.115323339;1.20675368;1.2361394;-0.51936293;-0.095013334;1.24999957;-0.399692061;-0.0864932378;10;-0.666667;0.216667;1.109444;1.00000718;1.00000852
20.451738;1.25000027;-0.66610222;-0.144811683;-0.532882572;-0.115848759;1.2065557;1.2361084;-0.51933544;-0.0955442431;1.24999958;-0.399662143;-0.0868872104;10;-0.666667;0.216667;1.109444;1.00000708;1.0000085
20.455738;1.25000009;-0.666038865;-0.145703326;-0.532831888;-0.116562208;1.20628874;1.23606641;-0.519300408;-0.0962621051;1.2499996;-0.399624248;-0.087422157;10;-0.666667;0.216667;1.109444;1.00000697;1.00000847
20.457738;1.25;-0.666008854;-0.146151651;-0.532807895;-0.116920921;1.20615476;1.23604442;-0.519283987;-0.0966238288;1.24999962;-0.399606295;-0.0876911264;10;-0.666667;0.216667;1.109444;1.00000692;1.00000845
20.458738;1.24999996;-0.66599385;-0.146376647;-0.532795903;-0.117100941;1.20608678;1.23603443;-0.519276031;-0.0968052913;1.24999963;-0.399597316;-0.0878261106;10;-0.666667;0.216667;1.109444;1.0000069;1.00000845
20.459738;1.24999992;-0.665980514;-0.146601642;-0.532785247;-0.11728096;1.20601979;1.23602343;-0.519268497;-0.0969881839;1.24999964;-0.399589336;-0.0879610947;10;-0.666667;0.216667;1.109444;1.00000688;1.00000844
20.460738;1.24999987;-0.665965513;-0.146826637;-0.532773259;-0.117460977;1.20595181;1.23601244;-0.519260963;-0.0971697318;1.24999966;-0.399580354;-0.0880960788;10;-0.666667;0.216667;1.109444;1.00000686;1.00000844
20.462738;1.24999979;-0.665937185;-0.147279956;-0.532750623;-0.117823675;1.20581584;1.23599045;-0.519247245;-0.0975341881;1.24999969;-0.399563386;-0.0883680481;10;-0.666667;0.216667;1.109444;1.00000682;1.00000843
20.472738;1.24999953;-0.665810689;-0.149546417;-0.532649469;-0.119637092;1.20513596;1.23588245;-0.519187268;-0.0993632817;1.24999985;-0.39948747;-0.0897279091;10;-0.666667;0.216667;1.109444;1.00000676;1.00000837
20.477738;1.2499995;-0.665757426;-0.150682941;-0.532606888;-0.120546419;1.20479497;1.23582838;-0.519162698;-0.100279286;1.24999993;-0.399455478;-0.0904098569;10;-0.666667;0.216667;1.109444;1.00000681;1.00000831
20.480738;1.24999951;-0.665725784;-0.151364544;-0.5325816;-0.121091748;1.20459096;1.23579532;-0.519150915;-0.100828169;1.24999998;-0.39943648;-0.0908188325;10;-0.666667;0.216667;1.109444;1.00000685;1.00000827
20.482738;1.24999952;-0.665707462;-0.151817849;-0.532566961;-0.121454416;1.20445394;1.23577428;-0.51914354;-0.10119403;1.25000001;-0.39942548;-0.0910908208;10;-0.666667;0.216667;1.109444;1.00000689;1.00000824
20.483738;1.24999953;-0.665697467;-0.152044507;-0.532558973;-0.121635752;1.20438593;1.23576325;-0.519141412;-0.101377009;1.25000002;-0.39941948;-0.091226817;10;-0.666667;0.216667;1.109444;1.0000059;1.00000722
20.489738;1.24999957;-0.665647496;-0.153406176;-0.532519011;-0.122725151;1.20397787;1.23569814;-0.519124172;-0.10247491;1.25000008;-0.39938948;-0.0920438224;10;-0.666667;0.216667;1.109444;1.00000599;1.0000071
20.491738;1.24999959;-0.665630846;-0.153861191;-0.532505675;-0.123089189;1.20384186;1.23567611;-0.51911992;-0.102840946;1.25000009;-0.399379479;-0.0923168363;10;-0.666667;0.216667;1.109444;1.00000602;1.00000705
20.497738;1.24999967;-0.665589238;-0.155221254;-0.532472283;-0.124177328;1.20343383;1.23561004;-0.519111211;-0.103936473;1.25000009;-0.399354455;-0.0931329287;10;-0.666667;0.216667;1.109444;1.00000618;1.0000069
20.503738;1.24999978;-0.665554256;-0.156579654;-0.532444128;-0.125264138;1.20302586;1.23554498;-0.519107489;-0.105032077;1.25000005;-0.399333398;-0.0939480758;10;-0.666667;0.216667;1.109444;1.00000641;1.00000678
20.504738;1.2499998;-0.665549255;-0.15680633;-0.532440092;-0.125445492;1.20295787;1.23553397;-0.519106717;-0.105213803;1.25000004;-0.399330386;-0.0940841017;10;-0.666667;0.216667;1.109444;1.00000645;1.00000676
20.509738;1.24999989;-0.66552592;-0.157938021;-0.532421219;-0.12635091;1.20261795;1.23547994;-0.519107856;-0.106125066;1.25;-0.399316315;-0.0947632086;10;-0.666667;0.216667;1.109444;1.00000667;1.00000676
20.510738;1.24999991;-0.665520922;-0.158164688;-0.532417177;-0.126532254;1.20255097;1.23546894;-0.51910979;-0.106306799;1.24999999;-0.399313299;-0.0948992234;10;-0.666667;0.216667;1.109444;1.00000671;1.00000677
20.519738;1.25000003;-0.665490917;-0.160197977;-0.532392848;-0.128158936;1.20194121;1.23537098;-0.519121415;-0.107943692;1.24999999;-0.3992951;-0.0961192586;10;-0.666667;0.216667;1.109444;1.00000699;1.00000695
20.522738;1.25000007;-0.665484231;-0.160874624;-0.532387444;-0.128700236;1.20173729;1.23533799;-0.519127241;-0.108488928;1.25;-0.399291017;-0.0965252238;10;-0.666667;0.216667;1.109444;1.00000705;1.00000703
20.526738;1.25000013;-0.665475862;-0.16177629;-0.532380712;-0.129421497;1.20146736;1.23529499;-0.51913731;-0.109214495;1.25000001;-0.399285909;-0.0970661563;10;-0.666667;0.216667;1.109444;1.00000709;1.00000712
20.527738;1.25000014;-0.665474186;-0.162002962;-0.532379369;-0.12960281;1.20139937;1.23528398;-0.519140609;-0.109396251;1.25000001;-0.399284884;-0.0972021383;10;-0.666667;0.216667;1.109444;1.00000609;1.00000614
20.529738;1.25000016;-0.665470836;-0.162452983;-0.532376687;-0.129962767;1.20126438;1.23526196;-0.519145862;-0.10975842;1.25000001;-0.399282837;-0.0974721029;10;-0.666667;0.216667;1.109444;1.0000061;1.00000616
20.533738;1.25000019;-0.665467467;-0.163354704;-0.532374013;-0.130684015;1.20099438;1.23521891;-0.51915865;-0.110484062;1.25000001;-0.399280753;-0.0980130306;10;-0.666667;0.216667;1.109444;1.00000607;1.00000617
