time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.535738;1.2500002;-0.665465783;-0.16380473;-0.532372685;-0.131043973;1.20085936;1.23519688;-0.519166608;-0.110844929;1.25;-0.399279712;-0.0982829912;10;-0.666667;0.216667;1.109444;1.00000604;1.00000615
20.542738;1.25000014;-0.665465737;-0.165378127;-0.53237276;-0.132302532;1.20038725;1.23512077;-0.519194741;-0.112112046;1.24999998;-0.399279563;-0.0992268579;10;-0.666667;0.216667;1.109444;1.00000586;1.00000602
20.546738;1.25000008;-0.66546741;-0.166276515;-0.532374178;-0.133021174;1.20011717;1.23507773;-0.51921294;-0.112833841;1.24999996;-0.399280502;-0.0997658088;10;-0.666667;0.216667;1.109444;1.00000576;1.00000592
20.547738;1.25000006;-0.665469084;-0.166501533;-0.532375536;-0.133201171;1.20005015;1.23506672;-0.51921759;-0.113014324;1.24999996;-0.399281492;-0.0999008014;10;-0.666667;0.216667;1.109444;1.00000574;1.00000589
20.548738;1.25000004;-0.665470761;-0.166724885;-0.532376896;-0.133379836;1.19998213;1.23505571;-0.519222237;-0.11319481;1.24999995;-0.399282483;-0.100034796;10;-0.666667;0.216667;1.109444;1.00000572;1.00000587
20.556738;1.24999994;-0.665480951;-0.168518391;-0.532385124;-0.134814466;1.19944396;1.23496863;-0.519264312;-0.114637429;1.2499999;-0.399288475;-0.101110842;10;-0.666667;0.216667;1.109444;1.00000564;1.00000568
20.571738;1.24999986;-0.665518207;-0.171873617;-0.532414855;-0.137498319;1.19843771;1.23480674;-0.519352483;-0.117333234;1.24999995;-0.399310615;-0.103123992;10;-0.666667;0.216667;1.109444;1.00000579;1.00000568
20.572738;1.24999985;-0.66552157;-0.17209696;-0.532417544;-0.137676975;1.1983707;1.23479577;-0.519358436;-0.117512443;1.24999995;-0.399312621;-0.103257982;10;-0.666667;0.216667;1.109444;1.00000581;1.0000057
20.581738;1.2499998;-0.665551786;-0.174103731;-0.532441689;-0.139282284;1.19776872;1.23469801;-0.519419757;-0.119126661;1.24999995;-0.399330582;-0.104461826;10;-0.666667;0.216667;1.109444;1.00000596;1.00000576
20.582738;1.2499998;-0.665556805;-0.17432708;-0.532445698;-0.13946096;1.19770172;1.23468804;-0.519425307;-0.119305793;1.24999995;-0.399333568;-0.104595806;10;-0.666667;0.216667;1.109444;1.00000597;1.00000576
20.583738;1.24999979;-0.665560157;-0.174548763;-0.532448372;-0.139638308;1.19763473;1.23467707;-0.51943263;-0.119483674;1.24999995;-0.399335552;-0.104728785;10;-0.666667;0.216667;1.109444;1.00000599;1.00000576
20.592738;1.24999982;-0.665595306;-0.176552257;-0.532476434;-0.141241207;1.19703478;1.23458023;-0.519496436;-0.121092671;1.24999991;-0.399356393;-0.105930575;10;-0.666667;0.216667;1.109444;1.00000604;1.0000058
20.602738;1.24999988;-0.665638734;-0.17877237;-0.532511146;-0.143017464;1.19636785;1.2344722;-0.519570306;-0.12287724;1.24999986;-0.399382246;-0.107262333;10;-0.666667;0.216667;1.109444;1.00000604;1.00000586
20.603738;1.24999989;-0.665642075;-0.178994048;-0.532513812;-0.143194814;1.19630186;1.23446119;-0.519578989;-0.123056549;1.24999986;-0.399384238;-0.107395317;10;-0.666667;0.216667;1.109444;1.00000604;1.00000586
20.624738;1.24999984;-0.665740389;-0.183642282;-0.532592372;-0.146913637;1.19490695;1.23423491;-0.519740474;-0.126790953;1.24999969;-0.399443623;-0.110184495;10;-0.666667;0.216667;1.109444;1.00000609;1.00000573
20.625738;1.24999982;-0.665745383;-0.183863927;-0.532596359;-0.14709099;1.19484095;1.2342249;-0.519747394;-0.126968859;1.24999968;-0.399446655;-0.110317511;10;-0.666667;0.216667;1.109444;1.00000609;1.00000572
20.631738;1.24999968;-0.665775331;-0.185188819;-0.532620272;-0.148151107;1.19444398;1.23415986;-0.519793685;-0.128032864;1.24999968;-0.399464845;-0.111112584;10;-0.666667;0.216667;1.109444;1.0000061;1.0000057
20.648738;1.24999945;-0.665855273;-0.188933549;-0.532683948;-0.151147343;1.19331982;1.23397781;-0.519925771;-0.13104218;1.24999993;-0.399513272;-0.11335972;10;-0.666667;0.216667;1.109444;1.00000615;1.00000574
20.666738;1.2499997;-0.665938439;-0.192886587;-0.532750358;-0.154309971;1.19213372;1.23378667;-0.520060359;-0.134219583;1.25000029;-0.399563262;-0.115732012;10;-0.666667;0.216667;1.109444;1.00000618;1.00000555
20.667738;1.24999972;-0.66594176;-0.193104899;-0.532753031;-0.154484636;1.19206773;1.23377566;-0.520067681;-0.13439506;1.2500003;-0.39956525;-0.115863036;10;-0.666667;0.216667;1.109444;1.00000618;1.00000554
20.668738;1.24999974;-0.665946746;-0.193324878;-0.53275704;-0.154660633;1.19200273;1.23376465;-0.520076353;-0.134571894;1.25000032;-0.39956824;-0.115995061;10;-0.666667;0.216667;1.109444;1.00000617;1.00000554
20.674738;1.24999983;-0.665971659;-0.194639754;-0.532777127;-0.155712596;1.19160778;1.23370061;-0.520119443;-0.1356287;1.25000037;-0.399583198;-0.116784224;10;-0.666667;0.216667;1.109444;1.00000617;1.00000558
20.680738;1.24999986;-0.665996558;-0.195952997;-0.532797256;-0.156763174;1.19121384;1.23363761;-0.520162125;-0.136684181;1.25000035;-0.399598183;-0.117572363;10;-0.666667;0.216667;1.109444;1.00000621;1.00000565
20.694738;1.24999993;-0.666053041;-0.199011238;-0.532842959;-0.159209594;1.19029593;1.23348874;-0.520259988;-0.139142545;1.25000008;-0.39963214;-0.119407304;10;-0.666667;0.216667;1.109444;1.00000646;1.00000582
20.697738;1.24999995;-0.66606298;-0.199666223;-0.532851011;-0.15973354;1.19009994;1.23345678;-0.520281569;-0.139669104;1.25000001;-0.399638126;-0.119800217;10;-0.666667;0.216667;1.109444;1.00000648;1.00000585
20.712738;1.25000016;-0.666115948;-0.202934573;-0.53289367;-0.162347904;1.18911891;1.23329901;-0.520379203;-0.142296354;1.24999977;-0.399669947;-0.121760869;10;-0.666667;0.216667;1.109444;1.00000613;1.00000595
20.717738;1.25000022;-0.666132559;-0.204022971;-0.532906999;-0.163218509;1.18879286;1.23324607;-0.520412355;-0.14316992;1.2499998;-0.399679938;-0.122413856;10;-0.666667;0.216667;1.109444;1.00000596;1.00000599
20.725738;1.25000023;-0.666155926;-0.205761346;-0.532925614;-0.164609209;1.18827175;1.23316214;-0.520461301;-0.144566087;1.2499999;-0.399694036;-0.123456871;10;-0.666667;0.216667;1.109444;1.00000573;1.00000604
20.726738;1.25000023;-0.666159267;-0.205978011;-0.532928269;-0.164782558;1.18820674;1.23315115;-0.520468644;-0.144741704;1.24999991;-0.39969605;-0.123586866;10;-0.666667;0.216667;1.109444;1.00000571;1.00000604
20.732738;1.25000026;-0.666177658;-0.207279663;-0.532942841;-0.165824002;1.18781573;1.23308818;-0.520504707;-0.145787059;1.24999994;-0.399707117;-0.124367786;10;-0.666667;0.216667;1.109444;1.00000558;1.0000061
20.750738;1.2500004;-0.666224691;-0.211178199;-0.532980219;-0.168942904;1.18664694;1.23289914;-0.520610622;-0.148921169;1.24999988;-0.399735032;-0.126706413;10;-0.666667;0.216667;1.109444;1.00000539;1.00000629
20.759738;1.25000037;-0.666244958;-0.213121612;-0.532996421;-0.170497397;1.18606299;1.23280495;-0.520661341;-0.150484632;1.24999968;-0.399746962;-0.12787228;10;-0.666667;0.216667;1.109444;1.00000539;1.00000629
20.770738;1.25000029;-0.666268548;-0.215493222;-0.533015335;-0.172394332;1.18535204;1.23268965;-0.520720929;-0.152391957;1.24999929;-0.399760873;-0.129295359;10;-0.666667;0.216667;1.109444;1.00000547;1.00000637
20.772738;1.25000027;-0.666271906;-0.21592489;-0.533018014;-0.172739615;1.18522306;1.2326696;-0.520730767;-0.152737949;1.24999923;-0.399762862;-0.129554403;10;-0.666667;0.216667;1.109444;1.0000055;1.00000639
20.773738;1.25000025;-0.666275249;-0.216139893;-0.533020684;-0.172911592;1.18515807;1.23265857;-0.520736785;-0.152911074;1.24999921;-0.399764858;-0.129683427;10;-0.666667;0.216667;1.109444;1.00000552;1.00000639
20.776738;1.2500002;-0.666280263;-0.216784907;-0.53302467;-0.173427537;1.18496411;1.23262749;-0.520752636;-0.153430218;1.24999915;-0.399767852;-0.130070501;10;-0.666667;0.216667;1.109444;1.00000557;1.00000641
20.802738;1.24999945;-0.666324732;-0.22236512;-0.53306025;-0.177891604;1.18328974;1.23235731;-0.520882644;-0.157917733;1.24999956;-0.399794741;-0.133418713;10;-0.666667;0.216667;1.109444;1.00000593;1.00000658
20.803738;1.24999943;-0.666324701;-0.222580115;-0.533060248;-0.178063615;1.1832257;1.23234631;-0.520888623;-0.158089536;1.24999959;-0.399794725;-0.133547708;10;-0.666667;0.216667;1.109444;1.00000593;1.00000659
20.815738;1.24999945;-0.666342701;-0.225145124;-0.53307495;-0.180115955;1.18245641;1.23222236;-0.520946204;-0.160151691;1.24999993;-0.399805562;-0.13508678;10;-0.666667;0.216667;1.109444;1.00000576;1.00000651
20.819738;1.24999951;-0.66634764;-0.225998514;-0.533078954;-0.180798796;1.18220042;1.23218136;-0.520964825;-0.160838663;1.24999998;-0.399808587;-0.135598856;10;-0.666667;0.216667;1.109444;1.00000567;1.0000064
20.822738;1.24999955;-0.666352619;-0.226638558;-0.533082962;-0.181310908;1.18200845;1.23215036;-0.5209779;-0.161352603;1.25;-0.399811634;-0.135982913;10;-0.666667;0.216667;1.109444;1.00000562;1.00000633
20.832738;1.24999957;-0.666364442;-0.228767022;-0.533092336;-0.183013694;1.18136968;1.23204732;-0.521025507;-0.163064982;1.24999996;-0.399818886;-0.137259995;10;-0.666667;0.216667;1.109444;1.00000565;1.00000623
20.875738;1.25000024;-0.666413502;-0.237868347;-0.533130943;-0.190294155;1.1786393;1.2316074;-0.521218356;-0.170383008;1.24999987;-0.399848158;-0.14272137;10;-0.666667;0.216667;1.109444;1.00000629;1.00000654
20.879738;1.25000034;-0.666418505;-0.238709978;-0.53313488;-0.19096747;1.17838727;1.23156641;-0.521235632;-0.171059875;1.24999988;-0.399851138;-0.143226413;10;-0.666667;0.216667;1.109444;1.00000634;1.00000643
20.881738;1.25000039;-0.666420183;-0.239131634;-0.533136174;-0.191304801;1.17826126;1.23154642;-0.52124406;-0.171398254;1.24999989;-0.399852124;-0.143479425;10;-0.666667;0.216667;1.109444;1.00000637;1.00000636
20.889738;1.25000059;-0.666428646;-0.240811646;-0.533142677;-0.19264879;1.17775723;1.23146449;-0.521278675;-0.172750769;1.24999993;-0.399857072;-0.144487403;10;-0.666667;0.216667;1.109444;1.00000644;1.00000613
20.890738;1.25000061;-0.666428666;-0.241021656;-0.533142658;-0.19281679;1.17769423;1.2314545;-0.52128426;-0.172918625;1.24999994;-0.39985707;-0.144613394;10;-0.666667;0.216667;1.109444;1.00000645;1.00000611
20.931738;1.24999997;-0.666468984;-0.249575506;-0.533174691;-0.199660148;1.17512781;1.23104141;-0.521459306;-0.179797362;1.25000038;-0.39988124;-0.149745321;10;-0.666667;0.216667;1.109444;1.00000629;1.00000617
20.938738;1.24999985;-0.666477342;-0.251025539;-0.533181457;-0.200820228;1.17469192;1.23097149;-0.521488797;-0.180963782;1.25000038;-0.399886251;-0.150615395;10;-0.666667;0.216667;1.109444;1.00000622;1.00000611
20.946738;1.24999988;-0.666484106;-0.252680615;-0.533186808;-0.202144301;1.17419605;1.23089143;-0.521522612;-0.182294479;1.25000037;-0.399890274;-0.15160848;10;-0.666667;0.216667;1.109444;1.00000612;1.00000616
20.949738;1.24999991;-0.666487482;-0.25329897;-0.533189462;-0.202638985;1.17401008;1.2308614;-0.521535312;-0.182793241;1.25000039;-0.399892288;-0.151979475;10;-0.666667;0.216667;1.109444;1.00000607;1.0000062
20.973738;1.2500001;-0.666510742;-0.258231947;-0.533207935;-0.206585483;1.17253037;1.23062322;-0.521636207;-0.186760665;1.25000042;-0.399906519;-0.154939352;10;-0.666667;0.216667;1.109444;1.00000591;1.00000615
20.977738;1.25000007;-0.666513995;-0.259051899;-0.533210561;-0.207241417;1.17228543;1.2305832;-0.521653246;-0.187419568;1.25000036;-0.399908454;-0.155431426;10;-0.666667;0.216667;1.109444;1.00000595;1.00000603
21.000738;1.25000014;-0.666536864;-0.263736606;-0.533228975;-0.210989275;1.17087947;1.23035622;-0.521749952;-0.191188867;1.24999969;-0.399922032;-0.158242853;10;-0.666667;0.216667;1.109444;1.00000616;1.00000532
21.004738;1.25000015;-0.666540045;-0.264548136;-0.533231615;-0.211638632;1.17063544;1.23031722;-0.521765151;-0.191841034;1.24999957;-0.399924065;-0.158729872;10;-0.666667;0.216667;1.109444;1.00000612;1.00000528
21.011738;1.25000013;-0.666546404;-0.265966246;-0.533236924;-0.212773398;1.17021042;1.2302492;-0.521794012;-0.192979991;1.24999941;-0.399928181;-0.159580827;10;-0.666667;0.216667;1.109444;1.00000608;1.00000531
21.014738;1.25000014;-0.666549608;-0.266571149;-0.533239584;-0.213257441;1.17002841;1.23021917;-0.521806739;-0.193468286;1.24999937;-0.399930246;-0.159943791;10;-0.666667;0.216667;1.109444;1.00000609;1.00000537
21.035738;1.2500004;-0.666567605;-0.27079728;-0.533254606;-0.21663894;1.16876029;1.23001513;-0.521891607;-0.19686728;1.24999979;-0.39994155;-0.162479386;10;-0.666667;0.216667;1.109444;1.00000616;1.00000608
21.058738;1.25000065;-0.666589918;-0.275389804;-0.533272028;-0.220312221;1.16738304;1.22979295;-0.521984625;-0.200558846;1.25000031;-0.399954145;-0.165234151;10;-0.666667;0.216667;1.109444;1.00000652;1.0000065
21.059738;1.25000065;-0.666591632;-0.275589842;-0.533273353;-0.220472214;1.16732304;1.22978294;-0.521988895;-0.200719029;1.2500003;-0.399955117;-0.165354148;10;-0.666667;0.216667;1.109444;1.00000555;1.00000551
21.064738;1.25000064;-0.66659519;-0.27658164;-0.53327595;-0.22126553;1.16702501;1.22973494;-0.522008069;-0.201516942;1.25000021;-0.399956982;-0.165949141;10;-0.666667;0.216667;1.109444;1.00000566;1.00000558
21.067738;1.25000063;-0.666598635;-0.277176661;-0.533278561;-0.22174154;1.166847;1.22970595;-0.522020499;-0.201996016;1.25000014;-0.399958912;-0.166306142;10;-0.666667;0.216667;1.109444;1.00000571;1.00000561
21.068738;1.25000062;-0.666598665;-0.277374993;-0.533278541;-0.221900214;1.16678799;1.22969695;-0.522024362;-0.202154697;1.25000012;-0.39995889;-0.166425144;10;-0.666667;0.216667;1.109444;1.00000572;1.00000563
21.095738;1.25000006;-0.666622046;-0.28269087;-0.533297083;-0.226153832;1.16519154;1.22944003;-0.522130045;-0.206432191;1.24999991;-0.399972768;-0.169615041;10;-0.666667;0.216667;1.109444;1.00000537;1.00000555
21.099738;1.24999989;-0.666625301;-0.283474199;-0.533299799;-0.226780464;1.1649565;1.22940202;-0.522146152;-0.207062286;1.24999993;-0.399974837;-0.170084975;10;-0.666667;0.216667;1.109444;1.00000525;1.00000547
21.101738;1.24999981;-0.666626929;-0.283865879;-0.533301148;-0.227093774;1.16483949;1.22938301;-0.522152849;-0.20737598;1.24999993;-0.399975881;-0.170319945;10;-0.666667;0.216667;1.109444;1.00000519;1.00000543
21.122738;1.24999944;-0.666645109;-0.287951269;-0.533315652;-0.230361148;1.16361485;1.22918461;-0.522233944;-0.210662166;1.25000009;-0.399987024;-0.172770959;10;-0.666667;0.216667;1.109444;1.00000464;1.0000053
21.123738;1.24999945;-0.66664511;-0.288144631;-0.533315653;-0.230515777;1.16355589;1.22917558;-0.522236377;-0.210818274;1.25000011;-0.399987004;-0.172886964;10;-0.666667;0.216667;1.109444;1.00000462;1.0000053
21.129738;1.24999952;-0.666650079;-0.289304802;-0.533319684;-0.231443595;1.16320807;1.22911945;-0.522258609;-0.211751267;1.25000022;-0.399989875;-0.173582994;10;-0.666667;0.216667;1.109444;1.00000446;1.00000526
21.131738;1.24999955;-0.666651725;-0.289691517;-0.533321027;-0.231752877;1.16309312;1.22910041;-0.522266625;-0.212060993;1.25000026;-0.39999084;-0.173815003;10;-0.666667;0.216667;1.109444;1.00000441;1.00000523
21.157738;1.24999996;-0.666669965;-0.29467831;-0.533335678;-0.235741865;1.16159604;1.22885928;-0.522361949;-0.216072315;1.25000029;-0.400002177;-0.176807072;10;-0.666667;0.216667;1.109444;1.00000375;1.0000047
21.162738;1.25000006;-0.666674883;-0.295631665;-0.5333397;-0.236504595;1.16131101;1.22881339;-0.52238016;-0.216838532;1.2500002;-0.400005319;-0.177379108;10;-0.666667;0.216667;1.109444;1.00000362;1.00000464
21.169738;1.25000017;-0.666679762;-0.296959994;-0.533343773;-0.237567432;1.16091209;1.22874951;-0.522406002;-0.217907778;1.24999999;-0.400008456;-0.178176202;10;-0.666667;0.216667;1.109444;1.00000354;1.00000462
21.181738;1.25000028;-0.666688087;-0.299229902;-0.533350546;-0.239383829;1.16023135;1.22863953;-0.522448668;-0.219732794;1.24999954;-0.400013463;-0.179538332;10;-0.666667;0.216667;1.109444;1.00000376;1.00000469
21.185738;1.25000031;-0.666689797;-0.299983186;-0.5333519;-0.239986598;1.16000538;1.22860251;-0.522463023;-0.220339029;1.24999943;-0.400014423;-0.179990361;10;-0.666667;0.216667;1.109444;1.00000388;1.00000473
21.186738;1.25000032;-0.666691475;-0.300171508;-0.533353239;-0.240137286;1.15994838;1.2285935;-0.522466844;-0.22049123;1.2499994;-0.40001541;-0.180103368;10;-0.666667;0.216667;1.109444;1.00000391;1.00000474
21.189738;1.25000035;-0.666693176;-0.300736476;-0.533354586;-0.240589346;1.15977935;1.22856648;-0.522476955;-0.22094379;1.24999935;-0.400016366;-0.180442383;10;-0.666667;0.216667;1.109444;1.000004;1.00000477
21.213738;1.25000036;-0.666708643;-0.305218302;-0.53336653;-0.244174659;1.15843332;1.2283498;-0.522561229;-0.22455061;1.24999955;-0.400024757;-0.183131311;10;-0.666667;0.216667;1.109444;1.0000047;1.00000496
21.217738;1.25000037;-0.666712089;-0.305961704;-0.533369273;-0.244769258;1.15821119;1.22831395;-0.522575223;-0.225147481;1.24999963;-0.400026635;-0.183577315;10;-0.666667;0.216667;1.109444;1.00000479;1.00000499
21.238738;1.25000047;-0.6667236;-0.309833544;-0.533378747;-0.247866431;1.15704924;1.22812761;-0.522648278;-0.228262137;1.25000013;-0.400033367;-0.185900527;10;-0.666667;0.216667;1.109444;1.00000481;1.00000537
21.241738;1.25000042;-0.666725174;-0.310381897;-0.533380036;-0.248305089;1.15688427;1.22810161;-0.522658001;-0.228703929;1.25000018;-0.400034369;-0.186229568;10;-0.666667;0.216667;1.109444;1.00000475;1.00000541
21.242738;1.25000039;-0.666725143;-0.310565236;-0.533380018;-0.248451757;1.15682927;1.22809261;-0.522660476;-0.228850802;1.25000019;-0.400034374;-0.186339581;10;-0.666667;0.216667;1.109444;1.00000473;1.00000542
21.244738;1.25000035;-0.666726748;-0.310931912;-0.533381311;-0.248745098;1.15672029;1.22807459;-0.522668137;-0.229144547;1.25000021;-0.400035392;-0.186559606;10;-0.666667;0.216667;1.109444;1.00000469;1.00000543
21.269738;1.24999968;-0.666739659;-0.315471845;-0.533391597;-0.252377205;1.15535771;1.22785514;-0.522750267;-0.232796704;1.24999967;-0.400043699;-0.189283716;10;-0.666667;0.216667;1.109444;1.00000458;1.00000492
21.272738;1.24999964;-0.66674131;-0.316013457;-0.533392991;-0.252810549;1.15519574;1.22782909;-0.522759985;-0.233231965;1.24999957;-0.40004467;-0.189608694;10;-0.666667;0.216667;1.109444;1.00000462;1.00000483
21.279738;1.24999955;-0.666746275;-0.317271661;-0.533397217;-0.25381726;1.15481879;1.22776796;-0.522783343;-0.23424417;1.24999941;-0.400047635;-0.190363572;10;-0.666667;0.216667;1.109444;1.0000047;1.00000461
21.299738;1.24999969;-0.666756527;-0.320839728;-0.533405976;-0.256672062;1.15374781;1.22759482;-0.522847886;-0.237115133;1.24999936;-0.400053917;-0.192503988;10;-0.666667;0.216667;1.109444;1.00000489;1.00000415
21.301738;1.24999973;-0.666756561;-0.321194718;-0.533406034;-0.256956077;1.15364081;1.22757785;-0.522853778;-0.237400838;1.24999939;-0.400053952;-0.19271694;10;-0.666667;0.216667;1.109444;1.0000049;1.00000416
21.302738;1.24999975;-0.666756578;-0.321373046;-0.533406058;-0.257098753;1.15358781;1.22756887;-0.522857616;-0.237543788;1.2499994;-0.400053965;-0.192823918;10;-0.666667;0.216667;1.109444;1.0000049;1.00000416
21.303738;1.24999978;-0.66675826;-0.321549709;-0.533407413;-0.257240094;1.15353481;1.22756089;-0.522861028;-0.237686546;1.24999942;-0.400054977;-0.192929896;10;-0.666667;0.216667;1.109444;1.00000491;1.00000417
21.311738;1.24999992;-0.666761699;-0.32296303;-0.533410124;-0.258370837;1.15311083;1.22749207;-0.522886346;-0.238822823;1.24999951;-0.400056986;-0.19377777;10;-0.666667;0.216667;1.109444;1.0000049;1.0000043
21.329738;1.24999988;-0.666769909;-0.326121414;-0.533416265;-0.260897719;1.15216392;1.22734017;-0.52294114;-0.241363313;1.24999954;-0.400062004;-0.195672819;10;-0.666667;0.216667;1.109444;1.000005;1.00000462
21.330738;1.24999987;-0.666769905;-0.32629474;-0.533416223;-0.261036401;1.15211092;1.22733115;-0.522944946;-0.241503598;1.24999954;-0.400062014;-0.195776825;10;-0.666667;0.216667;1.109444;1.00000503;1.00000462
21.334738;1.24999981;-0.666771572;-0.326991376;-0.533417405;-0.261593787;1.15190189;1.22729809;-0.522957546;-0.24206418;1.24999953;-0.400063057;-0.196194847;10;-0.666667;0.216667;1.109444;1.00000516;1.00000461
21.357738;1.24999974;-0.666781689;-0.330968275;-0.533425478;-0.264775202;1.15071;1.22710563;-0.523026923;-0.245261547;1.24999968;-0.400069313;-0.198580981;10;-0.666667;0.216667;1.109444;1.00000573;1.00000465
21.360738;1.24999977;-0.666783384;-0.331481698;-0.533426854;-0.265185826;1.15055499;1.22708061;-0.523036214;-0.245675405;1.2499997;-0.400070321;-0.198888994;10;-0.666667;0.216667;1.109444;1.00000575;1.00000463
21.362738;1.2499998;-0.666785074;-0.331825095;-0.533428211;-0.26546046;1.15045297;1.22706361;-0.523042094;-0.245951832;1.24999971;-0.400071323;-0.199095007;10;-0.666667;0.216667;1.109444;1.00000576;1.00000462
21.373738;1.24999999;-0.666788559;-0.333702102;-0.533431032;-0.266961566;1.14988985;1.22697275;-0.523075344;-0.247460149;1.2499998;-0.400073223;-0.200221105;10;-0.666667;0.216667;1.109444;1.00000576;1.00000465
21.386738;1.25000033;-0.666793601;-0.335903968;-0.533434972;-0.268722691;1.14922879;1.22686698;-0.523112284;-0.249231107;1.25000004;-0.400076007;-0.201542087;10;-0.666667;0.216667;1.109444;1.00000557;1.00000483
21.391738;1.25000046;-0.66679692;-0.336745609;-0.533437512;-0.269395991;1.14897675;1.22682606;-0.52312703;-0.249909163;1.25000009;-0.400078002;-0.202047048;10;-0.666667;0.216667;1.109444;1.00000544;1.00000486
21.394738;1.25000051;-0.666796903;-0.3372489;-0.533437414;-0.269798647;1.14882474;1.22680211;-0.523135902;-0.250313468;1.25000011;-0.400078023;-0.202349013;10;-0.666667;0.216667;1.109444;1.00000533;1.00000486
21.404738;1.25000053;-0.666801773;-0.338922047;-0.533441086;-0.271137348;1.14832283;1.22672126;-0.523165056;-0.251660167;1.25000012;-0.400081082;-0.203352882;10;-0.666667;0.216667;1.109444;1.00000487;1.00000474
21.416738;1.25000042;-0.666804993;-0.34091686;-0.533443389;-0.272733566;1.14772513;1.22662538;-0.523199229;-0.253264229;1.25000018;-0.400083033;-0.204549727;10;-0.666667;0.216667;1.109444;1.0000045;1.00000454
21.417738;1.2500004;-0.666804988;-0.341081842;-0.53344337;-0.272865587;1.14767615;1.22661739;-0.523202645;-0.253397678;1.25000019;-0.400083029;-0.204648715;10;-0.666667;0.216667;1.109444;1.00000449;1.00000452
21.419738;1.25000034;-0.666806647;-0.341411801;-0.533444676;-0.273129627;1.1475762;1.22660141;-0.523208122;-0.253663224;1.25000021;-0.400084027;-0.204846696;10;-0.666667;0.216667;1.109444;1.00000449;1.0000045
21.433738;1.24999991;-0.666811608;-0.343714798;-0.533448875;-0.274972501;1.14688634;1.22648939;-0.523247846;-0.255515515;1.25000022;-0.400087094;-0.206228678;10;-0.666667;0.216667;1.109444;1.00000482;1.00000444
21.437738;1.24999982;-0.666813255;-0.3443681;-0.533450341;-0.275495181;1.14668932;1.22645834;-0.523258362;-0.25604112;1.25000015;-0.400088116;-0.206620695;10;-0.666667;0.216667;1.109444;1.00000501;1.00000448
21.444738;1.24999978;-0.666814911;-0.345509833;-0.533451881;-0.276408531;1.14634726;1.2264032;-0.523277757;-0.256959079;1.25000002;-0.400089145;-0.207305776;10;-0.666667;0.216667;1.109444;1.00000535;1.00000456
21.448738;1.24999982;-0.666816561;-0.34615825;-0.53345331;-0.276927197;1.14615221;1.22637111;-0.523288664;-0.257482214;1.24999996;-0.400090142;-0.207694849;10;-0.666667;0.216667;1.109444;1.00000552;1.00000461
21.470738;1.25000019;-0.666823305;-0.349700052;-0.53345909;-0.279760331;1.14508979;1.22620042;-0.523349018;-0.260330485;1.25000002;-0.400093979;-0.209819991;10;-0.666667;0.216667;1.109444;1.00000589;1.00000465
21.471738;1.25000021;-0.666823311;-0.349860036;-0.533459096;-0.279888314;1.14504177;1.22619245;-0.523351075;-0.2604586;1.25000003;-0.400093965;-0.209915992;10;-0.666667;0.216667;1.109444;1.00000489;1.00000367
21.472738;1.25000024;-0.666823314;-0.350020021;-0.533459101;-0.280016297;1.14499375;1.22618548;-0.523354068;-0.260586504;1.25000004;-0.400093949;-0.210011995;10;-0.666667;0.216667;1.109444;1.00000489;1.00000369
21.474738;1.25000029;-0.666824977;-0.350338324;-0.533460435;-0.280270933;1.14489871;1.22616953;-0.523359556;-0.260844106;1.25000007;-0.400094912;-0.210203;10;-0.666667;0.216667;1.109444;1.00000489;1.00000372
21.477738;1.25000036;-0.666824946;-0.350814949;-0.533460417;-0.280652225;1.14475464;1.2261466;-0.523366694;-0.261228274;1.25000011;-0.400094844;-0.210489016;10;-0.666667;0.216667;1.109444;1.0000049;1.00000378
21.499738;1.25000043;-0.666830938;-0.354287866;-0.533465386;-0.283430713;1.14371356;1.22597852;-0.523426286;-0.264021147;1.25000009;-0.400098507;-0.212573216;10;-0.666667;0.216667;1.109444;1.00000477;1.00000412
21.504738;1.25000041;-0.666832558;-0.355069431;-0.533466682;-0.284056033;1.14347865;1.22594141;-0.523437909;-0.264649069;1.25000003;-0.400099573;-0.213042246;10;-0.666667;0.216667;1.109444;1.00000475;1.00000414
21.505738;1.2500004;-0.666832562;-0.355224412;-0.53346667;-0.284180031;1.14343167;1.22593339;-0.523441307;-0.264775878;1.25000002;-0.400099588;-0.213135248;10;-0.666667;0.216667;1.109444;1.00000474;1.00000414
21.533738;1.25;-0.666839872;-0.359549125;-0.53347172;-0.287639778;1.14213467;1.2257238;-0.523512962;-0.268254024;1.24999987;-0.400103787;-0.21572968;10;-0.666667;0.216667;1.109444;1.00000431;1.00000369
21.534738;1.25;-0.66683989;-0.35970247;-0.533471721;-0.287762432;1.14208866;1.22571681;-0.5235146;-0.268376548;1.24999986;-0.400103787;-0.215821668;10;-0.666667;0.216667;1.109444;1.0000043;1.00000367
21.535738;1.24999999;-0.666841573;-0.359854151;-0.533473056;-0.287883753;1.14204266;1.22570882;-0.523518026;-0.268499291;1.24999986;-0.400104787;-0.215912658;10;-0.666667;0.216667;1.109444;1.00000429;1.00000366
21.561738;1.25000041;-0.666846565;-0.363787959;-0.533477134;-0.291030115;1.14086383;1.22551903;-0.523583133;-0.271662933;1.25000002;-0.400108114;-0.218273043;10;-0.666667;0.216667;1.109444;1.00000441;1.00000378
21.563738;1.25000042;-0.666848203;-0.364087978;-0.533478455;-0.291270091;1.14077388;1.22550504;-0.523587771;-0.27190268;1.25000005;-0.400109139;-0.218453083;10;-0.666667;0.216667;1.109444;1.00000445;1.00000378
21.567738;1.25000041;-0.666848127;-0.364684684;-0.533478425;-0.291747369;1.140594;1.22547606;-0.523597492;-0.272383784;1.25000012;-0.400109163;-0.21881116;10;-0.666667;0.216667;1.109444;1.00000452;1.00000378
21.592738;1.25000038;-0.666852733;-0.368379873;-0.53348221;-0.294703116;1.13948606;1.22529712;-0.523657811;-0.275356038;1.25000005;-0.400111882;-0.221028578;10;-0.666667;0.216667;1.109444;1.00000447;1.00000374
21.594738;1.25000038;-0.66685273;-0.36867154;-0.533482226;-0.294936424;1.13939801;1.22528312;-0.523662441;-0.275590417;1.24999999;-0.400111854;-0.221203581;10;-0.666667;0.216667;1.109444;1.00000445;1.00000371
21.603738;1.25000022;-0.666856108;-0.369983181;-0.533484898;-0.295985701;1.13900488;1.22522015;-0.523682669;-0.276645246;1.24999978;-0.400113751;-0.221990576;10;-0.666667;0.216667;1.109444;1.00000438;1.0000036
21.618738;1.2499997;-0.666858067;-0.372148328;-0.533486229;-0.297717725;1.13835578;1.22511512;-0.523718292;-0.278387264;1.24999939;-0.400114619;-0.223289319;10;-0.666667;0.216667;1.109444;1.00000432;1.00000377
21.620738;1.24999968;-0.666858138;-0.372435067;-0.533486252;-0.297947073;1.13826977;1.22510209;-0.523722532;-0.278617419;1.24999934;-0.400114613;-0.223461269;10;-0.666667;0.216667;1.109444;1.00000433;1.00000381
21.621738;1.24999969;-0.666859843;-0.372576772;-0.533487597;-0.298060415;1.13822676;1.22509507;-0.523724187;-0.278733292;1.24999932;-0.400115611;-0.223546246;10;-0.666667;0.216667;1.109444;1.00000433;1.00000383
21.626738;1.24999975;-0.666860037;-0.373291962;-0.533487661;-0.298632471;1.1380117;1.22506;-0.523736514;-0.279307243;1.24999928;-0.400115607;-0.22397514;10;-0.666667;0.216667;1.109444;1.00000435;1.00000391
21.650738;1.25000008;-0.666863552;-0.3766822;-0.533490645;-0.301344818;1.13699555;1.22489602;-0.523790638;-0.282034746;1.24999994;-0.400117777;-0.226008594;10;-0.666667;0.216667;1.109444;1.0000045;1.00000381
21.652738;1.2500001;-0.666865174;-0.376962182;-0.533492001;-0.301568844;1.13691156;1.22488303;-0.523794869;-0.282259518;1.24999996;-0.400118798;-0.226176579;10;-0.666667;0.216667;1.109444;1.00000449;1.00000376
21.656738;1.25000018;-0.666865077;-0.377518814;-0.533492019;-0.302014227;1.1367436;1.22485604;-0.523803737;-0.282707938;1.25;-0.400118809;-0.226510573;10;-0.666667;0.216667;1.109444;1.00000446;1.00000364
21.658738;1.25000022;-0.666865035;-0.377797128;-0.533492015;-0.302236912;1.13666063;1.22484203;-0.523808376;-0.282931588;1.25000001;-0.400118797;-0.226677585;10;-0.666667;0.216667;1.109444;1.00000445;1.00000359
21.680738;1.25000059;-0.666868427;-0.380828404;-0.533494522;-0.304662226;1.13575172;1.22469583;-0.523855878;-0.285370048;1.25000024;-0.40012037;-0.228496879;10;-0.666667;0.216667;1.109444;1.00000399;1.00000348
21.685738;1.25000054;-0.666868436;-0.381508385;-0.533494541;-0.305206264;1.13554671;1.22466284;-0.52386587;-0.285918142;1.25000015;-0.400120351;-0.228904833;10;-0.666667;0.216667;1.109444;1.00000388;1.00000351
21.699738;1.25000048;-0.666871809;-0.383401736;-0.533497397;-0.306721125;1.13497962;1.22457206;-0.523895115;-0.287440536;1.24999991;-0.400122343;-0.230040713;10;-0.666667;0.216667;1.109444;1.00000373;1.00000353
21.710738;1.25000048;-0.666871813;-0.384873209;-0.533497409;-0.307898644;1.13453765;1.22450125;-0.523918536;-0.288623312;1.24999987;-0.400122312;-0.230923881;10;-0.666667;0.216667;1.109444;1.00000381;1.00000376
21.711738;1.25000048;-0.666871816;-0.385004845;-0.533497404;-0.308003996;1.13449766;1.22449427;-0.523920162;-0.2887311;1.24999988;-0.400122313;-0.231002909;10;-0.666667;0.216667;1.109444;1.00000382;1.00000379
21.712738;1.25000047;-0.66687182;-0.385138146;-0.533497398;-0.308110682;1.13445767;1.22448828;-0.523922721;-0.288837291;1.24999988;-0.400122316;-0.231082938;10;-0.666667;0.216667;1.109444;1.00000383;1.00000382
21.740738;1.25000009;-0.666875472;-0.388816502;-0.533499544;-0.311053553;1.13335491;1.22431037;-0.52397975;-0.291794776;1.25000044;-0.400124701;-0.23329034;10;-0.666667;0.216667;1.109444;1.00000398;1.00000422
21.742738;1.2500001;-0.666875511;-0.389074898;-0.533499537;-0.311260235;1.13327695;1.22429739;-0.523983957;-0.292004783;1.25000046;-0.400124739;-0.233445306;10;-0.666667;0.216667;1.109444;1.00000396;1.00000422
21.744738;1.25000011;-0.666877218;-0.389334957;-0.533500871;-0.311468252;1.13319999;1.22428541;-0.523987732;-0.292211838;1.25000046;-0.400125779;-0.233601271;10;-0.666667;0.216667;1.109444;1.00000393;1.00000422
21.769738;1.25000002;-0.666879124;-0.392531482;-0.533502627;-0.314026041;1.13223982;1.22413137;-0.524035768;-0.294785691;1.25000013;-0.400127261;-0.235519254;10;-0.666667;0.216667;1.109444;1.00000377;1.0000044
21.770738;1.25000001;-0.666879108;-0.392658118;-0.533502651;-0.314127385;1.13220281;1.22412437;-0.524037387;-0.294886804;1.25000013;-0.400127288;-0.235595274;10;-0.666667;0.216667;1.109444;1.00000378;1.0000044
21.771738;1.25;-0.666879091;-0.392784756;-0.533502675;-0.314228726;1.1321648;1.22411837;-0.524039938;-0.294989038;1.25000013;-0.400127313;-0.235671294;10;-0.666667;0.216667;1.109444;1.00000379;1.0000044
21.793738;1.24999983;-0.666880485;-0.395534377;-0.533504306;-0.316428559;1.13133891;1.22398565;-0.524081517;-0.297201615;1.25000003;-0.400128725;-0.237321299;10;-0.666667;0.216667;1.109444;1.00000409;1.00000424
21.799738;1.24999985;-0.666880377;-0.396275879;-0.533504381;-0.317021821;1.13111688;1.22395071;-0.524092432;-0.297798352;1.25000001;-0.400128829;-0.237766203;10;-0.666667;0.216667;1.109444;1.00000407;1.00000422
21.800738;1.24999986;-0.666880352;-0.39639919;-0.533504395;-0.317120477;1.13107987;1.22394472;-0.524093648;-0.297896487;1.25000001;-0.400128845;-0.23784019;10;-0.666667;0.216667;1.109444;1.00000306;1.00000322
21.823738;1.24999963;-0.666881786;-0.39919775;-0.533505854;-0.319359104;1.13023939;1.22380864;-0.524135794;-0.300149376;1.2500002;-0.400129714;-0.239519031;10;-0.666667;0.216667;1.109444;1.00000301;1.00000337
21.825738;1.2499996;-0.666881794;-0.399439466;-0.533505843;-0.319552441;1.13016734;1.2237976;-0.524139151;-0.300342716;1.2500002;-0.400129651;-0.239664031;10;-0.666667;0.216667;1.109444;1.00000301;1.00000339
21.828738;1.24999954;-0.666881811;-0.399799524;-0.533505822;-0.319840443;1.13005925;1.22377953;-0.524145514;-0.300633099;1.2500002;-0.400129549;-0.239880028;10;-0.666667;0.216667;1.109444;1.000003;1.00000342
21.844738;1.24999934;-0.666883416;-0.401702919;-0.533506968;-0.321362767;1.12948808;1.22368722;-0.524174223;-0.302163279;1.25000008;-0.400130172;-0.2410219;10;-0.666667;0.216667;1.109444;1.00000294;1.00000351
21.852738;1.24999944;-0.666883308;-0.402644578;-0.533506739;-0.322115758;1.12920606;1.22364211;-0.524188075;-0.302920651;1.24999997;-0.400130037;-0.241586901;10;-0.666667;0.216667;1.109444;1.00000298;1.00000349
21.855738;1.2499995;-0.666883243;-0.402994576;-0.533506663;-0.322395662;1.1291;1.22362508;-0.524192597;-0.303202671;1.24999994;-0.400130002;-0.241796888;10;-0.666667;0.216667;1.109444;1.00000298;1.0000035
21.859738;1.24999956;-0.666883135;-0.403461249;-0.533506579;-0.322768917;1.1289599;1.22360205;-0.524199641;-0.303578807;1.24999991;-0.400129957;-0.242076848;10;-0.666667;0.216667;1.109444;1.00000298;1.00000354
21.871738;1.24999959;-0.666882834;-0.404849787;-0.533506451;-0.323879636;1.12854357;1.2235349;-0.52421996;-0.304695925;1.24999988;-0.400129794;-0.242909709;10;-0.666667;0.216667;1.109444;1.00000298;1.00000367
21.881738;1.24999972;-0.666882736;-0.405995163;-0.533506577;-0.324795738;1.12819953;1.22347971;-0.524236811;-0.305616766;1.2499999;-0.400129745;-0.243596724;10;-0.666667;0.216667;1.109444;1.00000302;1.0000037
21.882738;1.24999975;-0.666882739;-0.4061102;-0.533506592;-0.324887744;1.12816554;1.2234747;-0.524237609;-0.305707922;1.24999989;-0.400129748;-0.243665736;10;-0.666667;0.216667;1.109444;1.00000303;1.0000037
21.885738;1.24999984;-0.666882753;-0.406450308;-0.533506624;-0.325159747;1.1280636;1.22345765;-0.524243586;-0.305983269;1.24999988;-0.400129765;-0.24386979;10;-0.666667;0.216667;1.109444;1.00000309;1.00000371
21.893738;1.25000013;-0.666882796;-0.407355535;-0.533506611;-0.32588365;1.12779178;1.22341363;-0.52425709;-0.306710972;1.24999987;-0.400129884;-0.244412973;10;-0.666667;0.216667;1.109444;1.00000327;1.00000381
21.908738;1.25000036;-0.666882816;-0.409032249;-0.533506552;-0.327224923;1.127289;1.2233327;-0.524280971;-0.308059841;1.24999992;-0.400130029;-0.245419373;10;-0.666667;0.216667;1.109444;1.00000337;1.00000406
21.911738;1.25000033;-0.666882818;-0.409365557;-0.533506573;-0.327491634;1.12719005;1.22331672;-0.5242865;-0.308326839;1.24999994;-0.400130024;-0.245619434;10;-0.666667;0.216667;1.109444;1.00000337;1.00000411
21.912738;1.25000033;-0.666882819;-0.409475548;-0.533506583;-0.327579651;1.12715707;1.22331173;-0.524287293;-0.308416666;1.24999995;-0.400130018;-0.245685449;10;-0.666667;0.216667;1.109444;1.00000337;1.00000413
21.939738;1.25000042;-0.666884576;-0.4124185;-0.533508126;-0.329934347;1.12627363;1.22316952;-0.524328873;-0.310783821;1.2500003;-0.400130705;-0.247451402;10;-0.666667;0.216667;1.109444;1.00000335;1.00000366
21.940738;1.25000042;-0.666884589;-0.41252682;-0.533508127;-0.33002101;1.12624164;1.22316451;-0.524330989;-0.310870922;1.2500003;-0.400130712;-0.247516398;10;-0.666667;0.216667;1.109444;1.00000335;1.00000363
21.942738;1.25000041;-0.666882952;-0.412740123;-0.533506795;-0.330191678;1.12617766;1.22315349;-0.524334284;-0.311044025;1.25000031;-0.400129724;-0.247644392;10;-0.666667;0.216667;1.109444;1.00000333;1.00000358
21.943738;1.25000041;-0.66688297;-0.412848439;-0.533506794;-0.330278349;1.12614567;1.22314849;-0.524335036;-0.311129773;1.25000031;-0.400129729;-0.247709391;10;-0.666667;0.216667;1.109444;1.00000332;1.00000355
21.969738;1.25000019;-0.666883371;-0.415594567;-0.533506675;-0.332476157;1.12532105;1.22301598;-0.524375379;-0.313339875;1.25000041;-0.400129275;-0.249357526;10;-0.666667;0.216667;1.109444;1.00000314;1.00000339
21.970738;1.25000018;-0.666883386;-0.415699572;-0.533506682;-0.332560164;1.12529003;1.22301102;-0.524376172;-0.313424275;1.25000042;-0.400129241;-0.249420512;10;-0.666667;0.216667;1.109444;1.00000313;1.0000034
21.972738;1.25000016;-0.666883417;-0.415906258;-0.533506697;-0.332725504;1.125228;1.22300108;-0.52437912;-0.31359172;1.25000043;-0.400129169;-0.249544481;10;-0.666667;0.216667;1.109444;1.00000312;1.00000343
21.973738;1.25000015;-0.666883434;-0.416011271;-0.533506704;-0.332809506;1.12519698;1.22299611;-0.524381274;-0.313674764;1.25000044;-0.400129131;-0.249607465;10;-0.666667;0.216667;1.109444;1.00000311;1.00000344
21.997738;1.24999986;-0.666883856;-0.418471299;-0.533506629;-0.334777459;1.12445844;1.22287744;-0.524416087;-0.315654175;1.25000021;-0.400128526;-0.251083203;10;-0.666667;0.216667;1.109444;1.00000284;1.00000345
22.001738;1.24999991;-0.666883841;-0.418874566;-0.533506586;-0.335100138;1.12433638;1.22285842;-0.524421597;-0.315979399;1.25000025;-0.400128576;-0.251325233;10;-0.666667;0.216667;1.109444;1.00000277;1.00000338
22.002738;1.24999992;-0.66688383;-0.418976216;-0.533506572;-0.335181473;1.12430636;1.22285342;-0.524422402;-0.316059752;1.25000026;-0.400128597;-0.251386239;10;-0.666667;0.216667;1.109444;1.00000275;1.00000335
22.003738;1.24999994;-0.666883817;-0.4190762;-0.533506558;-0.335261475;1.12427635;1.22284841;-0.524424571;-0.316141471;1.25000027;-0.400128621;-0.251446244;10;-0.666667;0.216667;1.109444;1.00000273;1.00000332
22.004738;1.24999995;-0.666883804;-0.419176184;-0.533506542;-0.335341476;1.12424633;1.22284342;-0.524425378;-0.316221827;1.25000029;-0.400128648;-0.251506248;10;-0.666667;0.216667;1.109444;1.00000272;1.0000033
22.020738;1.2500003;-0.666883784;-0.420769434;-0.533506104;-0.3366161;1.12376822;1.2227665;-0.524447802;-0.317504236;1.25000052;-0.400129147;-0.252462021;10;-0.666667;0.216667;1.109444;1.00000267;1.00000296
22.029738;1.25000064;-0.666882227;-0.421654592;-0.533504499;-0.337324087;1.12350321;1.22272446;-0.524460346;-0.318214554;1.25000042;-0.400128251;-0.25299289;10;-0.666667;0.216667;1.109444;1.00000282;1.00000294
22.030738;1.25000066;-0.666882232;-0.421751283;-0.533504473;-0.33740142;1.12347322;1.22271944;-0.524461117;-0.318293546;1.2500004;-0.400128259;-0.253050887;10;-0.666667;0.216667;1.109444;1.00000283;1.00000294
22.032738;1.2500007;-0.666882241;-0.421946332;-0.533504424;-0.337557424;1.12341523;1.22271042;-0.524463592;-0.318451262;1.25000036;-0.400128276;-0.253167889;10;-0.666667;0.216667;1.109444;1.00000286;1.00000293
22.059738;1.25000044;-0.666880715;-0.42453821;-0.533503635;-0.33963095;1.12263762;1.22258419;-0.524499477;-0.320535259;1.25000018;-0.400127492;-0.254723285;10;-0.666667;0.216667;1.109444;1.00000295;1.0000033
22.060738;1.25000045;-0.666880712;-0.424633207;-0.533503682;-0.33970695;1.12260962;1.22258019;-0.524501182;-0.320611282;1.25000019;-0.400127492;-0.254780295;10;-0.666667;0.216667;1.109444;1.00000295;1.00000332
22.061738;1.25000045;-0.666880709;-0.424726539;-0.533503727;-0.339781613;1.12258163;1.22257519;-0.524501953;-0.320687568;1.2500002;-0.400127491;-0.254836303;10;-0.666667;0.216667;1.109444;1.00000294;1.00000334
22.088738;1.25000024;-0.666880232;-0.427234791;-0.533504409;-0.341788104;1.12182833;1.22245451;-0.524537003;-0.322704148;1.2500004;-0.40012739;-0.256341169;10;-0.666667;0.216667;1.109444;1.00000271;1.00000338
22.091738;1.2500002;-0.666878514;-0.427509745;-0.533503097;-0.342008116;1.12174632;1.22244148;-0.524539877;-0.322925664;1.25000038;-0.400126408;-0.256506139;10;-0.666667;0.216667;1.109444;1.00000265;1.00000337
22.120738;1.24999976;-0.666877133;-0.430107326;-0.533501534;-0.344086572;1.12096662;1.22231513;-0.52457543;-0.325016613;1.24999993;-0.400126092;-0.258064868;10;-0.666667;0.216667;1.109444;1.00000265;1.00000308
22.123738;1.24999972;-0.666877172;-0.43037228;-0.533501511;-0.344298501;1.12088765;1.22230314;-0.524579225;-0.325228441;1.24999993;-0.400126121;-0.258223879;10;-0.666667;0.216667;1.109444;1.00000271;1.00000302
22.124738;1.24999971;-0.666877184;-0.430458937;-0.533501503;-0.344367808;1.12086166;1.22229814;-0.524581369;-0.325299313;1.24999993;-0.400126126;-0.258275884;10;-0.666667;0.216667;1.109444;1.00000272;1.000003
22.129738;1.24999967;-0.666877242;-0.430897261;-0.533501457;-0.344718317;1.1207307;1.22227717;-0.524586257;-0.325651216;1.24999995;-0.400126135;-0.258538907;10;-0.666667;0.216667;1.109444;1.0000028;1.0000029
22.130738;1.24999966;-0.666877254;-0.430983934;-0.533501446;-0.344787616;1.12070471;1.22227318;-0.524587964;-0.325721811;1.24999996;-0.400126136;-0.25859091;10;-0.666667;0.216667;1.109444;1.00000182;1.00000189
22.138738;1.24999966;-0.666877334;-0.431677342;-0.533501366;-0.345342053;1.12049679;1.22224025;-0.524596618;-0.326278677;1.25000005;-0.400126117;-0.259006904;10;-0.666667;0.216667;1.109444;1.00000189;1.00000179
22.148738;1.24999969;-0.666875643;-0.432534079;-0.533499933;-0.346027274;1.12023901;1.22219824;-0.524607897;-0.326969044;1.25000019;-0.400125074;-0.259520784;10;-0.666667;0.216667;1.109444;1.00000192;1.00000176
22.155738;1.24999973;-0.666875557;-0.433129195;-0.533499777;-0.346503261;1.12006117;1.22217022;-0.524615872;-0.327447169;1.25000028;-0.400125089;-0.259877659;10;-0.666667;0.216667;1.109444;1.00000196;1.00000182
22.156738;1.24999974;-0.666875542;-0.433212552;-0.533499749;-0.346569933;1.12003618;1.22216523;-0.524618017;-0.327515352;1.2500003;-0.400125095;-0.259927644;10;-0.666667;0.216667;1.109444;1.00000196;1.00000183
22.178738;1.24999994;-0.666873504;-0.435044591;-0.533497826;-0.348035779;1.11948616;1.22207731;-0.524642064;-0.328989017;1.25000033;-0.400124208;-0.261026817;10;-0.666667;0.216667;1.109444;1.00000194;1.0000021
22.179738;1.24999993;-0.666873486;-0.435127934;-0.533497808;-0.348102486;1.11946215;1.2220733;-0.524642427;-0.329055574;1.2500003;-0.400124217;-0.261076828;10;-0.666667;0.216667;1.109444;1.00000194;1.0000021
22.183738;1.24999991;-0.666871745;-0.435454633;-0.533496412;-0.348363978;1.11936411;1.22205725;-0.524646599;-0.329319087;1.25000019;-0.40012325;-0.261272853;10;-0.666667;0.216667;1.109444;1.0000019;1.00000209
22.208738;1.2499998;-0.666869783;-0.437464546;-0.533495466;-0.34997219;1.11876112;1.22196006;-0.524673242;-0.330936268;1.24999951;-0.400122053;-0.262478714;10;-0.666667;0.216667;1.109444;1.00000193;1.00000242
22.213738;1.24999978;-0.666869797;-0.437857767;-0.533495678;-0.350286804;1.11864218;1.22194107;-0.524678681;-0.331252505;1.2499995;-0.400122009;-0.262714692;10;-0.666667;0.216667;1.109444;1.0000019;1.00000249
22.214738;1.24999978;-0.6668698;-0.437936085;-0.53349572;-0.350349465;1.1186192;1.22193707;-0.524680397;-0.331316351;1.2499995;-0.400122003;-0.262761689;10;-0.666667;0.216667;1.109444;1.00000189;1.0000025
22.215738;1.24999977;-0.666869804;-0.438014406;-0.533495762;-0.350412128;1.11859521;1.22193408;-0.524680319;-0.331379925;1.24999951;-0.400121997;-0.262808687;10;-0.666667;0.216667;1.109444;1.00000188;1.00000251
22.234738;1.2499998;-0.666868366;-0.439486261;-0.533494801;-0.351589621;1.11815453;1.22186306;-0.524699862;-0.332564074;1.25000001;-0.400120916;-0.263691793;10;-0.666667;0.216667;1.109444;1.00000144;1.00000224
22.238738;1.24999983;-0.666866712;-0.439792958;-0.533493444;-0.351835018;1.11806253;1.22184807;-0.524703566;-0.332809462;1.25000011;-0.400119871;-0.263875845;10;-0.666667;0.216667;1.109444;1.00000138;1.00000213
22.243738;1.24999987;-0.666866695;-0.44017132;-0.533493361;-0.35213774;1.11794846;1.22182908;-0.524708963;-0.333114576;1.25000024;-0.400119802;-0.264102911;10;-0.666667;0.216667;1.109444;1.00000134;1.00000203
22.245738;1.24999988;-0.66686668;-0.440323;-0.533493308;-0.352259086;1.11790341;1.22182209;-0.524710585;-0.333236466;1.25000029;-0.400119771;-0.264193937;10;-0.666667;0.216667;1.109444;1.00000132;1.00000201
22.251738;1.24999987;-0.666864954;-0.440773051;-0.533491781;-0.352619127;1.11776827;1.22180011;-0.524715861;-0.33359834;1.2500004;-0.400118687;-0.264464004;10;-0.666667;0.216667;1.109444;1.00000132;1.00000197
22.271738;1.24999989;-0.666863232;-0.442251714;-0.533490027;-0.353801785;1.11732528;1.22172915;-0.524735281;-0.334786395;1.25000056;-0.40011745;-0.265351148;10;-0.666667;0.216667;1.109444;1.00000174;1.00000232
22.274738;1.24999992;-0.666863243;-0.442470099;-0.53349001;-0.353976436;1.11725927;1.22171912;-0.524738204;-0.334962375;1.25000054;-0.40011735;-0.265482203;10;-0.666667;0.216667;1.109444;1.00000181;1.00000238
22.275738;1.24999993;-0.666863247;-0.442541781;-0.533490008;-0.354033765;1.11723726;1.22171511;-0.524738556;-0.335020771;1.25000054;-0.400117315;-0.265525225;10;-0.666667;0.216667;1.109444;1.00000183;1.00000239
22.296738;1.25000011;-0.66686166;-0.444043666;-0.533488837;-0.355234998;1.11678678;1.22164302;-0.524757255;-0.336227966;1.25;-0.400115973;-0.266426876;10;-0.666667;0.216667;1.109444;1.00000209;1.00000232
22.302738;1.25000017;-0.666859948;-0.444463606;-0.533487561;-0.355571022;1.11666069;1.22162203;-0.52476358;-0.33656803;1.24999987;-0.400115079;-0.266679025;10;-0.666667;0.216667;1.109444;1.00000209;1.00000221
22.307738;1.25000016;-0.66685991;-0.444811875;-0.533487618;-0.355849737;1.11655559;1.22160508;-0.524768211;-0.336848251;1.24999975;-0.400115201;-0.266888132;10;-0.666667;0.216667;1.109444;1.00000207;1.00000211
22.323738;1.24999984;-0.666858098;-0.445910079;-0.533486552;-0.356728723;1.11622623;1.22155209;-0.52478176;-0.337731547;1.2499996;-0.400114704;-0.267547067;10;-0.666667;0.216667;1.109444;1.00000196;1.0000018
22.325738;1.24999978;-0.666858072;-0.446046733;-0.533486577;-0.356838084;1.1161852;1.22154606;-0.524782981;-0.337839603;1.24999962;-0.40011476;-0.267629015;10;-0.666667;0.216667;1.109444;1.00000194;1.00000177
22.329738;1.24999969;-0.666856346;-0.446316709;-0.533485306;-0.357054113;1.11610417;1.22153296;-0.524787188;-0.338057382;1.24999968;-0.400113847;-0.267790901;10;-0.666667;0.216667;1.109444;1.00000189;1.00000171
22.333738;1.24999965;-0.666856283;-0.446585017;-0.533485396;-0.357268767;1.11602418;1.22151984;-0.524790018;-0.338273801;1.24999975;-0.400113885;-0.267951774;10;-0.666667;0.216667;1.109444;1.00000185;1.00000167
22.335738;1.24999964;-0.666856252;-0.446718337;-0.533485444;-0.357375414;1.1159832;1.22151278;-0.524791645;-0.338380784;1.24999978;-0.400113887;-0.268031708;10;-0.666667;0.216667;1.109444;1.00000184;1.00000165
22.357738;1.24999983;-0.66685264;-0.448164854;-0.533482967;-0.358532358;1.11555047;1.22144322;-0.52480881;-0.339544833;1.24999973;-0.400111791;-0.268899043;10;-0.666667;0.216667;1.109444;1.00000199;1.00000167
22.363738;1.2499998;-0.666852725;-0.448551565;-0.533482974;-0.358841579;1.11543447;1.2214242;-0.524814317;-0.339855782;1.24999968;-0.400111728;-0.269130912;10;-0.666667;0.216667;1.109444;1.00000212;1.00000182
22.364738;1.24999979;-0.666852746;-0.448614909;-0.533482973;-0.358892227;1.11541448;1.2214212;-0.52481562;-0.339907101;1.24999967;-0.400111713;-0.269168894;10;-0.666667;0.216667;1.109444;1.00000214;1.00000185
22.390738;1.24999977;-0.66684967;-0.450250029;-0.533480313;-0.360199692;1.11492437;1.22134321;-0.524834745;-0.341220751;1.24999986;-0.400109938;-0.270149483;10;-0.666667;0.216667;1.109444;1.00000239;1.00000199
22.398738;1.24999992;-0.66684804;-0.450740016;-0.533478943;-0.360591596;1.11477732;1.22131935;-0.524840968;-0.341616317;1.24999993;-0.400109086;-0.270443344;10;-0.666667;0.216667;1.109444;1.00000226;1.00000205
22.401738;1.24999998;-0.666848067;-0.45092169;-0.533478915;-0.360736913;1.11472232;1.22131035;-0.524843477;-0.341762124;1.24999992;-0.400109117;-0.270552315;10;-0.666667;0.216667;1.109444;1.00000221;1.00000209
22.422738;1.25000002;-0.66684485;-0.45217657;-0.533476026;-0.361741146;1.11434619;1.22124999;-0.524858097;-0.342771253;1.24999976;-0.400107265;-0.271305256;10;-0.666667;0.216667;1.109444;1.00000201;1.00000248
22.428738;1.24999995;-0.666844879;-0.452526579;-0.533476006;-0.362021241;1.1142412;1.22123293;-0.524862619;-0.343054528;1.24999971;-0.400107289;-0.27151537;10;-0.666667;0.216667;1.109444;1.00000196;1.00000245
22.435738;1.24999986;-0.666843283;-0.452931595;-0.533474702;-0.362345293;1.11411923;1.22121295;-0.52486709;-0.343380971;1.24999968;-0.400106262;-0.271758572;10;-0.666667;0.216667;1.109444;1.00000192;1.00000228
22.452738;1.24999988;-0.666841779;-0.453899714;-0.533473612;-0.363119887;1.11382943;1.22116713;-0.524878489;-0.344158542;1.24999987;-0.400104946;-0.272340165;10;-0.666667;0.216667;1.109444;1.00000172;1.00000175
22.458738;1.24999993;-0.666840185;-0.454234679;-0.533472259;-0.363387866;1.1137295;1.22115122;-0.524882606;-0.344427963;1.24999997;-0.400103989;-0.272541286;10;-0.666667;0.216667;1.109444;1.00000158;1.00000174
