time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.478738;1.24999965;-0.666838829;-0.455328455;-0.533470821;-0.36426235;1.11340067;1.2210983;-0.524894498;-0.345309855;1.25000017;-0.400103423;-0.273197279;10;-0.666667;0.216667;1.109444;1.00000144;1.00000208
22.483738;1.24999964;-0.666837115;-0.455596849;-0.533469498;-0.364476964;1.11332073;1.22108525;-0.524898738;-0.34552508;1.25000025;-0.400102407;-0.273358248;10;-0.666667;0.216667;1.109444;1.00000151;1.00000207
22.489738;1.24999965;-0.666837011;-0.455916872;-0.533469569;-0.364732967;1.1132248;1.22106914;-0.524902929;-0.345782061;1.25000034;-0.400102395;-0.27355027;10;-0.666667;0.216667;1.109444;1.00000164;1.000002
22.490000;1.25000165;-0.666838672;-0.455930205;-0.533470053;-0.364743053;1.11322281;1.22107113;-0.524902071;-0.345793777;1.25000234;-0.400103395;-0.273558272;10;-0.666667;0.216667;1.109444;1.00000165;1.000002
22.490124;1.24938165;-0.666507003;-0.455713538;-0.533469322;-0.364750638;1.11266881;1.22045113;-0.524905164;-0.345793278;1.24938234;-0.399904396;-0.273428273;10;-0.666667;0.216667;1.109444;0.999964648;0.999964995
22.490252;1.24874165;-0.666165334;-0.455490205;-0.533469128;-0.364758733;1.11209581;1.21981113;-0.524908668;-0.345795715;1.24874234;-0.399699396;-0.273294274;10;-0.666667;0.216667;1.109444;0.999932652;0.999932993
22.490508;1.24746165;-0.665478662;-0.455050205;-0.533466065;-0.364780293;1.11094781;1.21853012;-0.524914751;-0.345806352;1.24746235;-0.399287397;-0.273030277;10;-0.666667;0.216667;1.109444;0.999879658;0.99987999
22.490764;1.24618165;-0.664791991;-0.454615205;-0.533462996;-0.364805909;1.10979781;1.21724811;-0.524918538;-0.345821403;1.24618235;-0.398875398;-0.272769279;10;-0.666667;0.216667;1.109444;0.999839664;0.999839986
22.491020;1.24490165;-0.664103652;-0.454185205;-0.533458581;-0.364835595;1.10864682;1.21596711;-0.524923274;-0.345840314;1.24490235;-0.3984624;-0.272511281;10;-0.666667;0.216667;1.109444;0.99981067;0.999810982
22.492044;1.23978165;-0.661353632;-0.452470204;-0.533443522;-0.364958986;1.10404182;1.21084109;-0.524941804;-0.345916926;1.23978236;-0.396812406;-0.271482293;10;-0.666667;0.216667;1.109444;0.999751696;0.999751965
22.492556;1.23722165;-0.659986956;-0.451593536;-0.533442682;-0.365005575;1.10174483;1.20827908;-0.524955522;-0.345940018;1.23722236;-0.39599241;-0.270956299;10;-0.666667;0.216667;1.109444;0.999738709;0.999738957
22.493068;1.23466165;-0.658625279;-0.450690203;-0.533445887;-0.365030759;1.09945483;1.20571807;-0.524975774;-0.345942188;1.23466236;-0.395175414;-0.270414305;10;-0.666667;0.216667;1.109444;0.999729722;0.999729949
22.493580;1.23210165;-0.657273602;-0.449755202;-0.533457222;-0.365030347;1.09717583;1.20315806;-0.525003987;-0.345917759;1.23210236;-0.394364419;-0.269853312;10;-0.666667;0.216667;1.109444;0.999721735;0.99972194
22.494092;1.22954165;-0.655931926;-0.448780201;-0.533476739;-0.3649974;1.09490783;1.20060005;-0.525038387;-0.345859334;1.22954236;-0.393559423;-0.269268319;10;-0.666667;0.216667;1.109444;0.999715748;0.999715932
22.494604;1.22698166;-0.654600249;-0.447761868;-0.533504486;-0.364929001;1.09265383;1.19804504;-0.525081358;-0.345763623;1.22698235;-0.392760429;-0.268657327;10;-0.666667;0.216667;1.109444;0.999708761;0.999708924
22.495116;1.22442166;-0.653281906;-0.446691867;-0.533543239;-0.364818118;1.09041483;1.19549203;-0.525133392;-0.345626496;1.22442235;-0.391969434;-0.268015334;10;-0.666667;0.216667;1.109444;0.999701775;0.999701916
22.495628;1.22186166;-0.651975229;-0.445566867;-0.533591703;-0.364661759;1.08819183;1.19294102;-0.525197343;-0.345443497;1.22186235;-0.39118544;-0.267340342;10;-0.666667;0.216667;1.109444;0.999694788;0.999694908
22.496140;1.21930166;-0.650681887;-0.444385199;-0.533651306;-0.364458268;1.08598682;1.19039301;-0.525270045;-0.345211239;1.21930235;-0.390409446;-0.26663135;10;-0.666667;0.216667;1.109444;0.999686801;0.9996869
22.496652;1.21674166;-0.649401877;-0.443143531;-0.533722118;-0.364204609;1.08379982;1.187848;-0.52535436;-0.344928006;1.21674234;-0.389641451;-0.265886358;10;-0.666667;0.216667;1.109444;0.999678815;0.999678892
22.497164;1.21418167;-0.648136868;-0.441836865;-0.533805581;-0.363896346;1.08163082;1.18530599;-0.525448956;-0.344589252;1.21418233;-0.388882457;-0.265102366;10;-0.666667;0.216667;1.109444;0.999669828;0.999669885
22.497676;1.21162167;-0.646886859;-0.440465197;-0.533901778;-0.363533134;1.07948281;1.18276698;-0.525558126;-0.344196032;1.21162233;-0.388132463;-0.264279375;10;-0.666667;0.216667;1.109444;0.999660841;0.999660877
22.498188;1.20906167;-0.645653516;-0.439028529;-0.534012167;-0.363114624;1.07735381;1.18023198;-0.525677283;-0.343743469;1.20906232;-0.387392468;-0.263417383;10;-0.666667;0.216667;1.109444;0.999651855;0.99965187
22.498700;1.20650168;-0.644435174;-0.437521863;-0.534135456;-0.362636318;1.0752458;1.17769897;-0.525811626;-0.343231768;1.20650231;-0.386661473;-0.262513392;10;-0.666667;0.216667;1.109444;0.999641868;0.999641863
22.499061;1.20469568;-0.643585168;-0.436418528;-0.53423063;-0.362264108;1.0737708;1.17591497;-0.525912018;-0.342834058;1.20469631;-0.386151477;-0.261851398;10;-0.666667;0.216667;1.109444;0.999634878;0.999634858
22.500000;1.20000168;-0.641413485;-0.433388526;-0.534510655;-0.36115619;1.06998579;1.17128495;-0.526209403;-0.341660693;1.20000229;-0.384848485;-0.260033413;10;-0.666667;0.216667;1.109444;0.999615902;0.999615847
22.500508;1.19746169;-0.640263477;-0.431653524;-0.534684078;-0.360473373;1.06796678;1.16878495;-0.526388107;-0.340938422;1.19746228;-0.384158489;-0.258992422;10;-0.666667;0.216667;1.109444;0.999605915;0.999605841
22.501020;1.19490169;-0.639120136;-0.429833523;-0.534872768;-0.359722538;1.06595178;1.16626794;-0.526583826;-0.340149418;1.19490227;-0.383472492;-0.25790043;10;-0.666667;0.216667;1.109444;0.999594929;0.999594836
22.501532;1.1923417;-0.637993461;-0.427946854;-0.535076245;-0.358912567;1.06395877;1.16375494;-0.526792903;-0.339298548;1.19234227;-0.382796495;-0.256768438;10;-0.666667;0.216667;1.109444;0.999583942;0.999583832
22.502532;1.1873417;-0.635843447;-0.424065182;-0.535518741;-0.357154795;1.06012276;1.15885593;-0.527243731;-0.337458133;1.18734225;-0.3815065;-0.254439453;10;-0.666667;0.216667;1.109444;0.999562968;0.999562824
22.503432;1.18284171;-0.633965102;-0.420356843;-0.53596809;-0.355378468;1.05673575;1.15445792;-0.527696036;-0.335602261;1.18284223;-0.380379503;-0.252214466;10;-0.666667;0.216667;1.109444;0.999542991;0.999542819
22.504332;1.17834172;-0.632140091;-0.416450168;-0.536466131;-0.353420257;1.05340774;1.15007092;-0.528196024;-0.333559448;1.17834221;-0.379284505;-0.249870477;10;-0.666667;0.216667;1.109444;0.999523015;0.999522816
22.505232;1.17384173;-0.630366749;-0.412351827;-0.537012003;-0.351283749;1.05013674;1.14569391;-0.528740322;-0.331335168;1.17384219;-0.378220506;-0.247411487;10;-0.666667;0.216667;1.109444;0.999503039;0.999502815
22.506132;1.16934174;-0.62864674;-0.408068483;-0.537607685;-0.348972587;1.04692173;1.14132591;-0.529332811;-0.328933518;1.16934218;-0.377188506;-0.244841495;10;-0.666667;0.216667;1.109444;0.999483063;0.999482815
22.507032;1.16484175;-0.626976732;-0.403611808;-0.538250892;-0.346494762;1.04375873;1.13696891;-0.529970168;-0.32635927;1.16484216;-0.376186506;-0.242167502;10;-0.666667;0.216667;1.109444;0.999462088;0.999461818
22.507932;1.16034176;-0.625360058;-0.398986797;-0.538945051;-0.343852645;1.04064573;1.13261991;-0.530654298;-0.32361725;1.16034214;-0.375216506;-0.239392507;10;-0.666667;0.216667;1.109444;0.999442113;0.999441822
22.508832;1.15584177;-0.623791718;-0.394205119;-0.539686429;-0.34105441;1.03758073;1.12827992;-0.531385257;-0.320712675;1.15584213;-0.374275505;-0.23652351;10;-0.666667;0.216667;1.109444;0.99942214;0.999421827
22.509732;1.15134179;-0.622273379;-0.389273441;-0.540477029;-0.338104017;1.03455973;1.12394892;-0.532160602;-0.317654113;1.15134211;-0.373364505;-0.233564512;10;-0.666667;0.216667;1.109444;0.999401167;0.999400834
22.510003;1.14999979;-0.621835044;-0.387760105;-0.540726581;-0.33718263;1.03367173;1.12265892;-0.532403917;-0.316697847;1.15000011;-0.373101505;-0.232656512;10;-0.666667;0.216667;1.109444;0.999392175;0.999391836
22.510123;1.14999979;-0.62196171;-0.38728677;-0.540836725;-0.336771036;1.03381373;1.12268192;-0.532508806;-0.316278656;1.15000011;-0.373177505;-0.232372512;10;-0.666667;0.216667;1.109444;0.999430178;0.999429836
22.510251;1.14999979;-0.622100043;-0.386776769;-0.540957015;-0.336327559;1.03396673;1.12270692;-0.532623135;-0.315826261;1.1500001;-0.373260505;-0.232066512;10;-0.666667;0.216667;1.109444;0.999464182;0.999463838
22.510507;1.1499998;-0.622381708;-0.385741765;-0.541201941;-0.335427561;1.03427773;1.12275892;-0.532852309;-0.314907608;1.1500001;-0.373429504;-0.231445513;10;-0.666667;0.216667;1.109444;0.99952119;0.99952084
22.510763;1.1499998;-0.622668373;-0.384688428;-0.541451216;-0.334511621;1.03459373;1.12280992;-0.533087876;-0.313972994;1.1500001;-0.373601504;-0.230813513;10;-0.666667;0.216667;1.109444;0.999563198;0.999562842
22.511019;1.1499998;-0.622960039;-0.383618425;-0.541704837;-0.333581188;1.03491473;1.12286292;-0.533326924;-0.313023062;1.15000009;-0.373776504;-0.230171513;10;-0.666667;0.216667;1.109444;0.999593206;0.999592844
22.512043;1.14999982;-0.624166701;-0.37921008;-0.542754106;-0.329747861;1.03623674;1.12308093;-0.534317137;-0.309111282;1.15000008;-0.374500503;-0.227526512;10;-0.666667;0.216667;1.109444;0.999650237;0.999649852
22.513067;1.14999984;-0.625423364;-0.374671735;-0.543846853;-0.325801489;1.03759775;1.12330393;-0.535347611;-0.305083932;1.15000006;-0.375254502;-0.224803511;10;-0.666667;0.216667;1.109444;0.999661267;0.999660861
22.514040;1.14999985;-0.626646695;-0.370315058;-0.544910612;-0.322013086;1.03890476;1.12351893;-0.536351827;-0.301214604;1.15000004;-0.375988501;-0.222189509;10;-0.666667;0.216667;1.109444;0.999661295;0.999660868
22.515423;1.14999987;-0.628415027;-0.36414338;-0.546448277;-0.316646423;1.04075679;1.12382193;-0.537802992;-0.295733659;1.15000002;-0.377049498;-0.218486506;10;-0.666667;0.216667;1.109444;0.999659332;0.999658877
22.516344;1.14999989;-0.629605027;-0.360091707;-0.547483049;-0.313123235;1.0419728;1.12402093;-0.53877984;-0.292133027;1.15000001;-0.377763495;-0.216055504;10;-0.666667;0.216667;1.109444;0.999660355;0.999659882
22.517266;1.1499999;-0.630795028;-0.356121701;-0.548517818;-0.309671062;1.04316282;1.12421493;-0.539758743;-0.288604634;1.14999999;-0.378477492;-0.213673503;10;-0.666667;0.216667;1.109444;0.999662376;0.999661886
22.518187;1.14999992;-0.63198003;-0.352255029;-0.549548239;-0.306308744;1.04432284;1.12440493;-0.540734785;-0.285165926;1.14999998;-0.379188489;-0.211353502;10;-0.666667;0.216667;1.109444;0.999665395;0.999664888
22.519109;1.14999993;-0.633158365;-0.348508357;-0.550572862;-0.303050773;1.04544786;1.12458792;-0.541704974;-0.281832395;1.14999997;-0.379895485;-0.2091055;10;-0.666667;0.216667;1.109444;0.999670411;0.999669888
22.520031;1.14999995;-0.634323368;-0.344891687;-0.551585889;-0.299905846;1.04653188;1.12476392;-0.54266637;-0.2786143;1.14999995;-0.380594482;-0.206935499;10;-0.666667;0.216667;1.109444;0.999676424;0.999675887
22.521874;1.14999998;-0.636606709;-0.338090011;-0.553571361;-0.293991355;1.04857293;1.12509391;-0.544554461;-0.272555312;1.14999992;-0.381964474;-0.202854496;10;-0.666667;0.216667;1.109444;0.999692439;0.999691877
22.522703;1.14999999;-0.637608379;-0.335225007;-0.554442359;-0.291500053;1.04943295;1.12523291;-0.545384793;-0.27000069;1.1499999;-0.382565471;-0.201135495;10;-0.666667;0.216667;1.109444;0.999699441;0.999698871
22.523533;1.15;-0.638593383;-0.33248167;-0.555298863;-0.289114549;1.05025498;1.12536591;-0.546200057;-0.267554758;1.14999988;-0.383156468;-0.199489493;10;-0.666667;0.216667;1.109444;0.99970744;0.999706863
22.524362;1.15000001;-0.639560054;-0.329863331;-0.556139423;-0.28683774;1.051041;1.1254919;-0.54700224;-0.265217674;1.14999987;-0.383736466;-0.197918492;10;-0.666667;0.216667;1.109444;0.999715436;0.999714854
22.525192;1.15000002;-0.640506726;-0.327368327;-0.556962592;-0.284668179;1.05179002;1.1256119;-0.547789394;-0.262989124;1.14999985;-0.384304463;-0.196421491;10;-0.666667;0.216667;1.109444;0.999724429;0.999723845
22.526021;1.15000003;-0.641433397;-0.324994989;-0.557768367;-0.282604416;1.05250205;1.1257259;-0.548561537;-0.260869037;1.14999983;-0.384860462;-0.194997489;10;-0.666667;0.216667;1.109444;0.999732419;0.999731835
22.527680;1.15000004;-0.643225076;-0.32060498;-0.559326292;-0.278787036;1.0538191;1.12593489;-0.550055422;-0.256942374;1.1499998;-0.38593546;-0.192363485;10;-0.666667;0.216667;1.109444;0.999750391;0.999749815
22.528509;1.15000005;-0.644088415;-0.318583309;-0.560076992;-0.27702907;1.05442513;1.12603189;-0.550776222;-0.25513226;1.14999978;-0.38645346;-0.191150483;10;-0.666667;0.216667;1.109444;0.999758373;0.999757805
22.529339;1.15000005;-0.644930088;-0.316671639;-0.56080885;-0.275366757;1.05499915;1.12612189;-0.551481085;-0.253418752;1.14999976;-0.38695846;-0.19000348;10;-0.666667;0.216667;1.109444;0.999767353;0.999766797
22.530168;1.15000005;-0.645750093;-0.314866635;-0.561521865;-0.273797197;1.05554018;1.12620689;-0.552169047;-0.251801348;1.14999975;-0.387450461;-0.188920477;10;-0.666667;0.216667;1.109444;0.999775331;0.999774789
22.531827;1.15000004;-0.647326769;-0.311564959;-0.562892822;-0.270926196;1.05653023;1.12636189;-0.553491364;-0.248835444;1.14999971;-0.388396462;-0.186939468;10;-0.666667;0.216667;1.109444;0.99979128;0.999790776
22.532657;1.15000003;-0.648081772;-0.310058287;-0.563549313;-0.269616058;1.05698226;1.12643289;-0.554128211;-0.24748073;1.14999969;-0.388849462;-0.186035462;10;-0.666667;0.216667;1.109444;0.999799252;0.999798771
22.533486;1.15000002;-0.648816773;-0.308643281;-0.564188414;-0.268385631;1.05740728;1.12649789;-0.554747219;-0.24620739;1.14999968;-0.389290462;-0.185186455;10;-0.666667;0.216667;1.109444;0.999806222;0.999805767
22.534315;1.15000001;-0.649531773;-0.307314942;-0.564810123;-0.267230567;1.05780531;1.12655989;-0.555349881;-0.2450103;1.14999966;-0.389719461;-0.184389447;10;-0.666667;0.216667;1.109444;0.999814191;0.999813765
22.535145;1.15;-0.650225104;-0.306069935;-0.565412992;-0.266147966;1.05817933;1.12661689;-0.555937192;-0.243886912;1.14999965;-0.390135459;-0.183642438;10;-0.666667;0.216667;1.109444;0.999821159;0.999820764
22.536804;1.14999998;-0.651555095;-0.303809919;-0.566569458;-0.264182768;1.05885738;1.12671989;-0.557062344;-0.24184549;1.14999962;-0.390933452;-0.182286417;10;-0.666667;0.216667;1.109444;0.999835092;0.999834764
22.537633;1.14999997;-0.652190087;-0.302788242;-0.567121607;-0.263294372;1.0591644;1.12676689;-0.557601184;-0.240919807;1.14999961;-0.391314447;-0.181673405;10;-0.666667;0.216667;1.109444;0.999841059;0.999840765
22.538463;1.14999996;-0.652806744;-0.301833231;-0.567657814;-0.262463948;1.05945042;1.12680989;-0.558124212;-0.240054218;1.1499996;-0.391684442;-0.181100393;10;-0.666667;0.216667;1.109444;0.999847026;0.999846768
22.539292;1.14999995;-0.653405066;-0.300939887;-0.568178081;-0.261687148;1.05971844;1.12684989;-0.558633898;-0.239244057;1.14999959;-0.392043435;-0.180564381;10;-0.666667;0.216667;1.109444;0.999852993;0.999852771
22.540122;1.14999993;-0.653986721;-0.300108207;-0.568683856;-0.26096397;1.05996746;1.12688689;-0.559128767;-0.238487833;1.14999958;-0.392392428;-0.180065368;10;-0.666667;0.216667;1.109444;0.999858962;0.999858775
22.541780;1.14999991;-0.655096694;-0.29860818;-0.569649033;-0.259659643;1.06041749;1.12695189;-0.560075556;-0.237120883;1.14999957;-0.393058414;-0.179165343;10;-0.666667;0.216667;1.109444;0.999869902;0.999869786
22.542610;1.1499999;-0.655626679;-0.297934833;-0.570109885;-0.259074145;1.06062051;1.12698189;-0.560529449;-0.236505282;1.14999957;-0.393376407;-0.17876133;10;-0.666667;0.216667;1.109444;0.999874875;0.999874793
22.543439;1.14999988;-0.656141664;-0.297306485;-0.570557694;-0.258527777;1.06080853;1.12700889;-0.560968544;-0.23593027;1.14999957;-0.3936854;-0.178384317;10;-0.666667;0.216667;1.109444;0.999879849;0.999879801
22.544269;1.14999987;-0.65664165;-0.296723136;-0.570992461;-0.258020539;1.06098354;1.12703289;-0.561397281;-0.235395842;1.14999957;-0.393985393;-0.178034303;10;-0.666667;0.216667;1.109444;0.999883824;0.99988381
22.545098;1.14999986;-0.657126635;-0.296179786;-0.571414185;-0.257548082;1.06114656;1.12705589;-0.561813191;-0.234897135;1.14999958;-0.394276385;-0.177708289;10;-0.666667;0.216667;1.109444;0.999888801;0.999888819
22.546757;1.14999983;-0.658053272;-0.295204752;-0.572219956;-0.256700267;1.06143858;1.12709689;-0.562609007;-0.233998419;1.14999959;-0.394832369;-0.17712326;10;-0.666667;0.216667;1.109444;0.99989676;0.999896841
22.547587;1.14999982;-0.658496593;-0.294769733;-0.572605451;-0.25632201;1.0615696;1.12711389;-0.56298942;-0.23359565;1.1499996;-0.39509836;-0.176862245;10;-0.666667;0.216667;1.109444;0.999900741;0.999900853
22.548416;1.1499998;-0.65892658;-0.294364714;-0.572979353;-0.25596984;1.06169061;1.12713089;-0.56335947;-0.23321951;1.14999961;-0.395356351;-0.17661923;10;-0.666667;0.216667;1.109444;0.999904724;0.999904865
22.549245;1.14999979;-0.659343234;-0.293989694;-0.573341661;-0.255643757;1.06180362;1.12714589;-0.563718678;-0.23287041;1.14999962;-0.395606343;-0.176394215;10;-0.666667;0.216667;1.109444;0.999907709;0.999907877
22.550075;1.14999978;-0.659748223;-0.293639673;-0.573693825;-0.255339413;1.06190863;1.12715889;-0.564068529;-0.232545391;1.14999964;-0.395849334;-0.1761842;10;-0.666667;0.216667;1.109444;0.999911695;0.999911891
22.551734;1.14999976;-0.660524871;-0.293016299;-0.574369166;-0.254797393;1.06209564;1.12718289;-0.564738155;-0.231960842;1.14999967;-0.396315318;-0.175810171;10;-0.666667;0.216667;1.109444;0.999917673;0.999917917
22.552563;1.14999975;-0.660894862;-0.292736278;-0.574690894;-0.254553921;1.06217965;1.12719288;-0.565059914;-0.231698559;1.14999968;-0.396537311;-0.175642156;10;-0.666667;0.216667;1.109444;0.999920665;0.99992093
22.553393;1.14999974;-0.661256521;-0.292477924;-0.575005376;-0.254329291;1.06225666;1.12720288;-0.565371316;-0.231454023;1.1499997;-0.396754305;-0.175487141;10;-0.666667;0.216667;1.109444;0.999923658;0.999923944
22.554222;1.14999974;-0.661606514;-0.292237904;-0.575309713;-0.254120603;1.06232866;1.12721088;-0.565674845;-0.231227643;1.14999971;-0.3969643;-0.175343126;10;-0.666667;0.216667;1.109444;0.999925653;0.999925958
22.555051;1.14999973;-0.661946508;-0.292016218;-0.575605352;-0.253927858;1.06239566;1.12721887;-0.565969498;-0.231016052;1.14999973;-0.397168296;-0.175210111;10;-0.666667;0.216667;1.109444;0.999928649;0.999928973
22.556710;1.14999973;-0.662599832;-0.291617845;-0.57617344;-0.253581502;1.06251567;1.12723187;-0.566536641;-0.230634886;1.14999976;-0.39756029;-0.174971081;10;-0.666667;0.216667;1.109444;0.999933646;0.999934004
22.557540;1.14999974;-0.662913162;-0.291439495;-0.576445889;-0.253426443;1.06256867;1.12723786;-0.56680863;-0.230463628;1.14999978;-0.397748287;-0.174864066;10;-0.666667;0.216667;1.109444;0.999935646;0.999936021
22.558369;1.14999974;-0.663216494;-0.291274478;-0.576709642;-0.253282979;1.06261867;1.12724286;-0.567072248;-0.230302925;1.1499998;-0.397930285;-0.174765052;10;-0.666667;0.216667;1.109444;0.999937647;0.999938038
22.559199;1.14999974;-0.66351316;-0.291119462;-0.576967597;-0.253148212;1.06266467;1.12724785;-0.567329947;-0.230154051;1.14999982;-0.398108282;-0.174672038;10;-0.666667;0.216667;1.109444;0.999939649;0.999940056
22.560028;1.14999975;-0.663801495;-0.29097778;-0.577218306;-0.253025042;1.06270767;1.12725185;-0.567580755;-0.230014251;1.14999983;-0.39828128;-0.174587024;10;-0.666667;0.216667;1.109444;0.999941652;0.999942073
22.561028;1.14999976;-0.664138164;-0.290817765;-0.57751104;-0.252885934;1.06275468;1.12725584;-0.567872958;-0.229858187;1.14999985;-0.398483278;-0.174491007;10;-0.666667;0.216667;1.109444;0.999943656;0.999944094
22.562028;1.14999977;-0.664464836;-0.290672752;-0.57779508;-0.252759872;1.06279868;1.12725984;-0.568157764;-0.229715432;1.14999987;-0.398679276;-0.17440399;10;-0.666667;0.216667;1.109444;0.999945661;0.999946115
22.563028;1.14999977;-0.664779843;-0.290537742;-0.578068976;-0.252642509;1.06283868;1.12726383;-0.568432217;-0.229581546;1.14999989;-0.398868274;-0.174322972;10;-0.666667;0.216667;1.109444;0.999947666;0.999948135
22.564028;1.14999978;-0.665084851;-0.290414401;-0.578334179;-0.252535292;1.06287569;1.12726682;-0.5686983;-0.229458214;1.14999991;-0.399051273;-0.174248954;10;-0.666667;0.216667;1.109444;0.999949671;0.999950154
22.565028;1.14999978;-0.665381528;-0.290301063;-0.578592137;-0.252436771;1.06291069;1.12726881;-0.568956014;-0.229343959;1.14999992;-0.399229271;-0.174180935;10;-0.666667;0.216667;1.109444;0.999951677;0.999952172
22.566028;1.14999979;-0.665668204;-0.29019606;-0.5788414;-0.252345498;1.0629417;1.1272708;-0.569206335;-0.229238574;1.14999994;-0.399401269;-0.174117915;10;-0.666667;0.216667;1.109444;0.999952682;0.999953189
22.567028;1.14999979;-0.665946549;-0.290099393;-0.57908342;-0.25226147;1.0629707;1.12727279;-0.569449262;-0.229139103;1.14999995;-0.399568267;-0.174059895;10;-0.666667;0.216667;1.109444;0.999954687;0.999955203
22.568028;1.14999979;-0.666214893;-0.290009395;-0.579316745;-0.252183238;1.06299771;1.12727478;-0.569684794;-0.229047025;1.14999996;-0.399729264;-0.174005876;10;-0.666667;0.216667;1.109444;0.999956692;0.999957215
22.569028;1.14999979;-0.66647657;-0.289926065;-0.579544276;-0.252110801;1.06302271;1.12727577;-0.569911962;-0.228962543;1.14999996;-0.399886259;-0.173955857;10;-0.666667;0.216667;1.109444;0.999957697;0.999958223
22.570028;1.14999979;-0.666729914;-0.289849402;-0.579764561;-0.252044161;1.06304572;1.12727677;-0.570133214;-0.228881019;1.14999997;-0.400038253;-0.173909838;10;-0.666667;0.216667;1.109444;0.999959701;0.999960228
22.571028;1.14999978;-0.666974923;-0.289776075;-0.579977603;-0.251980417;1.06306772;1.12727776;-0.570348553;-0.228805408;1.14999997;-0.400185245;-0.173865821;10;-0.666667;0.216667;1.109444;0.999960705;0.99996123
22.572028;1.14999978;-0.667213265;-0.289709413;-0.58018485;-0.251922469;1.06308772;1.12727875;-0.570556499;-0.228734233;1.14999997;-0.400328235;-0.173825805;10;-0.666667;0.216667;1.109444;0.99996171;0.999962229
22.573028;1.14999978;-0.667444939;-0.289644419;-0.580386304;-0.251865968;1.06310672;1.12727875;-0.57075756;-0.228667698;1.14999998;-0.400467224;-0.17378679;10;-0.666667;0.216667;1.109444;0.999962716;0.999963224
22.574028;1.14999978;-0.667668279;-0.289586092;-0.580580513;-0.251815264;1.06312472;1.12727974;-0.57095368;-0.228603915;1.14999997;-0.400601212;-0.173751776;10;-0.666667;0.216667;1.109444;0.999964723;0.999965217
22.575028;1.14999978;-0.667884953;-0.289529431;-0.58076893;-0.251766005;1.06314172;1.12727973;-0.571144393;-0.228543293;1.14999997;-0.400731199;-0.173717762;10;-0.666667;0.216667;1.109444;0.99996573;0.999966207
22.576028;1.14999978;-0.668096625;-0.289476103;-0.580953001;-0.251719645;1.06315771;1.12728073;-0.57132721;-0.228486905;1.14999997;-0.400858185;-0.173685751;10;-0.666667;0.216667;1.109444;0.999966738;0.999967195
22.577028;1.14999978;-0.668299964;-0.289424441;-0.58112983;-0.251674731;1.06317271;1.12728072;-0.571506098;-0.228432197;1.14999997;-0.40098017;-0.173654739;10;-0.666667;0.216667;1.109444;0.999967746;0.999968181
22.578028;1.14999978;-0.668498301;-0.289376113;-0.581302314;-0.251632715;1.0631877;1.12728072;-0.571680551;-0.228380448;1.14999997;-0.401099154;-0.173625729;10;-0.666667;0.216667;1.109444;0.999968754;0.999969166
22.579028;1.14999978;-0.668691638;-0.289331117;-0.581470452;-0.251593595;1.06320169;1.12728071;-0.571849092;-0.228330178;1.14999997;-0.401215137;-0.173598718;10;-0.666667;0.216667;1.109444;0.999969762;0.99997015
22.580028;1.14999977;-0.668878307;-0.289286121;-0.581632796;-0.251554474;1.06321468;1.12728171;-0.572011211;-0.228281184;1.14999997;-0.401327119;-0.173571707;10;-0.666667;0.216667;1.109444;0.99997077;0.999971135
22.581028;1.14999977;-0.669059975;-0.28924279;-0.581790796;-0.251516802;1.06322767;1.12728171;-0.572170881;-0.228235351;1.14999996;-0.401436099;-0.173545697;10;-0.666667;0.216667;1.109444;0.999971777;0.999972119
22.582028;1.14999977;-0.669234976;-0.289202794;-0.581943;-0.251482027;1.06323965;1.12728171;-0.572324636;-0.228190996;1.14999996;-0.401541078;-0.173521686;10;-0.666667;0.216667;1.109444;0.999972784;0.999973105
22.583028;1.14999976;-0.669406642;-0.289162797;-0.582092309;-0.251447252;1.06325164;1.12728171;-0.572473955;-0.228146641;1.14999995;-0.401644056;-0.173497676;10;-0.666667;0.216667;1.109444;0.99997279;0.999973092
22.584028;1.14999975;-0.669571641;-0.289124466;-0.58223582;-0.251413926;1.06326362;1.12728171;-0.572618838;-0.228105244;1.14999995;-0.401743032;-0.173474667;10;-0.666667;0.216667;1.109444;0.999973795;0.999974081
22.585028;1.14999975;-0.66973164;-0.289086136;-0.582374984;-0.2513806;1.0632746;1.12728171;-0.572759286;-0.228063845;1.14999994;-0.401839006;-0.17345166;10;-0.666667;0.216667;1.109444;0.999974801;0.999975073
22.586028;1.14999974;-0.669888304;-0.289051137;-0.582511249;-0.251350172;1.06328558;1.12728171;-0.572895299;-0.228025406;1.14999993;-0.40193298;-0.173430656;10;-0.666667;0.216667;1.109444;0.999975806;0.999976068
22.587028;1.14999973;-0.670038304;-0.28901447;-0.582641716;-0.251318296;1.06329556;1.12728171;-0.573026876;-0.227985488;1.14999992;-0.402022953;-0.173408655;10;-0.666667;0.216667;1.109444;0.999975812;0.999976067
22.588028;1.14999973;-0.670184972;-0.288979469;-0.582769283;-0.25128787;1.06330654;1.12728271;-0.573154989;-0.227948325;1.14999991;-0.402110926;-0.173387657;10;-0.666667;0.216667;1.109444;0.999976817;0.99997707
22.589028;1.14999972;-0.670326642;-0.288946133;-0.582892502;-0.251258891;1.06331651;1.12728271;-0.573279177;-0.227911365;1.1499999;-0.402195899;-0.173367662;10;-0.666667;0.216667;1.109444;0.999977822;0.999978077
22.590028;1.14999972;-0.670463314;-0.288911129;-0.583011369;-0.251228463;1.06332649;1.12728272;-0.57339893;-0.227874406;1.14999988;-0.402277873;-0.173346672;10;-0.666667;0.216667;1.109444;0.999978826;0.999979087
22.591028;1.14999971;-0.670596656;-0.288879456;-0.583127336;-0.251200933;1.06333646;1.12728272;-0.573515728;-0.227838925;1.14999987;-0.402357848;-0.173327685;10;-0.666667;0.216667;1.109444;0.99997883;0.999979101
22.592028;1.1499997;-0.670726666;-0.288846117;-0.583240404;-0.251171952;1.06334644;1.12728272;-0.57362957;-0.227803443;1.14999985;-0.402435824;-0.173307702;10;-0.666667;0.216667;1.109444;0.999979834;0.999980117
22.593028;1.14999969;-0.670851679;-0.288814442;-0.583349121;-0.251144419;1.06335641;1.12728272;-0.573738978;-0.22776944;1.14999983;-0.402510802;-0.173288722;10;-0.666667;0.216667;1.109444;0.999979839;0.999980135
22.594028;1.14999969;-0.670971694;-0.288781101;-0.58345349;-0.251115435;1.06336539;1.12728373;-0.573843443;-0.227735233;1.14999981;-0.402582782;-0.173268744;10;-0.666667;0.216667;1.109444;0.999980843;0.999981156
22.595028;1.14999968;-0.671090043;-0.288749426;-0.583556409;-0.251087899;1.06337536;1.12728373;-0.573945462;-0.227701227;1.14999978;-0.402653765;-0.173249769;10;-0.666667;0.216667;1.109444;0.999981849;0.999982178
22.596028;1.14999967;-0.671203394;-0.288719419;-0.583654978;-0.251061812;1.06338434;1.12728374;-0.574046003;-0.227668697;1.14999976;-0.402721749;-0.173231795;10;-0.666667;0.216667;1.109444;0.999981855;0.999982202
22.597028;1.14999967;-0.671311747;-0.288687746;-0.583749199;-0.251034273;1.06339432;1.12728474;-0.574140122;-0.227635963;1.14999974;-0.402786737;-0.173212822;10;-0.666667;0.216667;1.109444;0.999982863;0.999983226
22.598028;1.14999966;-0.671418432;-0.288656076;-0.583841971;-0.251006735;1.06340331;1.12728475;-0.574233274;-0.227603429;1.14999971;-0.402850726;-0.173193849;10;-0.666667;0.216667;1.109444;0.999982872;0.999983251
22.599028;1.14999966;-0.671520118;-0.288626074;-0.583930394;-0.250980645;1.06341229;1.12728576;-0.574322958;-0.227570691;1.14999969;-0.402911718;-0.173175877;10;-0.666667;0.216667;1.109444;0.999983883;0.999984277
22.600028;1.14999965;-0.671618471;-0.288596074;-0.584015917;-0.250954556;1.06342128;1.12728577;-0.574408717;-0.227539631;1.14999966;-0.402970712;-0.173157903;10;-0.666667;0.216667;1.109444;0.999983896;0.999984304
22.601028;1.14999965;-0.671715157;-0.288566077;-0.584099991;-0.250928467;1.06343027;1.12728578;-0.574492998;-0.227508568;1.14999964;-0.403028708;-0.173139929;10;-0.666667;0.216667;1.109444;0.999984911;0.999985332
22.602028;1.14999965;-0.671806842;-0.288534416;-0.584179717;-0.25090093;1.06343926;1.1272868;-0.574572333;-0.227477301;1.14999961;-0.403083705;-0.173120954;10;-0.666667;0.216667;1.109444;0.999985927;0.99998636
22.603028;1.14999964;-0.671895193;-0.288504425;-0.584256544;-0.250874842;1.06344825;1.12728781;-0.574650191;-0.227446033;1.14999958;-0.403136703;-0.173102977;10;-0.666667;0.216667;1.109444;0.999985945;0.999986388
22.604028;1.14999964;-0.671980211;-0.288474439;-0.584330472;-0.250848757;1.06345724;1.12728782;-0.57472412;-0.227416444;1.14999956;-0.403187702;-0.173084999;10;-0.666667;0.216667;1.109444;0.999986964;0.999987417
22.605028;1.14999963;-0.67206356;-0.288446122;-0.584402951;-0.250824121;1.06346624;1.12728883;-0.574796062;-0.227385172;1.14999953;-0.403237702;-0.173068019;10;-0.666667;0.216667;1.109444;0.999986984;0.999987447
22.606028;1.14999963;-0.672141911;-0.288416142;-0.58447108;-0.250798038;1.06347523;1.12728884;-0.574865556;-0.227355581;1.1499995;-0.403284702;-0.173050037;10;-0.666667;0.216667;1.109444;0.999987004;0.999987476
22.607028;1.14999962;-0.672218592;-0.288386165;-0.58453776;-0.250771955;1.06348423;1.12728985;-0.574931581;-0.227325787;1.14999948;-0.403330702;-0.173032054;10;-0.666667;0.216667;1.109444;0.999988024;0.999988505
22.608028;1.14999962;-0.672290275;-0.28835619;-0.584600092;-0.250745875;1.06349323;1.12729085;-0.57499465;-0.227295993;1.14999946;-0.403373703;-0.173014069;10;-0.666667;0.216667;1.109444;0.999988045;0.999988532
22.609028;1.14999961;-0.67236029;-0.288327883;-0.584660974;-0.250721243;1.06350222;1.12729086;-0.575056747;-0.227267879;1.14999944;-0.403415704;-0.172997082;10;-0.666667;0.216667;1.109444;0.999989066;0.999989559
22.610028;1.14999961;-0.672428639;-0.288297911;-0.584720405;-0.250695163;1.06351022;1.12729187;-0.5751139;-0.227238086;1.14999942;-0.403456705;-0.172979095;10;-0.666667;0.216667;1.109444;0.999989088;0.999989584
22.611028;1.1499996;-0.672491989;-0.288269608;-0.584775486;-0.250670532;1.06351921;1.12729287;-0.575171052;-0.227209772;1.14999941;-0.403494707;-0.172962107;10;-0.666667;0.216667;1.109444;0.99999011;0.999990608
22.612028;1.1499996;-0.672553672;-0.288239636;-0.584829117;-0.250644454;1.06352821;1.12729387;-0.575223767;-0.22718146;1.14999939;-0.40353171;-0.172944117;10;-0.666667;0.216667;1.109444;0.999990133;0.999990629
22.613028;1.14999959;-0.672613689;-0.288211331;-0.584881296;-0.250619825;1.0635372;1.12729488;-0.575275004;-0.227151671;1.14999939;-0.403567714;-0.172927127;10;-0.666667;0.216667;1.109444;0.999991156;0.999991647
22.614028;1.14999959;-0.672668707;-0.288181357;-0.584929127;-0.250593747;1.0635452;1.12729587;-0.575323286;-0.227124841;1.14999938;-0.403600718;-0.172909136;10;-0.666667;0.216667;1.109444;0.999991179;0.999991662
22.615028;1.14999958;-0.672722061;-0.288153046;-0.584975504;-0.250569119;1.06355419;1.12729587;-0.5753706;-0.227096735;1.14999938;-0.403632724;-0.172892144;10;-0.666667;0.216667;1.109444;0.999991201;0.999991674
22.616028;1.14999958;-0.672773746;-0.288124734;-0.58502043;-0.25054449;1.06356318;1.12729686;-0.575414449;-0.22706843;1.14999939;-0.40366373;-0.172875152;10;-0.666667;0.216667;1.109444;0.999992224;0.999992681
22.617028;1.14999958;-0.672822101;-0.288094751;-0.585062454;-0.250518411;1.06357117;1.12729785;-0.575456821;-0.227040127;1.1499994;-0.403692737;-0.17285716;10;-0.666667;0.216667;1.109444;0.999992246;0.999992685
22.618028;1.14999957;-0.672867122;-0.288066432;-0.585101577;-0.250493781;1.06358016;1.12729884;-0.575496237;-0.227013303;1.14999941;-0.403719745;-0.172840168;10;-0.666667;0.216667;1.109444;0.999992268;0.999992684
22.619028;1.14999957;-0.672910475;-0.28803811;-0.585139248;-0.250469148;1.06358916;1.12729983;-0.575532697;-0.22698648;1.14999942;-0.403745753;-0.172823176;10;-0.666667;0.216667;1.109444;0.99999329;0.999993679
22.620028;1.14999956;-0.672950495;-0.288009787;-0.585174018;-0.250444512;1.06359715;1.12730082;-0.575569158;-0.226959659;1.14999944;-0.403769763;-0.172806184;10;-0.666667;0.216667;1.109444;0.999993312;0.99999367
22.621028;1.14999955;-0.672990515;-0.287981461;-0.585208786;-0.250419875;1.06360615;1.1273018;-0.575601185;-0.226932838;1.14999947;-0.403793772;-0.172789192;10;-0.666667;0.216667;1.109444;0.999994335;0.999994657
22.622028;1.14999954;-0.673025533;-0.287953134;-0.585239204;-0.250395235;1.06361414;1.12730279;-0.575633211;-0.226906019;1.14999949;-0.403814783;-0.172772199;10;-0.666667;0.216667;1.109444;0.999994358;0.999994641
22.623028;1.14999953;-0.673058883;-0.287924807;-0.585268172;-0.250370592;1.06362314;1.12730478;-0.575661769;-0.226878999;1.14999952;-0.403834793;-0.172755206;10;-0.666667;0.216667;1.109444;0.999994381;0.999994621
22.624028;1.14999952;-0.673090565;-0.28789648;-0.585295688;-0.250345948;1.06363113;1.12730576;-0.57568936;-0.226852181;1.14999955;-0.403853804;-0.172738211;10;-0.666667;0.216667;1.109444;0.999995404;0.999995598
22.625028;1.1499995;-0.673120579;-0.287868151;-0.585321755;-0.250321301;1.06364013;1.12730676;-0.575713993;-0.226826842;1.14999958;-0.403871816;-0.172721216;10;-0.666667;0.216667;1.109444;0.999995427;0.999995571
22.626028;1.14999949;-0.673147259;-0.287839823;-0.585344923;-0.250296653;1.06364813;1.12730775;-0.575737148;-0.226800026;1.14999961;-0.403887828;-0.17270422;10;-0.666667;0.216667;1.109444;0.99999545;0.999995543
22.627028;1.14999947;-0.673172271;-0.287811494;-0.585366641;-0.250272003;1.06365612;1.12730875;-0.575758824;-0.226774687;1.14999964;-0.403902841;-0.172687223;10;-0.666667;0.216667;1.109444;0.999996472;0.999996512
22.628028;1.14999945;-0.673195614;-0.287784832;-0.58538691;-0.250248802;1.06366512;1.12730975;-0.575779023;-0.226749348;1.14999967;-0.403916855;-0.172671226;10;-0.666667;0.216667;1.109444;0.999996494;0.99999648
22.629028;1.14999943;-0.673215624;-0.287756503;-0.585404281;-0.250224151;1.06367312;1.12731176;-0.575795753;-0.226723806;1.1499997;-0.403928869;-0.172654228;10;-0.666667;0.216667;1.109444;0.999996516;0.999996447
22.630028;1.14999941;-0.673235632;-0.287728173;-0.585421651;-0.2501995;1.06368111;1.12731277;-0.575811515;-0.226698466;1.14999974;-0.403940885;-0.172637229;10;-0.666667;0.216667;1.109444;0.999997539;0.999997413
22.632028;1.14999937;-0.673267313;-0.287673179;-0.585449146;-0.250151645;1.0636981;1.12731479;-0.575838604;-0.226649261;1.1499998;-0.403959918;-0.172604228;10;-0.666667;0.216667;1.109444;0.999997585;0.999997345
22.633028;1.14999935;-0.673278984;-0.287646515;-0.585459271;-0.250128443;1.0637061;1.12731681;-0.575849417;-0.226623717;1.14999983;-0.403966936;-0.172588226;10;-0.666667;0.216667;1.109444;0.999997607;0.999997311
22.634028;1.14999933;-0.673290654;-0.287618183;-0.585469397;-0.250103794;1.06371409;1.12731783;-0.575857784;-0.226599853;1.14999985;-0.403973954;-0.172571224;10;-0.666667;0.216667;1.109444;0.999998629;0.999998278
22.635028;1.14999932;-0.673298989;-0.287591519;-0.585476626;-0.250080593;1.06372308;1.12731885;-0.575866148;-0.22657599;1.14999988;-0.403978972;-0.172555221;10;-0.666667;0.216667;1.109444;0.99999865;0.999998247
22.636028;1.1499993;-0.673307323;-0.287563187;-0.585483855;-0.250055943;1.06373108;1.12732087;-0.575871044;-0.226550447;1.1499999;-0.403983989;-0.172538217;10;-0.666667;0.216667;1.109444;0.99999867;0.999998216
22.637028;1.14999929;-0.673312322;-0.287536521;-0.585488187;-0.250032744;1.06373907;1.12732189;-0.575876448;-0.226526583;1.14999992;-0.403987007;-0.172522212;10;-0.666667;0.216667;1.109444;0.999999687;0.999999188
22.639028;1.14999927;-0.67331898;-0.287483189;-0.585493955;-0.249986341;1.06375505;1.12732494;-0.575880828;-0.226478654;1.14999996;-0.40399104;-0.172490198;10;-0.666667;0.216667;1.109444;0.999999715;0.999999139
22.640028;1.14999927;-0.673318974;-0.287456523;-0.585493942;-0.249963138;1.06376304;1.12732597;-0.575880315;-0.226456268;1.14999997;-0.403991056;-0.172474189;10;-0.666667;0.216667;1.109444;0.999999725;0.999999119
22.641028;1.14999926;-0.6733173;-0.287429855;-0.585492481;-0.249939933;1.06377103;1.12732799;-0.575877812;-0.226432203;1.14999999;-0.403990072;-0.17245818;10;-0.666667;0.216667;1.109444;1.00000073;1.0000001
22.643028;1.14999926;-0.673310611;-0.287376518;-0.585486662;-0.249893523;1.06378702;1.12733004;-0.575870871;-0.226385952;1.15000001;-0.403986101;-0.172426159;10;-0.666667;0.216667;1.109444;1.00000074;1.00000008
22.644028;1.14999926;-0.67330393;-0.287349847;-0.585480853;-0.249870316;1.06379501;1.12733206;-0.575865411;-0.226363366;1.15000002;-0.403982114;-0.172410149;10;-0.666667;0.216667;1.109444;1.00000074;1.00000007
22.645028;1.14999926;-0.673297247;-0.287323173;-0.585475043;-0.24984711;1.063803;1.12733308;-0.575857505;-0.226340979;1.15000003;-0.403978127;-0.172394139;10;-0.666667;0.216667;1.109444;1.00000173;1.00000107
22.647028;1.14999926;-0.673277207;-0.287269823;-0.585457626;-0.249800698;1.06381897;1.12733614;-0.575839708;-0.226296006;1.15000004;-0.40396615;-0.172362118;10;-0.666667;0.216667;1.109444;1.00000172;1.00000107
22.648028;1.14999926;-0.673265515;-0.287244813;-0.585447466;-0.249778943;1.06382696;1.12733816;-0.57582834;-0.226273418;1.15000005;-0.40395916;-0.172347109;10;-0.666667;0.216667;1.109444;1.0000017;1.00000107
22.649028;1.14999926;-0.673252155;-0.287218136;-0.585435857;-0.249755737;1.06383394;1.12733919;-0.575817484;-0.226251031;1.15000006;-0.403951169;-0.1723311;10;-0.666667;0.216667;1.109444;1.00000169;1.00000108
22.650028;1.14999926;-0.673237124;-0.28719146;-0.585422799;-0.249732532;1.06384192;1.12734122;-0.575803163;-0.226228445;1.15000006;-0.403942178;-0.172315091;10;-0.666667;0.216667;1.109444;1.00000267;1.00000209
22.652028;1.14999926;-0.673205387;-0.287139777;-0.585395239;-0.249687572;1.06385789;1.12734428;-0.575773561;-0.22618495;1.15000008;-0.403923193;-0.172284075;10;-0.666667;0.216667;1.109444;1.00000264;1.00000211
22.653028;1.14999926;-0.673187016;-0.287114772;-0.585379289;-0.249665816;1.06386487;1.1273463;-0.57575629;-0.226163841;1.15000008;-0.4039122;-0.172269069;10;-0.666667;0.216667;1.109444;1.00000263;1.00000212
22.654028;1.14999925;-0.673166974;-0.287089769;-0.585361893;-0.249644061;1.06387285;1.12734733;-0.575738053;-0.226142933;1.15000009;-0.403900206;-0.172254063;10;-0.666667;0.216667;1.109444;1.00000261;1.00000214
22.655028;1.14999925;-0.673145265;-0.287063103;-0.585343049;-0.249620857;1.06388083;1.12734936;-0.575719307;-0.226121824;1.1500001;-0.403887212;-0.172238059;10;-0.666667;0.216667;1.109444;1.00000359;1.00000315
22.656028;1.14999925;-0.673123554;-0.287038108;-0.585324209;-0.249599102;1.06388781;1.12735038;-0.575699596;-0.226100914;1.1500001;-0.403874216;-0.172223056;10;-0.666667;0.216667;1.109444;1.00000358;1.00000316
22.658028;1.14999924;-0.673075133;-0.286988128;-0.58528219;-0.249555594;1.06390377;1.12735442;-0.575656196;-0.226058689;1.15000011;-0.403845222;-0.172193055;10;-0.666667;0.216667;1.109444;1.00000355;1.00000319
22.660028;1.14999923;-0.673023378;-0.28693816;-0.585237284;-0.249512088;1.06391873;1.12735746;-0.575608874;-0.226016658;1.15000012;-0.403814223;-0.172163059;10;-0.666667;0.216667;1.109444;1.00000353;1.00000321
22.661028;1.14999922;-0.672995003;-0.28691318;-0.585212662;-0.249490337;1.06392572;1.12735847;-0.575584729;-0.225997219;1.15000012;-0.403797221;-0.172148063;10;-0.666667;0.216667;1.109444;1.00000452;1.00000422
22.663028;1.14999921;-0.672936587;-0.286863222;-0.585161979;-0.249446836;1.06394069;1.1273625;-0.575532459;-0.225956452;1.15000012;-0.403762214;-0.172118074;10;-0.666667;0.216667;1.109444;1.00000451;1.00000424
22.664028;1.14999921;-0.672906546;-0.286838244;-0.585135916;-0.249425087;1.06394767;1.1273635;-0.575505354;-0.225935529;1.15000011;-0.40374421;-0.172103081;10;-0.666667;0.216667;1.109444;1.00000451;1.00000425
22.666028;1.1499992;-0.672843133;-0.286789952;-0.585080896;-0.249383041;1.06396265;1.12736752;-0.575447163;-0.225896234;1.15000011;-0.403706201;-0.172074098;10;-0.666667;0.216667;1.109444;1.00000452;1.00000427
22.667028;1.14999919;-0.672809761;-0.286764971;-0.585051939;-0.249361295;1.06397064;1.12736852;-0.575418576;-0.225876786;1.1500001;-0.403686198;-0.172059109;10;-0.666667;0.216667;1.109444;1.00000453;1.00000427
22.668028;1.14999919;-0.672774722;-0.286739988;-0.585021533;-0.24933955;1.06397763;1.12737052;-0.575387999;-0.225857137;1.15000009;-0.403665195;-0.172044122;10;-0.666667;0.216667;1.109444;1.00000553;1.00000528
22.670028;1.14999918;-0.672704647;-0.286691687;-0.584960725;-0.249297513;1.06399162;1.12737352;-0.575324393;-0.225818041;1.15000007;-0.40362319;-0.172015152;10;-0.666667;0.216667;1.109444;1.00000555;1.00000529
22.671028;1.14999917;-0.672667943;-0.286668366;-0.584928872;-0.249277221;1.06399961;1.12737552;-0.575290855;-0.225798394;1.15000006;-0.40360119;-0.17200117;10;-0.666667;0.216667;1.109444;1.00000556;1.00000529
22.673028;1.14999916;-0.672591207;-0.286620056;-0.584862268;-0.249235188;1.06401361;1.12737951;-0.575223773;-0.225760585;1.15000003;-0.403555193;-0.171972211;10;-0.666667;0.216667;1.109444;1.00000557;1.0000053
22.674028;1.14999915;-0.67255284;-0.286595066;-0.584828966;-0.249213447;1.0640206;1.1273805;-0.575189262;-0.225741144;1.15000001;-0.403532197;-0.171957233;10;-0.666667;0.216667;1.109444;1.00000558;1.0000053
22.676028;1.14999914;-0.672472775;-0.286548415;-0.584759458;-0.249172865;1.0640356;1.12738449;-0.575117739;-0.22570335;1.14999997;-0.403484212;-0.171929283;10;-0.666667;0.216667;1.109444;1.00000559;1.0000053
22.677028;1.14999914;-0.672432744;-0.286525089;-0.584724703;-0.249152572;1.0640426;1.12738548;-0.575081747;-0.225685395;1.14999995;-0.403460223;-0.17191531;10;-0.666667;0.216667;1.109444;1.00000659;1.0000063
22.678028;1.14999913;-0.672391048;-0.286501764;-0.584688497;-0.249132279;1.06404959;1.12738747;-0.575045243;-0.225665766;1.14999993;-0.403435237;-0.171901338;10;-0.666667;0.216667;1.109444;1.00000659;1.0000063
22.679028;1.14999914;-0.672349352;-0.286476771;-0.58465229;-0.249110536;1.0640566;1.12738947;-0.575007261;-0.225647618;1.14999991;-0.403410252;-0.171886368;10;-0.666667;0.216667;1.109444;1.0000066;1.0000063
22.681028;1.14999914;-0.67226263;-0.286430115;-0.584576975;-0.249069946;1.0640706;1.12739245;-0.574930325;-0.225611529;1.14999987;-0.403358288;-0.17185843;10;-0.666667;0.216667;1.109444;1.0000066;1.00000629
22.682028;1.14999915;-0.672219271;-0.286406787;-0.584539315;-0.249049651;1.06407761;1.12739444;-0.574890862;-0.225593389;1.14999985;-0.403332307;-0.171844462;10;-0.666667;0.216667;1.109444;1.0000066;1.00000629
22.683028;1.14999916;-0.672174247;-0.286383457;-0.584500208;-0.249029357;1.06408461;1.12739643;-0.574851398;-0.225575251;1.14999983;-0.403305327;-0.171830493;10;-0.666667;0.216667;1.109444;1.0000066;1.00000628
22.686028;1.14999919;-0.672039184;-0.28631513;-0.584382879;-0.248969924;1.06410563;1.12740141;-0.574732038;-0.225521046;1.14999978;-0.403224384;-0.171789587;10;-0.666667;0.216667;1.109444;1.0000066;1.00000626
22.689028;1.14999923;-0.67189913;-0.286246796;-0.584261195;-0.248910499;1.06412565;1.12740637;-0.574606763;-0.225468325;1.14999973;-0.403140436;-0.171748675;10;-0.666667;0.216667;1.109444;1.0000066;1.00000623
22.690028;1.14999925;-0.671852447;-0.28622346;-0.584220632;-0.248890209;1.06413266;1.12740836;-0.574564342;-0.225450194;1.14999972;-0.403112453;-0.171734702;10;-0.666667;0.216667;1.109444;1.00000759;1.00000722
22.692028;1.14999927;-0.671757415;-0.286178454;-0.584138056;-0.248851083;1.06414668;1.12741234;-0.574479501;-0.225415409;1.14999969;-0.403055487;-0.171707752;10;-0.666667;0.216667;1.109444;1.00000759;1.0000072
22.693028;1.14999929;-0.671709068;-0.286155115;-0.584096043;-0.248830796;1.06415269;1.12741333;-0.57443759;-0.225397477;1.14999968;-0.403026505;-0.171693774;10;-0.666667;0.216667;1.109444;1.00000759;1.00000719
22.701028;1.1499994;-0.671313995;-0.28597668;-0.583752673;-0.248675745;1.0642068;1.12742728;-0.574085889;-0.225261632;1.1499996;-0.402789616;-0.171586878;10;-0.666667;0.216667;1.109444;1.00000758;1.00000707
22.721028;1.14999982;-0.670297283;-0.285541384;-0.582868431;-0.248297615;1.06433706;1.1274622;-0.573182233;-0.224932637;1.14999978;-0.402179593;-0.171325379;10;-0.666667;0.216667;1.109444;1.00000768;1.00000674
22.730028;1.14999995;-0.669849182;-0.285349858;-0.582478442;-0.248130908;1.06439506;1.12747725;-0.572784504;-0.224787901;1.14999994;-0.401910407;-0.171209972;10;-0.666667;0.216667;1.109444;1.00000755;1.00000678
22.732028;1.14999997;-0.669752604;-0.285308252;-0.582394371;-0.24809465;1.06440707;1.12748125;-0.572696789;-0.224756086;1.14999997;-0.401852355;-0.171184899;10;-0.666667;0.216667;1.109444;1.00000749;1.00000678
22.736028;1.15000001;-0.669559479;-0.285223396;-0.582226255;-0.248020682;1.06443314;1.12748725;-0.572526817;-0.224691363;1.15000001;-0.40173625;-0.171133784;10;-0.666667;0.216667;1.109444;1.00000738;1.00000678
22.739028;1.15000005;-0.669417992;-0.285160182;-0.582103081;-0.247965576;1.06445222;1.12749225;-0.57240166;-0.224643087;1.15000002;-0.401651173;-0.17109573;10;-0.666667;0.216667;1.109444;1.00000731;1.00000679
22.740028;1.15000006;-0.669371389;-0.285140221;-0.582062506;-0.247948175;1.06445824;1.12749425;-0.572359275;-0.224626437;1.15000002;-0.401623148;-0.171083719;10;-0.666667;0.216667;1.109444;1.00000629;1.00000579
22.741028;1.15000007;-0.669324787;-0.285118592;-0.58202193;-0.247929326;1.06446427;1.12749624;-0.572318366;-0.224611264;1.15000002;-0.401595122;-0.171070711;10;-0.666667;0.216667;1.109444;1.00000627;1.00000579
22.749028;1.15000009;-0.668965279;-0.284950472;-0.581708854;-0.24778288;1.06451542;1.12750919;-0.571996976;-0.224481597;1.14999997;-0.401378925;-0.170969755;10;-0.666667;0.216667;1.109444;1.00000616;1.00000589
22.757028;1.1500001;-0.668627279;-0.284780566;-0.581414486;-0.24763503;1.06456639;1.12752108;-0.571696661;-0.224350571;1.14999991;-0.401175808;-0.17086788;10;-0.666667;0.216667;1.109444;1.0000061;1.00000602
22.758028;1.1500001;-0.668587306;-0.284760572;-0.581379674;-0.247617638;1.06457238;1.12752307;-0.571660163;-0.224333904;1.14999991;-0.401151801;-0.170855899;10;-0.666667;0.216667;1.109444;1.00000609;1.00000603
22.759028;1.1500001;-0.668547329;-0.284738909;-0.581344862;-0.247598797;1.06457838;1.12752506;-0.571623667;-0.224317235;1.14999992;-0.401127795;-0.170842918;10;-0.666667;0.216667;1.109444;1.00000509;1.00000503
22.762028;1.15000011;-0.668427374;-0.28467558;-0.581240423;-0.247543721;1.06459835;1.12752902;-0.571518164;-0.224267632;1.14999993;-0.401055786;-0.170804982;10;-0.666667;0.216667;1.109444;1.00000508;1.00000504
22.767028;1.15000014;-0.668237353;-0.284568873;-0.581075082;-0.247450948;1.0646303;1.12753692;-0.571348593;-0.224183232;1.14999998;-0.400941793;-0.170741095;10;-0.666667;0.216667;1.109444;1.00000506;1.000005
22.769028;1.15000016;-0.668163977;-0.284525505;-0.581011278;-0.247413252;1.06464227;1.12753988;-0.571283536;-0.22415011;1.14999999;-0.400897799;-0.170715137;10;-0.666667;0.216667;1.109444;1.00000505;1.00000497
22.775028;1.15000022;-0.667955451;-0.284397003;-0.580830048;-0.247301603;1.06468117;1.12754875;-0.571097248;-0.224047823;1.15000004;-0.400772815;-0.170638227;10;-0.666667;0.216667;1.109444;1.00000504;1.00000484
22.776028;1.15000023;-0.667920416;-0.284375301;-0.580799607;-0.247282751;1.06468815;1.12755073;-0.571066684;-0.224029695;1.15000004;-0.400751819;-0.170625235;10;-0.666667;0.216667;1.109444;1.00000404;1.00000381
22.777028;1.15000024;-0.667888715;-0.284353599;-0.580772067;-0.247263897;1.06469414;1.12755272;-0.571036119;-0.224013046;1.15000005;-0.400732823;-0.170612242;10;-0.666667;0.216667;1.109444;1.00000405;1.00000378
22.780028;1.15000026;-0.66779029;-0.284288488;-0.580686558;-0.247207329;1.0647141;1.12755668;-0.570949863;-0.223960542;1.15000007;-0.400673843;-0.170573254;10;-0.666667;0.216667;1.109444;1.00000406;1.00000367
22.781028;1.15000026;-0.667760262;-0.284266783;-0.580660472;-0.247188472;1.06472009;1.12755867;-0.57092225;-0.223943896;1.15000008;-0.400655852;-0.170560256;10;-0.666667;0.216667;1.109444;1.00000407;1.00000364
