time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.785028;1.1500003;-0.667638503;-0.284178294;-0.58055468;-0.247111588;1.06474604;1.12756464;-0.570812807;-0.22387328;1.1500001;-0.400582904;-0.17050726;10;-0.666667;0.216667;1.109444;1.00000411;1.00000348
22.786028;1.15000031;-0.667608485;-0.284156591;-0.580528593;-0.24709273;1.06475303;1.12756563;-0.570787178;-0.223855356;1.15000011;-0.400564919;-0.170494258;10;-0.666667;0.216667;1.109444;1.00000412;1.00000344
22.790028;1.15000035;-0.6674951;-0.284068118;-0.580430029;-0.247015852;1.06477999;1.12757162;-0.570685123;-0.223783263;1.15000015;-0.400496979;-0.170441224;10;-0.666667;0.216667;1.109444;1.00000415;1.00000329
22.791028;1.15000037;-0.667468423;-0.284046422;-0.580406835;-0.246996996;1.06478598;1.12757361;-0.570660465;-0.223765138;1.15000016;-0.400480994;-0.170428209;10;-0.666667;0.216667;1.109444;1.00000316;1.00000226
22.793028;1.15000039;-0.667415074;-0.284001368;-0.580360449;-0.246957835;1.06479997;1.12757661;-0.570613134;-0.223729078;1.15000018;-0.400449023;-0.170401169;10;-0.666667;0.216667;1.109444;1.00000316;1.00000219
22.794028;1.1500004;-0.6673884;-0.28397801;-0.580337256;-0.24693753;1.06480596;1.1275776;-0.570590462;-0.223711144;1.1500002;-0.400433038;-0.170387145;10;-0.666667;0.216667;1.109444;1.00000316;1.00000216
22.798028;1.15000043;-0.667288383;-0.283887936;-0.580250293;-0.246859203;1.06483293;1.12758358;-0.570500235;-0.223637517;1.15000029;-0.400373092;-0.170333032;10;-0.666667;0.216667;1.109444;1.00000315;1.00000206
22.804028;1.15000045;-0.667150035;-0.283751202;-0.580130045;-0.246740275;1.06487395;1.12759257;-0.570375974;-0.223523362;1.15000044;-0.400290162;-0.170250881;10;-0.666667;0.216667;1.109444;1.00000307;1.00000203
22.806028;1.15000044;-0.667108359;-0.283706183;-0.580093849;-0.246701118;1.06488796;1.12759557;-0.570337505;-0.223485808;1.15000047;-0.400265188;-0.17022385;10;-0.666667;0.216667;1.109444;1.00000303;1.00000206
22.807028;1.15000044;-0.667086688;-0.28368284;-0.580075031;-0.246680816;1.06489497;1.12759658;-0.570319262;-0.223466393;1.15000049;-0.400252202;-0.170209839;10;-0.666667;0.216667;1.109444;1.000002;1.00000108
22.812028;1.15000042;-0.666988315;-0.283566144;-0.579989666;-0.246579325;1.06493003;1.12760361;-0.570229983;-0.223370414;1.15000056;-0.400193284;-0.170139814;10;-0.666667;0.216667;1.109444;1.00000187;1.00000121
22.813028;1.15000041;-0.666969972;-0.283542808;-0.579973754;-0.246559033;1.06493704;1.12760562;-0.570212711;-0.223350809;1.15000057;-0.4001823;-0.170125814;10;-0.666667;0.216667;1.109444;1.00000185;1.00000124
22.819028;1.15000036;-0.666866568;-0.283401157;-0.57988406;-0.246435883;1.06498007;1.1276137;-0.570119987;-0.223231033;1.15000062;-0.400120386;-0.170040823;10;-0.666667;0.216667;1.109444;1.00000175;1.00000141
22.822028;1.15000032;-0.666819868;-0.283329526;-0.579843536;-0.246373617;1.06500109;1.12761875;-0.570076073;-0.223170959;1.15000063;-0.400092416;-0.169997826;10;-0.666667;0.216667;1.109444;1.00000173;1.00000147
22.823028;1.1500003;-0.666804856;-0.283304541;-0.579830508;-0.246351899;1.06500809;1.12761976;-0.570063743;-0.223150082;1.15000063;-0.400083424;-0.169982826;10;-0.666667;0.216667;1.109444;1.00000172;1.00000148
22.824028;1.15000028;-0.666791512;-0.283281226;-0.579818927;-0.246331632;1.0650161;1.12762178;-0.570049427;-0.223129007;1.15000064;-0.400075431;-0.169968826;10;-0.666667;0.216667;1.109444;1.00000072;1.0000005
22.829028;1.15000015;-0.666723103;-0.283157982;-0.579759551;-0.246224511;1.06505214;1.12762884;-0.56998824;-0.223025702;1.15000065;-0.400034459;-0.169894819;10;-0.666667;0.216667;1.109444;1.00000073;1.00000053
22.833028;1.15000003;-0.666676375;-0.283059691;-0.579718994;-0.246139098;1.06508218;1.12763487;-0.569943825;-0.222941769;1.15000065;-0.400006466;-0.16983581;10;-0.666667;0.216667;1.109444;1.00000075;1.00000053
22.835028;1.14999997;-0.666653017;-0.283009697;-0.579698711;-0.246095658;1.0650972;1.12763789;-0.569923093;-0.222899786;1.15000063;-0.399992455;-0.169805808;10;-0.666667;0.216667;1.109444;1.00000077;1.00000053
22.839028;1.14999985;-0.66661299;-0.282908009;-0.579663931;-0.246007297;1.06512722;1.12764294;-0.56988656;-0.22281303;1.15000059;-0.399968393;-0.169744819;10;-0.666667;0.216667;1.109444;1.00000078;1.00000055
22.843028;1.14999976;-0.666577997;-0.282806283;-0.579633494;-0.245918889;1.06515824;1.12764901;-0.569852462;-0.222724585;1.15000053;-0.399947291;-0.169683854;10;-0.666667;0.216667;1.109444;1.00000078;1.0000006
22.844028;1.14999975;-0.666569671;-0.282779594;-0.579626249;-0.245895691;1.06516624;1.12765103;-0.569845529;-0.222702007;1.15000052;-0.399942263;-0.169667867;10;-0.666667;0.216667;1.109444;0.999999783;0.999999618
22.845028;1.14999974;-0.666561347;-0.28275457;-0.579619004;-0.245873942;1.06517424;1.12765205;-0.569837625;-0.222681105;1.1500005;-0.399937234;-0.169652881;10;-0.666667;0.216667;1.109444;0.999999782;0.999999638
22.847028;1.14999972;-0.66654804;-0.28270285;-0.579607413;-0.245828989;1.06518924;1.12765509;-0.569822789;-0.222636147;1.15000047;-0.399929177;-0.169621914;10;-0.666667;0.216667;1.109444;0.999999782;0.99999968
22.850028;1.14999972;-0.666526433;-0.282622762;-0.579588582;-0.245759381;1.06521323;1.12765912;-0.569804497;-0.222567338;1.15000043;-0.399916096;-0.169573968;10;-0.666667;0.216667;1.109444;0.999999787;0.999999746
22.853028;1.14999974;-0.666509849;-0.282544342;-0.579574096;-0.245691225;1.06523721;1.12766412;-0.569785719;-0.222499814;1.1500004;-0.399906025;-0.169527021;10;-0.666667;0.216667;1.109444;0.999999806;0.999999806
22.857028;1.14999981;-0.66648831;-0.282437578;-0.579555266;-0.245598427;1.06526917;1.12767007;-0.569766463;-0.222406957;1.15000035;-0.399892942;-0.169463074;10;-0.666667;0.216667;1.109444;0.999999855;0.999999881
22.865028;1.14999998;-0.666458531;-0.282217504;-0.579529202;-0.245407037;1.0653341;1.12768089;-0.569735905;-0.22221702;1.15000021;-0.399874847;-0.169331139;10;-0.666667;0.216667;1.109444;1.00000001;1.00000003
22.866028;1.15000001;-0.666456885;-0.282190842;-0.579527755;-0.245383841;1.06534309;1.12768286;-0.569731957;-0.222192974;1.15000019;-0.399873839;-0.169315146;10;-0.666667;0.216667;1.109444;1.00000003;1.00000005
22.868028;1.15000006;-0.666451917;-0.282134192;-0.579523414;-0.245334552;1.06535907;1.12768581;-0.569727521;-0.222143606;1.15000014;-0.399870823;-0.169281162;10;-0.666667;0.216667;1.109444;1.00000009;1.00000008
22.869028;1.15000008;-0.666450262;-0.282105872;-0.579521968;-0.245309908;1.06536806;1.12768678;-0.569725556;-0.222119761;1.15000012;-0.399869815;-0.16926417;10;-0.666667;0.216667;1.109444;0.999999116;0.999999094
22.871028;1.15000014;-0.666445281;-0.282050907;-0.579517628;-0.24526207;1.06538503;1.12768973;-0.569721116;-0.222070401;1.15000006;-0.399866799;-0.169231188;10;-0.666667;0.216667;1.109444;0.999999176;0.999999121
22.872028;1.15000017;-0.666445288;-0.282022593;-0.579517631;-0.245237426;1.06539301;1.12769171;-0.569718643;-0.222044885;1.15000004;-0.399866793;-0.169214197;10;-0.666667;0.216667;1.109444;0.999999208;0.999999134
22.877028;1.15000037;-0.666438648;-0.28187937;-0.579511853;-0.245112755;1.06543594;1.12769864;-0.569710713;-0.221920857;1.14999991;-0.399862781;-0.16912824;10;-0.666667;0.216667;1.109444;0.999999385;0.999999206
22.882028;1.15000059;-0.666438676;-0.281732796;-0.579511875;-0.244985182;1.06547988;1.12770661;-0.569706664;-0.22179368;1.14999981;-0.399862827;-0.169040288;10;-0.666667;0.216667;1.109444;0.999999577;0.999999272
22.888028;1.15000078;-0.666442028;-0.281556197;-0.579514795;-0.244831536;1.06553283;1.12771561;-0.569706525;-0.221636774;1.14999977;-0.399864937;-0.168934365;10;-0.666667;0.216667;1.109444;0.999999781;0.999999305
22.892028;1.15000083;-0.666448681;-0.281434572;-0.579520592;-0.24472575;1.06556881;1.12772262;-0.569708882;-0.221532008;1.14999979;-0.399869025;-0.168861396;10;-0.666667;0.216667;1.109444;0.999999888;0.999999296
22.897028;1.1500008;-0.666456974;-0.28128132;-0.579527805;-0.244592441;1.06561481;1.12773062;-0.569713684;-0.221397546;1.14999981;-0.399874145;-0.168769378;10;-0.666667;0.216667;1.109444;0.999999969;0.999999265
22.901028;1.15000072;-0.666466925;-0.28115807;-0.579536449;-0.244485216;1.06565283;1.12773662;-0.569719497;-0.2212871;1.14999981;-0.399880231;-0.168695335;10;-0.666667;0.216667;1.109444;0.999999972;0.999999227
22.905028;1.15000061;-0.666478541;-0.281031482;-0.579546539;-0.244375105;1.06569084;1.1277436;-0.569726273;-0.221176439;1.14999979;-0.399887291;-0.168619293;10;-0.666667;0.216667;1.109444;0.999999935;0.999999178
22.906028;1.15000058;-0.666480195;-0.280999831;-0.579547976;-0.244347579;1.06569985;1.12774459;-0.569728711;-0.221149655;1.14999979;-0.399888301;-0.168600285;10;-0.666667;0.216667;1.109444;0.999999922;0.999999166
22.909028;1.15000049;-0.666490154;-0.280903201;-0.579556643;-0.24426356;1.06572887;1.12774955;-0.569735013;-0.221064467;1.14999976;-0.399894324;-0.168542268;10;-0.666667;0.216667;1.109444;0.999999874;0.999999133
22.910028;1.15000046;-0.666493472;-0.280871544;-0.579559534;-0.244236039;1.06573887;1.12775154;-0.569736942;-0.221036002;1.14999975;-0.399896328;-0.168523264;10;-0.666667;0.216667;1.109444;0.999998855;0.999998122
22.914028;1.15000035;-0.666506737;-0.280741576;-0.579571102;-0.244123061;1.06577788;1.12775748;-0.569747151;-0.220922512;1.14999972;-0.399904329;-0.168445262;10;-0.666667;0.216667;1.109444;0.999998763;0.999998087
22.915028;1.15000033;-0.666511719;-0.28070825;-0.579575442;-0.244094093;1.06578688;1.12775946;-0.569749084;-0.220892559;1.14999971;-0.399907327;-0.168425265;10;-0.666667;0.216667;1.109444;0.999998737;0.99999808
22.924028;1.15000021;-0.666546583;-0.280408302;-0.579605736;-0.24383335;1.06587683;1.12777429;-0.569773929;-0.220629482;1.14999969;-0.399928267;-0.168245325;10;-0.666667;0.216667;1.109444;0.999998523;0.999998045
22.926028;1.1500002;-0.666554895;-0.280341632;-0.579612938;-0.243775393;1.06589779;1.12777825;-0.569779277;-0.220569586;1.14999969;-0.399933243;-0.168205338;10;-0.666667;0.216667;1.109444;0.999998482;0.999998047
22.929028;1.15000017;-0.666566543;-0.280238274;-0.579623017;-0.243685541;1.06592772;1.1277832;-0.569788546;-0.220478468;1.14999968;-0.399940209;-0.168143354;10;-0.666667;0.216667;1.109444;0.999998425;0.999998058
22.930028;1.15000017;-0.66657154;-0.280204929;-0.579627343;-0.243656552;1.06593869;1.12778519;-0.56979196;-0.220448524;1.14999967;-0.3999432;-0.168123359;10;-0.666667;0.216667;1.109444;0.999998406;0.999998062
22.945028;1.14999999;-0.666638259;-0.27967463;-0.579685184;-0.243195705;1.06609614;1.1278123;-0.569838784;-0.21998229;1.14999973;-0.399983335;-0.167805338;10;-0.666667;0.216667;1.109444;0.999998159;0.999998043
22.950028;1.14999995;-0.666661607;-0.279492867;-0.579705559;-0.243037839;1.06615106;1.12782138;-0.569854924;-0.219822445;1.14999985;-0.399997409;-0.167696256;10;-0.666667;0.216667;1.109444;0.999998085;0.999997975
22.954028;1.14999994;-0.666679931;-0.279346166;-0.579721598;-0.242910392;1.06619507;1.12782944;-0.569868649;-0.219692333;1.14999997;-0.400008442;-0.167608147;10;-0.666667;0.216667;1.109444;0.999998043;0.999997909
22.958028;1.14999994;-0.666696553;-0.279196168;-0.579736225;-0.242780026;1.06624011;1.12783652;-0.56988141;-0.219560927;1.1500001;-0.400018455;-0.167518016;10;-0.666667;0.216667;1.109444;0.999998008;0.999997853
22.960028;1.14999995;-0.66670652;-0.279121183;-0.579745;-0.242714825;1.06626314;1.12784056;-0.569886796;-0.219493646;1.15000017;-0.400024457;-0.167472953;10;-0.666667;0.216667;1.109444;0.999997992;0.999997834
22.974028;1.15000002;-0.666764565;-0.278581515;-0.579796315;-0.242245178;1.06642432;1.12786888;-0.569928883;-0.219018078;1.15000041;-0.400059411;-0.167148721;10;-0.666667;0.216667;1.109444;0.999997941;0.999997901
22.977028;1.15000004;-0.666777894;-0.278463256;-0.579808017;-0.242142286;1.06646036;1.12787495;-0.569936221;-0.218914861;1.15000041;-0.400067383;-0.167077701;10;-0.666667;0.216667;1.109444;0.999997929;0.999997942
22.980028;1.15000005;-0.6667896;-0.278343322;-0.579818248;-0.242037958;1.06649639;1.12788103;-0.56994505;-0.218808679;1.1500004;-0.400074342;-0.167005685;10;-0.666667;0.216667;1.109444;0.999997904;0.999997991
22.981028;1.15000006;-0.666792956;-0.278303341;-0.579821171;-0.242003185;1.06650839;1.12788306;-0.56994701;-0.218774268;1.15000039;-0.400076326;-0.166981679;10;-0.666667;0.216667;1.109444;0.999997894;0.999998007
22.985028;1.15000007;-0.666808074;-0.278143401;-0.57983429;-0.241864093;1.0665564;1.12789217;-0.569957307;-0.218631991;1.15000035;-0.400085258;-0.166885645;10;-0.666667;0.216667;1.109444;0.999997834;0.999998067
22.990028;1.15000012;-0.666826591;-0.277938426;-0.579850292;-0.241685876;1.06661736;1.12790229;-0.569968582;-0.218452538;1.15000027;-0.400096188;-0.16676257;10;-0.666667;0.216667;1.109444;0.999997728;0.999998136
22.999028;1.15000024;-0.666856916;-0.277565022;-0.579876388;-0.241361292;1.06673018;1.12792151;-0.569987098;-0.218123515;1.15000002;-0.400114111;-0.166538403;10;-0.666667;0.216667;1.109444;0.999997577;0.999998279
23.003028;1.15000029;-0.666868664;-0.277394985;-0.5798865;-0.241213506;1.06678009;1.12793056;-0.569994336;-0.217973953;1.14999991;-0.400121101;-0.166436362;10;-0.666667;0.216667;1.109444;0.99999758;0.999998349
23.011028;1.15000038;-0.666892016;-0.277051642;-0.579906683;-0.240915029;1.066884;1.12794857;-0.570005779;-0.217671959;1.14999974;-0.400135142;-0.166230302;10;-0.666667;0.216667;1.109444;0.999997626;0.999998521
23.014028;1.15000041;-0.666898673;-0.276921652;-0.579912415;-0.240801983;1.06692299;1.12795555;-0.570009568;-0.217558311;1.14999967;-0.400139168;-0.166152285;10;-0.666667;0.216667;1.109444;0.999997626;0.999998574
23.016028;1.15000043;-0.666903676;-0.276833325;-0.579916713;-0.240725157;1.066949;1.12795953;-0.570013419;-0.217480706;1.14999962;-0.400142187;-0.166099279;10;-0.666667;0.216667;1.109444;0.999997621;0.999998595
23.017028;1.15000044;-0.666907015;-0.276789995;-0.579919587;-0.240687465;1.06696201;1.12796252;-0.570013363;-0.217441712;1.1499996;-0.400144198;-0.166073277;10;-0.666667;0.216667;1.109444;0.999997617;0.9999986
23.029028;1.15000037;-0.666932228;-0.276253368;-0.579941149;-0.240220515;1.06712335;1.12798948;-0.570024704;-0.21697263;1.14999944;-0.400159381;-0.16575135;10;-0.666667;0.216667;1.109444;0.999997429;0.99999844
23.040028;1.1500001;-0.666949013;-0.275748528;-0.57995557;-0.239781135;1.06727467;1.12801642;-0.570028711;-0.216528868;1.1499994;-0.400169532;-0.165448608;10;-0.666667;0.216667;1.109444;0.999997292;0.999998289
23.042028;1.15000003;-0.666952335;-0.275655238;-0.579958453;-0.239699949;1.06730271;1.12802139;-0.570029117;-0.216448166;1.14999938;-0.400171547;-0.165392666;10;-0.666667;0.216667;1.109444;0.999997303;0.999998264
23.046028;1.14999987;-0.666955603;-0.275468659;-0.579961322;-0.239537591;1.06735977;1.12803032;-0.570028963;-0.216283988;1.14999934;-0.400173563;-0.165280787;10;-0.666667;0.216667;1.109444;0.999997357;0.99999821
23.049028;1.14999974;-0.666958852;-0.275327049;-0.579964209;-0.239414383;1.06740182;1.12803826;-0.570029326;-0.216159867;1.14999931;-0.400175554;-0.165195874;10;-0.666667;0.216667;1.109444;0.999997414;0.999998162
23.058028;1.1499994;-0.666966834;-0.274895511;-0.579971491;-0.239038991;1.06753092;1.12806012;-0.57002554;-0.215781885;1.14999936;-0.400180468;-0.164937088;10;-0.666667;0.216667;1.109444;0.999997571;0.999998085
23.070028;1.14999942;-0.666971431;-0.274309028;-0.579976039;-0.23852876;1.06770801;1.12809101;-0.570017438;-0.215267506;1.14999976;-0.400183495;-0.164585197;10;-0.666667;0.216667;1.109444;0.999997479;0.999998123
23.072028;1.14999948;-0.666971392;-0.274209044;-0.57997608;-0.238441772;1.06773703;1.12809598;-0.570016425;-0.215180838;1.14999984;-0.400183533;-0.164525199;10;-0.666667;0.216667;1.109444;0.999997446;0.999998136
23.079028;1.14999973;-0.666971333;-0.27385908;-0.579976217;-0.238137336;1.06784308;1.1281148;-0.570008373;-0.214874306;1.15000014;-0.400183635;-0.164315165;10;-0.666667;0.216667;1.109444;0.999997367;0.999998196
23.081028;1.1499998;-0.666971331;-0.27375742;-0.579976244;-0.238048926;1.06787308;1.12811974;-0.570007326;-0.214784704;1.15000021;-0.40018364;-0.164254143;10;-0.666667;0.216667;1.109444;0.99999735;0.999998215
23.082028;1.14999983;-0.66697133;-0.273707421;-0.579976256;-0.238005451;1.06788807;1.12812271;-0.570005809;-0.214741287;1.15000023;-0.400183637;-0.164224131;10;-0.666667;0.216667;1.109444;0.999997341;0.999998225
23.097028;1.15000003;-0.666966235;-0.272933899;-0.579971933;-0.237333172;1.06812004;1.12816327;-0.569985102;-0.214065892;1.15000037;-0.400180387;-0.163759927;10;-0.666667;0.216667;1.109444;0.999997297;0.999998526
23.103028;1.15;-0.666961183;-0.272618714;-0.579967524;-0.237059284;1.06821403;1.12817919;-0.569975624;-0.213789677;1.15000031;-0.400177277;-0.163570882;10;-0.666667;0.216667;1.109444;0.999997364;0.99999864
23.113028;1.14999995;-0.666954395;-0.272086705;-0.579961571;-0.236597032;1.06837378;1.12820725;-0.56995728;-0.213325033;1.15000022;-0.400173243;-0.163251916;10;-0.666667;0.216667;1.109444;0.999997406;0.999998594
23.114028;1.14999995;-0.666952715;-0.27203333;-0.579960106;-0.236550673;1.06838974;1.12821027;-0.569955784;-0.213277198;1.15000022;-0.400172247;-0.163219926;10;-0.666667;0.216667;1.109444;0.999997405;0.999998573
23.123028;1.14999993;-0.666946009;-0.271544629;-0.579954143;-0.236126247;1.06853651;1.12823658;-0.56993823;-0.212851366;1.15000026;-0.400168178;-0.162927039;10;-0.666667;0.216667;1.109444;0.999997424;0.999998328
23.128028;1.14999988;-0.666939402;-0.271269483;-0.579948194;-0.235887262;1.06861847;1.12825082;-0.569928103;-0.212610993;1.15000031;-0.400164016;-0.162762063;10;-0.666667;0.216667;1.109444;0.999997467;0.999998183
23.140028;1.14999974;-0.666927992;-0.270601072;-0.57993766;-0.235306229;1.06881855;1.1282874;-0.569900818;-0.212026815;1.15000032;-0.400156514;-0.162360937;10;-0.666667;0.216667;1.109444;0.999997574;0.999997851
23.142028;1.14999972;-0.666924709;-0.270489437;-0.579934722;-0.235209117;1.06885257;1.12829248;-0.569896785;-0.211929861;1.15000029;-0.400154451;-0.162293907;10;-0.666667;0.216667;1.109444;0.99999759;0.9999978
23.148028;1.14999967;-0.666918173;-0.270149616;-0.57992884;-0.234913423;1.06895458;1.1283107;-0.569883176;-0.211632475;1.15000024;-0.400150337;-0.162089827;10;-0.666667;0.216667;1.109444;0.999997646;0.999997643
23.149028;1.14999966;-0.666916524;-0.270092988;-0.579927378;-0.234864142;1.06897158;1.12831373;-0.569881649;-0.211581672;1.15000023;-0.40014933;-0.162055817;10;-0.666667;0.216667;1.109444;0.999997655;0.999997618
23.175028;1.14999966;-0.66688459;-0.268581809;-0.579899806;-0.233549516;1.0694245;1.12839397;-0.569820335;-0.210260457;1.15000031;-0.400130887;-0.16114851;10;-0.666667;0.216667;1.109444;0.999997645;0.999997505
23.179028;1.1499997;-0.666879494;-0.268345156;-0.579895498;-0.233343712;1.06949636;1.12840692;-0.5698108;-0.210052692;1.15000032;-0.400127959;-0.161006502;10;-0.666667;0.216667;1.109444;0.999997705;0.99999753
23.180028;1.1499997;-0.666877806;-0.26828516;-0.579894058;-0.233291533;1.06951432;1.1284099;-0.569807808;-0.210001907;1.15000032;-0.400126969;-0.160970502;10;-0.666667;0.216667;1.109444;0.999997723;0.99999754
23.212028;1.14999978;-0.666839385;-0.266335217;-0.579860698;-0.231595701;1.07009826;1.12851186;-0.569732097;-0.208297632;1.15000057;-0.400103824;-0.159800799;10;-0.666667;0.216667;1.109444;0.99999831;0.999998239
23.214028;1.14999974;-0.66683774;-0.266210188;-0.579859263;-0.231487013;1.07013626;1.12851781;-0.569729083;-0.208188693;1.15000057;-0.400102844;-0.159725831;10;-0.666667;0.216667;1.109444;0.999998306;0.999998197
23.216028;1.1499997;-0.666834429;-0.26608515;-0.579856385;-0.23137833;1.07017325;1.12852477;-0.569724089;-0.20807957;1.15000057;-0.40010087;-0.159650869;10;-0.666667;0.216667;1.109444;0.999998291;0.999998147
23.219028;1.14999963;-0.666831127;-0.26589841;-0.579853528;-0.231216039;1.07023023;1.12853473;-0.569716121;-0.207915237;1.15000056;-0.40009891;-0.159538939;10;-0.666667;0.216667;1.109444;0.999998249;0.999998058
23.225028;1.14999952;-0.666824501;-0.265519925;-0.579847852;-0.230887105;1.07034317;1.12855469;-0.569703184;-0.20758511;1.15000051;-0.400094962;-0.15931212;10;-0.666667;0.216667;1.109444;0.999998116;0.999997864
23.242028;1.14999947;-0.666808024;-0.2644349;-0.579833627;-0.229943722;1.07066836;1.12861171;-0.569664313;-0.206635453;1.15000026;-0.400084974;-0.158661499;10;-0.666667;0.216667;1.109444;0.999997615;0.999997575
23.243028;1.14999948;-0.666808033;-0.264369901;-0.579833631;-0.229887212;1.0706884;1.12861571;-0.569662287;-0.206580089;1.15000026;-0.400084969;-0.158622498;10;-0.666667;0.216667;1.109444;0.999997592;0.999997571
23.247028;1.14999951;-0.666803066;-0.264111556;-0.579829274;-0.22966263;1.07076558;1.12862874;-0.569654216;-0.206353268;1.15000028;-0.400081951;-0.158467481;10;-0.666667;0.216667;1.109444;0.999997513;0.999997567
23.256028;1.14999964;-0.666794826;-0.263526486;-0.579821931;-0.229154082;1.070942;1.12865986;-0.569634057;-0.205841115;1.15000038;-0.400076947;-0.158116425;10;-0.666667;0.216667;1.109444;0.999997424;0.999997602
23.278028;1.15000004;-0.666778432;-0.26206952;-0.579807502;-0.227887516;1.07137956;1.12873727;-0.569587699;-0.204567557;1.15000037;-0.40006727;-0.157242617;10;-0.666667;0.216667;1.109444;0.999997463;0.999997845
23.279028;1.15000005;-0.666776773;-0.262001173;-0.579806065;-0.227828086;1.07139956;1.12874028;-0.569586182;-0.204507972;1.15000036;-0.400066284;-0.157201619;10;-0.666667;0.216667;1.109444;0.99999747;0.999997873
23.280028;1.15000005;-0.666776779;-0.261934493;-0.579806078;-0.227770104;1.07141956;1.12874428;-0.569582681;-0.204449685;1.15000034;-0.400066297;-0.157161617;10;-0.666667;0.216667;1.109444;0.999997479;0.999997902
23.282028;1.15000004;-0.666775118;-0.261801137;-0.579804654;-0.227654138;1.07146054;1.12875129;-0.569579132;-0.204331826;1.1500003;-0.400065319;-0.157081602;10;-0.666667;0.216667;1.109444;0.999997503;0.999997963
23.307028;1.14999995;-0.666760121;-0.260099688;-0.579791744;-0.226174155;1.07197025;1.12884138;-0.569527312;-0.202845621;1.15;-0.400056574;-0.156060222;10;-0.666667;0.216667;1.109444;0.99999803;0.999998296
23.310028;1.14999997;-0.666758481;-0.2598931;-0.57979029;-0.225994487;1.0720322;1.12885141;-0.569522271;-0.202665204;1.15000005;-0.400055647;-0.155936161;10;-0.666667;0.216667;1.109444;0.99999807;0.999998277
23.338028;1.14999975;-0.666744022;-0.257936696;-0.57977712;-0.224293009;1.07261908;1.12895433;-0.569468142;-0.200952975;1.15000045;-0.400046903;-0.154761478;10;-0.666667;0.216667;1.109444;0.99999835;0.999998303
23.340028;1.14999973;-0.666742416;-0.257794981;-0.579775675;-0.224169755;1.07266106;1.12896233;-0.569464145;-0.200829014;1.15000044;-0.400045843;-0.154676462;10;-0.666667;0.216667;1.109444;0.99999836;0.999998316
23.344028;1.14999974;-0.666740841;-0.257511547;-0.579774234;-0.223923263;1.07274601;1.12897734;-0.569456649;-0.200581295;1.15000038;-0.400044707;-0.154506461;10;-0.666667;0.216667;1.109444;0.999998373;0.999998319
23.346028;1.14999975;-0.66674087;-0.257369834;-0.579774234;-0.223800028;1.07278896;1.12898434;-0.569453155;-0.200456054;1.15000034;-0.400044637;-0.154421473;10;-0.666667;0.216667;1.109444;0.999998375;0.999998304
23.413028;1.1499994;-0.666714656;-0.252482267;-0.579753027;-0.219549416;1.07425501;1.12924218;-0.5693254;-0.196180027;1.14999959;-0.400029254;-0.151488434;10;-0.666667;0.216667;1.109444;0.999998146;0.999998544
23.414028;1.14999942;-0.666714638;-0.252408924;-0.579753047;-0.219485647;1.07427803;1.12924518;-0.569323861;-0.196114541;1.14999962;-0.400029246;-0.151444433;10;-0.666667;0.216667;1.109444;0.99999813;0.999998577
23.415028;1.14999943;-0.666714619;-0.252333912;-0.579753065;-0.219420429;1.07430005;1.12924917;-0.569321819;-0.19605036;1.14999965;-0.400029236;-0.151399434;10;-0.666667;0.216667;1.109444;0.999998112;0.99999861
23.485028;1.1500002;-0.666694956;-0.246996855;-0.57973442;-0.214779527;1.07590083;1.12952974;-0.569189417;-0.191382086;1.1500006;-0.400016271;-0.148198174;10;-0.666667;0.216667;1.109444;0.99999771;0.999998206
23.486028;1.15000021;-0.66669495;-0.246920215;-0.579734412;-0.214712865;1.07592383;1.12953374;-0.569187425;-0.1913135;1.15000059;-0.400016255;-0.148152163;10;-0.666667;0.216667;1.109444;0.999996708;0.999997199
23.487028;1.15000021;-0.666693277;-0.246841907;-0.579732955;-0.214644755;1.07594682;1.12953774;-0.569185434;-0.191246389;1.15000058;-0.400015241;-0.148105153;10;-0.666667;0.216667;1.109444;0.999996705;0.999997193
23.488028;1.15000021;-0.666693271;-0.246765263;-0.57973295;-0.214578094;1.07597081;1.12954175;-0.569183441;-0.191177802;1.15000056;-0.400015227;-0.148059143;10;-0.666667;0.216667;1.109444;0.999996701;0.999997187
23.491028;1.1500002;-0.666693259;-0.246531988;-0.579732942;-0.21437521;1.07604077;1.12955476;-0.569176953;-0.19097335;1.15000049;-0.400015194;-0.147919116;10;-0.666667;0.216667;1.109444;0.999996687;0.999997175
23.493028;1.15000019;-0.66669159;-0.246375349;-0.579731497;-0.214238986;1.07608674;1.12956278;-0.569172956;-0.190837656;1.15000042;-0.400014178;-0.147825097;10;-0.666667;0.216667;1.109444;0.999996679;0.99999717
23.507028;1.15000011;-0.666688512;-0.24528206;-0.579728825;-0.213288241;1.07641554;1.12961997;-0.569147227;-0.189880317;1.14999986;-0.400012244;-0.147168993;10;-0.666667;0.216667;1.109444;0.999996644;0.999997083
23.552028;1.14999987;-0.666677352;-0.241721779;-0.579718983;-0.210192601;1.07748348;1.12980839;-0.569058082;-0.186766111;1.14999935;-0.400005946;-0.145033181;10;-0.666667;0.216667;1.109444;0.999996836;0.999997325
23.557028;1.14999983;-0.666675669;-0.241323426;-0.579717602;-0.209846231;1.07760353;1.12982931;-0.569047558;-0.186416034;1.14999926;-0.400005079;-0.144794213;10;-0.666667;0.216667;1.109444;0.999996918;0.99999725
23.558028;1.14999983;-0.666675666;-0.241243427;-0.579717622;-0.209776672;1.07762755;1.12983329;-0.569045555;-0.186347523;1.14999924;-0.400005105;-0.144746222;10;-0.666667;0.216667;1.109444;0.999996933;0.999997232
23.604028;1.14999987;-0.666661517;-0.23754057;-0.579706363;-0.206556347;1.07873901;1.13002829;-0.568954937;-0.183107405;1.14999968;-0.399996934;-0.14252477;10;-0.666667;0.216667;1.109444;0.999997023;0.999996807
23.626028;1.15000011;-0.666656148;-0.23575192;-0.57970216;-0.205001619;1.0792745;1.13012164;-0.568910134;-0.181543741;1.1499997;-0.399993633;-0.141451175;10;-0.666667;0.216667;1.109444;0.999996783;0.999996778
23.627028;1.15000012;-0.666656131;-0.235671919;-0.579702153;-0.204932077;1.07929946;1.13012562;-0.568908102;-0.181472302;1.1499997;-0.399993626;-0.141403144;10;-0.666667;0.216667;1.109444;0.999996769;0.999996776
23.632028;1.15000013;-0.666654385;-0.23526361;-0.579700675;-0.204577084;1.07942131;1.13014655;-0.568898932;-0.181114944;1.14999972;-0.399992579;-0.141158003;10;-0.666667;0.216667;1.109444;0.999996696;0.999996765
23.633028;1.15000013;-0.666654371;-0.235181956;-0.57970067;-0.204506076;1.07944529;1.13015154;-0.568896402;-0.181043344;1.14999973;-0.399992568;-0.141108976;10;-0.666667;0.216667;1.109444;0.999996681;0.999996764
23.702028;1.15000012;-0.666640338;-0.229518618;-0.579686764;-0.199580655;1.08114463;1.13044968;-0.56875802;-0.176087752;1.15000007;-0.399984082;-0.13771162;10;-0.666667;0.216667;1.109444;0.99999712;0.999996772
23.703028;1.15000014;-0.666640329;-0.229435272;-0.579686748;-0.199508154;1.08116862;1.13045368;-0.568756005;-0.176016364;1.15000006;-0.399984073;-0.137661637;10;-0.666667;0.216667;1.109444;0.999997121;0.999996757
23.709028;1.15000023;-0.666640249;-0.228940218;-0.579686676;-0.199077518;1.08131757;1.13047972;-0.568744448;-0.175583315;1.15000003;-0.399984038;-0.137364745;10;-0.666667;0.216667;1.109444;0.999997113;0.999996702
23.790028;1.15000023;-0.666625983;-0.222233757;-0.579673606;-0.193246478;1.08333031;1.13083275;-0.568584959;-0.169713928;1.15000059;-0.399974776;-0.13334028;10;-0.666667;0.216667;1.109444;0.999997314;0.999997321
23.812028;1.1500004;-0.66662404;-0.220408501;-0.579672512;-0.191659451;1.08387726;1.1309288;-0.568541153;-0.168117731;1.15000032;-0.399973477;-0.132245485;10;-0.666667;0.216667;1.109444;0.999997246;0.999996981
23.910028;1.15000002;-0.666611546;-0.212310398;-0.579661912;-0.184617331;1.08630697;1.13135491;-0.56835278;-0.16103146;1.15000059;-0.399967023;-0.127386627;10;-0.666667;0.216667;1.109444;0.999996644;0.999997053
23.915028;1.15000004;-0.66660995;-0.211898634;-0.579660384;-0.184259407;1.08642996;1.13137597;-0.568342118;-0.160671903;1.15000063;-0.399966087;-0.127139559;10;-0.666667;0.216667;1.109444;0.999996538;0.999997241
23.920028;1.15000003;-0.666610035;-0.211488556;-0.579660342;-0.183902956;1.08655391;1.13139799;-0.568332431;-0.160312204;1.15000066;-0.399966156;-0.126893446;10;-0.666667;0.216667;1.109444;0.999996431;0.999997383
23.996028;1.14999999;-0.666602617;-0.205288603;-0.579654998;-0.178511121;1.08841351;1.13172369;-0.568188236;-0.154887574;1.14999964;-0.399962247;-0.12317309;10;-0.666667;0.216667;1.109444;0.999996697;0.999996866
24.002028;1.14999996;-0.666602674;-0.204803645;-0.579655077;-0.178089382;1.08855867;1.1317496;-0.56817661;-0.154462834;1.14999965;-0.399962155;-0.122882067;10;-0.666667;0.216667;1.109444;0.999996755;0.999996805
24.032028;1.15000035;-0.666601554;-0.20238543;-0.57965395;-0.175986734;1.08928397;1.13187702;-0.568120715;-0.152347166;1.14999985;-0.399961231;-0.121431146;10;-0.666667;0.216667;1.109444;0.999997023;0.999996597
24.036028;1.15000028;-0.66660161;-0.202065445;-0.579653974;-0.175708441;1.08938092;1.13189414;-0.568112142;-0.152066634;1.14999995;-0.399961188;-0.121239179;10;-0.666667;0.216667;1.109444;0.999997005;0.999996639
24.052028;1.14999989;-0.666599934;-0.200785238;-0.579652723;-0.174595482;1.08976501;1.13196134;-0.568082938;-0.150947703;1.15000053;-0.399959897;-0.120471111;10;-0.666667;0.216667;1.109444;0.999996906;0.999996851
24.095028;1.14999993;-0.666598555;-0.197373275;-0.579650679;-0.171629163;1.09078798;1.13213933;-0.568004952;-0.147961446;1.15000013;-0.399958859;-0.118424064;10;-0.666667;0.216667;1.109444;0.999997045;0.99999707
24.099028;1.14999993;-0.666598636;-0.197058295;-0.579650738;-0.171355373;1.09088196;1.13215626;-0.567997985;-0.147686854;1.14999994;-0.399958837;-0.11823508;10;-0.666667;0.216667;1.109444;0.999997118;0.999997078
24.116028;1.15000002;-0.666598687;-0.195725181;-0.579650952;-0.170196397;1.09128283;1.13222642;-0.567966251;-0.146519121;1.1499997;-0.399958909;-0.117435193;10;-0.666667;0.216667;1.109444;0.999997379;0.999997056
24.158028;1.14999986;-0.666596901;-0.192461806;-0.579649674;-0.167358286;1.09226085;1.13239758;-0.567892153;-0.143663956;1.14999973;-0.399957922;-0.115477304;10;-0.666667;0.216667;1.109444;0.999997279;0.999996903
24.162028;1.14999978;-0.666596869;-0.19215498;-0.579649737;-0.167091607;1.09235388;1.13241452;-0.567885086;-0.143394057;1.14999975;-0.399957901;-0.115293317;10;-0.666667;0.216667;1.109444;0.999997183;0.999996896
24.163028;1.14999977;-0.666596864;-0.192076603;-0.579649755;-0.167023491;1.09237689;1.13241851;-0.56788308;-0.143327349;1.14999976;-0.399957902;-0.115246319;10;-0.666667;0.216667;1.109444;0.999997163;0.999996893
24.166028;1.14999972;-0.666596857;-0.191846471;-0.57964982;-0.166823497;1.09244594;1.13243047;-0.567877068;-0.143125745;1.1499998;-0.399957917;-0.115108316;10;-0.666667;0.216667;1.109444;0.999997114;0.999996875
24.167028;1.14999971;-0.666596856;-0.191769762;-0.579649846;-0.166756835;1.09246895;1.13243446;-0.567875068;-0.143059031;1.14999982;-0.399957926;-0.115062314;10;-0.666667;0.216667;1.109444;0.999998103;0.999997866
24.184028;1.1499997;-0.66659538;-0.190467842;-0.579648564;-0.165624858;1.09286024;1.13250212;-0.567845495;-0.141920422;1.15000007;-0.39995709;-0.114281342;10;-0.666667;0.216667;1.109444;0.999998128;0.999997675
24.216028;1.14999974;-0.666596198;-0.188041667;-0.579647843;-0.163514219;1.09358723;1.13263081;-0.567790152;-0.13979692;1.15000063;-0.399957082;-0.112825771;10;-0.666667;0.216667;1.109444;0.999998615;0.999997594
24.220028;1.14999973;-0.666596163;-0.187741637;-0.579647858;-0.163253446;1.09367824;1.13264685;-0.567783459;-0.139533023;1.15000075;-0.399957084;-0.112645751;10;-0.666667;0.216667;1.109444;0.999998542;0.999997622
24.246028;1.14999982;-0.6665955;-0.185797962;-0.579647802;-0.161563506;1.09426133;1.1327491;-0.567737883;-0.137832613;1.15000096;-0.399956909;-0.111479375;10;-0.666667;0.216667;1.109444;0.999998182;0.99999769
24.259028;1.1499998;-0.666593184;-0.184834779;-0.579646285;-0.160725519;1.09454924;1.13279939;-0.567715773;-0.136990852;1.15000092;-0.39995584;-0.110901275;10;-0.666667;0.216667;1.109444;0.999998065;0.99999769
24.265028;1.14999976;-0.666592923;-0.184393198;-0.579646266;-0.160341409;1.09468222;1.13282342;-0.567705235;-0.136603941;1.15000087;-0.399955812;-0.11063627;10;-0.666667;0.216667;1.109444;0.999997999;0.999997746
24.267028;1.14999973;-0.66659286;-0.184244896;-0.579646258;-0.160212435;1.09472622;1.13283041;-0.567703223;-0.136475085;1.15000085;-0.399955807;-0.110547273;10;-0.666667;0.216667;1.109444;0.999997972;0.999997778
24.274028;1.14999962;-0.666592722;-0.183731688;-0.579646228;-0.159766229;1.09488135;1.13285831;-0.567690797;-0.13602439;1.15000079;-0.399955813;-0.110239346;10;-0.666667;0.216667;1.109444;0.999997817;0.999997949
24.276028;1.14999959;-0.666592703;-0.18358506;-0.579646213;-0.159638767;1.09492541;1.13286528;-0.56768733;-0.135895538;1.15000078;-0.399955812;-0.110151385;10;-0.666667;0.216667;1.109444;0.999997754;0.999998009
24.281028;1.14999952;-0.666592674;-0.183218481;-0.579646174;-0.159320113;1.09503457;1.13288422;-0.56767937;-0.135575443;1.15000076;-0.399955805;-0.109931498;10;-0.666667;0.216667;1.109444;0.999997584;0.99999817
24.310028;1.14999922;-0.666592817;-0.181115601;-0.579645871;-0.157491505;1.09566633;1.13299541;-0.567631084;-0.133734668;1.1500002;-0.399955735;-0.108669805;10;-0.666667;0.216667;1.109444;0.999997501;0.999998321
24.332028;1.14999938;-0.666593258;-0.179538782;-0.579646057;-0.156120648;1.09613809;1.13307824;-0.567595038;-0.132355472;1.1499999;-0.399955955;-0.10772352;10;-0.666667;0.216667;1.109444;0.999998306;0.999998463
24.342028;1.14999953;-0.666593328;-0.178828837;-0.579646394;-0.155503356;1.09635107;1.13311517;-0.56757768;-0.131733716;1.14999997;-0.399956083;-0.107297391;10;-0.666667;0.216667;1.109444;0.999998482;0.999998367
24.349028;1.14999963;-0.666593391;-0.178333817;-0.579646597;-0.155072999;1.09650007;1.13314109;-0.567565976;-0.131301352;1.15000005;-0.399956134;-0.107000316;10;-0.666667;0.216667;1.109444;0.999998497;0.999998223
24.379028;1.14999933;-0.666593584;-0.176235327;-0.579646637;-0.153248325;1.09713008;1.13325151;-0.567518157;-0.129464835;1.1499999;-0.399956057;-0.1057409;10;-0.666667;0.216667;1.109444;0.999998116;0.999998018
24.393028;1.1499993;-0.666593612;-0.175267008;-0.579646368;-0.152406199;1.09742001;1.13330262;-0.567497183;-0.128617915;1.14999996;-0.399955856;-0.105159919;10;-0.666667;0.216667;1.109444;0.999998008;0.999998114
24.401028;1.14999938;-0.666595163;-0.174718643;-0.579647773;-0.151929238;1.09758507;1.13333079;-0.567484634;-0.128136772;1.15000004;-0.399956859;-0.104830953;10;-0.666667;0.216667;1.109444;0.999997944;0.999997902
24.405028;1.14999942;-0.666595078;-0.174445279;-0.57964781;-0.151691465;1.09766713;1.13334584;-0.56747711;-0.127898276;1.15000009;-0.399956868;-0.104666917;10;-0.666667;0.216667;1.109444;0.99999793;0.999997771
24.408028;1.14999944;-0.666595013;-0.174240248;-0.579647865;-0.151513132;1.09772817;1.13335685;-0.567473067;-0.127719066;1.15000013;-0.39995687;-0.10454387;10;-0.666667;0.216667;1.109444;0.99999793;0.999997682
24.413028;1.14999949;-0.666594925;-0.173898525;-0.57964798;-0.151215928;1.09783025;1.13337384;-0.567466036;-0.12742005;1.15000018;-0.399956848;-0.104338774;10;-0.666667;0.216667;1.109444;0.999997943;0.999997572
24.451028;1.15000074;-0.66659491;-0.171343277;-0.579648237;-0.148993948;1.09859744;1.13350869;-0.567407791;-0.125184053;1.15000006;-0.399956652;-0.102806092;10;-0.666667;0.216667;1.109444;0.999997921;0.999997722
24.454028;1.15000077;-0.66659494;-0.171144927;-0.579648221;-0.148821459;1.09865738;1.13351864;-0.567402775;-0.125010958;1.15000004;-0.399956632;-0.102687112;10;-0.666667;0.216667;1.109444;0.999997904;0.999997776
24.470028;1.15000063;-0.666595053;-0.170089979;-0.579647935;-0.147904019;1.09897296;1.13357419;-0.567378914;-0.124086333;1.14999986;-0.399956604;-0.102054156;10;-0.666667;0.216667;1.109444;0.999997691;0.999997861
24.474028;1.15000056;-0.666595044;-0.169826701;-0.57964786;-0.147675024;1.09905189;1.13358803;-0.567371803;-0.123857046;1.14999981;-0.399956637;-0.10189615;10;-0.666667;0.216667;1.109444;0.999997621;0.999997863
24.512028;1.14999983;-0.666596695;-0.167370222;-0.579648967;-0.145539491;1.09978932;1.1337178;-0.567315502;-0.121708182;1.15000014;-0.399957537;-0.100422242;10;-0.666667;0.216667;1.109444;0.999997734;0.999997452
24.519028;1.14999986;-0.666596851;-0.166925303;-0.579649012;-0.145152635;1.09992337;1.13374103;-0.567305459;-0.121317712;1.15000008;-0.399957344;-0.10015523;10;-0.666667;0.216667;1.109444;0.999997711;0.999997403
24.521028;1.14999987;-0.666596875;-0.166798655;-0.579649037;-0.145042502;1.09996136;1.13374808;-0.567301981;-0.121206744;1.15000007;-0.399957296;-0.100079219;10;-0.666667;0.216667;1.109444;0.99999772;0.9999974
24.525028;1.14999989;-0.666596895;-0.16654535;-0.579649098;-0.144822221;1.10003735;1.13376117;-0.567297035;-0.12098492;1.15000005;-0.399957212;-0.0999271818;10;-0.666667;0.216667;1.109444;0.999997767;0.999997407
24.530028;1.14999988;-0.66659688;-0.166228698;-0.57964916;-0.144546851;1.10013132;1.13377827;-0.56729018;-0.120709773;1.15000004;-0.399957145;-0.0997371025;10;-0.666667;0.216667;1.109444;0.999997866;0.999997435
24.539028;1.14999992;-0.666596841;-0.165663692;-0.579649213;-0.144055479;1.10030128;1.13380847;-0.567277016;-0.120214212;1.14999993;-0.39995722;-0.0993979831;10;-0.666667;0.216667;1.109444;0.999998041;0.999997621
24.568028;1.15000055;-0.666596569;-0.163865449;-0.579649429;-0.142491822;1.10083992;1.13390222;-0.567236085;-0.118642056;1.1499999;-0.399958048;-0.098319218;10;-0.666667;0.216667;1.109444;0.999997886;0.99999821
24.578028;1.15000037;-0.666598463;-0.163255469;-0.579650959;-0.141961466;1.10102371;1.13393416;-0.567222977;-0.118106698;1.14999991;-0.399959485;-0.0979532811;10;-0.666667;0.216667;1.109444;0.999997948;0.999998202
24.583028;1.15000017;-0.666598608;-0.16295044;-0.579650982;-0.141696227;1.10111461;1.13395022;-0.567216455;-0.117840462;1.14999994;-0.399959645;-0.0977702572;10;-0.666667;0.216667;1.109444;0.999998027;0.999998128
24.586028;1.15000006;-0.666598687;-0.162768745;-0.57965099;-0.141538222;1.10116855;1.13396025;-0.567211462;-0.117682151;1.14999997;-0.399959702;-0.0976612311;10;-0.666667;0.216667;1.109444;0.999998076;0.999998072
24.627028;1.14999998;-0.666598804;-0.160324792;-0.579650225;-0.139413254;1.10190168;1.13408857;-0.567156156;-0.115543778;1.15000025;-0.399958841;-0.0961949479;10;-0.666667;0.216667;1.109444;0.999998271;0.999997779
24.642028;1.15000004;-0.666600673;-0.159451441;-0.57965158;-0.138653874;1.10216453;1.1341347;-0.567136326;-0.114779421;1.15000043;-0.399959766;-0.0956710283;10;-0.666667;0.216667;1.109444;0.999998263;0.999997956
24.645028;1.15000006;-0.666600707;-0.159276496;-0.579651637;-0.138501723;1.10221651;1.13414367;-0.567131893;-0.114627186;1.15000042;-0.399959767;-0.0955659958;10;-0.666667;0.216667;1.109444;0.999998304;0.999997951
24.647028;1.15000006;-0.666600713;-0.159161541;-0.579651682;-0.138401737;1.10225051;1.13414965;-0.56712894;-0.114525206;1.15000041;-0.399959763;-0.0954969676;10;-0.666667;0.216667;1.109444;0.999998341;0.999997937
24.661028;1.14999969;-0.666600311;-0.158358506;-0.57965199;-0.137703241;1.10249269;1.13419245;-0.567110657;-0.11382292;1.15000012;-0.399959704;-0.095014715;10;-0.666667;0.216667;1.109444;0.999998631;0.999997812
24.662028;1.14999965;-0.666600265;-0.158301855;-0.579652004;-0.137653963;1.10250971;1.13419545;-0.567109169;-0.113772654;1.15000009;-0.399959704;-0.0949807052;10;-0.666667;0.216667;1.109444;0.999998649;0.999997804
24.686028;1.14999902;-0.666599509;-0.156946879;-0.579652377;-0.13647528;1.10291609;1.13426609;-0.567079233;-0.11258715;1.1499996;-0.39995986;-0.0941677603;10;-0.666667;0.216667;1.109444;0.999998661;0.999997579
24.688028;1.14999901;-0.666601159;-0.156833519;-0.579653821;-0.136376702;1.10295011;1.13427207;-0.567076126;-0.112489573;1.14999956;-0.399960868;-0.0940997797;10;-0.666667;0.216667;1.109444;0.999998626;0.999997593
24.701028;1.14999918;-0.666601147;-0.156111559;-0.579653695;-0.135749067;1.10316624;1.13431003;-0.567059659;-0.111856809;1.14999943;-0.399960919;-0.0936669389;10;-0.666667;0.216667;1.109444;0.999998391;0.99999778
24.704028;1.14999926;-0.666601135;-0.155946458;-0.579653688;-0.135605585;1.10321627;1.13431803;-0.567055631;-0.111712;1.14999946;-0.399960931;-0.0935679749;10;-0.666667;0.216667;1.109444;0.999998371;0.999997814
24.712028;1.14999955;-0.666601081;-0.155507898;-0.579653682;-0.135224467;1.1033483;1.13434106;-0.567045551;-0.111329202;1.1499996;-0.39996092;-0.0933051029;10;-0.666667;0.216667;1.109444;0.999998395;0.999997917
24.746028;1.1500009;-0.666602422;-0.153674699;-0.579655194;-0.133630144;1.10389691;1.13443807;-0.567003017;-0.109725713;1.1499997;-0.399961813;-0.0922055505;10;-0.666667;0.216667;1.109444;0.999998206;0.999998102
24.762028;1.15000092;-0.666602362;-0.152831422;-0.57965516;-0.132896856;1.10414998;1.13448209;-0.566983468;-0.108986492;1.14999995;-0.399961591;-0.0916994698;10;-0.666667;0.216667;1.109444;0.999998072;0.999997878
24.764028;1.15000089;-0.66660237;-0.152728088;-0.579655116;-0.132806998;1.10418197;1.13448808;-0.566981903;-0.108894798;1.14999998;-0.39996157;-0.0916374623;10;-0.666667;0.216667;1.109444;0.999998049;0.999997854
24.772028;1.1500007;-0.666602538;-0.152311383;-0.579654922;-0.132444618;1.10430684;1.13450906;-0.566972844;-0.108531332;1.15000004;-0.399961509;-0.0913873634;10;-0.666667;0.216667;1.109444;0.999998009;0.999997856
24.782028;1.15000052;-0.66660469;-0.151794563;-0.579656232;-0.131995215;1.10446059;1.13453706;-0.566960453;-0.108079228;1.15000002;-0.399962564;-0.0910771203;10;-0.666667;0.216667;1.109444;0.999998057;0.999998029
24.795028;1.15000048;-0.666605081;-0.151131153;-0.579656457;-0.131418418;1.10466048;1.13457204;-0.5669448;-0.107498609;1.15000013;-0.39996274;-0.0906786829;10;-0.666667;0.216667;1.109444;0.999998155;0.999998208
24.802028;1.15000046;-0.666605164;-0.150776228;-0.579656656;-0.131109851;1.1047665;1.13459002;-0.566937427;-0.107188303;1.1500002;-0.399962728;-0.090465514;10;-0.666667;0.216667;1.109444;0.999998247;0.999998208
24.820028;1.15000029;-0.666605072;-0.149876699;-0.579656921;-0.130327565;1.10503685;1.13463703;-0.566917072;-0.106400578;1.15000044;-0.399962558;-0.08992546;10;-0.666667;0.216667;1.109444;0.999998014;0.999998021
24.822028;1.15000025;-0.666605044;-0.149778406;-0.579656928;-0.130242056;1.1050659;1.13464305;-0.566915581;-0.106313331;1.15000043;-0.399962533;-0.0898664546;10;-0.666667;0.216667;1.109444;0.999997962;0.999997997
24.837028;1.15;-0.666606372;-0.149041767;-0.579658311;-0.129601263;1.10528812;1.13468114;-0.566898383;-0.105669444;1.15000001;-0.399963494;-0.0894247288;10;-0.666667;0.216667;1.109444;0.999997636;0.999998027
24.859028;1.1499999;-0.666606445;-0.147979636;-0.579657736;-0.128677831;1.10560637;1.13473715;-0.566874673;-0.104740497;1.14999976;-0.399963565;-0.0887880273;10;-0.666667;0.216667;1.109444;0.999997914;0.999998121
24.881028;1.15000019;-0.66660835;-0.146941616;-0.579659276;-0.127775327;1.10591745;1.13479185;-0.566849727;-0.103832118;1.14999948;-0.399964253;-0.0881648227;10;-0.666667;0.216667;1.109444;0.999998033;0.99999813
24.884028;1.15000025;-0.666608337;-0.146803349;-0.579659403;-0.127655059;1.10595946;1.13479882;-0.566847659;-0.103709558;1.14999944;-0.399964196;-0.0880818087;10;-0.666667;0.216667;1.109444;0.999997936;0.999998121
24.892028;1.15000039;-0.666608269;-0.146431854;-0.579659754;-0.127331887;1.10607051;1.13481879;-0.566839095;-0.103386045;1.14999934;-0.3999641;-0.0878587684;10;-0.666667;0.216667;1.109444;0.999997694;0.999998195
24.893028;1.15000041;-0.66660826;-0.146386871;-0.579659793;-0.127292757;1.10608451;1.1348208;-0.566838097;-0.103346202;1.14999933;-0.399964096;-0.0878317631;10;-0.666667;0.216667;1.109444;0.999997674;0.999998213
24.894028;1.15000042;-0.666608252;-0.146340219;-0.579659829;-0.127252178;1.10609852;1.1348228;-0.566837102;-0.103304892;1.14999932;-0.399964094;-0.0878037574;10;-0.666667;0.216667;1.109444;0.999998657;0.999999232
24.909028;1.1500006;-0.666608162;-0.145655266;-0.579659889;-0.126656601;1.10630444;1.13485893;-0.56682085;-0.102705421;1.1499995;-0.399964311;-0.0873926424;10;-0.666667;0.216667;1.109444;0.999998616;0.99999948
24.918028;1.15000056;-0.66660976;-0.14524857;-0.579661079;-0.126303012;1.10642533;1.13488102;-0.566811423;-0.102351113;1.14999968;-0.399965417;-0.0871486237;10;-0.666667;0.216667;1.109444;0.999998689;0.999999355
24.920028;1.15000056;-0.666609736;-0.145158562;-0.579661014;-0.126224745;1.10645229;1.13488604;-0.566810402;-0.102272852;1.14999972;-0.39996544;-0.087094634;10;-0.666667;0.216667;1.109444;0.9999987;0.999999317
24.944028;1.15000067;-0.66660922;-0.144098283;-0.579660646;-0.125303128;1.10677114;1.13494117;-0.566785646;-0.101343141;1.15000002;-0.399966049;-0.086458968;10;-0.666667;0.216667;1.109444;0.999998948;0.999999387
24.945028;1.15000067;-0.666609206;-0.144053257;-0.579660645;-0.12526401;1.10678414;1.13494416;-0.566784124;-0.101306166;1.15000002;-0.399966085;-0.0864319838;10;-0.666667;0.216667;1.109444;0.999998964;0.999999381
24.976028;1.15000035;-0.666611131;-0.142725471;-0.579662315;-0.124109048;1.10718307;1.13501305;-0.566753337;-0.100142242;1.15000069;-0.399967273;-0.085634911;10;-0.666667;0.216667;1.109444;0.999999054;0.999998531
24.978028;1.15000031;-0.666611153;-0.142640568;-0.579662354;-0.124035133;1.10720806;1.13501807;-0.566752298;-0.100068369;1.1500007;-0.39996723;-0.0855838865;10;-0.666667;0.216667;1.109444;0.999999041;0.999998496
25.004028;1.15000003;-0.666612862;-0.14156405;-0.579663918;-0.123098391;1.10753088;1.13507547;-0.566727554;-0.0991250061;1.15000027;-0.399967719;-0.0849371246;10;-0.666667;0.216667;1.109444;0.999998685;0.999998498
25.008028;1.14999998;-0.666612943;-0.141400593;-0.57966385;-0.122956241;1.10757979;1.13508353;-0.566725118;-0.0989833267;1.15000029;-0.399967719;-0.0848390242;10;-0.666667;0.216667;1.109444;0.999998669;0.999998517
25.020028;1.14999973;-0.666613201;-0.140916794;-0.57966349;-0.122535627;1.10772449;1.1351096;-0.566713788;-0.0985596552;1.15000044;-0.399967726;-0.084549036;10;-0.666667;0.216667;1.109444;0.999998633;0.999998776
25.043028;1.14999988;-0.666615134;-0.140006523;-0.579664751;-0.121744239;1.10799743;1.13515658;-0.566693447;-0.09776455;1.15000048;-0.39996865;-0.0840034596;10;-0.666667;0.216667;1.109444;0.999998869;0.99999954
25.047028;1.15000002;-0.666615145;-0.13985159;-0.579664738;-0.121609395;1.10804455;1.13516549;-0.566688943;-0.0976273075;1.15000039;-0.399968655;-0.0839104916;10;-0.666667;0.216667;1.109444;0.999998899;0.999999618
25.048028;1.15000006;-0.666615143;-0.139813271;-0.579664734;-0.121576041;1.10805559;1.13516747;-0.566687939;-0.0975933787;1.15000036;-0.399968654;-0.0838874991;10;-0.666667;0.216667;1.109444;0.999998904;0.999999634
25.068028;1.1500007;-0.666615016;-0.139046684;-0.579664531;-0.120909004;1.10828585;1.13520704;-0.566670815;-0.0969233147;1.14999992;-0.399968429;-0.0834278965;10;-0.666667;0.216667;1.109444;0.999998994;0.999999597
25.071028;1.15000075;-0.666615031;-0.138933341;-0.579664508;-0.120810482;1.10831987;1.13521304;-0.566669252;-0.0968244177;1.14999992;-0.399968418;-0.0833599731;10;-0.666667;0.216667;1.109444;0.999999005;0.999999525
25.101028;1.15000052;-0.666616957;-0.137823063;-0.579666522;-0.119845954;1.1086532;1.13527163;-0.566642858;-0.0958536842;1.14999985;-0.399970109;-0.082694244;10;-0.666667;0.216667;1.109444;0.999998918;0.99999886
25.116028;1.14999981;-0.666618887;-0.137284733;-0.579668171;-0.119378029;1.10881504;1.13529951;-0.566631965;-0.0953813981;1.14999998;-0.39997116;-0.0823712961;10;-0.666667;0.216667;1.109444;0.999999084;0.999998906
