time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.130028;1.14999912;-0.666618776;-0.136791583;-0.579668216;-0.118949249;1.10896284;1.13532542;-0.566620685;-0.0949488122;1.14999993;-0.399971068;-0.0820751866;10;-0.666667;0.216667;1.109444;0.999999245;0.999999067
25.137028;1.14999893;-0.666618551;-0.136546753;-0.579668204;-0.118736273;1.1090358;1.13533838;-0.566614402;-0.094736169;1.14999978;-0.399970876;-0.0819280723;10;-0.666667;0.216667;1.109444;0.999999336;0.999999137
25.141028;1.14999889;-0.666618413;-0.136408496;-0.579668186;-0.11861601;1.10907676;1.13534634;-0.566611952;-0.0946150357;1.1499997;-0.399970759;-0.0818449596;10;-0.666667;0.216667;1.109444;0.999999371;0.999999156
25.156028;1.14999917;-0.666619767;-0.135896789;-0.579669603;-0.118171129;1.10923058;1.1353723;-0.566600233;-0.0941665849;1.14999954;-0.399971546;-0.0815376365;10;-0.666667;0.216667;1.109444;0.99999938;0.999999111
25.175028;1.14999953;-0.66661979;-0.135263097;-0.579669872;-0.11762046;1.10942048;1.13540658;-0.566584351;-0.0936134073;1.14999985;-0.39997174;-0.0811576473;10;-0.666667;0.216667;1.109444;0.999999232;0.999998793
25.190028;1.14999975;-0.666620007;-0.134774596;-0.579669829;-0.117195678;1.10956756;1.13543163;-0.566574635;-0.0931854522;1.14999997;-0.399971721;-0.0808646038;10;-0.666667;0.216667;1.109444;0.999999091;0.999998556
25.191028;1.14999977;-0.666620024;-0.134742932;-0.579669806;-0.11716812;1.10957657;1.13543362;-0.566573628;-0.0931559309;1.14999997;-0.399971704;-0.0808456056;10;-0.666667;0.216667;1.109444;0.99999907;0.999998552
25.195028;1.1499998;-0.666621742;-0.13461295;-0.579671158;-0.117054974;1.10961565;1.13544059;-0.566570116;-0.093043811;1.14999997;-0.399972631;-0.0807676339;10;-0.666667;0.216667;1.109444;0.999998982;0.999998561
25.212424;1.14999969;-0.666621596;-0.134062948;-0.579670832;-0.116576309;1.1097809;1.13546933;-0.566557183;-0.0925630294;1.14999993;-0.399972249;-0.0804379096;10;-0.666667;0.216667;1.109444;0.999998763;0.99999885
25.260789;1.14999974;-0.66662383;-0.132572075;-0.579672358;-0.115279459;1.11022821;1.13554711;-0.566524508;-0.0912587528;1.14999992;-0.399973438;-0.0795426641;10;-0.666667;0.216667;1.109444;0.999998701;0.999999189
25.262789;1.14999974;-0.666625553;-0.132513726;-0.579673806;-0.115228702;1.11024621;1.13555015;-0.566524479;-0.0912056279;1.14999996;-0.399974445;-0.0795077208;10;-0.666667;0.216667;1.109444;0.999998724;0.999999191
25.270789;1.14999968;-0.666625724;-0.132275359;-0.57967374;-0.115021284;1.11031819;1.13556333;-0.566517987;-0.0909974583;1.1500002;-0.39997446;-0.0793650165;10;-0.666667;0.216667;1.109444;0.999998807;0.999999266
25.274789;1.14999963;-0.666625748;-0.132157035;-0.579673682;-0.114918316;1.11035316;1.1355694;-0.56651644;-0.0908956638;1.15000034;-0.399974489;-0.0792941793;10;-0.666667;0.216667;1.109444;0.999998822;0.999999338
25.275789;1.14999961;-0.666625746;-0.132128705;-0.579673668;-0.114893666;1.11036216;1.13557142;-0.566515436;-0.0908690791;1.15000037;-0.399974499;-0.0792772166;10;-0.666667;0.216667;1.109444;0.999998824;0.999999358
25.304789;1.14999933;-0.66662684;-0.1312986;-0.579674926;-0.114172138;1.11061085;1.13561406;-0.566496621;-0.0901434852;1.15000062;-0.39997573;-0.078778932;10;-0.666667;0.216667;1.109444;0.999998832;0.999999964
25.318789;1.14999961;-0.666626619;-0.130909939;-0.579675019;-0.113834838;1.11072681;1.13563474;-0.566487572;-0.0898042383;1.15000088;-0.399976121;-0.0785457162;10;-0.666667;0.216667;1.109444;0.999998792;0.999999878
25.321789;1.14999967;-0.666626613;-0.13082823;-0.57967505;-0.113763908;1.11075081;1.13563867;-0.566485584;-0.0897320056;1.15000094;-0.399976199;-0.0784967276;10;-0.666667;0.216667;1.109444;0.999998798;0.9999998
25.333789;1.14999991;-0.666626783;-0.130504837;-0.579675251;-0.113482946;1.11084785;1.13565553;-0.566477001;-0.0894503492;1.15000109;-0.399976428;-0.0783028031;10;-0.666667;0.216667;1.109444;0.999998715;0.999999261
25.334789;1.14999993;-0.666626807;-0.13047817;-0.579675262;-0.113459764;1.11085586;1.13565652;-0.566477958;-0.0894267853;1.15000108;-0.399976445;-0.0782868097;10;-0.666667;0.216667;1.109444;0.999998703;0.999999208
25.343789;1.15000011;-0.666627038;-0.130241501;-0.579675282;-0.113254011;1.11092792;1.13566949;-0.566471381;-0.089218687;1.15000092;-0.399976569;-0.0781448381;10;-0.666667;0.216667;1.109444;0.999998619;0.999998782
25.380789;1.14999974;-0.666628817;-0.129300134;-0.579676334;-0.112435437;1.11121026;1.13571856;-0.566449895;-0.0883941736;1.15000019;-0.399977203;-0.0775800311;10;-0.666667;0.216667;1.109444;0.999998239;0.999998501
25.393789;1.14999964;-0.666628532;-0.128983434;-0.579676476;-0.112159746;1.11130564;1.13573584;-0.566443021;-0.0881188861;1.15000037;-0.39997717;-0.0773902303;10;-0.666667;0.216667;1.109444;0.99999833;0.99999886
25.405789;1.14999958;-0.666630142;-0.128698567;-0.579678003;-0.111911881;1.11139183;1.13575092;-0.566437011;-0.0878685957;1.15000046;-0.399978088;-0.0772195254;10;-0.666667;0.216667;1.109444;0.999998552;0.999998955
25.408789;1.14999957;-0.666630165;-0.128628634;-0.579678027;-0.111851035;1.11141282;1.13575494;-0.566435045;-0.0878066957;1.15000045;-0.39997806;-0.077177599;10;-0.666667;0.216667;1.109444;0.999998623;0.999998967
25.438789;1.1499996;-0.666630441;-0.127942235;-0.579678088;-0.111253747;1.11161698;1.13579099;-0.566420491;-0.087206568;1.15000032;-0.39997802;-0.0767658615;10;-0.666667;0.216667;1.109444;0.999998563;0.999999185
25.442789;1.14999962;-0.666630402;-0.127853894;-0.579678069;-0.111176911;1.11164387;1.13579491;-0.566418476;-0.0871299757;1.15000022;-0.399977999;-0.0767128687;10;-0.666667;0.216667;1.109444;0.999998516;0.999999263
25.456789;1.14999969;-0.666631985;-0.127548588;-0.579679577;-0.110911733;1.11173459;1.13581077;-0.566411894;-0.0868632401;1.14999999;-0.399978777;-0.0765297231;10;-0.666667;0.216667;1.109444;0.999998621;0.999999412
25.467789;1.14999958;-0.666632169;-0.127314944;-0.579679682;-0.110708809;1.11180549;1.13582396;-0.566405339;-0.0866584207;1.15000004;-0.399978517;-0.0763894753;10;-0.666667;0.216667;1.109444;0.999998875;0.999999593
25.480789;1.14999921;-0.666632337;-0.127044632;-0.579679768;-0.110473724;1.11188673;1.1358383;-0.566399768;-0.0864213065;1.14999993;-0.399978304;-0.0762272348;10;-0.666667;0.216667;1.109444;0.999998875;0.999999692
25.506789;1.14999949;-0.66663377;-0.126523323;-0.579681209;-0.110019487;1.11204318;1.13586557;-0.566389057;-0.0859654218;1.14999943;-0.399979563;-0.0759139005;10;-0.666667;0.216667;1.109444;0.999999131;0.999999122
25.509789;1.14999964;-0.666633794;-0.126465057;-0.579681235;-0.109968722;1.11206017;1.13586854;-0.566387531;-0.0859137663;1.14999942;-0.399979676;-0.0758789416;10;-0.666667;0.216667;1.109444;0.999999097;0.999999084
25.520789;1.15000019;-0.666633938;-0.126253724;-0.579681485;-0.10978468;1.11212422;1.13587944;-0.566381939;-0.0857293878;1.14999947;-0.399980065;-0.0757521617;10;-0.666667;0.216667;1.109444;0.999998884;0.999998973
25.547789;1.15000056;-0.66663507;-0.12575577;-0.579683009;-0.109351893;1.11227329;1.13590631;-0.566371379;-0.0852934574;1.15000016;-0.399980886;-0.0754528651;10;-0.666667;0.216667;1.109444;0.999999312;0.999998581
25.553789;1.15000056;-0.666634771;-0.125649016;-0.57968302;-0.109259121;1.11230635;1.13591128;-0.566368877;-0.0851990933;1.15000029;-0.399980947;-0.0753887827;10;-0.666667;0.216667;1.109444;0.999999326;0.999998634
25.570789;1.15000041;-0.666634335;-0.125351928;-0.579682918;-0.109001292;1.11239443;1.13592732;-0.566362557;-0.0849407682;1.15000013;-0.399981259;-0.075210728;10;-0.666667;0.216667;1.109444;0.999999147;0.999999012
25.571789;1.15000039;-0.666634335;-0.125335231;-0.579682897;-0.108986821;1.11239942;1.13592832;-0.566362078;-0.084924545;1.15000011;-0.39998127;-0.0752007243;10;-0.666667;0.216667;1.109444;0.999999134;0.999999033
25.590789;1.15000007;-0.666636329;-0.12501623;-0.579684165;-0.108710327;1.11249515;1.13594434;-0.56635596;-0.0846477613;1.14999974;-0.399982191;-0.0750097267;10;-0.666667;0.216667;1.109444;0.999998953;0.999999257
25.602789;1.14999982;-0.666636362;-0.124822665;-0.579684305;-0.108542521;1.11255311;1.1359553;-0.566350744;-0.0844782655;1.14999981;-0.399981921;-0.0748937675;10;-0.666667;0.216667;1.109444;0.999998768;0.999999181
25.620789;1.14999984;-0.666636192;-0.124542835;-0.579684414;-0.108299244;1.11263707;1.13596909;-0.566345305;-0.0842320223;1.15000017;-0.399982115;-0.0747256898;10;-0.666667;0.216667;1.109444;0.999998646;0.999999065
25.621789;1.14999986;-0.666636187;-0.124526177;-0.579684406;-0.108284728;1.11264207;1.13597008;-0.566344801;-0.0842187259;1.15000018;-0.399982126;-0.0747156914;10;-0.666667;0.216667;1.109444;0.999999642;1.00000006
25.624789;1.14999995;-0.666636184;-0.124481193;-0.579684376;-0.108245503;1.11265609;1.13597207;-0.566343784;-0.084178907;1.15000022;-0.399982151;-0.0746886984;10;-0.666667;0.216667;1.109444;0.999999637;1.00000005
25.632789;1.1500002;-0.666637889;-0.124361169;-0.579685737;-0.108140779;1.11269217;1.13597916;-0.566341665;-0.0840725817;1.15000024;-0.399983162;-0.0746166845;10;-0.666667;0.216667;1.109444;0.999999702;1.00000008
25.636789;1.15000029;-0.666637912;-0.12430112;-0.579685687;-0.108088408;1.11270921;1.13598226;-0.566340083;-0.0840209313;1.15000022;-0.399983165;-0.0745806712;10;-0.666667;0.216667;1.109444;0.999999768;1.00000012
25.655789;1.1500007;-0.666638162;-0.124027597;-0.579685458;-0.107850107;1.11279143;1.13599659;-0.566334094;-0.0837822184;1.15000015;-0.399983414;-0.074416641;10;-0.666667;0.216667;1.109444;1.00000013;1.00000035
25.682789;1.1500004;-0.666640237;-0.123661153;-0.579686447;-0.10753158;1.11290098;1.13601621;-0.566325385;-0.0834611707;1.15000034;-0.399984348;-0.0741969577;10;-0.666667;0.216667;1.109444;0.99999973;1.00000092
25.701789;1.15000003;-0.66664041;-0.123417758;-0.579686769;-0.10731997;1.11297376;1.13602799;-0.566321434;-0.0832476357;1.15000015;-0.399984239;-0.0740508459;10;-0.666667;0.216667;1.109444;0.999999839;1.00000098
25.704789;1.14999998;-0.666640389;-0.123381026;-0.579686854;-0.107288093;1.1129857;1.13602996;-0.566320508;-0.0832151874;1.1500001;-0.399984245;-0.0740288523;10;-0.666667;0.216667;1.109444;0.99999991;1.00000091
25.707789;1.14999994;-0.666640342;-0.123342634;-0.579686954;-0.10725477;1.11299663;1.13603194;-0.566319552;-0.0831827404;1.15000006;-0.399984255;-0.0740058743;10;-0.666667;0.216667;1.109444;0.999999982;1.00000083
25.719789;1.14999986;-0.666640043;-0.123197727;-0.579687323;-0.107128811;1.1130394;1.13603981;-0.566315519;-0.0830559679;1.14999989;-0.399984303;-0.0739191111;10;-0.666667;0.216667;1.109444;1.00000021;1.00000058
25.765789;1.14999972;-0.66664207;-0.122687044;-0.579688621;-0.106684317;1.11319402;1.1360674;-0.566304863;-0.0826064769;1.15000044;-0.399985158;-0.0736126872;10;-0.666667;0.216667;1.109444;1.00000068;0.999999722
25.767789;1.14999973;-0.666642033;-0.122665331;-0.579688609;-0.106665479;1.11320003;1.13606843;-0.566304372;-0.0825887818;1.15000044;-0.399985117;-0.073599686;10;-0.666667;0.216667;1.109444;1.00000063;0.999999763
25.778789;1.1499998;-0.666643461;-0.122553494;-0.579689899;-0.10656835;1.1132341;1.13607436;-0.566301377;-0.0824914586;1.15000037;-0.399985941;-0.0735325945;10;-0.666667;0.216667;1.109444;1.00000028;0.99999991
25.787789;1.1499998;-0.66664332;-0.122465213;-0.579689727;-0.106491561;1.1132612;1.13607818;-0.566300894;-0.0824133596;1.1500003;-0.399985811;-0.0734794493;10;-0.666667;0.216667;1.109444;0.999999991;0.999999915
25.793789;1.1499998;-0.666643208;-0.122407026;-0.579689621;-0.10644089;1.11327824;1.13608207;-0.566298961;-0.0823631812;1.15000026;-0.399985722;-0.0734443087;10;-0.666667;0.216667;1.109444;0.999999919;0.999999924
25.818789;1.14999991;-0.666643099;-0.122178616;-0.579689183;-0.106242543;1.11334574;1.13609429;-0.566294612;-0.0821625645;1.15000025;-0.399985415;-0.0733067358;10;-0.666667;0.216667;1.109444;0.999999843;0.999999792
25.838789;1.14999982;-0.666644904;-0.122008587;-0.57969095;-0.106094409;1.11339652;1.13610265;-0.566290779;-0.0820135619;1.15000009;-0.399986135;-0.0732044373;10;-0.666667;0.216667;1.109444;0.999999877;0.99999988
25.839789;1.14999982;-0.666644919;-0.12200193;-0.579690991;-0.10608861;1.11339953;1.13610366;-0.566290266;-0.0820061739;1.15000008;-0.399986119;-0.0732004344;10;-0.666667;0.216667;1.109444;0.999999868;0.999999895
25.862789;1.15000008;-0.666645443;-0.121821754;-0.579691593;-0.105931851;1.11345394;1.13611263;-0.566286891;-0.0818507967;1.15000003;-0.399986438;-0.0730925177;10;-0.666667;0.216667;1.109444;0.999999815;1.00000017
25.874789;1.15000005;-0.666645473;-0.121733134;-0.579691542;-0.105854957;1.11348001;1.13611742;-0.566285845;-0.0817744895;1.15000004;-0.399986628;-0.0730396719;10;-0.666667;0.216667;1.109444;0.99999994;1.00000031
25.912789;1.14999994;-0.66664615;-0.121484875;-0.579692508;-0.105639312;1.11355478;1.13613073;-0.566280941;-0.0815551103;1.14999991;-0.399987931;-0.0728908311;10;-0.666667;0.216667;1.109444;0.999999976;1.00000018
25.914789;1.15000004;-0.666646175;-0.121471546;-0.579692453;-0.10562769;1.1135578;1.13613179;-0.566280402;-0.0815447685;1.14999994;-0.399987935;-0.0728828555;10;-0.666667;0.216667;1.109444;0.999999955;1.00000013
25.944789;1.1500006;-0.66664819;-0.121304628;-0.579693661;-0.105482301;1.11360875;1.13613994;-0.566275923;-0.0813987005;1.15000029;-0.399989035;-0.072783095;10;-0.666667;0.216667;1.109444;1.00000033;0.999999832
25.945789;1.15000058;-0.666648202;-0.121299632;-0.579693671;-0.105477978;1.11360973;1.1361409;-0.566275414;-0.0813941951;1.15000031;-0.399989027;-0.0727800698;10;-0.666667;0.216667;1.109444;1.00000035;0.999999833
25.948789;1.1500005;-0.666648252;-0.121284651;-0.579693708;-0.105465021;1.11361467;1.1361418;-0.566276344;-0.0813808202;1.15000034;-0.399989006;-0.0727709808;10;-0.666667;0.216667;1.109444;1.00000038;0.999999843
25.961789;1.15000023;-0.666648498;-0.121219636;-0.579694046;-0.105408805;1.11363355;1.13614441;-0.566274674;-0.0813245117;1.15000024;-0.399989083;-0.0727315901;10;-0.666667;0.216667;1.109444;1.00000041;1.00000001
25.989789;1.1500003;-0.66664872;-0.121097959;-0.57969464;-0.10530278;1.11367011;1.13615041;-0.566271863;-0.0812172046;1.1500003;-0.39998899;-0.0726587417;10;-0.666667;0.216667;1.109444;0.999999952;1.00000016
25.997789;1.15000024;-0.666648805;-0.121066414;-0.579694616;-0.105275284;1.11368023;1.13615236;-0.566272466;-0.081190712;1.15000024;-0.399988976;-0.0726398933;10;-0.666667;0.216667;1.109444;0.999999872;1.00000007
26.027789;1.15;-0.666650675;-0.120964967;-0.579695312;-0.105186649;1.1137109;1.13615751;-0.566269957;-0.0811007547;1.1499997;-0.399990205;-0.0725792734;10;-0.666667;0.216667;1.109444;0.999999435;1.00000015
26.043789;1.14999988;-0.666650561;-0.12091864;-0.579695363;-0.105146344;1.11372372;1.13616052;-0.566269945;-0.0810608795;1.1499996;-0.399990193;-0.0725512701;10;-0.666667;0.216667;1.109444;0.999999632;1.00000044
26.069789;1.14999975;-0.666652073;-0.120858128;-0.579697268;-0.105094528;1.11374308;1.13616309;-0.566268464;-0.0810062931;1.14999936;-0.399990319;-0.0725153986;10;-0.666667;0.216667;1.109444;1.00000019;1.0000005
26.077789;1.14999975;-0.666651983;-0.120841167;-0.579697161;-0.105079981;1.11374714;1.13616394;-0.566267894;-0.0809930674;1.14999941;-0.399990172;-0.0725051837;10;-0.666667;0.216667;1.109444;1.00000027;1.00000044
26.089789;1.14999995;-0.666651812;-0.120820995;-0.57969692;-0.105062366;1.11375402;1.13616471;-0.566268828;-0.080975497;1.1499996;-0.399990111;-0.0724928663;10;-0.666667;0.216667;1.109444;1.00000029;1.00000033
26.099789;1.15000017;-0.666651705;-0.120806047;-0.579696798;-0.105049166;1.11375781;1.13616558;-0.566268463;-0.0809621995;1.14999977;-0.399990152;-0.072483769;10;-0.666667;0.216667;1.109444;1.00000021;1.00000028
26.121789;1.15000005;-0.666653531;-0.120781258;-0.579698238;-0.105027647;1.11376461;1.13616665;-0.566268197;-0.0809413373;1.1500002;-0.39999146;-0.072469016;10;-0.666667;0.216667;1.109444;0.999999848;1
26.125789;1.14999999;-0.666653554;-0.120778019;-0.579698228;-0.105024829;1.11376557;1.13616671;-0.566268208;-0.0809384155;1.15000026;-0.39999147;-0.0724670252;10;-0.666667;0.216667;1.109444;0.999999777;0.999999927
26.146789;1.14999971;-0.666653491;-0.120766949;-0.579698429;-0.10501494;1.11376943;1.13616795;-0.566267874;-0.0809284783;1.15000025;-0.399991234;-0.0724598149;10;-0.666667;0.216667;1.109444;0.999999422;0.999999555
26.153789;1.14999971;-0.666653484;-0.120765387;-0.579698526;-0.105013483;1.11376942;1.13616803;-0.566269489;-0.0809271129;1.15000005;-0.39999127;-0.0724588806;10;-0.666667;0.216667;1.109444;0.999999333;0.999999515
26.154789;1.14999971;-0.666653484;-0.120765393;-0.579698541;-0.105013476;1.11376942;1.13616804;-0.566269509;-0.0809256467;1.15000003;-0.399991278;-0.0724588997;10;-0.666667;0.216667;1.109444;0.999999333;0.999999517
26.159789;1.14999975;-0.666653492;-0.120765387;-0.57969862;-0.105013427;1.1137704;1.13616811;-0.566269589;-0.0809256236;1.14999993;-0.399991313;-0.0724590155;10;-0.666667;0.216667;1.109444;0.999999384;0.99999953
26.217789;1.15000004;-0.666655095;-0.120794404;-0.579700167;-0.105038692;1.1137601;1.13616641;-0.566269943;-0.0809517471;1.15000018;-0.399993283;-0.0724769518;10;-0.666667;0.216667;1.109444;0.999999676;1.00000008
26.222789;1.15000007;-0.666655179;-0.120800922;-0.579700167;-0.105044509;1.11375919;1.13616652;-0.566271444;-0.0809576586;1.15000031;-0.399993221;-0.0724809084;10;-0.666667;0.216667;1.109444;0.999999719;1.00000001
26.234789;1.15000006;-0.666655385;-0.120815809;-0.579700058;-0.105057673;1.11375443;1.13616554;-0.566271964;-0.0809711611;1.15000053;-0.399992932;-0.0724900209;10;-0.666667;0.216667;1.109444;1.00000001;0.999999892
26.240789;1.15000005;-0.666655492;-0.120825839;-0.579699978;-0.105066483;1.11375153;1.13616441;-0.56627248;-0.080978727;1.15000057;-0.399992826;-0.0724961067;10;-0.666667;0.216667;1.109444;1.00000018;0.999999852
26.251789;1.15000002;-0.666655714;-0.120844295;-0.579699845;-0.105082641;1.11374673;1.13616419;-0.56627256;-0.0809951203;1.1500005;-0.399992661;-0.0725071211;10;-0.666667;0.216667;1.109444;1.0000004;0.999999782
26.288789;1.1500004;-0.666657238;-0.120921748;-0.579701344;-0.105149032;1.11372395;1.13615924;-0.56627472;-0.0810628138;1.14999987;-0.399993216;-0.0725530166;10;-0.666667;0.216667;1.109444;1.00000033;0.999999751
26.304789;1.15000043;-0.666656611;-0.120961823;-0.579701481;-0.105183953;1.11371067;1.13615721;-0.566275737;-0.0810981716;1.1499996;-0.399993321;-0.0725772968;10;-0.666667;0.216667;1.109444;1.00000057;1.00000015
26.309789;1.1500003;-0.666656473;-0.120976778;-0.579701526;-0.105196998;1.11370662;1.13615709;-0.566275755;-0.0811099783;1.14999959;-0.399993319;-0.0725863542;10;-0.666667;0.216667;1.109444;1.00000052;1.00000029
26.326789;1.14999989;-0.666656144;-0.121024964;-0.579701624;-0.105238865;1.11369185;1.13615362;-0.566278866;-0.0811544727;1.14999943;-0.399993517;-0.072615455;10;-0.666667;0.216667;1.109444;1.00000024;1.0000004
26.328789;1.14999986;-0.666656111;-0.12103164;-0.579701629;-0.105244649;1.11368988;1.13615359;-0.566278899;-0.0811588828;1.14999941;-0.399993578;-0.0726194426;10;-0.666667;0.216667;1.109444;1.00000023;1.00000037
26.330789;1.14999983;-0.666657753;-0.121038321;-0.579703078;-0.105250439;1.1136889;1.13615256;-0.566279432;-0.0811648225;1.1499994;-0.39999464;-0.0726234287;10;-0.666667;0.216667;1.109444;1.00000023;1.00000033
26.357789;1.1499996;-0.666657742;-0.121128418;-0.57970279;-0.105329269;1.1136618;1.13614862;-0.566282001;-0.0812439337;1.14999997;-0.399994535;-0.0726774389;10;-0.666667;0.216667;1.109444;1.00000006;0.999999967
26.404789;1.14999922;-0.666658559;-0.121311619;-0.579703369;-0.105488502;1.11360572;1.13613901;-0.566286059;-0.0814044302;1.15000087;-0.399994649;-0.0727872414;10;-0.666667;0.216667;1.109444;1.00000022;0.99999951
26.418789;1.14999908;-0.666660215;-0.121373116;-0.579704613;-0.105542096;1.11358788;1.136136;-0.566287801;-0.0814573831;1.15000054;-0.399995657;-0.0728242208;10;-0.666667;0.216667;1.109444;1.00000048;0.999999725
26.424789;1.14999901;-0.666660209;-0.121399756;-0.579704544;-0.105565321;1.11357999;1.13613407;-0.566288949;-0.0814809518;1.15000034;-0.399995645;-0.0728401918;10;-0.666667;0.216667;1.109444;1.0000006;0.999999838
26.427789;1.149999;-0.66666019;-0.121414765;-0.579704503;-0.105578383;1.11357603;1.13613409;-0.566289011;-0.0814941447;1.15000022;-0.399995629;-0.0728491703;10;-0.666667;0.216667;1.109444;1.00000064;0.9999999
26.485789;1.14999979;-0.666660474;-0.121702878;-0.579704415;-0.105828981;1.11348903;1.1361179;-0.566298503;-0.0817465212;1.15;-0.399995275;-0.0730215649;10;-0.666667;0.216667;1.109444;0.999999902;1.00000017
26.494789;1.1500002;-0.666662299;-0.12175306;-0.579705965;-0.1058722;1.11347406;1.13611593;-0.566299497;-0.0817891483;1.15000003;-0.399996751;-0.073051688;10;-0.666667;0.216667;1.109444;0.999999967;1.00000019
26.501789;1.15000045;-0.666662426;-0.12179153;-0.579706077;-0.105905383;1.11346314;1.13611402;-0.566300463;-0.0818229406;1.14999998;-0.399997023;-0.0730748097;10;-0.666667;0.216667;1.109444;1.0000001;1.00000023
26.508789;1.15000062;-0.666662477;-0.121829934;-0.579706203;-0.105938703;1.11345128;1.13611212;-0.566301373;-0.0818581433;1.14999996;-0.399997176;-0.0730979761;10;-0.666667;0.216667;1.109444;1.0000003;1.0000003
26.568789;1.14999988;-0.666661697;-0.122190233;-0.579706304;-0.106251846;1.11334305;1.1360933;-0.566310035;-0.0821734405;1.15000021;-0.399997246;-0.0733139915;10;-0.666667;0.216667;1.109444;1.00000059;1.00000018
26.573789;1.14999987;-0.666661653;-0.12222346;-0.579706202;-0.106280826;1.11333293;1.13609135;-0.566311137;-0.0822001054;1.1500002;-0.39999725;-0.073333819;10;-0.666667;0.216667;1.109444;1.00000053;1.00000022
26.577789;1.14999984;-0.666661611;-0.122248365;-0.579706097;-0.106302572;1.11332585;1.13609036;-0.566311719;-0.0822237341;1.1500002;-0.399997244;-0.0733487095;10;-0.666667;0.216667;1.109444;1.00000046;1.00000026
26.581789;1.14999979;-0.666661577;-0.122273267;-0.579705971;-0.106324336;1.11331778;1.13608834;-0.566312796;-0.0822459483;1.1500002;-0.399997238;-0.0733636307;10;-0.666667;0.216667;1.109444;1.0000004;1.0000003
26.717789;1.14999978;-0.666664419;-0.123241808;-0.579708873;-0.107167115;1.11302788;1.13603689;-0.566338336;-0.083091547;1.15000014;-0.399999135;-0.0739438761;10;-0.666667;0.216667;1.109444;1.00000004;0.999999967
26.724789;1.1499997;-0.666664338;-0.123295229;-0.579708773;-0.107213572;1.11301075;1.13603492;-0.566337885;-0.0831401051;1.15000022;-0.399999284;-0.0739762276;10;-0.666667;0.216667;1.109444;0.999999943;1.00000002
26.743789;1.14999953;-0.666664806;-0.123443952;-0.579708815;-0.107342753;1.11296642;1.13602737;-0.566342176;-0.0832698333;1.15000027;-0.399999471;-0.0740656215;10;-0.666667;0.216667;1.109444;0.999999713;1.00000009
26.747789;1.14999947;-0.666664898;-0.123475704;-0.579708869;-0.107370257;1.11295635;1.13602546;-0.56634322;-0.0832963485;1.15000023;-0.3999995;-0.0740846211;10;-0.666667;0.216667;1.109444;0.999999765;1.00000008
26.755789;1.14999936;-0.666665041;-0.123539177;-0.57970892;-0.107425172;1.11293729;1.13602261;-0.566344774;-0.083352201;1.15000008;-0.399999444;-0.0741226198;10;-0.666667;0.216667;1.109444;0.999999901;1.00000013
26.765789;1.14999931;-0.66666512;-0.123619215;-0.579708937;-0.107494497;1.11291339;1.13601879;-0.566346778;-0.0834228417;1.14999999;-0.399999208;-0.0741705648;10;-0.666667;0.216667;1.109444;0.999999996;1.00000023
26.870789;1.14999914;-0.666666567;-0.124494938;-0.579710367;-0.108256817;1.11265186;1.13597076;-0.566369231;-0.0841884728;1.1499998;-0.399999883;-0.0746969487;10;-0.666667;0.216667;1.109444;1.00000019;0.999999933
26.935789;1.15000033;-0.666668427;-0.125062535;-0.579711315;-0.108750954;1.11248091;1.13594132;-0.566383133;-0.0846857906;1.14999983;-0.400000941;-0.0750375352;10;-0.666667;0.216667;1.109444;1.00000013;0.999999775
26.941789;1.15000034;-0.666668539;-0.125115911;-0.579711596;-0.108797332;1.11246485;1.13593816;-0.566384577;-0.0847329158;1.14999991;-0.400000831;-0.0750695666;10;-0.666667;0.216667;1.109444;1.00000007;0.999999664
27.026789;1.15000024;-0.666668607;-0.125884885;-0.579711814;-0.109465331;1.11223497;1.13589758;-0.566404512;-0.0854049525;1.14999983;-0.400001021;-0.0755303811;10;-0.666667;0.216667;1.109444;0.999999386;1.00000023
27.299789;1.15000025;-0.666671681;-0.128408247;-0.57971454;-0.111659077;1.11147752;1.1357662;-0.566466126;-0.0876133622;1.14999952;-0.400003019;-0.0770448442;10;-0.666667;0.216667;1.109444;0.999999859;1.00000028
27.384789;1.15000005;-0.666671593;-0.129184855;-0.579714621;-0.112334372;1.11124419;1.13572522;-0.566485819;-0.0882917621;1.1500001;-0.400003136;-0.0775103157;10;-0.666667;0.216667;1.109444;0.999999761;0.999999937
27.386789;1.15000002;-0.666671615;-0.129201567;-0.579714624;-0.11234889;1.11123821;1.1357242;-0.566486291;-0.0883080367;1.1500001;-0.400003147;-0.0775202968;10;-0.666667;0.216667;1.109444;0.999999774;0.999999968
27.413789;1.14999979;-0.666671778;-0.129445217;-0.579714318;-0.112560695;1.11116572;1.13571099;-0.566492033;-0.0885207192;1.14999981;-0.400003366;-0.0776663569;10;-0.666667;0.216667;1.109444;1.00000011;0.999999721
27.507789;1.14999985;-0.666672216;-0.130274933;-0.579715219;-0.113282795;1.11091925;1.13566664;-0.566512542;-0.0892455437;1.15000002;-0.400002542;-0.0781649436;10;-0.666667;0.216667;1.109444;1.00000023;0.999999934
27.594789;1.14999947;-0.666671926;-0.131016863;-0.57971469;-0.11392772;1.1106944;1.13562796;-0.56652982;-0.0898938501;1.14999985;-0.400003505;-0.0786102381;10;-0.666667;0.216667;1.109444;0.999999157;1.00000051
27.600789;1.14999954;-0.666671824;-0.131066745;-0.57971463;-0.113971194;1.11067939;1.13562591;-0.566530768;-0.0899380678;1.14999997;-0.400003545;-0.0786402068;10;-0.666667;0.216667;1.109444;0.999999176;1.00000057
27.610789;1.14999972;-0.666671671;-0.131149931;-0.579714441;-0.114043544;1.11065445;1.13562066;-0.566533152;-0.0900104581;1.15000017;-0.400003401;-0.0786900996;10;-0.666667;0.216667;1.109444;0.999999302;1.00000045
27.672789;1.15000014;-0.666671456;-0.13165551;-0.579714626;-0.114482929;1.11050305;1.13559457;-0.566544481;-0.0904530196;1.14999973;-0.400003434;-0.0789922387;10;-0.666667;0.216667;1.109444;0.999999568;0.999999452
27.787789;1.14999978;-0.666673378;-0.132546889;-0.579716138;-0.115257561;1.11023553;1.13554786;-0.566566478;-0.09123332;1.15000029;-0.400003881;-0.0795280484;10;-0.666667;0.216667;1.109444;1.0000004;0.999999962
27.793789;1.14999983;-0.666673335;-0.132591839;-0.579716049;-0.115296738;1.11022156;1.13554586;-0.566567463;-0.0912729906;1.15000021;-0.400003862;-0.0795550626;10;-0.666667;0.216667;1.109444;1.00000029;1.00000008
27.828789;1.1500001;-0.666673676;-0.132849741;-0.57971525;-0.115521839;1.11014472;1.13553189;-0.56657427;-0.0914987802;1.15000008;-0.400003449;-0.0797102047;10;-0.666667;0.216667;1.109444;1.00000005;0.999999981
27.846789;1.15000023;-0.666673895;-0.132979554;-0.579715798;-0.115634872;1.11010592;1.13552527;-0.566576314;-0.0916127673;1.15000037;-0.40000351;-0.0797881571;10;-0.666667;0.216667;1.109444;0.999999909;1.00000009
27.916789;1.15000002;-0.666672653;-0.133468741;-0.579715832;-0.116059219;1.10995887;1.13550029;-0.566589042;-0.0920402614;1.15000007;-0.400003579;-0.0800811899;10;-0.666667;0.216667;1.109444;0.999999676;0.999999797
27.943789;1.15000013;-0.666672648;-0.133650159;-0.579716041;-0.116216991;1.10990456;1.13549007;-0.566592887;-0.0921995567;1.14999997;-0.400003722;-0.0801904256;10;-0.666667;0.216667;1.109444;0.999999839;0.999999697
27.985789;1.1500004;-0.666673371;-0.13392485;-0.579715836;-0.116456539;1.10982284;1.13547638;-0.566599584;-0.0924383812;1.14999957;-0.400004239;-0.0803555564;10;-0.666667;0.216667;1.109444;0.999999799;0.999999823
28.007789;1.15000006;-0.666671944;-0.134063321;-0.579713955;-0.116576735;1.10978066;1.13546857;-0.566602925;-0.0925607446;1.14999954;-0.400002834;-0.0804386345;10;-0.666667;0.216667;1.109444;0.999999884;1.00000025
28.046789;1.14999954;-0.666671177;-0.13430529;-0.579713824;-0.1167869;1.10970817;1.13545594;-0.566608284;-0.0927714854;1.15000002;-0.400002936;-0.0805826322;10;-0.666667;0.216667;1.109444;0.999999834;1.00000009
28.055789;1.14999971;-0.666671093;-0.134360309;-0.579713705;-0.116834603;1.1096921;1.13545276;-0.5666099;-0.0928202034;1.14999994;-0.40000295;-0.0806154213;10;-0.666667;0.216667;1.109444;0.999999629;0.999999976
28.062789;1.15000001;-0.666671079;-0.134401844;-0.579713726;-0.1168708;1.10967997;1.13544971;-0.566611496;-0.0928557139;1.14999983;-0.400002953;-0.0806403205;10;-0.666667;0.216667;1.109444;0.999999486;0.999999812
28.063789;1.15000005;-0.66667108;-0.134408482;-0.579713735;-0.116876602;1.10967796;1.13544971;-0.566611504;-0.0928615938;1.14999981;-0.400002955;-0.0806443121;10;-0.666667;0.216667;1.109444;0.99999947;0.999999788
28.160789;1.15000014;-0.666671458;-0.134959361;-0.579715147;-0.117356294;1.10951198;1.13542075;-0.566623692;-0.0933458435;1.14999949;-0.400002976;-0.0809765095;10;-0.666667;0.216667;1.109444;0.999999415;0.999999579
28.161789;1.15000015;-0.666671464;-0.13496436;-0.579715159;-0.117360649;1.10950998;1.13542075;-0.566623698;-0.093350257;1.14999947;-0.400002979;-0.0809794972;10;-0.666667;0.216667;1.109444;0.999999412;0.99999957
28.381160;1.14999978;-0.666671815;-0.136112949;-0.579714696;-0.118359022;1.10916544;1.13535972;-0.566650219;-0.0943550531;1.14999982;-0.400003197;-0.081667874;10;-0.666667;0.216667;1.109444;0.999999759;1.00000016
28.384160;1.14999973;-0.666671786;-0.136127935;-0.579714742;-0.118372076;1.10916139;1.13535974;-0.566650209;-0.0943667876;1.1499998;-0.400003134;-0.0816768918;10;-0.666667;0.216667;1.109444;0.999999696;1.00000014
28.415160;1.1499993;-0.666671809;-0.136271783;-0.579715091;-0.118497164;1.1091175;1.13535214;-0.566654289;-0.0944937841;1.15000005;-0.400003049;-0.081763187;10;-0.666667;0.216667;1.109444;0.999999425;1.00000028
28.505160;1.15;-0.666672056;-0.136654925;-0.579714669;-0.118830114;1.10900396;1.13533192;-0.566664564;-0.0948280911;1.15000089;-0.400003001;-0.0819923627;10;-0.666667;0.216667;1.109444;1.00000026;0.999999901
28.538160;1.15000002;-0.666672028;-0.136781319;-0.57971506;-0.118940355;1.10896464;1.13532506;-0.566666352;-0.0949392647;1.15000087;-0.400003047;-0.0820683854;10;-0.666667;0.216667;1.109444;0.999999959;0.999999506
28.629160;1.14999969;-0.666671465;-0.137101904;-0.579714792;-0.119218931;1.10886945;1.13530779;-0.566674297;-0.0952196602;1.15000062;-0.400001986;-0.0822607913;10;-0.666667;0.216667;1.109444;1.00000038;1.0000007
28.630160;1.14999969;-0.666671467;-0.137105242;-0.579714789;-0.119221854;1.10886844;1.13530781;-0.56667432;-0.0952225846;1.15000063;-0.400001968;-0.0822627677;10;-0.666667;0.216667;1.109444;1.00000037;1.00000072
28.633160;1.14999967;-0.666671469;-0.137115255;-0.579714787;-0.119230616;1.1088654;1.1353079;-0.566672906;-0.0952298727;1.15000064;-0.40000192;-0.0822687097;10;-0.666667;0.216667;1.109444;1.00000033;1.00000075
28.664160;1.14999961;-0.666671973;-0.137211921;-0.579714897;-0.119315106;1.10883561;1.13530296;-0.566675528;-0.0953149282;1.15000063;-0.400002322;-0.0823266776;10;-0.666667;0.216667;1.109444;1.00000023;1.00000022
28.771160;1.1499999;-0.666669327;-0.137509584;-0.579713198;-0.11957395;1.10874673;1.13528629;-0.566683839;-0.0955768228;1.14999985;-0.400001868;-0.0825061584;10;-0.666667;0.216667;1.109444;1.00000068;1.00000056
28.773160;1.14999997;-0.666669278;-0.137514576;-0.579713223;-0.119578303;1.10874572;1.13528633;-0.566682403;-0.0955797616;1.14999986;-0.400001839;-0.0825091137;10;-0.666667;0.216667;1.109444;1.00000068;1.00000056
28.787160;1.15000031;-0.66666926;-0.137547919;-0.579713433;-0.119607296;1.10873452;1.13528474;-0.566683639;-0.0956106597;1.14999995;-0.400001692;-0.0825287329;10;-0.666667;0.216667;1.109444;1.00000056;1.00000038
28.912160;1.15000009;-0.666670191;-0.137813701;-0.579713234;-0.119837611;1.10865615;1.13527102;-0.566690398;-0.0958418208;1.15000017;-0.400001494;-0.0826883639;10;-0.666667;0.216667;1.109444;0.999999056;0.999999483
28.917160;1.15000009;-0.666670234;-0.137822055;-0.579713233;-0.119844843;1.1086532;1.13527106;-0.566690355;-0.0958490984;1.15000032;-0.400001493;-0.0826931904;10;-0.666667;0.216667;1.109444;0.999999063;0.999999614
28.924160;1.15000007;-0.666670339;-0.137835303;-0.579713151;-0.119856433;1.10865028;1.13527012;-0.566690702;-0.0958594164;1.15000051;-0.400001427;-0.0827009213;10;-0.666667;0.216667;1.109444;0.999999199;0.999999845
29.057160;1.14999977;-0.666669321;-0.138027604;-0.57971297;-0.120024111;1.10859118;1.13525961;-0.566693981;-0.096029771;1.15000009;-0.400001379;-0.0828171597;10;-0.666667;0.216667;1.109444;0.999999585;1.00000001
29.063160;1.14999988;-0.666669228;-0.138034226;-0.579712879;-0.120029881;1.10858912;1.13525874;-0.566694538;-0.0960372398;1.15000008;-0.400001347;-0.0828210567;10;-0.666667;0.216667;1.109444;0.999999695;1.00000004
29.083160;1.15000014;-0.666669094;-0.138057646;-0.579712737;-0.120050206;1.10858296;1.13525767;-0.566694982;-0.0960562382;1.15000009;-0.40000135;-0.0828346491;10;-0.666667;0.216667;1.109444;1.00000007;1.00000021
29.162160;1.1500003;-0.66667008;-0.138127879;-0.57971347;-0.120111247;1.10856098;1.13525409;-0.566697236;-0.0961179554;1.14999949;-0.400001567;-0.082876992;10;-0.666667;0.216667;1.109444;0.999999958;1.00000004
29.206160;1.14999933;-0.666668102;-0.138158188;-0.579711426;-0.120137412;1.10855164;1.13525254;-0.566697009;-0.0961440527;1.14999971;-0.400000249;-0.0828946557;10;-0.666667;0.216667;1.109444;0.999999765;1.00000059
29.221160;1.14999913;-0.666668019;-0.138166705;-0.579711394;-0.12014512;1.1085496;1.13525132;-0.566697181;-0.0961512615;1.1499997;-0.400000353;-0.0829000012;10;-0.666667;0.216667;1.109444;0.999999743;1.0000005
29.229160;1.14999918;-0.666668104;-0.138171746;-0.579711465;-0.120149496;1.10854848;1.13525139;-0.566696897;-0.0961542034;1.14999981;-0.400000519;-0.0829031312;10;-0.666667;0.216667;1.109444;0.99999978;1.00000038
29.483160;1.15000009;-0.666668305;-0.138191957;-0.579711526;-0.120166554;1.1085413;1.13525108;-0.566697631;-0.0961722248;1.1499999;-0.400000831;-0.0829144447;10;-0.666667;0.216667;1.109444;1.00000033;0.99999987
29.498160;1.15000012;-0.666668055;-0.138186666;-0.579711539;-0.120162402;1.10854335;1.13525117;-0.56669741;-0.0961694334;1.14999974;-0.400001124;-0.0829112396;10;-0.666667;0.216667;1.109444;1.00000028;0.999999981
29.501160;1.15000015;-0.666668062;-0.138186568;-0.579711526;-0.120162392;1.10854336;1.13525115;-0.566697346;-0.096167993;1.14999975;-0.400001185;-0.0829112139;10;-0.666667;0.216667;1.109444;1.0000002;1
29.782160;1.15000036;-0.666666632;-0.137997045;-0.579709932;-0.119997575;1.10860008;1.13526126;-0.566692334;-0.0960026172;1.14999991;-0.399999991;-0.0827986061;10;-0.666667;0.216667;1.109444;1.00000019;0.999999694
29.817160;1.15000079;-0.666666093;-0.137961801;-0.57971039;-0.11996714;1.1086108;1.13526258;-0.566690867;-0.0959715877;1.14999948;-0.400000234;-0.0827773154;10;-0.666667;0.216667;1.109444;1.00000001;1.00000042
29.826160;1.15000083;-0.666666081;-0.137953264;-0.579710333;-0.119959556;1.10861408;1.13526366;-0.566690096;-0.0959641618;1.14999964;-0.400000356;-0.0827722062;10;-0.666667;0.216667;1.109444;0.99999991;1.00000054
29.831160;1.15000076;-0.666666127;-0.137946473;-0.579710282;-0.119953645;1.10861617;1.13526373;-0.56668993;-0.0959597457;1.14999981;-0.400000395;-0.0827681848;10;-0.666667;0.216667;1.109444;0.999999889;1.00000048
29.839160;1.1500005;-0.666666292;-0.137937935;-0.579710249;-0.119946405;1.10861825;1.13526384;-0.566689763;-0.0959523698;1.15000007;-0.400000319;-0.0827631084;10;-0.666667;0.216667;1.109444;0.999999906;1.00000026
30.126160;1.14999995;-0.666666479;-0.137586649;-0.579710558;-0.119640194;1.10872418;1.13528277;-0.566680915;-0.0956426883;1.15000007;-0.39999986;-0.082551806;10;-0.666667;0.216667;1.109444;0.99999994;0.99999999
30.139160;1.14999998;-0.666666562;-0.13756837;-0.579710451;-0.119624387;1.10873014;1.13528389;-0.566680334;-0.0956278743;1.15000006;-0.399999875;-0.0825408316;10;-0.666667;0.216667;1.109444;0.999999893;1.00000002
30.631160;1.15;-0.666665;-0.136846667;-0.579708696;-0.118997101;1.108946;1.135322;-0.566663026;-0.0949965443;1.15;-0.399999;-0.082108;10;-0.666667;0.216667;1.109444;1;1
31.034160;1.15;-0.666665;-0.13629;-0.579708696;-0.118513043;1.109113;1.135351;-0.56665002;-0.0945096861;1.15;-0.399999;-0.081774;10;-0.666667;0.216667;1.109444;1;1
31.036160;1.15;-0.666665;-0.136288333;-0.579708696;-0.118511594;1.109114;1.135351;-0.56665002;-0.0945082182;1.15;-0.399999;-0.081773;10;-0.666667;0.216667;1.109444;1;1
31.051160;1.15;-0.666665;-0.13627;-0.579708696;-0.118495652;1.109119;1.135352;-0.566649521;-0.0944905192;1.15;-0.399999;-0.081762;10;-0.666667;0.216667;1.109444;1;1
31.344160;1.15;-0.666665;-0.135935;-0.579708696;-0.118204348;1.10922;1.13537;-0.566640537;-0.0941983671;1.15;-0.399999;-0.081561;10;-0.666667;0.216667;1.109444;1;1
31.353160;1.15;-0.666665;-0.135925;-0.579708696;-0.118195652;1.109222;1.13537;-0.566640537;-0.0941910273;1.15;-0.399999;-0.081555;10;-0.666667;0.216667;1.109444;1;1
31.360160;1.15;-0.666665;-0.135918333;-0.579708696;-0.118189855;1.109224;1.135371;-0.566640038;-0.0941836046;1.15;-0.399999;-0.081551;10;-0.666667;0.216667;1.109444;1;1
31.433160;1.15;-0.666665;-0.135846667;-0.579708696;-0.118127536;1.109246;1.135375;-0.566638042;-0.0941216191;1.15;-0.399999;-0.081508;10;-0.666667;0.216667;1.109444;1;1
31.607160;1.15;-0.666665;-0.135695;-0.579708696;-0.117995652;1.109292;1.135383;-0.566635517;-0.0939888419;1.15;-0.399999;-0.081417;10;-0.666667;0.216667;1.109444;1;1
31.654160;1.15;-0.666665;-0.135658333;-0.579708696;-0.117963768;1.109303;1.135384;-0.566635018;-0.0939564647;1.15;-0.399999;-0.081395;10;-0.666667;0.216667;1.109444;1;1
31.655160;1.15;-0.666665;-0.135656667;-0.579708696;-0.117962319;1.109303;1.135384;-0.566635018;-0.0939564647;1.15;-0.399999;-0.081394;10;-0.666667;0.216667;1.109444;1;1
31.662160;1.15;-0.666665;-0.135651667;-0.579708696;-0.117957971;1.109304;1.135385;-0.566634519;-0.0939505102;1.15;-0.399999;-0.081391;10;-0.666667;0.216667;1.109444;1;1
32.041546;1.15;-0.666666667;-0.135418333;-0.579710145;-0.117755072;1.109374;1.135397;-0.56662853;-0.0937469449;1.15;-0.4;-0.081251;10;-0.666667;0.216667;1.109444;1;1
32.499546;1.15;-0.666666667;-0.135205;-0.579710145;-0.117569565;1.109439;1.135408;-0.566624509;-0.0935596132;1.15;-0.4;-0.081123;10;-0.666667;0.216667;1.109444;1;1
32.531546;1.15;-0.666666667;-0.135191667;-0.579710145;-0.117557971;1.109442;1.135409;-0.566624009;-0.0935492555;1.15;-0.4;-0.081115;10;-0.666667;0.216667;1.109444;1;1
33.220546;1.15;-0.666666667;-0.134991667;-0.579710145;-0.117384058;1.109503;1.13542;-0.56661852;-0.0933722029;1.15;-0.4;-0.080995;10;-0.666667;0.216667;1.109444;1;1
33.435546;1.15;-0.666666667;-0.134951667;-0.579710145;-0.117349275;1.109515;1.135422;-0.566617522;-0.0933382772;1.15;-0.4;-0.080971;10;-0.666667;0.216667;1.109444;1;1
33.493546;1.15;-0.666666667;-0.134941667;-0.579710145;-0.11734058;1.109517;1.135422;-0.566617522;-0.0933294699;1.15;-0.4;-0.080965;10;-0.666667;0.216667;1.109444;1;1
33.515546;1.15;-0.666666667;-0.13494;-0.579710145;-0.11733913;1.109518;1.135422;-0.566617522;-0.0933265341;1.15;-0.4;-0.080964;10;-0.666667;0.216667;1.109444;1;1
33.549546;1.15;-0.666666667;-0.134935;-0.579710145;-0.117334783;1.10952;1.135423;-0.566617023;-0.0933235161;1.15;-0.4;-0.080961;10;-0.666667;0.216667;1.109444;1;1
34.151546;1.15;-0.666666667;-0.134878333;-0.579710145;-0.117285507;1.109537;1.135425;-0.566617493;-0.0932734439;1.15;-0.4;-0.080927;10;-0.666667;0.216667;1.109444;1;1
34.790546;1.15;-0.666666667;-0.134865;-0.579710145;-0.117273913;1.10954;1.135426;-0.566616994;-0.0932630866;1.15;-0.4;-0.080919;10;-0.666667;0.216667;1.109444;1;1
34.883546;1.15;-0.666666667;-0.134866667;-0.579710145;-0.117275362;1.10954;1.135426;-0.566616994;-0.0932630866;1.15;-0.4;-0.08092;10;-0.666667;0.216667;1.109444;1;1
34.985546;1.15;-0.666666667;-0.134868333;-0.579710145;-0.117276812;1.10954;1.135426;-0.566616994;-0.0932645544;1.15;-0.4;-0.080921;10;-0.666667;0.216667;1.109444;1;1
39.150546;1.15;-0.666666667;-0.13501;-0.579710145;-0.1174;1.109497;1.135419;-0.566619019;-0.0933884319;1.15;-0.4;-0.081006;10;-0.666667;0.216667;1.109444;1;1
39.361546;1.15;-0.666666667;-0.135011667;-0.579710145;-0.117401449;1.109496;1.135418;-0.566619518;-0.0933899821;1.15;-0.4;-0.081007;10;-0.666667;0.216667;1.109444;1;1
39.368546;1.15;-0.666666667;-0.135011667;-0.579710145;-0.117401449;1.109496;1.135418;-0.566619518;-0.09339145;1.15;-0.4;-0.081007;10;-0.666667;0.216667;1.109444;1;1
39.442546;1.15;-0.666666667;-0.135013333;-0.579710145;-0.117402899;1.109496;1.135418;-0.566619518;-0.09339145;1.15;-0.4;-0.081008;10;-0.666667;0.216667;1.109444;1;1
49.989990;1.15;-0.666666667;-0.135013333;-0.579710145;-0.117402899;1.109496;1.135418;-0.566619518;-0.09339145;1.15;-0.4;-0.081008;10;-0.666667;0.216667;1.109444;1;1
49.990006;1.149968;-0.666648333;-0.13501;-0.579710334;-0.117403267;1.109465;1.135387;-0.566620309;-0.093391064;1.149968;-0.399989;-0.081006;10;-0.666667;0.216667;1.109444;0.999997;0.999997
49.990054;1.149715;-0.666501667;-0.13498;-0.579710334;-0.117403009;1.109221;1.135133;-0.566620828;-0.0933884693;1.149715;-0.399901;-0.080988;10;-0.666667;0.216667;1.109444;0.999976;0.999976
49.990118;1.149377;-0.666305;-0.134941667;-0.579709704;-0.117404182;1.108895;1.134796;-0.566621666;-0.0933838916;1.149377;-0.399783;-0.080965;10;-0.666667;0.216667;1.109444;0.99995;0.99995
49.990246;1.148702;-0.665913333;-0.134865;-0.579709388;-0.117406429;1.108242;1.13412;-0.566622874;-0.0933763623;1.148702;-0.399548;-0.080919;10;-0.666667;0.216667;1.109444;0.999903;0.999903
49.990502;1.147351;-0.66513;-0.134713333;-0.579709261;-0.117412486;1.106936;1.132769;-0.566624793;-0.0933641369;1.147351;-0.399078;-0.080828;10;-0.666667;0.216667;1.109444;0.999824;0.999824
49.990758;1.145999;-0.664345;-0.134565;-0.579708185;-0.117421568;1.10563;1.131418;-0.56662819;-0.0933548285;1.145999;-0.398607;-0.080739;10;-0.666667;0.216667;1.109444;0.999764;0.999764
49.991014;1.144648;-0.66356;-0.134418333;-0.5797066;-0.117432026;1.104323;1.130067;-0.56663012;-0.0933454978;1.144648;-0.398136;-0.080651;10;-0.666667;0.216667;1.109444;0.999719;0.999719
49.991270;1.143297;-0.662776667;-0.134268333;-0.579706469;-0.117439592;1.103017;1.128716;-0.566633532;-0.0933346682;1.143297;-0.397666;-0.080561;10;-0.666667;0.216667;1.109444;0.999684;0.999684
49.991526;1.141946;-0.661995;-0.134116667;-0.579707797;-0.117445717;1.101711;1.127365;-0.566636951;-0.0933208559;1.141946;-0.397197;-0.08047;10;-0.666667;0.216667;1.109444;0.999657;0.999657
49.994881;1.124239;-0.651936667;-0.131281667;-0.579891524;-0.116773806;1.084854;1.109703;-0.566846865;-0.0923730644;1.124239;-0.391162;-0.078769;10;-0.666667;0.216667;1.109444;0.999539;0.999539
49.995393;1.121536;-0.65045;-0.130646667;-0.57996355;-0.116489053;1.082342;1.107019;-0.5669174;-0.0920429851;1.121536;-0.39027;-0.078388;10;-0.666667;0.216667;1.109444;0.999528;0.999528
50.000006;1.09719;-0.637821667;-0.121813333;-0.581322895;-0.111023007;1.060646;1.082996;-0.568186155;-0.0860868061;1.09719;-0.382693;-0.073088;10;-0.666667;0.216667;1.109444;0.999412;0.999412
50.000502;1.094573;-0.636555;-0.120513333;-0.581555547;-0.110100773;1.058418;1.080432;-0.568399184;-0.0851033044;1.094573;-0.381933;-0.072308;10;-0.666667;0.216667;1.109444;0.999398;0.999398
50.001014;1.09187;-0.635268333;-0.119101667;-0.581816822;-0.109080446;1.05614;1.077789;-0.568637894;-0.0840161355;1.09187;-0.381161;-0.071461;10;-0.666667;0.216667;1.109444;0.999384;0.999384
50.001526;1.089168;-0.634;-0.117618333;-0.582095691;-0.107989156;1.053883;1.07515;-0.568892713;-0.0828566557;1.089168;-0.3804;-0.070571;10;-0.666667;0.216667;1.109444;0.999369;0.999369
50.002038;1.086466;-0.632751667;-0.116063333;-0.582394356;-0.106826475;1.051647;1.072516;-0.56916478;-0.0816258219;1.086466;-0.379651;-0.069638;10;-0.666667;0.216667;1.109444;0.999353;0.999353
50.002550;1.083764;-0.631525;-0.114441667;-0.582714502;-0.105596483;1.049431;1.069885;-0.569455284;-0.0803232746;1.083764;-0.378915;-0.068665;10;-0.666667;0.216667;1.109444;0.999338;0.999338
50.003062;1.081061;-0.630316667;-0.11275;-0.583053747;-0.104295687;1.047236;1.067258;-0.569765386;-0.0789499821;1.081061;-0.37819;-0.06765;10;-0.666667;0.216667;1.109444;0.999323;0.999323
50.003574;1.078359;-0.62913;-0.110993333;-0.583414243;-0.102927998;1.045061;1.064635;-0.570092097;-0.0775054361;1.078359;-0.377478;-0.066596;10;-0.666667;0.216667;1.109444;0.999307;0.999307
50.004086;1.075657;-0.627961667;-0.109171667;-0.583793595;-0.10149301;1.042906;1.062016;-0.570437106;-0.0759922638;1.075657;-0.376777;-0.065503;10;-0.666667;0.216667;1.109444;0.999291;0.999291
50.004598;1.072955;-0.626815;-0.107285;-0.58419505;-0.0999902139;1.040769;1.059401;-0.570800544;-0.0744099732;1.072955;-0.376089;-0.064371;10;-0.666667;0.216667;1.109444;0.999275;0.999275
50.005208;1.069735;-0.625471667;-0.105013333;-0.584697768;-0.0981676147;1.038232;1.056287;-0.571257307;-0.0724881906;1.069735;-0.375283;-0.063008;10;-0.666667;0.216667;1.109444;0.999258;0.999258
50.005720;1.067033;-0.624363333;-0.103155;-0.585139666;-0.0966746108;1.036087;1.05367;-0.57166064;-0.0709124615;1.067033;-0.374618;-0.061893;10;-0.666667;0.216667;1.109444;0.999247;0.999247
50.006232;1.064331;-0.623271667;-0.10134;-0.585599467;-0.0952147405;1.033929;1.051052;-0.572082383;-0.0693670088;1.064331;-0.373963;-0.060804;10;-0.666667;0.216667;1.109444;0.999237;0.999237
50.006744;1.061629;-0.622195;-0.099565;-0.586075738;-0.093785117;1.031759;1.048431;-0.572523768;-0.0678505945;1.061629;-0.373317;-0.059739;10;-0.666667;0.216667;1.109444;0.999228;0.999228
50.007256;1.058927;-0.621135;-0.0978283333;-0.586570179;-0.0923843979;1.029578;1.045809;-0.57298385;-0.0663617034;1.058927;-0.372681;-0.058697;10;-0.666667;0.216667;1.109444;0.999219;0.999219
50.007768;1.056224;-0.620093333;-0.096125;-0.587085063;-0.0910081574;1.027387;1.043184;-0.573460674;-0.0648974678;1.056224;-0.372056;-0.057675;10;-0.666667;0.216667;1.109444;0.999211;0.999211
50.008280;1.053522;-0.619065;-0.0944566667;-0.587614687;-0.0896579916;1.025185;1.040558;-0.573958075;-0.0634547361;1.053522;-0.371439;-0.056674;10;-0.666667;0.216667;1.109444;0.999202;0.999202
50.008792;1.05082;-0.618055;-0.0928166667;-0.588164481;-0.0883278456;1.022975;1.03793;-0.574473552;-0.0620337274;1.05082;-0.370833;-0.05569;10;-0.666667;0.216667;1.109444;0.999193;0.999193
50.009304;1.048118;-0.61706;-0.0912066667;-0.588731421;-0.0870194641;1.020756;1.035301;-0.575006689;-0.0606313204;1.048118;-0.370236;-0.054724;10;-0.666667;0.216667;1.109444;0.999185;0.999185
50.009816;1.045415;-0.616081667;-0.0896216667;-0.589317799;-0.0857283152;1.018529;1.032671;-0.575557624;-0.0592444254;1.045415;-0.369649;-0.053773;10;-0.666667;0.216667;1.109444;0.999176;0.999176
50.009990;1.044746;-0.6159;-0.08911;-0.589521281;-0.0852934589;1.018013;1.032025;-0.575749941;-0.0587808758;1.044746;-0.36954;-0.053466;10;-0.666667;0.216667;1.109444;0.999193;0.999193
50.009991;1.044444;-0.615721667;-0.0890833333;-0.589520996;-0.0852925895;1.01772;1.031724;-0.57574991;-0.0587754089;1.044444;-0.369433;-0.05345;10;-0.666667;0.216667;1.109444;0.999165;0.999165
50.010006;1.044444;-0.615741667;-0.0890416667;-0.589540144;-0.0852526959;1.017731;1.031726;-0.575766563;-0.0587332942;1.044444;-0.369445;-0.053425;10;-0.666667;0.216667;1.109444;0.999172;0.999172
50.010054;1.044444;-0.6158;-0.0889166667;-0.589595996;-0.085133015;1.017769;1.031733;-0.575819196;-0.0586101249;1.044444;-0.36948;-0.05335;10;-0.666667;0.216667;1.109444;0.999195;0.999195
50.010118;1.044444;-0.615878333;-0.08875;-0.589670996;-0.0849734404;1.017819;1.031741;-0.575890655;-0.058443285;1.044444;-0.369527;-0.05325;10;-0.666667;0.216667;1.109444;0.999224;0.999224
50.010246;1.044444;-0.616038333;-0.0884166667;-0.589824187;-0.0846542913;1.017919;1.031759;-0.576032452;-0.0581127311;1.044444;-0.369623;-0.05305;10;-0.666667;0.216667;1.109444;0.999276;0.999276
50.010502;1.044444;-0.61636;-0.0877483333;-0.590132166;-0.0840143975;1.01812;1.031793;-0.576321995;-0.0574469233;1.044444;-0.369816;-0.052649;10;-0.666667;0.216667;1.109444;0.999364;0.999364
50.010758;1.044444;-0.616685;-0.08708;-0.590443336;-0.0833745036;1.01832;1.031828;-0.57661419;-0.0567811043;1.044444;-0.370011;-0.052248;10;-0.666667;0.216667;1.109444;0.999433;0.999433
