time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.011014;1.044444;-0.617016667;-0.0864116667;-0.59076089;-0.0827346097;1.018521;1.031863;-0.576911211;-0.0561169458;1.044444;-0.37021;-0.051847;10;-0.666667;0.216667;1.109444;0.999485;0.999485
50.011270;1.044444;-0.617351667;-0.085745;-0.591081635;-0.0820963115;1.018721;1.031897;-0.577213617;-0.055452886;1.044444;-0.370411;-0.051447;10;-0.666667;0.216667;1.109444;0.999525;0.999525
50.011526;1.044444;-0.61769;-0.08508;-0.591405571;-0.0814596091;1.01892;1.031931;-0.577517618;-0.054790485;1.044444;-0.370614;-0.051048;10;-0.666667;0.216667;1.109444;0.999556;0.999556
50.015366;1.044444;-0.623053333;-0.07568;-0.596540679;-0.0724596053;1.02174;1.032409;-0.582377398;-0.0453873739;1.044444;-0.373832;-0.045408;10;-0.666667;0.216667;1.109444;0.999652;0.999652
50.020486;1.044444;-0.630381667;-0.0653116667;-0.603557172;-0.0625324734;1.02485;1.032919;-0.589082977;-0.0349204536;1.044444;-0.378229;-0.039187;10;-0.666667;0.216667;1.109444;0.999673;0.999673
50.025094;1.044444;-0.636583333;-0.0581183333;-0.60949494;-0.0556452364;1.027008;1.033258;-0.594799814;-0.02757943;1.044444;-0.38195;-0.034871;10;-0.666667;0.216667;1.109444;0.999709;0.999709
50.030214;1.044444;-0.642733333;-0.0521216667;-0.615383241;-0.0499037446;1.028808;1.03353;-0.600500227;-0.0213910901;1.044444;-0.38564;-0.031273;10;-0.666667;0.216667;1.109444;0.999753;0.999753
50.035334;1.044444;-0.648031667;-0.0477316667;-0.620456115;-0.0457005514;1.030125;1.033719;-0.605432102;-0.0168050183;1.044444;-0.388819;-0.028639;10;-0.666667;0.216667;1.109444;0.999794;0.999794
50.040454;1.044444;-0.652521667;-0.044485;-0.624755053;-0.0425920394;1.031099;1.033851;-0.609625243;-0.0133723332;1.044444;-0.391513;-0.026691;10;-0.666667;0.216667;1.109444;0.999829;0.999829
50.045690;1.044444;-0.656378333;-0.0419666667;-0.628447608;-0.0401808682;1.031854;1.03395;-0.613232426;-0.0106823347;1.044444;-0.393827;-0.02518;10;-0.666667;0.216667;1.109444;0.999859;0.999859
50.050190;1.044444;-0.659186667;-0.0402333333;-0.631136439;-0.038521293;1.032374;1.034016;-0.615862488;-0.00881997957;1.044444;-0.395512;-0.02414;10;-0.666667;0.216667;1.109444;0.999879;0.999879
50.055590;1.044444;-0.66204;-0.03849;-0.633868355;-0.0368521433;1.032897;1.034081;-0.61853633;-0.00694497497;1.044444;-0.397224;-0.023094;10;-0.666667;0.216667;1.109444;0.999899;0.999899
50.060090;1.044444;-0.664058333;-0.037215;-0.635800802;-0.0356313981;1.033279;1.03413;-0.620424898;-0.00557634598;1.044444;-0.398435;-0.022329;10;-0.666667;0.216667;1.109444;0.999913;0.999913
50.065490;1.044444;-0.666123333;-0.0358116667;-0.637777931;-0.0342877805;1.0337;1.034186;-0.622354199;-0.00408050389;1.044444;-0.399674;-0.021487;10;-0.666667;0.216667;1.109444;0.999926;0.999926
50.070290;1.044444;-0.667685;-0.03463;-0.639273144;-0.0331563971;1.034055;1.034236;-0.623808299;-0.0028330091;1.044444;-0.400611;-0.020778;10;-0.666667;0.216667;1.109444;0.999936;0.999936
50.075290;1.044444;-0.669083333;-0.033435;-0.640611975;-0.0320122477;1.034413;1.034288;-0.625104742;-0.00158402044;1.044444;-0.40145;-0.020061;10;-0.666667;0.216667;1.109444;0.999944;0.999944
50.080290;1.044444;-0.67028;-0.0322566667;-0.64175772;-0.0308840557;1.034767;1.034341;-0.6262087;-0.000364161013;1.044444;-0.402168;-0.019354;10;-0.666667;0.216667;1.109444;0.999951;0.999951
50.085290;1.044444;-0.671303333;-0.0310866667;-0.642737508;-0.0297638425;1.035118;1.034397;-0.627147991;0.000836235991;1.044444;-0.402782;-0.018652;10;-0.666667;0.216667;1.109444;0.999957;0.999957
50.090290;1.044444;-0.672176667;-0.0299166667;-0.643573678;-0.0286436292;1.035469;1.034454;-0.627943179;0.00202522297;1.044444;-0.403306;-0.01795;10;-0.666667;0.216667;1.109444;0.999962;0.999962
50.095290;1.044444;-0.672916667;-0.028745;-0.644282189;-0.0275218202;1.03582;1.034513;-0.62860979;0.00320601739;1.044444;-0.40375;-0.017247;10;-0.666667;0.216667;1.109444;0.999967;0.999967
50.100290;1.044444;-0.673536667;-0.0275733333;-0.644875806;-0.0264000112;1.036172;1.034573;-0.629162949;0.00437861804;1.044444;-0.404122;-0.016544;10;-0.666667;0.216667;1.109444;0.999971;0.999971
50.105290;1.044444;-0.674051667;-0.0264;-0.645368892;-0.0252766065;1.036524;1.034635;-0.629613342;0.00554623933;1.044444;-0.404431;-0.01584;10;-0.666667;0.216667;1.109444;0.999974;0.999974
50.110290;1.044444;-0.674468333;-0.0252266667;-0.645767828;-0.0241532018;1.036876;1.034698;-0.629972868;0.00670727111;1.044444;-0.404681;-0.015136;10;-0.666667;0.216667;1.109444;0.999978;0.999978
50.115290;1.044444;-0.674798333;-0.024055;-0.646083786;-0.0230313928;1.037227;1.034762;-0.630246375;0.00786010052;1.044444;-0.404879;-0.014433;10;-0.666667;0.216667;1.109444;0.999981;0.999981
50.120290;1.044444;-0.675046667;-0.0228866667;-0.646321552;-0.0219127753;1.037578;1.034826;-0.630444152;0.00900473445;1.044444;-0.405028;-0.013732;10;-0.666667;0.216667;1.109444;0.999984;0.999984
50.125290;1.044444;-0.675223333;-0.0217216667;-0.646490701;-0.0207973493;1.037927;1.034892;-0.630571435;0.0101395444;1.044444;-0.405134;-0.013033;10;-0.666667;0.216667;1.109444;0.999986;0.999986
50.130290;1.044444;-0.675333333;-0.0205633333;-0.64659602;-0.0196883063;1.038275;1.034958;-0.630635897;0.0112661577;1.044444;-0.4052;-0.012338;10;-0.666667;0.216667;1.109444;0.999989;0.999989
50.135290;1.044444;-0.675381667;-0.0194083333;-0.646642296;-0.0185824547;1.038621;1.035024;-0.630642381;0.0123813554;1.044444;-0.405229;-0.011645;10;-0.666667;0.216667;1.109444;0.999991;0.999991
50.140290;1.044444;-0.675376667;-0.0182633333;-0.646637509;-0.0174861777;1.038965;1.03509;-0.630597339;0.0134867499;1.044444;-0.405226;-0.010958;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.145290;1.044444;-0.675321667;-0.0171233333;-0.64658485;-0.0163946878;1.039307;1.035157;-0.630505002;0.014580719;1.044444;-0.405193;-0.010274;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.150290;1.044444;-0.675221667;-0.0159933333;-0.646489105;-0.0153127725;1.039646;1.035224;-0.630369208;0.0156632767;1.044444;-0.405133;-0.009596;10;-0.666667;0.216667;1.109444;0.999996;0.999996
50.155290;1.044444;-0.675081667;-0.0148716667;-0.646355062;-0.0142388358;1.039982;1.035291;-0.630196405;0.0167360352;1.044444;-0.405049;-0.008923;10;-0.666667;0.216667;1.109444;0.999997;0.999997
50.160290;1.044444;-0.674908333;-0.01376;-0.646189105;-0.0131744737;1.040316;1.035357;-0.629990428;0.0177957941;1.044444;-0.404945;-0.008256;10;-0.666667;0.216667;1.109444;0.999999;0.999999
50.166290;1.044444;-0.674658333;-0.0124366667;-0.645949743;-0.0119074519;1.040713;1.035437;-0.629705139;0.019053147;1.044444;-0.404795;-0.007462;10;-0.666667;0.216667;1.109444;1;1
50.170290;1.044444;-0.67447;-0.0115633333;-0.645769424;-0.0110712813;1.040975;1.03549;-0.629495859;0.0198826964;1.044444;-0.404682;-0.006938;10;-0.666667;0.216667;1.109444;1.000001;1.000001
50.175290;1.044444;-0.674215;-0.01048;-0.645525275;-0.0100340468;1.0413;1.035556;-0.629214322;0.0209098623;1.044444;-0.404529;-0.006288;10;-0.666667;0.216667;1.109444;1.000002;1.000002
50.181290;1.044444;-0.673883333;-0.00919333333;-0.645207721;-0.00880213141;1.041686;1.035635;-0.628852508;0.0221265214;1.044444;-0.40433;-0.005516;10;-0.666667;0.216667;1.109444;1.000002;1.000002
50.186290;1.044444;-0.673591667;-0.00813166667;-0.644928466;-0.00778564161;1.042004;1.0357;-0.628534646;0.0231292845;1.044444;-0.404155;-0.004879;10;-0.666667;0.216667;1.109444;1.000003;1.000003
50.191290;1.044444;-0.673286667;-0.00708166667;-0.644636445;-0.00678032203;1.04232;1.035765;-0.628207171;0.0241222671;1.044444;-0.403972;-0.004249;10;-0.666667;0.216667;1.109444;1.000003;1.000003
50.195290;1.044444;-0.673036667;-0.00624666667;-0.644397083;-0.00598085361;1.04257;1.035816;-0.627938102;0.0249078987;1.044444;-0.403822;-0.003748;10;-0.666667;0.216667;1.109444;1.000004;1.000004
50.203290;1.044444;-0.672523333;-0.00459833333;-0.643905593;-0.00440266145;1.043064;1.035918;-0.627390392;0.026462841;1.044444;-0.403514;-0.002759;10;-0.666667;0.216667;1.109444;1.000004;1.000004
50.211290;1.044444;-0.672005;-0.002975;-0.643409316;-0.00284840547;1.043552;1.036019;-0.62683696;0.0279917646;1.044444;-0.403203;-0.001785;10;-0.666667;0.216667;1.109444;1.000004;1.000004
50.218290;1.044444;-0.671551667;-0.00157333333;-0.642975274;-0.00150638362;1.043972;1.036105;-0.626355437;0.029311701;1.044444;-0.402931;-0.000944;10;-0.666667;0.216667;1.109444;1.000004;1.000004
50.222290;1.044444;-0.671296667;-0.00078;-0.642731125;-0.000746808828;1.04421;1.036154;-0.626082931;0.0300582732;1.044444;-0.402778;-0.000468;10;-0.666667;0.216667;1.109444;1.000004;1.000004
50.227290;1.044444;-0.67098;0.000203333333;-0.642427933;0.000194680934;1.044505;1.036215;-0.625746909;0.0309845608;1.044444;-0.402588;0.000122;10;-0.666667;0.216667;1.109444;1.000004;1.000004
50.231290;1.044444;-0.670731667;0.000983333333;-0.642190167;0.000941489762;1.044739;1.036264;-0.625482503;0.0317181079;1.044444;-0.402439;0.00059;10;-0.666667;0.216667;1.109444;1.000004;1.000004
50.236290;1.044444;-0.67043;0.00195;-0.641901337;0.00186702207;1.045029;1.036323;-0.625159016;0.0326297882;1.044444;-0.402258;0.00117;10;-0.666667;0.216667;1.109444;1.000004;1.000004
50.240290;1.044444;-0.670193333;0.00271833333;-0.641674741;0.00260266068;1.045259;1.036371;-0.624906525;0.0333535642;1.044444;-0.402116;0.001631;10;-0.666667;0.216667;1.109444;1.000004;1.000004
50.245290;1.044444;-0.669906667;0.00367;-0.641400273;0.00351383128;1.045545;1.03643;-0.624599185;0.0342521926;1.044444;-0.401944;0.002202;10;-0.666667;0.216667;1.109444;1.000003;1.000003
50.251290;1.044444;-0.669576667;0.00480333333;-0.641084315;0.00459893813;1.045885;1.036499;-0.62424405;0.0353224332;1.044444;-0.401746;0.002882;10;-0.666667;0.216667;1.109444;1.000003;1.000003
50.255290;1.044444;-0.669365;0.00555166667;-0.640881656;0.00531542779;1.04611;1.036545;-0.624015359;0.0360299521;1.044444;-0.401619;0.003331;10;-0.666667;0.216667;1.109444;1.000003;1.000003
50.260290;1.044444;-0.669111667;0.00648166667;-0.640639102;0.0062058537;1.046389;1.036603;-0.623740879;0.0369074114;1.044444;-0.401467;0.003889;10;-0.666667;0.216667;1.109444;1.000002;1.000002
50.265290;1.044444;-0.66887;0.007405;-0.640407719;0.00708989663;1.046665;1.036659;-0.623478887;0.0377800222;1.044444;-0.401322;0.004443;10;-0.666667;0.216667;1.109444;1.000002;1.000002
50.271290;1.044444;-0.668598333;0.00850333333;-0.640147613;0.00814149283;1.046995;1.036726;-0.623179767;0.0388209292;1.044444;-0.401159;0.005102;10;-0.666667;0.216667;1.109444;1.000001;1.000001
50.275290;1.044444;-0.668426667;0.00923;-0.639983251;0.0088372378;1.047213;1.03677;-0.622990956;0.0395089235;1.044444;-0.401056;0.005538;10;-0.666667;0.216667;1.109444;1.000001;1.000001
50.280290;1.044444;-0.668225;0.0101316667;-0.639790166;0.00970053604;1.047484;1.036825;-0.622766619;0.0403652175;1.044444;-0.400935;0.006079;10;-0.666667;0.216667;1.109444;1;1
50.285290;1.044444;-0.668036667;0.0110283333;-0.639609847;0.010559047;1.047753;1.036879;-0.622554159;0.0412166383;1.044444;-0.400822;0.006617;10;-0.666667;0.216667;1.109444;1;1
50.291290;1.044444;-0.667828333;0.0120966667;-0.639410378;0.0115819198;1.048073;1.036944;-0.622317438;0.0422314673;1.044444;-0.400697;0.007258;10;-0.666667;0.216667;1.109444;1;1
50.295290;1.044444;-0.667698333;0.0128033333;-0.63928591;0.0122585159;1.048285;1.036987;-0.622169484;0.0429047487;1.044444;-0.400619;0.007682;10;-0.666667;0.216667;1.109444;0.999999;0.999999
50.303290;1.044444;-0.667465;0.0142083333;-0.639062506;0.0136037292;1.048707;1.037071;-0.621897311;0.0442431939;1.044444;-0.400479;0.008525;10;-0.666667;0.216667;1.109444;0.999999;0.999999
50.305290;1.044444;-0.667411667;0.0145583333;-0.639011442;0.0139388357;1.048811;1.037092;-0.621833293;0.044574959;1.044444;-0.400447;0.008735;10;-0.666667;0.216667;1.109444;0.999998;0.999998
50.315290;1.044444;-0.667175;0.0162916667;-0.638784846;0.0155984109;1.049331;1.037195;-0.621546575;0.0462304581;1.044444;-0.400305;0.009775;10;-0.666667;0.216667;1.109444;0.999998;0.999998
50.321290;1.044444;-0.667055;0.0173216667;-0.638669953;0.0165845815;1.049641;1.037256;-0.62139594;0.0472159236;1.044444;-0.400233;0.010393;10;-0.666667;0.216667;1.109444;0.999997;0.999997
50.325290;1.044444;-0.666985;0.0180066667;-0.638602931;0.0172404329;1.049846;1.037297;-0.621303895;0.047871214;1.044444;-0.400191;0.010804;10;-0.666667;0.216667;1.109444;0.999997;0.999997
50.330290;1.044444;-0.666905;0.0188566667;-0.638526336;0.018054263;1.050101;1.037347;-0.621198435;0.0486866979;1.044444;-0.400143;0.011314;10;-0.666667;0.216667;1.109444;0.999996;0.999996
50.336290;1.044444;-0.666823333;0.0198733333;-0.638448144;0.0190276677;1.050406;1.037407;-0.621083786;0.0496606764;1.044444;-0.400094;0.011924;10;-0.666667;0.216667;1.109444;0.999996;0.999996
50.340290;1.044444;-0.666776667;0.0205483333;-0.638403463;0.0196739445;1.050608;1.037447;-0.621014857;0.0503061843;1.044444;-0.400066;0.012329;10;-0.666667;0.216667;1.109444;0.999996;0.999996
50.345290;1.044444;-0.666726667;0.0213866667;-0.638355591;0.0204766045;1.05086;1.037496;-0.620937334;0.0511134501;1.044444;-0.400036;0.012832;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.350290;1.044444;-0.666685;0.0222233333;-0.638315697;0.0212776686;1.051111;1.037545;-0.62086785;0.0519158205;1.044444;-0.400011;0.013334;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.357290;1.044444;-0.66664;0.0233883333;-0.638272612;0.0223930946;1.05146;1.037613;-0.620783793;0.0530351875;1.044444;-0.399984;0.014033;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.362290;1.044444;-0.666616667;0.0242166667;-0.638250272;0.0231861801;1.051709;1.037662;-0.620731992;0.0538325582;1.044444;-0.39997;0.01453;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.365290;1.044444;-0.666606667;0.0247116667;-0.638240697;0.0236601165;1.051858;1.037691;-0.620705008;0.0543096805;1.044444;-0.399964;0.014827;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.370290;1.044444;-0.666593333;0.025535;-0.638227931;0.0244484147;1.052105;1.037738;-0.620664047;0.0551022191;1.044444;-0.399956;0.015321;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.375290;1.044444;-0.666586667;0.0263566667;-0.638221548;0.0252351171;1.052351;1.037786;-0.62062731;0.0558930261;1.044444;-0.399952;0.015814;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.382290;1.044444;-0.666585;0.0275;-0.638219952;0.0263297984;1.052694;1.037853;-0.620585638;0.0569974746;1.044444;-0.399951;0.0165;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.391290;1.044444;-0.666596667;0.028965;-0.638231123;0.0277324586;1.053133;1.037937;-0.620545049;0.0584091327;1.044444;-0.399958;0.017379;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.395290;1.044444;-0.666606667;0.0296133333;-0.638240697;0.0283532036;1.053328;1.037975;-0.62053036;0.0590364251;1.044444;-0.399964;0.017768;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.400290;1.044444;-0.666621667;0.0304216667;-0.638255059;0.0291271401;1.053571;1.038022;-0.620515108;0.0598156879;1.044444;-0.399973;0.018253;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.408290;1.044444;-0.66665;0.0317116667;-0.638282187;0.030362247;1.053957;1.038096;-0.620496563;0.0610605056;1.044444;-0.39999;0.019027;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.410290;1.044444;-0.666658333;0.0320333333;-0.638290165;0.0306702258;1.054054;1.038115;-0.620493234;0.0613724555;1.044444;-0.399995;0.01922;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.426290;1.044444;-0.666735;0.0345933333;-0.63836357;0.0331212907;1.054822;1.038262;-0.620474408;0.0638470829;1.044444;-0.400041;0.020756;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.430290;1.044444;-0.666756667;0.0352316667;-0.638384314;0.0337324612;1.055013;1.038299;-0.62047156;0.0644628057;1.044444;-0.400054;0.021139;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.449290;1.044444;-0.666861667;0.038245;-0.638484846;0.0366175688;1.055917;1.038472;-0.62046449;0.0673746299;1.044444;-0.400117;0.022947;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.458290;1.044444;-0.666911667;0.039665;-0.638532719;0.0379771438;1.056343;1.038554;-0.620460435;0.0687478295;1.044444;-0.400147;0.023799;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.463290;1.044444;-0.666938333;0.0404516667;-0.63855825;0.0387303356;1.056579;1.038599;-0.620457623;0.0695070956;1.044444;-0.400163;0.024271;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.465290;1.044444;-0.666948333;0.040765;-0.638567825;0.0390303358;1.056674;1.038617;-0.620456498;0.0698107836;1.044444;-0.400169;0.024459;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.470290;1.044444;-0.666973333;0.04155;-0.638591761;0.0397819318;1.056909;1.038663;-0.620453089;0.0705698897;1.044444;-0.400184;0.02493;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.479290;1.044444;-0.667018333;0.04296;-0.638634846;0.0411319324;1.057332;1.038744;-0.620443215;0.0719314223;1.044444;-0.400211;0.025776;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.486290;1.044444;-0.66705;0.0440533333;-0.638665165;0.0421787414;1.05766;1.038807;-0.620434466;0.0729875713;1.044444;-0.40023;0.026432;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.490290;1.044444;-0.667066667;0.0446766667;-0.638681123;0.0427755501;1.057847;1.038843;-0.620429009;0.0735898816;1.044444;-0.40024;0.026806;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.495290;1.044444;-0.667086667;0.045455;-0.638700272;0.0435207632;1.05808;1.038888;-0.620419782;0.0743423096;1.044444;-0.400252;0.027273;10;-0.666667;0.216667;1.109444;0.999993;0.999993
50.501290;1.044444;-0.66711;0.0463866667;-0.638722612;0.0444127849;1.05836;1.038942;-0.620406786;0.0752432122;1.044444;-0.400266;0.027832;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.518290;1.044444;-0.667163333;0.0490183333;-0.638773676;0.0469324668;1.05915;1.039094;-0.620362547;0.0777841081;1.044444;-0.400298;0.029411;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.531290;1.044444;-0.667191667;0.0510233333;-0.638800804;0.0488521484;1.059751;1.039209;-0.620319557;0.0797176827;1.044444;-0.400315;0.030614;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.536290;1.044444;-0.667201667;0.0517916667;-0.638810378;0.0495877871;1.059981;1.039254;-0.620299112;0.0804599581;1.044444;-0.400321;0.031075;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.545290;1.044444;-0.667215;0.0531716667;-0.638823144;0.0509090642;1.060395;1.039334;-0.620262591;0.0817911599;1.044444;-0.400329;0.031903;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.566290;1.044444;-0.66723;0.0563766667;-0.638837506;0.0539776825;1.061357;1.03952;-0.620159625;0.0848821251;1.044444;-0.400338;0.033826;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.571290;1.044444;-0.66723;0.0571366667;-0.638837506;0.0547053424;1.061585;1.039564;-0.620133376;0.0856144178;1.044444;-0.400338;0.034282;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.580290;1.044444;-0.667228333;0.0585016667;-0.63883591;0.0560122579;1.061995;1.039643;-0.620081445;0.0869304816;1.044444;-0.400337;0.035101;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.594290;1.044444;-0.667221667;0.0606166667;-0.638829527;0.0580372587;1.062629;1.039766;-0.619998474;0.0889703388;1.044444;-0.400333;0.03637;10;-0.666667;0.216667;1.109444;0.999994;0.999994
50.595290;1.044444;-0.667221667;0.0607683333;-0.638829527;0.0581824716;1.062674;1.039774;-0.619992101;0.0891155193;1.044444;-0.400333;0.036461;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.608290;1.044444;-0.66721;0.0627233333;-0.638818357;0.0600542809;1.063261;1.039888;-0.619909708;0.0909985819;1.044444;-0.400326;0.037634;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.613290;1.044444;-0.667203333;0.0634733333;-0.638811974;0.0607723663;1.063486;1.039931;-0.619877665;0.0917224316;1.044444;-0.400322;0.038084;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.616290;1.044444;-0.6672;0.0639216667;-0.638808782;0.0612016218;1.063621;1.039958;-0.619856763;0.0921543626;1.044444;-0.40032;0.038353;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.633290;1.044444;-0.667178333;0.0664583333;-0.638788038;0.0636303462;1.064381;1.040105;-0.619743519;0.0945978211;1.044444;-0.400307;0.039875;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.648290;1.044444;-0.667155;0.0686833333;-0.638765697;0.0657606663;1.065049;1.040234;-0.619641029;0.096742656;1.044444;-0.400293;0.04121;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.650290;1.044444;-0.667151667;0.06898;-0.638762506;0.066044709;1.065138;1.040252;-0.619627103;0.0970261693;1.044444;-0.400291;0.041388;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.656290;1.044444;-0.667143333;0.069865;-0.638754527;0.0668920497;1.065404;1.040303;-0.619585512;0.0978801368;1.044444;-0.400286;0.041919;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.685290;1.044444;-0.667096667;0.07412;-0.638709846;0.0709659876;1.06668;1.04055;-0.619385581;0.101979722;1.044444;-0.400258;0.044472;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.691290;1.044444;-0.667086667;0.074995;-0.638700272;0.071803754;1.066942;1.040601;-0.619345615;0.102821991;1.044444;-0.400252;0.044997;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.695290;1.044444;-0.667081667;0.0755766667;-0.638695485;0.0723606691;1.067117;1.040635;-0.619317372;0.10338239;1.044444;-0.400249;0.045346;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.702290;1.044444;-0.66707;0.0765916667;-0.638684314;0.073332478;1.067422;1.040694;-0.619271051;0.104359847;1.044444;-0.400242;0.045955;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.721290;1.044444;-0.667045;0.079335;-0.638660378;0.0759590749;1.068244;1.040854;-0.619143831;0.10700348;1.044444;-0.400227;0.047601;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.733290;1.044444;-0.667028333;0.0810566667;-0.638644421;0.0776074798;1.068761;1.040954;-0.61906514;0.108661542;1.044444;-0.400217;0.048634;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.737290;1.044444;-0.667023333;0.0816283333;-0.638639633;0.0781548205;1.068932;1.040987;-0.619040712;0.109212059;1.044444;-0.400214;0.048977;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.753290;1.044444;-0.667006667;0.083905;-0.638623676;0.0803346087;1.069616;1.041119;-0.618939814;0.111405773;1.044444;-0.400204;0.050343;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.758290;1.044444;-0.667;0.0846133333;-0.638617293;0.0810128004;1.069828;1.04116;-0.618909037;0.11208972;1.044444;-0.4002;0.050768;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.763290;1.044444;-0.666995;0.0853216667;-0.638612506;0.0816909922;1.07004;1.041201;-0.618878263;0.112770413;1.044444;-0.400197;0.051193;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.772290;1.044444;-0.666986667;0.08659;-0.638604527;0.0829053544;1.070421;1.041275;-0.618823077;0.113993261;1.044444;-0.400192;0.051954;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.789290;1.044444;-0.666973333;0.0889716667;-0.638591761;0.0851856745;1.071136;1.041413;-0.618720271;0.116289119;1.044444;-0.400184;0.053383;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.790290;1.044444;-0.666971667;0.0891116667;-0.638590165;0.0853197172;1.071177;1.041422;-0.618714924;0.116422545;1.044444;-0.400183;0.053467;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.797290;1.044444;-0.666966667;0.0900866667;-0.638585378;0.0862532282;1.07147;1.041478;-0.618673654;0.117363657;1.044444;-0.40018;0.054052;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.809290;1.044444;-0.666958333;0.0917516667;-0.638577399;0.0878473778;1.071969;1.041575;-0.618603237;0.118967269;1.044444;-0.400175;0.055051;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.812290;1.044444;-0.666956667;0.0921666667;-0.638575804;0.0882447184;1.072094;1.041599;-0.618587383;0.119366154;1.044444;-0.400174;0.0553;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.828290;1.044444;-0.666948333;0.0943666667;-0.638567825;0.0903511023;1.072754;1.041727;-0.618495377;0.121488963;1.044444;-0.400169;0.05662;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.848290;1.044444;-0.666938333;0.097095;-0.63855825;0.0929633374;1.073573;1.041885;-0.618385586;0.124117985;1.044444;-0.400163;0.058257;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.862290;1.044444;-0.666931667;0.09899;-0.638551867;0.0947776999;1.074141;1.041995;-0.618309109;0.125942703;1.044444;-0.400159;0.059394;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.865290;1.044444;-0.66693;0.0993933333;-0.638550272;0.0951638703;1.074262;1.042019;-0.618291669;0.12633167;1.044444;-0.400158;0.059636;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.887290;1.044444;-0.666921667;0.102338333;-0.638542293;0.0979835523;1.075145;1.042189;-0.618174822;0.129170429;1.044444;-0.400153;0.061403;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.891290;1.044444;-0.66692;0.10287;-0.638540697;0.0984925951;1.075305;1.04222;-0.618153237;0.129683112;1.044444;-0.400152;0.061722;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.897290;1.044444;-0.666918333;0.103665;-0.638539102;0.0992537656;1.075543;1.042266;-0.618122757;0.130449744;1.044444;-0.400151;0.062199;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.903290;1.044444;-0.666916667;0.104458333;-0.638537506;0.10001334;1.075781;1.042313;-0.618090087;0.131212985;1.044444;-0.40015;0.062675;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.909290;1.044444;-0.666915;0.105248333;-0.63853591;0.100769724;1.076019;1.042358;-0.618058607;0.131974811;1.044444;-0.400149;0.063149;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.926290;1.044444;-0.666908333;0.107475;-0.638529527;0.10290164;1.076686;1.042488;-0.617970343;0.134121448;1.044444;-0.400145;0.064485;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.933290;1.044444;-0.666906667;0.108385;-0.638527931;0.103772916;1.07696;1.04254;-0.617934724;0.134998817;1.044444;-0.400144;0.065031;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.937290;1.044444;-0.666905;0.108903333;-0.638526336;0.104269193;1.077115;1.042571;-0.617913153;0.135498366;1.044444;-0.400143;0.065342;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.948290;1.044444;-0.666901667;0.110325;-0.638523144;0.105630364;1.077541;1.042653;-0.617858162;0.136868802;1.044444;-0.400141;0.066195;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.960290;1.044444;-0.666898333;0.111865;-0.638519953;0.107104833;1.078003;1.042742;-0.617797435;0.138351577;1.044444;-0.400139;0.067119;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.965290;1.044444;-0.666896667;0.112503333;-0.638518357;0.107716003;1.078195;1.042779;-0.61777072;0.138968404;1.044444;-0.400138;0.067502;10;-0.666667;0.216667;1.109444;0.999995;0.999995
50.995290;1.044444;-0.666888333;0.116295;-0.638510378;0.111346324;1.079333;1.043;-0.617620646;0.142623841;1.044444;-0.400133;0.069777;10;-0.666667;0.216667;1.109444;0.999995;0.999995
51.003290;1.044444;-0.666886667;0.117295;-0.638508782;0.112303771;1.079633;1.043058;-0.617579911;0.143587413;1.044444;-0.400132;0.070377;10;-0.666667;0.216667;1.109444;0.999995;0.999995
51.007290;1.044444;-0.666885;0.117793333;-0.638507187;0.112780899;1.079782;1.043087;-0.617559545;0.144067561;1.044444;-0.400131;0.070676;10;-0.666667;0.216667;1.109444;0.999995;0.999995
51.023290;1.044444;-0.66688;0.119775;-0.638502399;0.11467824;1.080377;1.043202;-0.617481881;0.145976842;1.044444;-0.400128;0.071865;10;-0.666667;0.216667;1.109444;0.999995;0.999995
51.026290;1.044444;-0.66688;0.120145;-0.638502399;0.115032496;1.080487;1.043223;-0.617466256;0.146333366;1.044444;-0.400128;0.072087;10;-0.666667;0.216667;1.109444;0.999995;0.999995
51.030290;1.044444;-0.666878333;0.120635;-0.638500804;0.115501645;1.080635;1.043252;-0.617447494;0.146806972;1.044444;-0.400127;0.072381;10;-0.666667;0.216667;1.109444;0.999995;0.999995
51.035290;1.044444;-0.666876667;0.121248333;-0.638499208;0.116088879;1.080818;1.043287;-0.617421988;0.147396322;1.044444;-0.400126;0.072749;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.053290;1.044444;-0.666871667;0.123438333;-0.638494421;0.118185689;1.081475;1.043414;-0.617335656;0.14950761;1.044444;-0.400123;0.074063;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.061290;1.044444;-0.66687;0.124403333;-0.638492825;0.119109625;1.081765;1.04347;-0.617296137;0.150437163;1.044444;-0.400122;0.074642;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.082290;1.044444;-0.666865;0.126913333;-0.638488038;0.121512818;1.082518;1.043616;-0.617195405;0.152856351;1.044444;-0.400119;0.076148;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.086290;1.044444;-0.666863333;0.127386667;-0.638486442;0.121966009;1.08266;1.043643;-0.617177841;0.153313921;1.044444;-0.400118;0.076432;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.106290;1.044444;-0.666858333;0.12974;-0.638481655;0.124219202;1.083366;1.04378;-0.617082463;0.155580359;1.044444;-0.400115;0.077844;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.115290;1.044444;-0.666856667;0.130788333;-0.638480059;0.125222926;1.08368;1.043841;-0.617041612;0.156591537;1.044444;-0.400114;0.078473;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.122290;1.044444;-0.666853333;0.131598333;-0.638476867;0.125998458;1.083924;1.043888;-0.617009041;0.157373205;1.044444;-0.400112;0.078959;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.137290;1.044444;-0.66685;0.133323333;-0.638473676;0.127650054;1.084441;1.043988;-0.616940361;0.159035991;1.044444;-0.40011;0.079994;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.143290;1.044444;-0.666848333;0.134008333;-0.63847208;0.128305906;1.084647;1.044028;-0.616911935;0.159695589;1.044444;-0.400109;0.080405;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.160290;1.044444;-0.666845;0.135935;-0.638468889;0.130150587;1.085224;1.044139;-0.616835179;0.161550968;1.044444;-0.400107;0.081561;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.165290;1.044444;-0.666843333;0.136496667;-0.638467293;0.130688353;1.085393;1.044172;-0.616812492;0.162093346;1.044444;-0.400106;0.081898;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.191290;1.044444;-0.666838333;0.139386667;-0.638462506;0.133455376;1.08626;1.04434;-0.616697308;0.164879254;1.044444;-0.400103;0.083632;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.198290;1.044444;-0.666836667;0.140155;-0.63846091;0.134191015;1.086491;1.044384;-0.616666539;0.165619159;1.044444;-0.400102;0.084093;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.211290;1.044444;-0.666835;0.141573333;-0.638459314;0.135548994;1.086916;1.044467;-0.616609556;0.166986287;1.044444;-0.400101;0.084944;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.215290;1.044444;-0.666833333;0.142006667;-0.638457718;0.135963888;1.087046;1.044492;-0.616593202;0.167403548;1.044444;-0.4001;0.085204;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.241290;1.044444;-0.666828333;0.144791667;-0.638452931;0.138630378;1.087882;1.044654;-0.616481629;0.170088214;1.044444;-0.400097;0.086875;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.245290;1.044444;-0.666828333;0.145215;-0.638452931;0.139035697;1.088009;1.044678;-0.616464276;0.170497512;1.044444;-0.400097;0.087129;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.256290;1.044444;-0.666825;0.146375;-0.63844974;0.140146336;1.088356;1.044745;-0.61641836;0.171614445;1.044444;-0.400095;0.087825;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.269290;1.044444;-0.666823333;0.147731667;-0.638448144;0.141445273;1.088763;1.044824;-0.616363777;0.172920671;1.044444;-0.400094;0.088639;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.282290;1.044444;-0.666821667;0.149073333;-0.638446548;0.142729848;1.089166;1.044902;-0.616309791;0.1742157;1.044444;-0.400093;0.089444;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.291290;1.044444;-0.66682;0.149995;-0.638444953;0.143612295;1.089443;1.044956;-0.616273157;0.175104662;1.044444;-0.400092;0.089997;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.296290;1.044444;-0.666818333;0.150505;-0.638443357;0.144100593;1.089595;1.044985;-0.616252865;0.175595822;1.044444;-0.400091;0.090303;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.320290;1.044444;-0.666815;0.152921667;-0.638440165;0.146414424;1.09032;1.045125;-0.616157557;0.177924491;1.044444;-0.400089;0.091753;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.334290;1.044444;-0.666813333;0.154308333;-0.63843857;0.147742084;1.090737;1.045206;-0.616101834;0.179261313;1.044444;-0.400088;0.092585;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.335290;1.044444;-0.666813333;0.154406667;-0.63843857;0.147836233;1.090766;1.045212;-0.616096703;0.179355958;1.044444;-0.400088;0.092644;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.346290;1.044444;-0.666811667;0.155485;-0.638436974;0.14886868;1.09109;1.045274;-0.616055376;0.180396081;1.044444;-0.400087;0.093291;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.361290;1.044444;-0.66681;0.15694;-0.638435378;0.150261766;1.091526;1.045359;-0.615995717;0.181797194;1.044444;-0.400086;0.094164;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.371290;1.044444;-0.666808333;0.1579;-0.638433782;0.151180915;1.091814;1.045414;-0.615958526;0.182721869;1.044444;-0.400085;0.09474;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.375290;1.044444;-0.666806667;0.158281667;-0.638432187;0.151546341;1.091928;1.045436;-0.615942376;0.18308948;1.044444;-0.400084;0.094969;10;-0.666667;0.216667;1.109444;0.999996;0.999996
51.382290;1.044444;-0.666806667;0.158945;-0.638432187;0.152181448;1.092128;1.045475;-0.61591621;0.183729884;1.044444;-0.400084;0.095367;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.401290;1.044444;-0.666803333;0.160728333;-0.638428995;0.153888895;1.092663;1.045578;-0.615845972;0.18544926;1.044444;-0.400082;0.096437;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.422290;1.044444;-0.666801667;0.162666667;-0.638427399;0.155744747;1.093244;1.045691;-0.615768266;0.18731633;1.044444;-0.400081;0.0976;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.426290;1.044444;-0.6668;0.163031667;-0.638425804;0.156094215;1.093353;1.045712;-0.615752712;0.187667988;1.044444;-0.40008;0.097819;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.450290;1.044444;-0.666796667;0.165193333;-0.638422612;0.158163897;1.094002;1.045838;-0.615665779;0.189752141;1.044444;-0.400078;0.099116;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.474290;1.044444;-0.666795;0.167308333;-0.638421016;0.160188898;1.094637;1.04596;-0.61558122;0.191790317;1.044444;-0.400077;0.100385;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.476290;1.044444;-0.666795;0.167483333;-0.638421016;0.160356451;1.094689;1.04597;-0.615575335;0.191958979;1.044444;-0.400077;0.10049;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.496290;1.044444;-0.666791667;0.169206667;-0.638417825;0.162006452;1.095206;1.046071;-0.615504747;0.193619745;1.044444;-0.400075;0.101524;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.504290;1.044444;-0.666791667;0.169886667;-0.638417825;0.162657516;1.09541;1.04611;-0.615478614;0.194276892;1.044444;-0.400075;0.101932;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.517290;1.044444;-0.66679;0.170981667;-0.638416229;0.163705921;1.095739;1.046174;-0.61543459;0.195330796;1.044444;-0.400074;0.102589;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.527290;1.044444;-0.666788333;0.171815;-0.638414633;0.164503793;1.095989;1.046222;-0.615401575;0.196134281;1.044444;-0.400073;0.103089;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.556290;1.044444;-0.666785;0.174185;-0.638411442;0.166772943;1.0967;1.046359;-0.615306665;0.19841979;1.044444;-0.400071;0.104511;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.570290;1.044444;-0.666783333;0.175306667;-0.638409846;0.16784688;1.097036;1.046425;-0.615259893;0.199498292;1.044444;-0.40007;0.105184;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.579290;1.044444;-0.666783333;0.176018333;-0.638409846;0.168528263;1.097249;1.046466;-0.615232602;0.200184876;1.044444;-0.40007;0.105611;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.606290;1.044444;-0.66678;0.178115;-0.638406655;0.170535711;1.097878;1.046588;-0.615148145;0.20220628;1.044444;-0.400068;0.106869;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.621290;1.044444;-0.666778333;0.179255;-0.638405059;0.171627201;1.098221;1.046654;-0.615101393;0.203305008;1.044444;-0.400067;0.107553;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.629290;1.044444;-0.666778333;0.179856667;-0.638405059;0.172203265;1.098401;1.046689;-0.61507764;0.203884185;1.044444;-0.400067;0.107914;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.637290;1.044444;-0.666776667;0.180451667;-0.638403463;0.172772946;1.09858;1.046723;-0.615052884;0.204458741;1.044444;-0.400066;0.108271;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.663290;1.044444;-0.666775;0.182353333;-0.638401867;0.174593691;1.09915;1.046834;-0.614976523;0.20629186;1.044444;-0.400065;0.109412;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.665290;1.044444;-0.666773333;0.182498333;-0.638400272;0.174732521;1.099193;1.046842;-0.614970231;0.206430388;1.044444;-0.400064;0.109499;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.683290;1.044444;-0.666771667;0.183781667;-0.638398676;0.175961245;1.099578;1.046916;-0.614918803;0.207667091;1.044444;-0.400063;0.110269;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.685290;1.044444;-0.666771667;0.183921667;-0.638398676;0.176095288;1.099621;1.046925;-0.614913517;0.207802214;1.044444;-0.400063;0.110353;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.694290;1.044444;-0.666771667;0.184553333;-0.638398676;0.176700075;1.09981;1.046961;-0.614887597;0.208411138;1.044444;-0.400063;0.110732;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.714290;1.044444;-0.66677;0.185931667;-0.63839708;0.178019757;1.100224;1.047041;-0.614832657;0.209740274;1.044444;-0.400062;0.111559;10;-0.666667;0.216667;1.109444;0.999997;0.999997
51.715290;1.044444;-0.66677;0.186;-0.63839708;0.178085182;1.100244;1.047045;-0.614828716;0.209806328;1.044444;-0.400062;0.1116;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.728290;1.044444;-0.666768333;0.18688;-0.638395484;0.178927736;1.100508;1.047096;-0.614793995;0.210652446;1.044444;-0.400061;0.112128;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.747290;1.044444;-0.666766667;0.188141667;-0.638393889;0.180135715;1.100886;1.047169;-0.614743179;0.211869654;1.044444;-0.40006;0.112885;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.760290;1.044444;-0.666765;0.188988333;-0.638392293;0.180946354;1.101141;1.047219;-0.614707462;0.212685535;1.044444;-0.400059;0.113393;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.767290;1.044444;-0.666765;0.18944;-0.638392293;0.181378801;1.101276;1.047245;-0.614690609;0.213121094;1.044444;-0.400059;0.113664;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.771290;1.044444;-0.666765;0.189695;-0.638392293;0.18162295;1.101353;1.04726;-0.614678622;0.2133679;1.044444;-0.400059;0.113817;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.785290;1.044444;-0.666763333;0.190583333;-0.638390697;0.182473482;1.101619;1.047311;-0.614643915;0.214221627;1.044444;-0.400058;0.11435;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.792290;1.044444;-0.666761667;0.19102;-0.638389101;0.182891567;1.10175;1.047337;-0.614625474;0.214644379;1.044444;-0.400057;0.114612;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.805290;1.044444;-0.666761667;0.191825;-0.638389101;0.183662312;1.101991;1.047383;-0.614593706;0.215419447;1.044444;-0.400057;0.115095;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.822290;1.044444;-0.66676;0.192856667;-0.638387506;0.184650079;1.102301;1.047443;-0.614550545;0.216414322;1.044444;-0.400056;0.115714;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.840290;1.044444;-0.666758333;0.193926667;-0.63838591;0.185674547;1.102622;1.047505;-0.614507807;0.217445263;1.044444;-0.400055;0.116356;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.854290;1.044444;-0.666756667;0.194741667;-0.638384314;0.186454867;1.102867;1.047553;-0.614473285;0.218230804;1.044444;-0.400054;0.116845;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.855290;1.044444;-0.666756667;0.1948;-0.638384314;0.186510718;1.102884;1.047556;-0.614471525;0.218285864;1.044444;-0.400054;0.11688;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.876290;1.044444;-0.666755;0.195995;-0.638382718;0.187654867;1.103243;1.047625;-0.6144231;0.219439208;1.044444;-0.400053;0.117597;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.890290;1.044444;-0.666753333;0.196775;-0.638381123;0.188401676;1.103476;1.047671;-0.61439135;0.22018999;1.044444;-0.400052;0.118065;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.895290;1.044444;-0.666753333;0.19705;-0.638381123;0.188664974;1.103559;1.047687;-0.614380376;0.220453882;1.044444;-0.400052;0.11823;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.907290;1.044444;-0.666751667;0.197701667;-0.638379527;0.18928891;1.103755;1.047724;-0.614353907;0.221083988;1.044444;-0.400051;0.118621;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.912290;1.044444;-0.666751667;0.197971667;-0.638379527;0.189547421;1.103835;1.04774;-0.614342935;0.221343081;1.044444;-0.400051;0.118783;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.928290;1.044444;-0.66675;0.19882;-0.638377931;0.190359655;1.10409;1.047789;-0.614307843;0.222161459;1.044444;-0.40005;0.119292;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.947290;1.044444;-0.666748333;0.199805;-0.638376335;0.191302741;1.104385;1.047846;-0.614266473;0.223110075;1.044444;-0.400049;0.119883;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.956290;1.044444;-0.666748333;0.200261667;-0.638376335;0.191739975;1.104523;1.047873;-0.614247464;0.223551264;1.044444;-0.400049;0.120157;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.970290;1.044444;-0.666746667;0.200963333;-0.63837474;0.192411784;1.104733;1.047914;-0.61421866;0.224226416;1.044444;-0.400048;0.120578;10;-0.666667;0.216667;1.109444;0.999998;0.999998
51.984290;1.044444;-0.666745;0.20165;-0.638373144;0.193069231;1.104939;1.047954;-0.614190445;0.224889006;1.044444;-0.400047;0.12099;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.002290;1.044444;-0.666745;0.202515;-0.638373144;0.193897423;1.105198;1.048004;-0.614154781;0.225721149;1.044444;-0.400047;0.121509;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.012290;1.044444;-0.666743333;0.202985;-0.638371548;0.194347423;1.10534;1.048031;-0.614135778;0.226174925;1.044444;-0.400046;0.121791;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.024290;1.044444;-0.666741667;0.203541667;-0.638369952;0.194880402;1.105506;1.048063;-0.614113846;0.22671029;1.044444;-0.400045;0.122125;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.030290;1.044444;-0.666741667;0.203815;-0.638369952;0.195142104;1.105589;1.048079;-0.614101291;0.226975575;1.044444;-0.400045;0.122289;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.040290;1.044444;-0.666741667;0.204268333;-0.638369952;0.195576147;1.105724;1.048105;-0.614082877;0.227412012;1.044444;-0.400045;0.122561;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.057290;1.044444;-0.66674;0.205021667;-0.638368357;0.196297424;1.10595;1.048149;-0.614052328;0.228137094;1.044444;-0.400044;0.123013;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.078290;1.044444;-0.666738333;0.205926667;-0.638366761;0.197163914;1.106222;1.048202;-0.61401492;0.229009612;1.044444;-0.400043;0.123556;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.082290;1.044444;-0.666738333;0.206095;-0.638366761;0.197325084;1.106272;1.048212;-0.614007472;0.229172788;1.044444;-0.400043;0.123657;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.098290;1.044444;-0.666736667;0.206761667;-0.638365165;0.197963382;1.106472;1.04825;-0.613980444;0.229814771;1.044444;-0.400042;0.124057;10;-0.666667;0.216667;1.109444;0.999998;0.999998
52.105290;1.044444;-0.666735;0.207048333;-0.63836357;0.19823785;1.106558;1.048267;-0.613967307;0.230090871;1.044444;-0.400041;0.124229;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.112290;1.044444;-0.666735;0.207331667;-0.63836357;0.198509127;1.106643;1.048283;-0.613956346;0.230364002;1.044444;-0.400041;0.124399;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.134290;1.044444;-0.666733333;0.208201667;-0.638361974;0.199342106;1.106904;1.048334;-0.613920118;0.231201761;1.044444;-0.40004;0.124921;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.151290;1.044444;-0.666731667;0.208853333;-0.638360378;0.199966043;1.1071;1.048372;-0.613893096;0.231830877;1.044444;-0.400039;0.125312;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.157290;1.044444;-0.666731667;0.209078333;-0.638360378;0.200181468;1.107168;1.048385;-0.613883894;0.232047387;1.044444;-0.400039;0.125447;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.163290;1.044444;-0.666731667;0.209303333;-0.638360378;0.200396894;1.107235;1.048398;-0.613874693;0.232263892;1.044444;-0.400039;0.125582;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.177290;1.044444;-0.66673;0.209816667;-0.638358782;0.200888383;1.107389;1.048428;-0.613852358;0.232757996;1.044444;-0.400038;0.12589;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.180290;1.044444;-0.66673;0.209925;-0.638358782;0.200992107;1.107421;1.048434;-0.613848845;0.232863172;1.044444;-0.400038;0.125955;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.192290;1.044444;-0.666728333;0.210353333;-0.638357187;0.201402213;1.10755;1.048459;-0.613831029;0.233275693;1.044444;-0.400037;0.126212;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.209290;1.044444;-0.666728333;0.210945;-0.638357187;0.201968703;1.107728;1.048493;-0.613806355;0.233846737;1.044444;-0.400037;0.126567;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.216290;1.044444;-0.666726667;0.211183333;-0.638355591;0.202196895;1.107799;1.048507;-0.61379498;0.23407728;1.044444;-0.400036;0.12671;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.220290;1.044444;-0.666726667;0.21132;-0.638355591;0.202327746;1.10784;1.048515;-0.613790297;0.234207427;1.044444;-0.400036;0.126792;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.251290;1.044444;-0.666725;0.212336667;-0.638353995;0.20330115;1.108145;1.048574;-0.613747814;0.235186072;1.044444;-0.400035;0.127402;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.261290;1.044444;-0.666723333;0.212651667;-0.638352399;0.203602746;1.10824;1.048592;-0.613734099;0.235491974;1.044444;-0.400034;0.127591;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.274290;1.044444;-0.666723333;0.213055;-0.638352399;0.203988917;1.10836;1.048616;-0.613716874;0.235879165;1.044444;-0.400034;0.127833;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.276290;1.044444;-0.666721667;0.213116667;-0.638350804;0.204047959;1.108379;1.048619;-0.613715118;0.235938887;1.044444;-0.400033;0.12787;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.281290;1.044444;-0.666721667;0.213268333;-0.638350804;0.204193172;1.108424;1.048628;-0.613708261;0.236084674;1.044444;-0.400033;0.127961;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.309290;1.044444;-0.66672;0.214091667;-0.638349208;0.20498147;1.108672;1.048676;-0.613673813;0.236878057;1.044444;-0.400032;0.128455;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.312290;1.044444;-0.66672;0.214178333;-0.638349208;0.205064449;1.108697;1.048681;-0.613669298;0.23696116;1.044444;-0.400032;0.128507;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.331290;1.044444;-0.666718333;0.21471;-0.638347612;0.205573492;1.108857;1.048712;-0.61364639;0.237473841;1.044444;-0.400031;0.128826;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.340290;1.044444;-0.666718333;0.214955;-0.638347612;0.205808066;1.10893;1.048726;-0.613636609;0.237710644;1.044444;-0.400031;0.128973;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.369290;1.044444;-0.666715;0.215715;-0.638344421;0.206535726;1.109159;1.04877;-0.613604508;0.238442811;1.044444;-0.400029;0.129429;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.371290;1.044444;-0.666715;0.215766667;-0.638344421;0.206585194;1.109174;1.048773;-0.613602753;0.238491393;1.044444;-0.400029;0.12946;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.381290;1.044444;-0.666715;0.216016667;-0.638344421;0.206824556;1.109249;1.048788;-0.613590799;0.238734298;1.044444;-0.400029;0.12961;10;-0.666667;0.216667;1.109444;0.999999;0.999999
