time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
52.399290;1.044444;-0.666713333;0.216456667;-0.638342825;0.207245833;1.109381;1.048813;-0.613572995;0.239157664;1.044444;-0.400028;0.129874;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.402290;1.044444;-0.666713333;0.216528333;-0.638342825;0.20731445;1.109402;1.048817;-0.613570655;0.239226672;1.044444;-0.400028;0.129917;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.424290;1.044444;-0.666711667;0.217038333;-0.638341229;0.207802748;1.109556;1.048847;-0.613548338;0.23971879;1.044444;-0.400027;0.130223;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.433290;1.044444;-0.66671;0.217241667;-0.638339633;0.207997429;1.109616;1.048859;-0.613539729;0.239913087;1.044444;-0.400026;0.130345;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.464407;1.044444;-0.666708333;0.217916667;-0.638338038;0.208643706;1.109819;1.048898;-0.613510561;0.240565177;1.044444;-0.400025;0.13075;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.472431;1.044444;-0.666708333;0.218088333;-0.638338038;0.208808068;1.10987;1.048908;-0.613503123;0.240729724;1.044444;-0.400025;0.130853;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.491431;1.044444;-0.666708333;0.218481667;-0.638338038;0.209184663;1.109989;1.048931;-0.613486492;0.241108964;1.044444;-0.400025;0.131089;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.497431;1.044444;-0.666706667;0.218603333;-0.638336442;0.209301153;1.110025;1.048938;-0.613480809;0.241224934;1.044444;-0.400024;0.131162;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.502431;1.044444;-0.666706667;0.218701667;-0.638336442;0.209395302;1.110055;1.048944;-0.6134773;0.241322066;1.044444;-0.400024;0.131221;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.506431;1.044444;-0.666706667;0.218781667;-0.638336442;0.209471898;1.110078;1.048948;-0.613473372;0.241397413;1.044444;-0.400024;0.131269;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.525431;1.044444;-0.666705;0.219145;-0.638334846;0.20981977;1.110187;1.048969;-0.613457913;0.241746896;1.044444;-0.400023;0.131487;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.549431;1.044444;-0.666703333;0.219578333;-0.63833325;0.210234664;1.110318;1.048994;-0.613440115;0.242165351;1.044444;-0.400022;0.131747;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.575431;1.044444;-0.666701667;0.22002;-0.638331655;0.210657536;1.11045;1.04902;-0.613420145;0.242589909;1.044444;-0.400021;0.132012;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.589431;1.044444;-0.666701667;0.220243333;-0.638331655;0.210871366;1.110517;1.049033;-0.613410954;0.242807741;1.044444;-0.400021;0.132146;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.592431;1.044444;-0.666701667;0.220291667;-0.638331655;0.210917643;1.110531;1.049036;-0.613407611;0.242851532;1.044444;-0.400021;0.132175;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.604431;1.044444;-0.6667;0.220475;-0.638330059;0.211093175;1.110587;1.049046;-0.613400175;0.243030334;1.044444;-0.40002;0.132285;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.611431;1.044444;-0.6667;0.22058;-0.638330059;0.211193707;1.110618;1.049053;-0.613394493;0.243130392;1.044444;-0.40002;0.132348;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.631431;1.044444;-0.666698333;0.220866667;-0.638328463;0.211468175;1.110704;1.049069;-0.613383549;0.243407885;1.044444;-0.400019;0.13252;10;-0.666667;0.216667;1.109444;0.999999;0.999999
52.640431;1.044444;-0.666698333;0.220991667;-0.638328463;0.211587856;1.110741;1.049076;-0.613377868;0.243527002;1.044444;-0.400019;0.132595;10;-0.666667;0.216667;1.109444;1;1
52.649431;1.044444;-0.666696667;0.221111667;-0.638326867;0.21170275;1.110777;1.049083;-0.613372186;0.24364294;1.044444;-0.400018;0.132667;10;-0.666667;0.216667;1.109444;1;1
52.660431;1.044444;-0.666696667;0.221255;-0.638326867;0.211839984;1.11082;1.049092;-0.613365336;0.243780653;1.044444;-0.400018;0.132753;10;-0.666667;0.216667;1.109444;1;1
52.707431;1.044444;-0.666693333;0.221811667;-0.638323676;0.212372963;1.110987;1.049124;-0.613340272;0.244316528;1.044444;-0.400016;0.133087;10;-0.666667;0.216667;1.109444;1;1
52.720431;1.044444;-0.666693333;0.22195;-0.638323676;0.21250541;1.111029;1.049132;-0.613334007;0.244451286;1.044444;-0.400016;0.13317;10;-0.666667;0.216667;1.109444;1;1
52.725431;1.044444;-0.666691667;0.222001667;-0.63832208;0.212554878;1.111045;1.049135;-0.613332253;0.244499834;1.044444;-0.400015;0.133201;10;-0.666667;0.216667;1.109444;1;1
52.771431;1.044444;-0.66669;0.222436667;-0.638320484;0.212971367;1.111175;1.04916;-0.613312873;0.244918157;1.044444;-0.400014;0.133462;10;-0.666667;0.216667;1.109444;1;1
52.784431;1.044444;-0.666688333;0.222545;-0.638318889;0.213075091;1.111208;1.049167;-0.613307192;0.245024545;1.044444;-0.400013;0.133527;10;-0.666667;0.216667;1.109444;1;1
52.787431;1.044444;-0.666688333;0.22257;-0.638318889;0.213099027;1.111215;1.049168;-0.613305019;0.24504814;1.044444;-0.400013;0.133542;10;-0.666667;0.216667;1.109444;1;1
52.792431;1.044444;-0.666688333;0.22261;-0.638318889;0.213137325;1.111227;1.04917;-0.61330385;0.245085798;1.044444;-0.400013;0.133566;10;-0.666667;0.216667;1.109444;1;1
52.820431;1.044444;-0.666686667;0.222816667;-0.638317293;0.213335197;1.111289;1.049183;-0.613293073;0.245286094;1.044444;-0.400012;0.13369;10;-0.666667;0.216667;1.109444;1;1
52.846431;1.044444;-0.666685;0.222988333;-0.638315697;0.213499559;1.11134;1.049192;-0.613286224;0.245450785;1.044444;-0.400011;0.133793;10;-0.666667;0.216667;1.109444;1;1
52.850431;1.044444;-0.666685;0.223011667;-0.638315697;0.213521899;1.111348;1.049194;-0.613285055;0.245474145;1.044444;-0.400011;0.133807;10;-0.666667;0.216667;1.109444;1;1
52.860431;1.044444;-0.666685;0.22307;-0.638315697;0.21357775;1.111365;1.049197;-0.613281713;0.24553063;1.044444;-0.400011;0.133842;10;-0.666667;0.216667;1.109444;1;1
52.899431;1.044444;-0.666683333;0.22327;-0.638314101;0.21376924;1.111425;1.049209;-0.613271522;0.245721618;1.044444;-0.40001;0.133962;10;-0.666667;0.216667;1.109444;1;1
52.908431;1.044444;-0.666681667;0.223308333;-0.638312506;0.213805942;1.111437;1.049211;-0.613270353;0.245759274;1.044444;-0.400009;0.133985;10;-0.666667;0.216667;1.109444;1;1
52.915431;1.044444;-0.666681667;0.223338333;-0.638312506;0.213834665;1.111445;1.049213;-0.613269184;0.245787398;1.044444;-0.400009;0.134003;10;-0.666667;0.216667;1.109444;1;1
52.942431;1.044444;-0.66668;0.223436667;-0.63831091;0.213928814;1.111475;1.049219;-0.6132625;0.24588289;1.044444;-0.400008;0.134062;10;-0.666667;0.216667;1.109444;1;1
52.953431;1.044444;-0.66668;0.223471667;-0.63831091;0.213962325;1.111485;1.049221;-0.613261331;0.245915779;1.044444;-0.400008;0.134083;10;-0.666667;0.216667;1.109444;1;1
52.959431;1.044444;-0.66668;0.223488333;-0.63831091;0.213978283;1.111491;1.049222;-0.613260746;0.245933018;1.044444;-0.400008;0.134093;10;-0.666667;0.216667;1.109444;1;1
52.966431;1.044444;-0.66668;0.223508333;-0.63831091;0.213997431;1.111496;1.049223;-0.613258573;0.245950257;1.044444;-0.400008;0.134105;10;-0.666667;0.216667;1.109444;1;1
53.011431;1.044444;-0.666676667;0.2236;-0.638307718;0.214085197;1.111524;1.049228;-0.613254062;0.246039628;1.044444;-0.400006;0.13416;10;-0.666667;0.216667;1.109444;1;1
53.022431;1.044444;-0.666676667;0.223613333;-0.638307718;0.214097963;1.111528;1.049229;-0.613253478;0.24605369;1.044444;-0.400006;0.134168;10;-0.666667;0.216667;1.109444;1;1
53.060431;1.044444;-0.666675;0.223641667;-0.638306123;0.214125091;1.111536;1.049231;-0.613249132;0.246080224;1.044444;-0.400005;0.134185;10;-0.666667;0.216667;1.109444;1;1
53.065431;1.044444;-0.666675;0.223643333;-0.638306123;0.214126687;1.111537;1.049231;-0.613249132;0.246080224;1.044444;-0.400005;0.134186;10;-0.666667;0.216667;1.109444;1;1
53.076431;1.044444;-0.666675;0.223643333;-0.638306123;0.214126687;1.111537;1.049231;-0.613249132;0.246081813;1.044444;-0.400005;0.134186;10;-0.666667;0.216667;1.109444;1;1
53.083431;1.044444;-0.666675;0.223641667;-0.638306123;0.214125091;1.111537;1.049231;-0.613249132;0.246080224;1.044444;-0.400005;0.134185;10;-0.666667;0.216667;1.109444;1;1
53.085431;1.044444;-0.666675;0.223641667;-0.638306123;0.214125091;1.111536;1.049231;-0.613249132;0.246078636;1.044444;-0.400005;0.134185;10;-0.666667;0.216667;1.109444;1;1
53.123431;1.044444;-0.666673333;0.223615;-0.638304527;0.214099559;1.111528;1.049229;-0.613248712;0.24605369;1.044444;-0.400004;0.134169;10;-0.666667;0.216667;1.109444;1;1
53.135431;1.044444;-0.666671667;0.2236;-0.638302931;0.214085197;1.111524;1.049228;-0.613249297;0.246039628;1.044444;-0.400003;0.13416;10;-0.666667;0.216667;1.109444;1;1
53.142431;1.044444;-0.666671667;0.22359;-0.638302931;0.214075623;1.111521;1.049228;-0.613249297;0.246028509;1.044444;-0.400003;0.134154;10;-0.666667;0.216667;1.109444;1;1
53.185431;1.044444;-0.66667;0.223506667;-0.638301335;0.213995836;1.111496;1.049223;-0.613250631;0.245948669;1.044444;-0.400002;0.134104;10;-0.666667;0.216667;1.109444;1;1
53.197431;1.044444;-0.66667;0.223476667;-0.638301335;0.213967112;1.111487;1.049221;-0.6132518;0.245920545;1.044444;-0.400002;0.134086;10;-0.666667;0.216667;1.109444;1;1
53.204431;1.044444;-0.66667;0.223458333;-0.638301335;0.213949559;1.111481;1.04922;-0.613252384;0.245901717;1.044444;-0.400002;0.134075;10;-0.666667;0.216667;1.109444;1;1
53.205431;1.044444;-0.66667;0.223455;-0.638301335;0.213946368;1.111481;1.04922;-0.613252384;0.245900129;1.044444;-0.400002;0.134073;10;-0.666667;0.216667;1.109444;1;1
53.240431;1.044444;-0.666668333;0.223348333;-0.63829974;0.21384424;1.111449;1.049214;-0.613254303;0.245796695;1.044444;-0.400001;0.134009;10;-0.666667;0.216667;1.109444;1;1
53.258431;1.044444;-0.666668333;0.223286667;-0.63829974;0.213785197;1.11143;1.04921;-0.613256641;0.24573568;1.044444;-0.400001;0.133972;10;-0.666667;0.216667;1.109444;1;1
53.261431;1.044444;-0.666668333;0.223275;-0.63829974;0.213774027;1.111426;1.049209;-0.613257225;0.245726384;1.044444;-0.400001;0.133965;10;-0.666667;0.216667;1.109444;1;1
53.268431;1.044444;-0.666666667;0.223248333;-0.638298144;0.213748495;1.111419;1.049208;-0.61325781;0.245699613;1.044444;-0.4;0.133949;10;-0.666667;0.216667;1.109444;1;1
53.270431;1.044444;-0.666666667;0.223241667;-0.638298144;0.213742112;1.111416;1.049207;-0.613258394;0.245693494;1.044444;-0.4;0.133945;10;-0.666667;0.216667;1.109444;1;1
53.327431;1.044444;-0.666665;0.222996667;-0.638296548;0.213507538;1.111343;1.049193;-0.613266577;0.245458494;1.044444;-0.399999;0.133798;10;-0.666667;0.216667;1.109444;1;1
53.333431;1.044444;-0.666665;0.222968333;-0.638296548;0.21348041;1.111335;1.049192;-0.613267162;0.245430134;1.044444;-0.399999;0.133781;10;-0.666667;0.216667;1.109444;1;1
53.337431;1.044444;-0.666665;0.22295;-0.638296548;0.213462857;1.111329;1.04919;-0.613268331;0.24541154;1.044444;-0.399999;0.13377;10;-0.666667;0.216667;1.109444;1;1
53.354431;1.044444;-0.666665;0.222865;-0.638296548;0.213381474;1.111303;1.049186;-0.613270669;0.245329872;1.044444;-0.399999;0.133719;10;-0.666667;0.216667;1.109444;1;1
53.463431;1.044444;-0.666661667;0.222238333;-0.638293357;0.212781474;1.111115;1.049149;-0.613293885;0.244725328;1.044444;-0.399997;0.133343;10;-0.666667;0.216667;1.109444;1;1
53.466431;1.044444;-0.666661667;0.222218333;-0.638293357;0.212762325;1.11111;1.049148;-0.61329447;0.244706498;1.044444;-0.399997;0.133331;10;-0.666667;0.216667;1.109444;1;1
53.611431;1.044444;-0.666658333;0.221195;-0.638290165;0.211782537;1.110803;1.049089;-0.613332139;0.243720981;1.044444;-0.399995;0.132717;10;-0.666667;0.216667;1.109444;1;1
53.617431;1.044444;-0.666658333;0.22115;-0.638290165;0.211739452;1.110789;1.049086;-0.613333893;0.243677195;1.044444;-0.399995;0.13269;10;-0.666667;0.216667;1.109444;1;1
53.625431;1.044444;-0.666658333;0.221088333;-0.638290165;0.211680409;1.11077;1.049083;-0.613335646;0.243617521;1.044444;-0.399995;0.132653;10;-0.666667;0.216667;1.109444;1;1
53.714431;1.044444;-0.666656667;0.22038;-0.638288569;0.211002217;1.110558;1.049041;-0.61336338;0.242934579;1.044444;-0.399994;0.132228;10;-0.666667;0.216667;1.109444;1;1
53.780431;1.044444;-0.666656667;0.219831667;-0.638288569;0.210477217;1.110394;1.04901;-0.613384683;0.242406332;1.044444;-0.399994;0.131899;10;-0.666667;0.216667;1.109444;1;1
53.790431;1.044444;-0.666656667;0.219748333;-0.638288569;0.21039743;1.110368;1.049005;-0.613387607;0.24232487;1.044444;-0.399994;0.131849;10;-0.666667;0.216667;1.109444;1;1
54.295953;1.044444;-0.666653333;0.215415;-0.638285378;0.206248492;1.109068;1.048753;-0.613558833;0.238149498;1.044444;-0.399992;0.129249;10;-0.666667;0.216667;1.109444;1;1
54.374953;1.044444;-0.666655;0.214761667;-0.638286974;0.20562296;1.108873;1.048715;-0.613585833;0.23751925;1.044444;-0.399993;0.128857;10;-0.666667;0.216667;1.109444;1;1
54.385953;1.044444;-0.666655;0.214673333;-0.638286974;0.205538385;1.108846;1.04871;-0.613588758;0.237434562;1.044444;-0.399993;0.128804;10;-0.666667;0.216667;1.109444;1;1
54.393953;1.044444;-0.666655;0.21461;-0.638286974;0.205477747;1.108827;1.048707;-0.613590514;0.237373261;1.044444;-0.399993;0.128766;10;-0.666667;0.216667;1.109444;1;1
54.427953;1.044444;-0.666655;0.214345;-0.638286974;0.205224023;1.108748;1.048691;-0.613603054;0.237117829;1.044444;-0.399993;0.128607;10;-0.666667;0.216667;1.109444;1;1
54.555953;1.044444;-0.666656667;0.213408333;-0.638288569;0.204327215;1.108466;1.048637;-0.61363942;0.236214566;1.044444;-0.399994;0.128045;10;-0.666667;0.216667;1.109444;1;1
54.563953;1.044444;-0.666656667;0.213353333;-0.638288569;0.204274555;1.10845;1.048634;-0.613642764;0.236161203;1.044444;-0.399994;0.128012;10;-0.666667;0.216667;1.109444;1;1
54.703953;1.044444;-0.666656667;0.212453333;-0.638288569;0.203412853;1.10818;1.048581;-0.613680139;0.235294174;1.044444;-0.399994;0.127472;10;-0.666667;0.216667;1.109444;1;1
54.731953;1.044444;-0.666656667;0.212288333;-0.638288569;0.203254874;1.10813;1.048572;-0.613685406;0.235135658;1.044444;-0.399994;0.127373;10;-0.666667;0.216667;1.109444;1;1
54.779953;1.044444;-0.666658333;0.212018333;-0.638290165;0.202996363;1.10805;1.048556;-0.613697949;0.234875391;1.044444;-0.399995;0.127211;10;-0.666667;0.216667;1.109444;1;1
54.828953;1.044444;-0.666658333;0.211758333;-0.638290165;0.202747427;1.107972;1.048541;-0.613708318;0.234626018;1.044444;-0.399995;0.127055;10;-0.666667;0.216667;1.109444;1;1
54.838953;1.044444;-0.666658333;0.211708333;-0.638290165;0.202699554;1.107956;1.048538;-0.613710074;0.234577415;1.044444;-0.399995;0.127025;10;-0.666667;0.216667;1.109444;1;1
54.841953;1.044444;-0.666658333;0.211693333;-0.638290165;0.202685193;1.107952;1.048537;-0.613710659;0.234561743;1.044444;-0.399995;0.127016;10;-0.666667;0.216667;1.109444;1;1
54.947953;1.044444;-0.66666;0.211198333;-0.638291761;0.202211256;1.107803;1.048509;-0.613730227;0.234084781;1.044444;-0.399996;0.126719;10;-0.666667;0.216667;1.109444;1;1
54.950953;1.044444;-0.66666;0.211185;-0.638291761;0.20219849;1.1078;1.048508;-0.613730812;0.234072288;1.044444;-0.399996;0.126711;10;-0.666667;0.216667;1.109444;1;1
54.955953;1.044444;-0.66666;0.211163333;-0.638291761;0.202177746;1.107793;1.048507;-0.613732987;0.234051847;1.044444;-0.399996;0.126698;10;-0.666667;0.216667;1.109444;1;1
55.003953;1.044444;-0.66666;0.210968333;-0.638291761;0.201991043;1.107734;1.048495;-0.613741601;0.233863776;1.044444;-0.399996;0.126581;10;-0.666667;0.216667;1.109444;1;1
55.051953;1.044444;-0.66666;0.210788333;-0.638291761;0.201818703;1.10768;1.048485;-0.613747455;0.233689562;1.044444;-0.399996;0.126473;10;-0.666667;0.216667;1.109444;1;1
55.056953;1.044444;-0.66666;0.21077;-0.638291761;0.20180115;1.107675;1.048484;-0.61374963;0.233672299;1.044444;-0.399996;0.126462;10;-0.666667;0.216667;1.109444;1;1
55.062953;1.044444;-0.66666;0.210748333;-0.638291761;0.201780405;1.107669;1.048483;-0.613750215;0.233651857;1.044444;-0.399996;0.126449;10;-0.666667;0.216667;1.109444;1;1
55.148953;1.044444;-0.666661667;0.210471667;-0.638293357;0.201515511;1.107586;1.048466;-0.613761756;0.233385409;1.044444;-0.399997;0.126283;10;-0.666667;0.216667;1.109444;1;1
55.155953;1.044444;-0.666661667;0.210451667;-0.638293357;0.201496362;1.107579;1.048465;-0.613762341;0.233366557;1.044444;-0.399997;0.126271;10;-0.666667;0.216667;1.109444;1;1
55.166953;1.044444;-0.666661667;0.21042;-0.638293357;0.201466043;1.10757;1.048463;-0.613763512;0.233335209;1.044444;-0.399997;0.126252;10;-0.666667;0.216667;1.109444;1;1
55.170953;1.044444;-0.666661667;0.210408333;-0.638293357;0.201454873;1.107567;1.048463;-0.613765102;0.233325671;1.044444;-0.399997;0.126245;10;-0.666667;0.216667;1.109444;1;1
55.240953;1.044444;-0.666661667;0.21023;-0.638293357;0.201284128;1.107513;1.048452;-0.613773131;0.233153258;1.044444;-0.399997;0.126138;10;-0.666667;0.216667;1.109444;1;1
55.263953;1.044444;-0.666661667;0.210178333;-0.638293357;0.20123466;1.107497;1.048449;-0.613774887;0.233103057;1.044444;-0.399997;0.126107;10;-0.666667;0.216667;1.109444;1;1
55.277953;1.044444;-0.666661667;0.210148333;-0.638293357;0.201205937;1.107489;1.048448;-0.613775473;0.233073076;1.044444;-0.399997;0.126089;10;-0.666667;0.216667;1.109444;1;1
55.288953;1.044444;-0.666661667;0.210125;-0.638293357;0.201183596;1.107482;1.048446;-0.613776643;0.233052855;1.044444;-0.399997;0.126075;10;-0.666667;0.216667;1.109444;1;1
55.374953;1.044444;-0.666663333;0.209975;-0.638294952;0.201039979;1.107436;1.048438;-0.613782916;0.232906794;1.044444;-0.399998;0.125985;10;-0.666667;0.216667;1.109444;1;1
55.392953;1.044444;-0.666663333;0.209948333;-0.638294952;0.201014447;1.107429;1.048436;-0.613784087;0.232881804;1.044444;-0.399998;0.125969;10;-0.666667;0.216667;1.109444;1;1
55.395953;1.044444;-0.666663333;0.209945;-0.638294952;0.201011256;1.107427;1.048436;-0.613784087;0.232877035;1.044444;-0.399998;0.125967;10;-0.666667;0.216667;1.109444;1;1
55.499953;1.044444;-0.666665;0.209835;-0.638296548;0.200905937;1.107394;1.048429;-0.613789775;0.232772081;1.044444;-0.399999;0.125901;10;-0.666667;0.216667;1.109444;1;1
55.504953;1.044444;-0.666665;0.209831667;-0.638296548;0.200902745;1.107393;1.048429;-0.613789775;0.232767312;1.044444;-0.399999;0.125899;10;-0.666667;0.216667;1.109444;1;1
55.509953;1.044444;-0.666665;0.209826667;-0.638296548;0.200897958;1.107392;1.048429;-0.613789775;0.232764132;1.044444;-0.399999;0.125896;10;-0.666667;0.216667;1.109444;1;1
55.603953;1.044444;-0.666665;0.209785;-0.638296548;0.200858064;1.107379;1.048427;-0.613792536;0.232723245;1.044444;-0.399999;0.125871;10;-0.666667;0.216667;1.109444;1;1
55.610953;1.044444;-0.666665;0.209783333;-0.638296548;0.200856468;1.107379;1.048426;-0.613793121;0.232721877;1.044444;-0.399999;0.12587;10;-0.666667;0.216667;1.109444;1;1
55.619953;1.044444;-0.666665;0.209781667;-0.638296548;0.200854873;1.107379;1.048426;-0.613793121;0.232721877;1.044444;-0.399999;0.125869;10;-0.666667;0.216667;1.109444;1;1
55.621953;1.044444;-0.666665;0.209781667;-0.638296548;0.200854873;1.107379;1.048426;-0.613793121;0.232720287;1.044444;-0.399999;0.125869;10;-0.666667;0.216667;1.109444;1;1
55.713953;1.044444;-0.666666667;0.209793333;-0.638298144;0.200866043;1.107382;1.048427;-0.613794125;0.232731193;1.044444;-0.4;0.125876;10;-0.666667;0.216667;1.109444;1;1
55.749953;1.044444;-0.666666667;0.209808333;-0.638298144;0.200880405;1.107386;1.048428;-0.61379354;0.232746868;1.044444;-0.4;0.125885;10;-0.666667;0.216667;1.109444;1;1
55.761953;1.044444;-0.666666667;0.209815;-0.638298144;0.200886788;1.107388;1.048428;-0.61379354;0.232751637;1.044444;-0.4;0.125889;10;-0.666667;0.216667;1.109444;1;1
55.766953;1.044444;-0.666666667;0.209816667;-0.638298144;0.200888383;1.107389;1.048428;-0.61379354;0.232754816;1.044444;-0.4;0.12589;10;-0.666667;0.216667;1.109444;1;1
55.904953;1.044444;-0.666666667;0.209938333;-0.638298144;0.201004873;1.107425;1.048435;-0.613789442;0.232872488;1.044444;-0.4;0.125963;10;-0.666667;0.216667;1.109444;1;1
55.909953;1.044444;-0.666666667;0.209943333;-0.638298144;0.20100966;1.107427;1.048436;-0.613788856;0.232877035;1.044444;-0.4;0.125966;10;-0.666667;0.216667;1.109444;1;1
55.915953;1.044444;-0.666666667;0.209951667;-0.638298144;0.201017639;1.107429;1.048436;-0.613788856;0.232883393;1.044444;-0.4;0.125971;10;-0.666667;0.216667;1.109444;1;1
56.069953;1.044444;-0.666668333;0.210176667;-0.63829974;0.201233064;1.107497;1.048449;-0.613779656;0.233101467;1.044444;-0.400001;0.126106;10;-0.666667;0.216667;1.109444;1;1
56.079953;1.044444;-0.666668333;0.210195;-0.63829974;0.201250618;1.107502;1.04845;-0.613779071;0.233118731;1.044444;-0.400001;0.126117;10;-0.666667;0.216667;1.109444;1;1
56.221953;1.044444;-0.666668333;0.210471667;-0.63829974;0.201515511;1.107586;1.048466;-0.613769704;0.233386999;1.044444;-0.400001;0.126283;10;-0.666667;0.216667;1.109444;1;1
56.233953;1.044444;-0.666668333;0.210498333;-0.63829974;0.201541043;1.107593;1.048468;-0.613768533;0.233411988;1.044444;-0.400001;0.126299;10;-0.666667;0.216667;1.109444;1;1
56.247953;1.044444;-0.666668333;0.210528333;-0.63829974;0.201569767;1.107603;1.04847;-0.613767363;0.233440156;1.044444;-0.400001;0.126317;10;-0.666667;0.216667;1.109444;1;1
56.252953;1.044444;-0.66667;0.21054;-0.638301335;0.201580937;1.107606;1.04847;-0.613767363;0.233451283;1.044444;-0.400002;0.126324;10;-0.666667;0.216667;1.109444;1;1
56.261953;1.044444;-0.66667;0.21056;-0.638301335;0.201600086;1.107612;1.048471;-0.613766777;0.233471725;1.044444;-0.400002;0.126336;10;-0.666667;0.216667;1.109444;1;1
56.276953;1.044444;-0.66667;0.210593333;-0.638301335;0.201632001;1.107622;1.048473;-0.613765606;0.233503072;1.044444;-0.400002;0.126356;10;-0.666667;0.216667;1.109444;1;1
56.531953;1.044444;-0.66667;0.21123;-0.638301335;0.202241575;1.107813;1.04851;-0.613740769;0.234117939;1.044444;-0.400002;0.126738;10;-0.666667;0.216667;1.109444;1;1
56.535953;1.044444;-0.66667;0.211241667;-0.638301335;0.202252746;1.107816;1.048511;-0.613740183;0.234127253;1.044444;-0.400002;0.126745;10;-0.666667;0.216667;1.109444;1;1
57.180953;1.044444;-0.66667;0.213068333;-0.638301335;0.204001683;1.108365;1.048617;-0.613667017;0.235890066;1.044444;-0.400002;0.127841;10;-0.666667;0.216667;1.109444;1;1
57.199953;1.044444;-0.66667;0.213121667;-0.638301335;0.204052746;1.108381;1.04862;-0.613665262;0.235940252;1.044444;-0.400002;0.127873;10;-0.666667;0.216667;1.109444;1;1
57.215953;1.044444;-0.66667;0.213166667;-0.638301335;0.204095832;1.108394;1.048623;-0.613663506;0.23598249;1.044444;-0.400002;0.1279;10;-0.666667;0.216667;1.109444;1;1
57.465953;1.044444;-0.66667;0.213826667;-0.638301335;0.204727747;1.108592;1.048661;-0.613636501;0.236620795;1.044444;-0.400002;0.128296;10;-0.666667;0.216667;1.109444;1;1
57.475953;1.044444;-0.66667;0.213851667;-0.638301335;0.204751683;1.1086;1.048663;-0.613635331;0.236644184;1.044444;-0.400002;0.128311;10;-0.666667;0.216667;1.109444;1;1
57.514953;1.044444;-0.66667;0.21395;-0.638301335;0.204845832;1.108629;1.048668;-0.613632405;0.236738415;1.044444;-0.400002;0.12837;10;-0.666667;0.216667;1.109444;1;1
57.515953;1.044444;-0.66667;0.213951667;-0.638301335;0.204847428;1.10863;1.048668;-0.613632405;0.236740004;1.044444;-0.400002;0.128371;10;-0.666667;0.216667;1.109444;1;1
57.567953;1.044444;-0.66667;0.214078333;-0.638301335;0.204968704;1.108667;1.048676;-0.613626134;0.236862164;1.044444;-0.400002;0.128447;10;-0.666667;0.216667;1.109444;1;1
57.790953;1.044444;-0.66667;0.214581667;-0.638301335;0.205450619;1.108819;1.048705;-0.613605987;0.237348285;1.044444;-0.400002;0.128749;10;-0.666667;0.216667;1.109444;1;1
57.823953;1.044444;-0.66667;0.214651667;-0.638301335;0.205517641;1.108839;1.048709;-0.613603647;0.237414129;1.044444;-0.400002;0.128791;10;-0.666667;0.216667;1.109444;1;1
57.838953;1.044444;-0.66667;0.214681667;-0.638301335;0.205546364;1.108849;1.048711;-0.613602476;0.237443872;1.044444;-0.400002;0.128809;10;-0.666667;0.216667;1.109444;1;1
58.095953;1.044444;-0.66667;0.215161667;-0.638301335;0.206005939;1.108992;1.048738;-0.613583501;0.237906576;1.044444;-0.400002;0.129097;10;-0.666667;0.216667;1.109444;1;1
58.116953;1.044444;-0.66667;0.215196667;-0.638301335;0.206039449;1.109003;1.048741;-0.613581745;0.237939269;1.044444;-0.400002;0.129118;10;-0.666667;0.216667;1.109444;1;1
58.129953;1.044444;-0.66667;0.215218333;-0.638301335;0.206060194;1.109009;1.048742;-0.61358116;0.237959702;1.044444;-0.400002;0.129131;10;-0.666667;0.216667;1.109444;1;1
58.148953;1.044444;-0.66667;0.215248333;-0.638301335;0.206088917;1.109019;1.048744;-0.61357999;0.237989443;1.044444;-0.400002;0.129149;10;-0.666667;0.216667;1.109444;1;1
58.160953;1.044444;-0.66667;0.215268333;-0.638301335;0.206108066;1.109024;1.048745;-0.613577816;0.238008286;1.044444;-0.400002;0.129161;10;-0.666667;0.216667;1.109444;1;1
58.440953;1.044444;-0.666668333;0.215658333;-0.63829974;0.206481471;1.109142;1.048767;-0.613563356;0.238386283;1.044444;-0.400001;0.129395;10;-0.666667;0.216667;1.109444;1;1
58.459953;1.044444;-0.666668333;0.215681667;-0.63829974;0.206503811;1.109149;1.048769;-0.613562186;0.238408077;1.044444;-0.400001;0.129409;10;-0.666667;0.216667;1.109444;1;1
58.471953;1.044444;-0.666668333;0.215696667;-0.63829974;0.206518173;1.109153;1.04877;-0.613561601;0.238420563;1.044444;-0.400001;0.129418;10;-0.666667;0.216667;1.109444;1;1
58.688953;1.044444;-0.666668333;0.21592;-0.63829974;0.206732003;1.10922;1.048783;-0.613550817;0.238636909;1.044444;-0.400001;0.129552;10;-0.666667;0.216667;1.109444;1;1
58.769953;1.044444;-0.666668333;0.215988333;-0.63829974;0.206797428;1.109241;1.048787;-0.613548477;0.238702743;1.044444;-0.400001;0.129593;10;-0.666667;0.216667;1.109444;1;1
58.790953;1.044444;-0.666668333;0.216005;-0.63829974;0.206813386;1.109246;1.048787;-0.613548477;0.238720223;1.044444;-0.400001;0.129603;10;-0.666667;0.216667;1.109444;1;1
58.795953;1.044444;-0.666668333;0.21601;-0.63829974;0.206818173;1.109247;1.048788;-0.613547892;0.238723174;1.044444;-0.400001;0.129606;10;-0.666667;0.216667;1.109444;1;1
59.142953;1.044444;-0.666668333;0.216218333;-0.63829974;0.207017641;1.109309;1.0488;-0.613539283;0.238923849;1.044444;-0.400001;0.129731;10;-0.666667;0.216667;1.109444;1;1
59.148953;1.044444;-0.666668333;0.21622;-0.63829974;0.207019237;1.10931;1.0488;-0.613539283;0.238927028;1.044444;-0.400001;0.129732;10;-0.666667;0.216667;1.109444;1;1
59.200953;1.044444;-0.666666667;0.216241667;-0.638298144;0.207039982;1.109316;1.048801;-0.613538698;0.238947458;1.044444;-0.4;0.129745;10;-0.666667;0.216667;1.109444;1;1
59.541953;1.044444;-0.666666667;0.216331667;-0.638298144;0.207126152;1.109344;1.048806;-0.613534184;0.239035309;1.044444;-0.4;0.129799;10;-0.666667;0.216667;1.109444;1;1
59.558953;1.044444;-0.666666667;0.216335;-0.638298144;0.207129343;1.109345;1.048807;-0.613533599;0.239036671;1.044444;-0.4;0.129801;10;-0.666667;0.216667;1.109444;1;1
59.563953;1.044444;-0.666666667;0.216336667;-0.638298144;0.207130939;1.109345;1.048807;-0.613533599;0.23903826;1.044444;-0.4;0.129802;10;-0.666667;0.216667;1.109444;1;1
60.152654;1.044444;-0.666666667;0.21636;-0.638298144;0.20715328;1.109352;1.048808;-0.613533014;0.239061868;1.044444;-0.4;0.129816;10;-0.666667;0.216667;1.109444;1;1
60.170654;1.044444;-0.666666667;0.21636;-0.638298144;0.20715328;1.109352;1.048808;-0.613533014;0.239060279;1.044444;-0.4;0.129816;10;-0.666667;0.216667;1.109444;1;1
60.185654;1.044444;-0.666666667;0.216358333;-0.638298144;0.207151684;1.109352;1.048808;-0.613533014;0.23905869;1.044444;-0.4;0.129815;10;-0.666667;0.216667;1.109444;1;1
61.438459;1.044444;-0.666666667;0.21623;-0.638298144;0.207028812;1.109313;1.048801;-0.613537109;0.238934745;1.044444;-0.4;0.129738;10;-0.666667;0.216667;1.109444;1;1
61.966459;1.044444;-0.666666667;0.216205;-0.638298144;0.207004875;1.109305;1.048799;-0.613538279;0.238911364;1.044444;-0.4;0.129723;10;-0.666667;0.216667;1.109444;1;1
62.012459;1.044444;-0.666666667;0.216203333;-0.638298144;0.20700328;1.109305;1.048799;-0.613538279;0.238911364;1.044444;-0.4;0.129722;10;-0.666667;0.216667;1.109444;1;1
62.349459;1.044444;-0.666666667;0.216203333;-0.638298144;0.20700328;1.109305;1.048799;-0.613538279;0.238909775;1.044444;-0.4;0.129722;10;-0.666667;0.216667;1.109444;1;1
66.100459;1.044444;-0.666666667;0.216331667;-0.638298144;0.207126152;1.109344;1.048806;-0.613534184;0.23903372;1.044444;-0.4;0.129799;10;-0.666667;0.216667;1.109444;1;1
66.253459;1.044444;-0.666666667;0.216331667;-0.638298144;0.207126152;1.109344;1.048806;-0.613534184;0.239035309;1.044444;-0.4;0.129799;10;-0.666667;0.216667;1.109444;1;1
66.285459;1.044444;-0.666666667;0.216333333;-0.638298144;0.207127748;1.109344;1.048806;-0.613534184;0.239035309;1.044444;-0.4;0.1298;10;-0.666667;0.216667;1.109444;1;1
100.000000;1.044444;-0.666666667;0.216333333;-0.638298144;0.207127748;1.109344;1.048807;-0.613533599;0.239036671;1.044444;-0.4;0.1298;10;-0.666667;0.216667;1.109444;1;1
