time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.666666667;0.216666667;0.638298144;0.207446897;1.109444;1.067818;0.646616121;0.237389081;1.044444;0.4;0.13;10;0.666667;0.216667;1.109444;1;1
19.989996;1.04444391;0.66666558;0.216667055;0.638298007;0.207447383;1.10944273;1.06781795;0.646616056;0.237389162;1.04444487;0.400000208;0.130000172;10;0.666667;0.216667;1.109444;1.00000011;1.00000035
19.990000;1.04444391;0.66666558;0.216667055;0.638298007;0.207447383;1.10944273;1.06781795;0.646616056;0.237389162;1.04444487;0.400000208;0.130000172;10;0.666667;0.216667;1.109444;1.00000011;1.00000035
19.990012;1.04459691;0.666763913;0.21669872;0.638298652;0.207447313;1.10960573;1.06797095;0.646618618;0.237386364;1.04459787;0.400059208;0.130019173;10;0.666667;0.216667;1.109444;0.999985107;0.999985355
19.990028;1.04480191;0.666893913;0.216742054;0.638297837;0.207448084;1.10982273;1.06817496;0.64661995;0.237381595;1.04480287;0.400137208;0.130045173;10;0.666667;0.216667;1.109444;0.999964107;0.999964355
19.990060;1.04521091;0.667155581;0.216827053;0.638298415;0.207448232;1.11025673;1.06858396;0.646622008;0.237373401;1.04521187;0.400294209;0.130096173;10;0.666667;0.216667;1.109444;0.999925107;0.999925355
19.990124;1.04602791;0.667675582;0.216997051;0.638296991;0.207448722;1.11112573;1.06940096;0.646628283;0.237357254;1.04602886;0.40060621;0.130198174;10;0.666667;0.216667;1.109444;0.999849108;0.999849356
19.990252;1.04766391;0.66871725;0.217338712;0.638294523;0.207450897;1.11286373;1.07103596;0.646638645;0.237326367;1.04766486;0.401231212;0.130403175;10;0.666667;0.216667;1.109444;0.999711109;0.999711357
19.990380;1.04929991;0.669758919;0.217680375;0.638292063;0.207453063;1.11460273;1.07267096;0.646647421;0.237295574;1.04930086;0.401856214;0.130608177;10;0.666667;0.216667;1.109444;0.999589111;0.999589359
19.990508;1.05093491;0.670797254;0.218023704;0.638287045;0.207457008;1.11634073;1.07430497;0.646655221;0.237265097;1.05093586;0.402479217;0.130814178;10;0.666667;0.216667;1.109444;0.999481112;0.99948136
19.990636;1.05257091;0.671833923;0.218367034;0.638279854;0.207460742;1.11807972;1.07593997;0.646660847;0.237236039;1.05257186;0.403101219;0.131020179;10;0.666667;0.216667;1.109444;0.999387113;0.999387361
19.990764;1.05420591;0.672870592;0.218708695;0.638273291;0.207463081;1.11981772;1.07757497;0.64666491;0.237205524;1.05420686;0.403723221;0.131225181;10;0.666667;0.216667;1.109444;0.999304114;0.999304363
19.990837;1.05513391;0.673458926;0.218903693;0.638269515;0.207465424;1.12080372;1.07850197;0.646666959;0.237188626;1.05513486;0.404076223;0.131342181;10;0.666667;0.216667;1.109444;0.999262115;0.999262363
19.990901;1.05595191;0.673975594;0.219073691;0.638264366;0.2074657;1.12167272;1.07931997;0.646667911;0.237172547;1.05595286;0.404386224;0.131444182;10;0.666667;0.216667;1.109444;0.999228116;0.999228364
19.991029;1.05758791;0.675008929;0.219413686;0.638254092;0.207466252;1.12341072;1.08095398;0.646671006;0.237139358;1.05758886;0.405006226;0.131648184;10;0.666667;0.216667;1.109444;0.999165117;0.999165365
19.991157;1.05922291;0.676040599;0.219753682;0.638242879;0.207466998;1.12514772;1.08258898;0.646671956;0.237106052;1.05922386;0.405625228;0.131852185;10;0.666667;0.216667;1.109444;0.999110118;0.999110366
19.991413;1.06249391;0.67810227;0.220423673;0.638218387;0.207458875;1.12861972;1.08585699;0.646670433;0.237030965;1.06249485;0.406862232;0.132254187;10;0.666667;0.216667;1.109444;0.99901812;0.999018369
19.991602;1.06491191;0.679620607;0.220913666;0.638195028;0.207447945;1.13118472;1.08827199;0.646665803;0.236970535;1.06491285;0.407773235;0.132548189;10;0.666667;0.216667;1.109444;0.998966122;0.99896637
19.991730;1.06654691;0.680647276;0.221240329;0.638179293;0.207436212;1.13291872;1.08990599;0.64666123;0.236927217;1.06654785;0.408389237;0.132744191;10;0.666667;0.216667;1.109444;0.998936123;0.998936371
19.991986;1.0698179;0.682693948;0.221886987;0.638141143;0.207406428;1.13638272;1.093173;0.646649669;0.236830516;1.06981885;0.409617241;0.133132193;10;0.666667;0.216667;1.109444;0.998888125;0.998888373
19.992242;1.0730899;0.684735621;0.222520311;0.63809797;0.207364207;1.13984372;1.096439;0.646631166;0.236720926;1.07309085;0.410842244;0.133512196;10;0.666667;0.216667;1.109444;0.998852127;0.998852375
19.992498;1.0763609;0.686770627;0.223136969;0.63804946;0.207306953;1.14330072;1.09970401;0.646608815;0.236600079;1.07636184;0.412063248;0.133882198;10;0.666667;0.216667;1.109444;0.998825129;0.998825376
19.992754;1.0796319;0.688797299;0.223740292;0.637993525;0.207237694;1.14675272;1.10296801;0.646579627;0.236463539;1.07963284;0.413279251;0.134244201;10;0.666667;0.216667;1.109444;0.99880713;0.998807378
19.993010;1.0829029;0.690818972;0.224325283;0.63793331;0.207151924;1.15019872;1.10623102;0.64654517;0.236311445;1.08290384;0.414492254;0.134595203;10;0.666667;0.216667;1.109444;0.998794132;0.998794379
19.993266;1.0861739;0.692832312;0.22489194;0.637865786;0.207049791;1.15364072;1.10949403;0.646501902;0.236145226;1.08617483;0.415700257;0.134935205;10;0.666667;0.216667;1.109444;0.998785134;0.998785381
19.993522;1.0894449;0.694835654;0.225441931;0.637789489;0.206932974;1.15707672;1.11275503;0.646454059;0.235960933;1.08944583;0.416902259;0.135265208;10;0.666667;0.216667;1.109444;0.998780135;0.998780382
19.993778;1.09271589;0.696832327;0.225971921;0.637707547;0.206798553;1.16050673;1.11601504;0.646399607;0.235761502;1.09271682;0.418100262;0.13558321;10;0.666667;0.216667;1.109444;0.998777136;0.998777383
19.994290;1.09925789;0.700797342;0.226971902;0.637519353;0.206477528;1.16734873;1.12253105;0.646267232;0.235310532;1.09925881;0.420479266;0.136183215;10;0.666667;0.216667;1.109444;0.998777138;0.998777384
19.994751;1.10514689;0.704332357;0.22780355;0.637320879;0.2061298;1.17348573;1.12839206;0.646121513;0.234844537;1.1051478;0.422600269;0.136682219;10;0.666667;0.216667;1.109444;0.998780139;0.998780385
19.995211;1.11103488;0.707835707;0.228565199;0.63709658;0.205722939;1.17960273;1.13424907;0.645950189;0.23431953;1.1110358;0.424702272;0.137139224;10;0.666667;0.216667;1.109444;0.99878614;0.998786386
19.995672;1.11692288;0.711300723;0.229255181;0.636840326;0.205256203;1.18569774;1.14010208;0.645749269;0.233736417;1.11692379;0.426781274;0.137553228;10;0.666667;0.216667;1.109444;0.99879314;0.998793386
19.996133;1.12281087;0.71473074;0.229873496;0.636555589;0.204730533;1.19177174;1.14595108;0.645519205;0.233091718;1.12281178;0.428839275;0.137924232;10;0.666667;0.216667;1.109444;0.998800139;0.998800386
19.996594;1.12869887;0.718119091;0.230418478;0.636236907;0.204145377;1.19782275;1.15179609;0.64525899;0.232387812;1.12869976;0.430872276;0.138251236;10;0.666667;0.216667;1.109444;0.998807138;0.998807386
19.997055;1.13458686;0.721467442;0.23088846;0.635886277;0.203500191;1.20385175;1.1576371;0.644967638;0.231624147;1.13458775;0.432881277;0.138533241;10;0.666667;0.216667;1.109444;0.998814136;0.998814385
19.997515;1.14047486;0.724774128;0.231281775;0.635502735;0.202794443;1.20985776;1.16347311;0.644644738;0.23079895;1.14047574;0.434865277;0.138769245;10;0.666667;0.216667;1.109444;0.998820133;0.998820385
19.997976;1.14636285;0.728035815;0.231598423;0.635083878;0.202029067;1.21584076;1.16930612;0.64428823;0.229914165;1.14636373;0.436822277;0.138959249;10;0.666667;0.216667;1.109444;0.998827129;0.998827385
19.998437;1.15225084;0.731250835;0.231836739;0.634628802;0.20120353;1.22180077;1.17513413;0.643896871;0.228969642;1.15225172;0.438751276;0.139102254;10;0.666667;0.216667;1.109444;0.998833124;0.998833384
19.998898;1.15813884;0.734420855;0.231998386;0.634139497;0.200320189;1.22773678;1.18095914;0.643472906;0.227964457;1.15813971;0.440653275;0.139199258;10;0.666667;0.216667;1.109444;0.998838119;0.998838384
19.999359;1.16402683;0.737544209;0.232081702;0.633615053;0.199378488;1.23364979;1.18677915;0.64301368;0.226901283;1.16402769;0.442527274;0.139249263;10;0.666667;0.216667;1.109444;0.998843113;0.998843383
19.999819;1.16991482;0.740617563;0.232086683;0.63305315;0.198379311;1.23953979;1.19259616;0.642518628;0.225780575;1.16991568;0.444371272;0.139252267;10;0.666667;0.216667;1.109444;0.998848107;0.998848383
20.000000;1.17222182;0.741809238;0.232066676;0.632823857;0.197971823;1.2418408;1.19487416;0.642316108;0.225326417;1.17222268;0.445086272;0.139240269;10;0.666667;0.216667;1.109444;0.998848104;0.998848382
20.000650;1.18052481;0.746030936;0.231864984;0.631949118;0.196408582;1.25008381;1.20306518;0.641540707;0.22359142;1.18052566;0.447619269;0.139119276;10;0.666667;0.216667;1.109444;0.998857093;0.998857381
20.000906;1.1837958;0.747664281;0.231661641;0.6315827;0.195694106;1.25329382;1.20628618;0.641216244;0.222807868;1.18379665;0.448599268;0.138997279;10;0.666667;0.216667;1.109444;0.998862089;0.998862381
20.001162;1.1870668;0.74928096;0.231369964;0.631204261;0.194909155;1.25647782;1.20950319;0.640879094;0.221956192;1.18706765;0.449569267;0.138822282;10;0.666667;0.216667;1.109444;0.998869084;0.998869381
20.001418;1.1903378;0.750879306;0.230993287;0.6308125;0.194057109;1.25963583;1.21271519;0.640532628;0.221037106;1.19033864;0.450528265;0.138596285;10;0.666667;0.216667;1.109444;0.998876079;0.99887638
20.001674;1.19360979;0.752459318;0.230531611;0.630406998;0.193138358;1.26276783;1.2159232;0.640175023;0.220050954;1.19361063;0.451476264;0.138319287;10;0.666667;0.216667;1.109444;0.998884075;0.99888438
20.001930;1.19688079;0.754022663;0.229983267;0.629990315;0.192152381;1.26587484;1.2191272;0.639804993;0.218998253;1.19688162;0.452414263;0.13799029;10;0.666667;0.216667;1.109444;0.99889307;0.998893379
20.002186;1.20015179;0.755567676;0.229349925;0.629560627;0.191100955;1.26895585;1.22232721;0.639425361;0.217880882;1.20015262;0.453341262;0.137610293;10;0.666667;0.216667;1.109444;0.998902064;0.998902379
20.002442;1.20342278;0.757096023;0.228633248;0.629119427;0.189985997;1.27201185;1.22552322;0.639034837;0.216699336;1.20342361;0.45425826;0.137180296;10;0.666667;0.216667;1.109444;0.998910059;0.998910378
20.002698;1.20669378;0.758606035;0.227833239;0.628665425;0.188808024;1.27504286;1.22871522;0.638633504;0.215454104;1.2066946;0.455164259;0.136700299;10;0.666667;0.216667;1.109444;0.998919054;0.998919378
20.002954;1.20996477;0.760097714;0.226949896;0.628198726;0.187567548;1.27804887;1.23190323;0.63822144;0.214147021;1.2099656;0.456059258;0.136170302;10;0.666667;0.216667;1.109444;0.998928048;0.998928377
20.003210;1.21323577;0.761572727;0.22598322;0.627720805;0.186265073;1.28102988;1.23508723;0.637798725;0.212779903;1.21323659;0.456944256;0.135590306;10;0.666667;0.216667;1.109444;0.998937043;0.998937377
20.003466;1.21650677;0.763029407;0.224934878;0.627230385;0.18490247;1.28398688;1.23826724;0.637365438;0.211351856;1.21650758;0.457818255;0.134961309;10;0.666667;0.216667;1.109444;0.998946037;0.998946376
20.003722;1.21977876;0.76446942;0.223806536;0.626728417;0.183481441;1.28691989;1.24144424;0.636921142;0.209865848;1.21977958;0.458682253;0.134284312;10;0.666667;0.216667;1.109444;0.998955031;0.998955376
20.003978;1.22304976;0.7658911;0.222598193;0.626214658;0.182002752;1.2898279;1.24461725;0.636467769;0.208321141;1.22305057;0.459535252;0.133559315;10;0.666667;0.216667;1.109444;0.998963025;0.998963375
20.004234;1.22632075;0.767294446;0.221308185;0.62568869;0.180465356;1.29271191;1.24778625;0.636002711;0.206719505;1.22632156;0.460377251;0.132785319;10;0.666667;0.216667;1.109444;0.998972019;0.998972374
20.004490;1.22959175;0.768681127;0.21994151;0.625151965;0.178873789;1.29557291;1.25095226;0.635526879;0.205061191;1.22959255;0.461209249;0.131965322;10;0.666667;0.216667;1.109444;0.998980013;0.998980373
20.004746;1.23286275;0.770049473;0.218494835;0.624603218;0.177225777;1.29841092;1.25411426;0.635042184;0.203349438;1.23286355;0.462030248;0.131097325;10;0.666667;0.216667;1.109444;0.998988007;0.998988372
20.005002;1.23613374;0.771399486;0.21697316;0.624042543;0.175525815;1.30122493;1.25727327;0.634546861;0.201583146;1.23613454;0.462840246;0.130184329;10;0.666667;0.216667;1.109444;0.998996001;0.998996372
20.005395;1.24116074;0.773441174;0.214481481;0.623159997;0.172807352;1.30550494;1.26212228;0.633764918;0.198767145;1.24116153;0.464065244;0.128689334;10;0.666667;0.216667;1.109444;0.999006991;0.99900737
20.005651;1.24443173;0.774747854;0.212764807;0.622572034;0.17097364;1.30826095;1.26527328;0.633243039;0.196869285;1.24443252;0.464849242;0.127659338;10;0.666667;0.216667;1.109444;0.999014985;0.999015369
20.005907;1.24770373;0.776036201;0.210974799;0.62197196;0.169090633;1.31099496;1.26842029;0.63271261;0.194921026;1.24770452;0.465622241;0.126585341;10;0.666667;0.216667;1.109444;0.999021978;0.999022368
20.006163;1.25097473;0.777307881;0.209109791;0.6213622;0.167157656;1.31370697;1.2715643;0.632171878;0.192923883;1.25097551;0.466385239;0.125466345;10;0.666667;0.216667;1.109444;0.999028971;0.999029367
20.006419;1.25424572;0.778562894;0.207171451;0.620742332;0.165176293;1.31639598;1.2747063;0.63162173;0.190878055;1.25424651;0.467138238;0.124303348;10;0.666667;0.216667;1.109444;0.999035965;0.999036365
20.006675;1.25751672;0.779799575;0.205161444;0.62011111;0.163148247;1.31906399;1.27784431;0.631060612;0.188786796;1.2575175;0.467880236;0.123097352;10;0.666667;0.216667;1.109444;0.999042958;0.999043364
20.006931;1.26078772;0.781017922;0.203079769;0.619468622;0.161073882;1.321711;1.28098031;0.630491517;0.186647524;1.26078849;0.468611235;0.121848355;10;0.666667;0.216667;1.109444;0.999049951;0.999050363
20.007187;1.26405871;0.78222127;0.200926429;0.618817592;0.158953556;1.32433601;1.28411232;0.629912888;0.184464764;1.26405949;0.469333233;0.120556359;10;0.666667;0.216667;1.109444;0.999055944;0.999056361
20.007443;1.26732971;0.783406284;0.198703089;0.618155457;0.156788942;1.32694001;1.28724233;0.629323809;0.18223594;1.26733048;0.470044232;0.119222363;10;0.666667;0.216667;1.109444;0.999061937;0.99906236
20.007699;1.27060071;0.78457463;0.196411416;0.617483614;0.154581692;1.32952402;1.29036933;0.628726134;0.179965389;1.27060147;0.470745231;0.117847366;10;0.666667;0.216667;1.109444;0.99906893;0.999069359
20.007955;1.2738717;0.785726311;0.19405141;0.616802137;0.152332135;1.33208703;1.29349334;0.62811992;0.177652113;1.27387247;0.471436229;0.11643137;10;0.666667;0.216667;1.109444;0.999074922;0.999075357
20.008211;1.2771437;0.786859658;0.19162307;0.616109314;0.150040479;1.33463004;1.29661535;0.627503456;0.175297553;1.27714446;0.472116228;0.114974373;10;0.666667;0.216667;1.109444;0.999080915;0.999081356
20.008467;1.2804147;0.787978005;0.189128064;0.615408798;0.147708585;1.33715205;1.29973435;0.626879859;0.172903411;1.28041546;0.472787227;0.113477377;10;0.666667;0.216667;1.109444;0.999085908;0.999086354
20.008723;1.2836857;0.789078019;0.186568058;0.614697571;0.145337937;1.33965506;1.30285136;0.626246139;0.170468546;1.28368645;0.473447225;0.111941381;10;0.666667;0.216667;1.109444;0.9990919;0.999092352
20.008979;1.28695669;0.790163033;0.183943052;0.613978303;0.142928835;1.34213907;1.30596536;0.625604117;0.167997193;1.28695745;0.474098224;0.110366385;10;0.666667;0.216667;1.109444;0.999097893;0.999098351
20.009235;1.29022769;0.791229714;0.181253046;0.613248472;0.14048157;1.34460308;1.30907737;0.624953374;0.165486925;1.29022844;0.474738223;0.108752388;10;0.666667;0.216667;1.109444;0.999102886;0.999103349
20.009491;1.29349869;0.792281395;0.178499708;0.612510736;0.137997718;1.34704809;1.31218638;0.624294443;0.162939401;1.29349944;0.475369222;0.107100392;10;0.666667;0.216667;1.109444;0.999107878;0.999108348
20.009747;1.29676969;0.793316409;0.175683036;0.61176387;0.135477558;1.3494741;1.31529438;0.623627697;0.160357157;1.29677043;0.475990221;0.105410396;10;0.666667;0.216667;1.109444;0.999113871;0.999114346
20.009996;1.29990868;0.794283088;0.172881365;0.611030241;0.132995122;1.35177211;1.31827139;0.622971636;0.15781541;1.29990943;0.47657022;0.103729399;10;0.666667;0.216667;1.109444;0.999120864;0.999121344
20.010004;1.29999968;0.794306423;0.172789698;0.611005417;0.1329153;1.35183611;1.31835739;0.622949961;0.157733057;1.30000043;0.47658422;0.1036744;10;0.666667;0.216667;1.109444;0.999121864;0.999122344
20.010028;1.29999968;0.794214757;0.172476364;0.610934904;0.132674273;1.35174211;1.31834139;0.622885461;0.157489713;1.30000043;0.47652922;0.1034864;10;0.666667;0.216667;1.109444;0.999146863;0.999147344
20.010060;1.29999968;0.794091426;0.172056364;0.610840034;0.132351195;1.35161611;1.31832039;0.622799302;0.157164786;1.30000042;0.47645522;0.1032344;10;0.666667;0.216667;1.109444;0.999178862;0.999179344
20.010124;1.29999968;0.793843095;0.171216363;0.610649009;0.131705039;1.35136411;1.31827939;0.622625239;0.156513517;1.30000042;0.47630622;0.102730401;10;0.666667;0.216667;1.109444;0.99923986;0.999240343
20.010252;1.29999968;0.793346436;0.16952636;0.610266961;0.130405035;1.35085712;1.3181954;0.622279289;0.155203505;1.30000042;0.476008219;0.101716403;10;0.666667;0.216667;1.109444;0.999348856;0.999349342
20.010380;1.29999968;0.792848109;0.167826358;0.60988363;0.129097339;1.35034712;1.3181104;0.621931237;0.153884594;1.30000042;0.475709219;0.100696405;10;0.666667;0.216667;1.109444;0.999441853;0.999442342
20.010508;1.29999968;0.792348116;0.166114689;0.609499018;0.127780669;1.34983413;1.3180254;0.62158314;0.152557924;1.30000042;0.475409218;0.0996694071;10;0.666667;0.216667;1.109444;0.999520849;0.999521341
20.010636;1.29999968;0.791846457;0.164394687;0.609113124;0.126457588;1.34931813;1.31794041;0.62123247;0.15122476;1.30000041;0.475108218;0.0986374091;10;0.666667;0.216667;1.109444;0.999588845;0.99958934
20.010764;1.29999968;0.791341464;0.162666351;0.608724665;0.125128097;1.34879914;1.31785441;0.62088096;0.149883951;1.30000041;0.474805218;0.097600411;10;0.666667;0.216667;1.109444;0.999646842;0.999647339
20.010892;1.29999967;0.790836471;0.160931349;0.608336206;0.123793478;1.34827814;1.31776841;0.62052814;0.148539172;1.30000041;0.474502217;0.0965594129;10;0.666667;0.216667;1.109444;0.999695838;0.999696338
20.011020;1.29999967;0.790328144;0.159188013;0.607945184;0.122452448;1.34775614;1.31768242;0.620174009;0.147187894;1.30000041;0.474197217;0.0955134148;10;0.666667;0.216667;1.109444;0.999737834;0.999738337
20.011148;1.29999967;0.789819817;0.157441345;0.607554161;0.121108855;1.34723115;1.31759542;0.619819038;0.145832754;1.3000004;0.473892217;0.0944654168;10;0.666667;0.216667;1.109444;0.99977383;0.999774336
20.011404;1.29999967;0.788796498;0.153929674;0.606766988;0.118407565;1.34617816;1.31742142;0.619105158;0.143111818;1.3000004;0.473278216;0.0923584208;10;0.666667;0.216667;1.109444;0.999831823;0.999832334
20.011634;1.29999967;0.787869843;0.150758003;0.606054172;0.115967816;1.34522617;1.31726343;0.618458229;0.140651629;1.3000004;0.472722216;0.0904554243;10;0.666667;0.216667;1.109444;0.999869816;0.999870332
20.011865;1.29999967;0.786939856;0.147574667;0.605338793;0.113519091;1.34427218;1.31710644;0.617809409;0.138184419;1.30000039;0.472164215;0.0885454279;10;0.666667;0.216667;1.109444;0.99989781;0.999898331
20.012095;1.29999966;0.786004868;0.14438633;0.604619567;0.111066521;1.34331518;1.31694744;0.61715631;0.135711763;1.30000039;0.471603215;0.0866324314;10;0.666667;0.216667;1.109444;0.999917803;0.999918329
20.013017;1.29999966;0.782229916;0.131614651;0.601715742;0.101242138;1.33948422;1.31631346;0.614519876;0.125808648;1.30000038;0.469338215;0.0789694459;10;0.666667;0.216667;1.109444;0.999956776;0.999957321
20.014169;1.29999965;0.777463308;0.11577797;0.598049101;0.0890600582;1.33473226;1.31552549;0.611183509;0.113525214;1.30000036;0.466478217;0.0694674638;10;0.666667;0.216667;1.109444;0.999963742;0.99996431
20.014630;1.29999964;0.775549998;0.109527965;0.596577316;0.0842523555;1.33285727;1.3152145;0.609842855;0.108674535;1.30000035;0.465330218;0.0657174708;10;0.666667;0.216667;1.109444;0.999961728;0.999962306
20.015090;1.29999964;0.773638353;0.103342961;0.595106813;0.079494653;1.33100229;1.31490651;0.608501445;0.103875828;1.30000035;0.46418322;0.0620064778;10;0.666667;0.216667;1.109444;0.999958714;0.999959301
20.016242;1.29999963;0.768876741;0.0882262847;0.591444017;0.0678664244;1.32646732;1.31415253;0.605154922;0.0921420416;1.30000033;0.461326227;0.0529364941;10;0.666667;0.216667;1.109444;0.999948677;0.999949288
20.016741;1.29999963;0.766828429;0.0817662811;0.589868386;0.0628971842;1.32452934;1.31382953;0.6037142;0.0871259971;1.30000033;0.460097231;0.0490605008;10;0.666667;0.216667;1.109444;0.999946661;0.999947283
20.017239;1.29999962;0.764785117;0.0752246112;0.5882966;0.0578651238;1.32256635;1.31350354;0.602279221;0.0820493047;1.30000032;0.458871235;0.045135507;10;0.666667;0.216667;1.109444;0.999948644;0.999949277
20.017737;1.29999962;0.762751804;0.0686112751;0.586732506;0.0527779357;1.32058337;1.31317355;0.600851704;0.0769182891;1.30000032;0.45765124;0.041167513;10;0.666667;0.216667;1.109444;0.999952628;0.999953271
20.018236;1.29999962;0.760726823;0.0619429391;0.585174823;0.0476484402;1.31858238;1.31284156;0.599434541;0.0717454479;1.30000031;0.456436245;0.0371665186;10;0.666667;0.216667;1.109444;0.999957611;0.999958266
20.019232;1.29999961;0.756718525;0.0484846015;0.582091506;0.0372958609;1.31454441;1.31217357;0.596629092;0.0613082682;1.3000003;0.454031256;0.0290915287;10;0.666667;0.216667;1.109444;0.999967577;0.999968255
20.019481;1.2999996;0.7557252;0.0451046006;0.581327406;0.0346958574;1.31353041;1.31200557;0.595935678;0.0586878294;1.3000003;0.45343526;0.0270635309;10;0.666667;0.216667;1.109444;0.999970569;0.999971252
20.019980;1.2999996;0.753750217;0.0383345987;0.579808183;0.029488158;1.31150043;1.31166958;0.59455848;0.0534398556;1.30000029;0.452250266;0.0230015354;10;0.666667;0.216667;1.109444;0.999974552;0.999975247
20.020229;1.2999996;0.752770224;0.0349495979;0.57905434;0.0268843087;1.31048443;1.31150158;0.593874699;0.0508148595;1.30000029;0.45166227;0.0209705372;10;0.666667;0.216667;1.109444;0.999977543;0.999978245
20.020727;1.29999959;0.750821905;0.0281795964;0.577555628;0.0216766101;1.30845344;1.31116659;0.592516331;0.0455678992;1.30000029;0.450493277;0.0169085409;10;0.666667;0.216667;1.109444;0.999981526;0.99998224
20.020976;1.29999959;0.749855245;0.0247979289;0.576812041;0.0190753248;1.30743845;1.31099859;0.591843468;0.0429472436;1.30000028;0.44991328;0.0148795427;10;0.666667;0.216667;1.109444;0.999983517;0.999984238
20.021724;1.29999958;0.746985264;0.014682927;0.574604356;0.0112945468;1.30440447;1.3104976;0.589845386;0.0351078702;1.30000028;0.448191291;0.00881054671;10;0.666667;0.216667;1.109444;0.999989492;0.999990233
20.022222;1.29999958;0.745098608;0.00797125923;0.573153079;0.00613172069;1.30239148;1.3101656;0.58853321;0.0299087742;1.30000027;0.447059299;0.00478354892;10;0.666667;0.216667;1.109444;0.999992475;0.99999323
20.023219;1.29999956;0.741390296;-0.00533374238;0.570300522;-0.00410290545;1.2983995;1.30950862;0.585955912;0.0196005674;1.30000026;0.444834314;-0.00319944821;10;0.666667;0.216667;1.109444;0.999998442;0.999999227
20.024215;1.29999955;0.737775313;-0.0184454097;0.567519758;-0.0141888131;1.29446652;1.30886063;0.583447143;0.00944620883;1.30000025;0.442665329;-0.0110664474;10;0.666667;0.216667;1.109444;1.00000241;1.00000323
20.024465;1.29999955;0.736886983;-0.0216870764;0.566836424;-0.0166824054;1.29349352;1.30870063;0.582829496;0.00693469096;1.30000025;0.442132333;-0.0130114476;10;0.666667;0.216667;1.109444;1.0000034;1.00000423
20.024963;1.29999954;0.735126991;-0.0281220763;0.56548258;-0.0216324104;1.29156253;1.30838264;0.581610695;0.00195057235;1.30000025;0.44107634;-0.0168724479;10;0.666667;0.216667;1.109444;1.00000539;1.00000623
20.025212;1.29999954;0.734256994;-0.0313154093;0.56481335;-0.024088823;1.29060554;1.30822464;0.581006998;-0.000522012167;1.30000025;0.440554343;-0.0187884486;10;0.666667;0.216667;1.109444;1.00000638;1.00000723
20.026209;1.29999952;0.730838673;-0.0439087411;0.562183863;-0.0337760121;1.28682755;1.30760365;0.578638141;-0.0102742099;1.30000024;0.438503356;-0.0263444518;10;0.666667;0.216667;1.109444;1.00000935;1.00001023
20.026956;1.29999951;0.728342015;-0.0531520728;0.560263351;-0.0408862755;1.28405356;1.30714766;0.576909589;-0.017433336;1.30000023;0.437005366;-0.0318904555;10;0.666667;0.216667;1.109444;1.00001032;1.00001124
20.027903;1.2999995;0.725262025;-0.06459707;0.557894118;-0.0496901305;1.28062058;1.30658268;0.574777529;-0.0262947789;1.30000023;0.435157376;-0.038757462;10;0.666667;0.216667;1.109444;1.0000123;1.00001324
20.028351;1.2999995;0.723835362;-0.0699104017;0.556796681;-0.053777314;1.27902658;1.30632068;0.573790476;-0.030408293;1.30000023;0.434301381;-0.0419454658;10;0.666667;0.216667;1.109444;1.00001228;1.00001325
20.028800;1.29999949;0.7224287;-0.0751504;0.555714629;-0.0578080871;1.27745459;1.30606269;0.572817862;-0.0344659274;1.30000023;0.433457385;-0.0450894698;10;0.666667;0.216667;1.109444;1.00001327;1.00001425
20.029697;1.29999948;0.719682043;-0.0854137295;0.553601805;-0.0657029665;1.2743756;1.3055567;0.570916895;-0.0424120652;1.30000022;0.431809392;-0.051247479;10;0.666667;0.216667;1.109444;1.00001325;1.00001426
20.030145;1.29999947;0.718338714;-0.0904320609;0.55256847;-0.0695632265;1.27287061;1.30530871;0.569988574;-0.0462978882;1.30000022;0.431003395;-0.0542584841;10;0.666667;0.216667;1.109444;1.00001324;1.00001426
20.031042;1.29999946;0.715715391;-0.10024039;0.550550516;-0.0771081051;1.26992762;1.30482572;0.568173751;-0.053892049;1.30000022;0.4294294;-0.0601434955;10;0.666667;0.216667;1.109444;1.00001321;1.00001427
20.032388;1.29999945;0.711935407;-0.114370383;0.547642814;-0.0879773446;1.26568864;1.30412874;0.565559762;-0.064832383;1.30000022;0.427161404;-0.0686215154;10;0.666667;0.216667;1.109444;1.00001318;1.00001428
20.033285;1.29999944;0.709515419;-0.123398711;0.545781267;-0.0949222213;1.26298065;1.30368375;0.563886307;-0.071823248;1.30000022;0.425709405;-0.0740385299;10;0.666667;0.216667;1.109444;1.00001217;1.00001328
20.034182;1.29999944;0.707175431;-0.132112041;0.543981257;-0.10162479;1.26036666;1.30325376;0.562267903;-0.0785698823;1.30000022;0.424305404;-0.0792665451;10;0.666667;0.216667;1.109444;1.00001115;1.00001228
20.035079;1.29999943;0.704913776;-0.14051037;0.542241501;-0.108085049;1.25784667;1.30283977;0.56070295;-0.0850730247;1.30000023;0.422948401;-0.0843055606;10;0.666667;0.216667;1.109444;1.00001014;1.00001129
20.036424;1.29999943;0.701663794;-0.152525363;0.539741479;-0.117327359;1.25424269;1.30224678;0.558452357;-0.0943778275;1.30000024;0.420998394;-0.0915145834;10;0.666667;0.216667;1.109444;1.00000813;1.00000928
20.037321;1.29999942;0.699590472;-0.160150359;0.53814659;-0.123192744;1.2519547;1.30187078;0.557014669;-0.100282541;1.30000024;0.419754387;-0.0960895978;10;0.666667;0.216667;1.109444;1.00000712;1.00000828
20.038218;1.29999942;0.697588816;-0.167473687;0.536606826;-0.128826075;1.24975771;1.30150878;0.555627801;-0.10595518;1.30000025;0.418553379;-0.100483612;10;0.666667;0.216667;1.109444;1.00000512;1.00000628
20.039115;1.29999942;0.695655493;-0.174500349;0.535119626;-0.1342312;1.24764972;1.30116179;0.554286289;-0.111397842;1.30000026;0.41739337;-0.104699624;10;0.666667;0.216667;1.109444;1.00000311;1.00000427
20.040012;1.29999942;0.693790502;-0.181237012;0.533684988;-0.139413246;1.24562873;1.30082879;0.552993204;-0.116615372;1.30000027;0.416274359;-0.108741636;10;0.666667;0.216667;1.109444;1.00000211;1.00000326
20.041357;1.29999942;0.691117178;-0.190810339;0.531628543;-0.146777334;1.24275673;1.30035578;0.551134666;-0.124032711;1.30000028;0.414670341;-0.114485653;10;0.666667;0.216667;1.109444;0.999999118;1.00000025
20.042254;1.29999942;0.689413849;-0.196848667;0.530318263;-0.151422194;1.24094474;1.30005678;0.549949944;-0.128711043;1.30000029;0.413648328;-0.118108663;10;0.666667;0.216667;1.109444;0.999998124;0.999999232
20.043151;1.29999941;0.687770519;-0.202621998;0.529054135;-0.155863207;1.23921273;1.29977078;0.548805349;-0.133186311;1.3000003;0.412662313;-0.121572672;10;0.666667;0.216667;1.109444;0.999996132;0.999997217
20.044048;1.29999941;0.686187187;-0.208136994;0.527836161;-0.160105499;1.23755873;1.29949777;0.547702224;-0.137460811;1.30000031;0.411712298;-0.124881679;10;0.666667;0.216667;1.109444;0.999994142;0.9999952
20.045394;1.29999941;0.683917186;-0.215943656;0.526089971;-0.166110603;1.23521673;1.29911076;0.546118033;-0.14351229;1.30000033;0.410350272;-0.129565689;10;0.666667;0.216667;1.109444;0.99999216;0.999993174
20.046291;1.29999941;0.682472183;-0.22085032;0.524978406;-0.169884944;1.23374472;1.29886676;0.545108114;-0.147315624;1.30000033;0.409483253;-0.132509693;10;0.666667;0.216667;1.109444;0.999990174;0.999991155
20.047188;1.2999994;0.681080513;-0.225525318;0.523907868;-0.17348108;1.23234171;1.29863475;0.544132573;-0.15094188;1.30000034;0.408648233;-0.135314696;10;0.666667;0.216667;1.109444;0.99998919;0.999990134
20.048085;1.2999994;0.679737175;-0.229978649;0.52287451;-0.176906702;1.2310057;1.29841275;0.543191007;-0.154396236;1.30000034;0.407842212;-0.137986698;10;0.666667;0.216667;1.109444;0.999987208;0.999988113
20.049430;1.29999939;0.677812165;-0.236263646;0.521393704;-0.181741288;1.22912069;1.29809973;0.541840321;-0.15927131;1.30000035;0.406687177;-0.141757698;10;0.666667;0.216667;1.109444;0.999985238;0.99998608
20.050327;1.29999939;0.676587158;-0.240198645;0.520451372;-0.184768191;1.22794067;1.29790373;0.540979595;-0.162324608;1.30000035;0.405952154;-0.144118697;10;0.666667;0.216667;1.109444;0.999984259;0.999985056
20.051224;1.29999939;0.675405483;-0.243940311;0.519542376;-0.187646376;1.22681766;1.29771672;0.540146972;-0.165229986;1.30000035;0.405243129;-0.146363695;10;0.666667;0.216667;1.109444;0.999983282;0.999984032
20.052121;1.29999938;0.674267141;-0.247496977;0.518666714;-0.190382253;1.22575065;1.29753971;0.539343346;-0.167991043;1.30000035;0.404560104;-0.148497693;10;0.666667;0.216667;1.109444;0.999981307;0.999982007
20.053018;1.29999938;0.673167131;-0.250875309;0.517820541;-0.192980952;1.22473664;1.2973697;0.538567429;-0.170614474;1.30000035;0.403900079;-0.150524692;10;0.666667;0.216667;1.109444;0.999980332;0.99998098
20.054363;1.29999937;0.671592114;-0.255625307;0.516608977;-0.196634769;1.22331163;1.29713168;0.537453305;-0.174303851;1.30000035;0.402955043;-0.15337469;10;0.666667;0.216667;1.109444;0.999979372;0.999979939
20.055260;1.29999937;0.670588767;-0.258590306;0.515837168;-0.19891552;1.22242262;1.29698267;0.536741453;-0.176608666;1.30000035;0.402353019;-0.15515369;10;0.666667;0.216667;1.109444;0.9999784;0.999978911
20.056157;1.29999937;0.66962042;-0.261403637;0.515092284;-0.201079603;1.22157861;1.29684166;0.536054403;-0.178794669;1.30000035;0.401771995;-0.156841691;10;0.666667;0.216667;1.109444;0.999977428;0.999977882
20.057054;1.29999937;0.668687072;-0.264070303;0.514374325;-0.203130866;1.22077861;1.29670764;0.535388736;-0.180868347;1.30000036;0.401211973;-0.158441694;10;0.666667;0.216667;1.109444;0.999976458;0.999976852
20.058400;1.29999936;0.667347047;-0.267811968;0.513343543;-0.206009042;1.2196556;1.29651862;0.53443452;-0.183778069;1.30000036;0.400407941;-0.160686701;10;0.666667;0.216667;1.109444;0.999975503;0.999975807
20.059297;1.29999936;0.666490362;-0.270143633;0.512684563;-0.207802611;1.2189566;1.29640061;0.533823639;-0.185593361;1.30000037;0.399893921;-0.162085707;10;0.666667;0.216667;1.109444;0.999974532;0.999974776
20.060104;1.29999937;0.665747012;-0.272136966;0.512112766;-0.209335925;1.21835861;1.29629959;0.533290512;-0.18714424;1.30000038;0.399447903;-0.163281713;10;0.666667;0.216667;1.109444;0.999973557;0.999973749
20.061718;1.29999937;0.664326976;-0.275838629;0.511020457;-0.212183323;1.21724761;1.29611156;0.532272264;-0.190027349;1.30000039;0.398595869;-0.165502729;10;0.666667;0.216667;1.109444;0.999972604;0.999972696
20.062526;1.29999937;0.66365029;-0.277556959;0.510499946;-0.213505098;1.21673262;1.29602454;0.531785876;-0.191365947;1.3000004;0.398189852;-0.166533738;10;0.666667;0.216667;1.109444;0.999972625;0.99997267
20.063333;1.29999937;0.662993604;-0.279190288;0.509994822;-0.214761488;1.21624263;1.29594052;0.531313623;-0.192639974;1.3000004;0.397795836;-0.167513747;10;0.666667;0.216667;1.109444;0.999971644;0.999971646
20.064140;1.29999937;0.662356919;-0.280743616;0.509505083;-0.21595634;1.21577663;1.29586149;0.530854695;-0.193851684;1.30000041;0.39741382;-0.168445757;10;0.666667;0.216667;1.109444;0.999971661;0.999971622
20.065755;1.29999938;0.661140213;-0.283623603;0.508569202;-0.218171682;1.21491265;1.29571345;0.529976312;-0.196099096;1.30000042;0.396683788;-0.170173779;10;0.666667;0.216667;1.109444;0.999971686;0.999971577
20.066562;1.29999938;0.660560194;-0.284958595;0.508123058;-0.219198583;1.21451265;1.29564442;0.529555581;-0.197141193;1.30000043;0.396335773;-0.170974791;10;0.666667;0.216667;1.109444;0.999970695;0.999970557
20.067369;1.29999939;0.659996842;-0.28622692;0.507689735;-0.220174202;1.21413166;1.2955794;0.529147323;-0.198131334;1.30000043;0.395997758;-0.171735804;10;0.666667;0.216667;1.109444;0.999970701;0.999970538
20.068177;1.29999939;0.659451824;-0.287430243;0.507270515;-0.22109982;1.21377066;1.29551737;0.528750662;-0.199072226;1.30000043;0.395670744;-0.172457818;10;0.666667;0.216667;1.109444;0.999970706;0.99997052
20.069791;1.2999994;0.658406791;-0.289661887;0.506466693;-0.222816442;1.21310167;1.29540131;0.527991277;-0.200816663;1.30000043;0.395043718;-0.17379685;10;0.666667;0.216667;1.109444;0.999970708;0.999970489
20.070598;1.29999941;0.657908443;-0.290693539;0.50608337;-0.223610009;1.21279167;1.29534729;0.527627274;-0.201625332;1.30000043;0.394744706;-0.174415868;10;0.666667;0.216667;1.109444;0.999970706;0.999970475
20.071406;1.29999941;0.65742343;-0.291671859;0.505710305;-0.224362551;1.21249767;1.29529626;0.527273599;-0.202392426;1.30000043;0.394453695;-0.175002887;10;0.666667;0.216667;1.109444;0.999970702;0.999970463
20.072213;1.29999942;0.656953419;-0.292601844;0.505348778;-0.225077912;1.21221867;1.29524824;0.52692897;-0.203120508;1.30000043;0.394171684;-0.175560907;10;0.666667;0.216667;1.109444;0.999970696;0.999970452
20.073020;1.29999943;0.656498409;-0.293485161;0.504998789;-0.225757377;1.21195467;1.29520122;0.52659549;-0.203812458;1.30000042;0.393898675;-0.176090929;10;0.666667;0.216667;1.109444;0.999970689;0.999970442
20.074635;1.29999946;0.655625063;-0.295118458;0.504327014;-0.227013741;1.21146467;1.29511517;0.525954806;-0.205093577;1.30000041;0.393374658;-0.177070976;10;0.666667;0.216667;1.109444;0.999970673;0.999970425
20.075442;1.29999948;0.655208393;-0.295871774;0.504006509;-0.227593204;1.21123766;1.29507516;0.525648015;-0.205686753;1.3000004;0.39312465;-0.177523001;10;0.666667;0.216667;1.109444;0.999970664;0.999970417
20.076249;1.2999995;0.654801725;-0.296588421;0.503693697;-0.228144462;1.21102266;1.29503714;0.525349401;-0.206250046;1.30000039;0.392880643;-0.177953028;10;0.666667;0.216667;1.109444;0.999970655;0.999970409
20.077056;1.29999953;0.654408392;-0.297268402;0.503391139;-0.228667515;1.21081966;1.29500113;0.525058969;-0.206783454;1.30000038;0.392644636;-0.178361055;10;0.666667;0.216667;1.109444;0.999971647;0.999971402
20.078671;1.29999958;0.653656734;-0.298525032;0.502812944;-0.229634133;1.21044266;1.2949341;0.524503059;-0.207773618;1.30000035;0.392193627;-0.179115112;10;0.666667;0.216667;1.109444;0.999971633;0.99997139
20.079478;1.29999961;0.653296741;-0.299105014;0.502536024;-0.230080263;1.21026766;1.29490309;0.524236298;-0.208230368;1.30000033;0.391977624;-0.179463141;10;0.666667;0.216667;1.109444;0.999971628;0.999971385
20.080286;1.29999964;0.65294675;-0.299656663;0.502266797;-0.230504598;1.21010266;1.29487308;0.523976843;-0.208665098;1.30000031;0.391767622;-0.179794171;10;0.666667;0.216667;1.109444;0.999972623;0.99997238
20.081093;1.29999967;0.652606761;-0.300178311;0.50200526;-0.230905856;1.20994566;1.29484408;0.523725981;-0.209077805;1.30000029;0.391563622;-0.1801072;10;0.666667;0.216667;1.109444;0.999972619;0.999972375
20.082707;1.29999974;0.651958452;-0.30114661;0.501506543;-0.231650682;1.20965567;1.29479206;0.523242396;-0.209841805;1.30000025;0.391174625;-0.180688258;10;0.666667;0.216667;1.109444;0.999973614;0.999973366
20.083515;1.29999977;0.6516468;-0.301593259;0.501266799;-0.231994251;1.20952167;1.29476706;0.523011772;-0.210194704;1.30000022;0.390987629;-0.180956286;10;0.666667;0.216667;1.109444;0.999973612;0.999973362
20.084322;1.2999998;0.651346814;-0.302018243;0.501036028;-0.232321153;1.20939467;1.29474406;0.522788054;-0.210530557;1.3000002;0.390807635;-0.181211314;10;0.666667;0.216667;1.109444;0.999974611;0.999974357
20.085129;1.29999984;0.651053494;-0.302419894;0.500810385;-0.232630107;1.20927368;1.29472205;0.522569075;-0.210850813;1.30000017;0.390631642;-0.18145234;10;0.666667;0.216667;1.109444;0.99997461;0.999974352
20.086744;1.29999991;0.650495189;-0.303166533;0.500380895;-0.23320443;1.20904968;1.29468005;0.522152176;-0.211442114;1.30000012;0.39029666;-0.181900391;10;0.666667;0.216667;1.109444;0.999975608;0.99997534
20.087551;1.29999994;0.650226869;-0.303511521;0.500174483;-0.233469799;1.20894569;1.29466104;0.521952566;-0.211715568;1.30000009;0.390135671;-0.182107415;10;0.666667;0.216667;1.109444;0.999975607;0.999975333
20.088358;1.29999997;0.649968547;-0.303839843;0.499975764;-0.233722348;1.20884769;1.29464304;0.521758984;-0.211977281;1.30000007;0.389980682;-0.182304438;10;0.666667;0.216667;1.109444;0.999976606;0.999976325
20.089165;1.3;0.649716893;-0.3041515;0.499782174;-0.233962079;1.20875369;1.29462504;0.521570546;-0.21222484;1.30000004;0.389829695;-0.18249146;10;0.666667;0.216667;1.109444;0.999976605;0.999976317
20.090000;1.30000004;0.649465237;-0.304458158;0.499588585;-0.234197963;1.20866269;1.29460803;0.521381702;-0.212468381;1.30000001;0.389678709;-0.182675482;10;0.666667;0.216667;1.109444;0.999977605;0.999977307
20.090012;1.29997004;0.649446904;-0.304454825;0.499586011;-0.234200803;1.20863269;1.29457803;0.521379623;-0.212472017;1.29997001;0.389667709;-0.182673482;10;0.666667;0.216667;1.109444;0.999979605;0.999979307
20.090124;1.29969004;0.649273572;-0.304429824;0.499560276;-0.234232022;1.20836069;1.29429603;0.521355435;-0.212500285;1.29969001;0.389563711;-0.182658485;10;0.666667;0.216667;1.109444;1.0000006;1.00000031
20.090252;1.29937005;0.649075241;-0.30440149;0.499530666;-0.2342679;1.20804969;1.29397303;0.521328436;-0.212534011;1.29937;0.389444713;-0.182641488;10;0.666667;0.216667;1.109444;1.0000206;1.0000203
20.090508;1.29873005;0.648680244;-0.304343154;0.499472686;-0.234338426;1.20742669;1.29332803;0.52127528;-0.212600059;1.29873;0.389207718;-0.182606495;10;0.666667;0.216667;1.109444;1.0000536;1.0000533
20.090764;1.29809006;0.648285247;-0.304281486;0.499414649;-0.234406454;1.20680469;1.29268303;0.521220784;-0.212664884;1.29808999;0.388970723;-0.182569501;10;0.666667;0.216667;1.109444;1.0000776;1.0000773
20.091020;1.29745007;0.64789025;-0.304219818;0.499356556;-0.234474549;1.20618369;1.29203903;0.521167119;-0.21272703;1.29744998;0.388733727;-0.182532507;10;0.666667;0.216667;1.109444;1.0000956;1.00009529
20.092300;1.29425012;0.645935265;-0.303834814;0.49908068;-0.2347568;1.20309968;1.28881802;0.52091133;-0.212987127;1.29424994;0.387560752;-0.182301536;10;0.666667;0.216667;1.109444;1.00013361;1.00013328
20.093324;1.29169015;0.644400275;-0.303399815;0.498881449;-0.234885289;1.20066968;1.28624801;0.520725053;-0.213097835;1.29168992;0.386639773;-0.182040557;10;0.666667;0.216667;1.109444;1.00013961;1.00013926
20.094348;1.28913018;0.642898618;-0.302818152;0.498707285;-0.234900521;1.19828467;1.283685;0.520559862;-0.213093568;1.28912989;0.385738795;-0.181691577;10;0.666667;0.216667;1.109444;1.00014162;1.00014125
20.095372;1.28657021;0.641431962;-0.302061494;0.498559634;-0.234779795;1.19595167;1.28113099;0.520420278;-0.21295379;1.28656987;0.384858819;-0.181237594;10;0.666667;0.216667;1.109444;1.00014062;1.00014023
20.096396;1.28401023;0.640006971;-0.301109838;0.498443846;-0.234506722;1.19367666;1.27858597;0.520306457;-0.212660748;1.28400985;0.384003842;-0.18066661;10;0.666667;0.216667;1.109444;1.00013963;1.00013922
20.097420;1.28145026;0.638623645;-0.299948186;0.498360111;-0.234068685;1.19146565;1.27605196;0.520220351;-0.21220144;1.28144983;0.383173866;-0.179969623;10;0.666667;0.216667;1.109444;1.00013864;1.00013821
20.098444;1.27889028;0.637286988;-0.298561538;0.498312532;-0.233452962;1.18932065;1.27352894;0.520164745;-0.211565727;1.27888981;0.38237189;-0.179137635;10;0.666667;0.216667;1.109444;1.00013665;1.00013619
20.099468;1.2763303;0.63599533;-0.296943224;0.498300019;-0.232653263;1.18724664;1.27101693;0.520139823;-0.210743395;1.27632979;0.381596912;-0.178166645;10;0.666667;0.216667;1.109444;1.00013466;1.00013418
20.100000;1.27500031;0.635342002;-0.296008235;0.498307403;-0.232162625;1.18619764;1.26971692;0.520138131;-0.210241164;1.27499979;0.381204924;-0.17760565;10;0.666667;0.216667;1.109444;1.00013467;1.00013418
20.101020;1.27245032;0.634127012;-0.294033258;0.498351175;-0.231075771;1.18423963;1.26723389;0.520161677;-0.209131431;1.27244977;0.380475945;-0.176420658;10;0.666667;0.216667;1.109444;1.00013268;1.00013217
20.102020;1.26995034;0.632982023;-0.291863283;0.498430621;-0.22982195;1.18239062;1.26481087;0.520215986;-0.207854618;1.26994976;0.379788965;-0.175118664;10;0.666667;0.216667;1.109444;1.0001307;1.00013016
20.103020;1.26745035;0.6318837;-0.289459975;0.498547198;-0.22837909;1.18061162;1.26239985;0.520301204;-0.206388746;1.26744975;0.379129983;-0.17367667;10;0.666667;0.216667;1.109444;1.00012871;1.00012816
20.104020;1.26495037;0.630830378;-0.286825001;0.498699809;-0.226747385;1.17890261;1.25999983;0.520417919;-0.204732934;1.26494974;0.378498;-0.172095675;10;0.666667;0.216667;1.109444;1.00012672;1.00012616
20.105020;1.26245038;0.629822055;-0.283961694;0.498888669;-0.224928353;1.1772616;1.2576128;0.520565482;-0.202889793;1.26244974;0.377893017;-0.17037768;10;0.666667;0.216667;1.109444;1.00012474;1.00012416
20.106020;1.2599504;0.628860398;-0.280873386;0.499115316;-0.222923527;1.1756876;1.25523678;0.520744893;-0.20085863;1.25994973;0.377316031;-0.168524686;10;0.666667;0.216667;1.109444;1.00012275;1.00012216
20.107020;1.25745041;0.627942073;-0.27756508;0.499377325;-0.220735772;1.17418059;1.25287275;0.520954581;-0.198644922;1.25744972;0.376765045;-0.16653969;10;0.666667;0.216667;1.109444;1.00012076;1.00012017
20.108020;1.25495042;0.62706708;-0.274041772;0.499674907;-0.218367981;1.17273758;1.25051973;0.52119513;-0.19625052;1.25494971;0.376240057;-0.164425695;10;0.666667;0.216667;1.109444;1.00011977;1.00011918
20.109020;1.25245044;0.626235418;-0.270308463;0.500008275;-0.215823065;1.17135756;1.24817771;0.521465371;-0.193678471;1.2524497;0.375741067;-0.162185698;10;0.666667;0.216667;1.109444;1.00011778;1.0001172
20.110000;1.25000045;0.625460421;-0.266451821;0.500368296;-0.213160772;1.17006355;1.24589369;0.521759161;-0.190988865;1.24999968;0.375276076;-0.159871701;10;0.666667;0.216667;1.109444;1.00011779;1.00011721
20.110124;1.25000045;0.625520421;-0.266016824;0.500416296;-0.212812775;1.17019455;1.24591469;0.521797186;-0.190640518;1.24999968;0.375312077;-0.159610701;10;0.666667;0.216667;1.109444;1.00009379;1.00009321
20.110252;1.25000045;0.625582089;-0.265563493;0.50046563;-0.212450112;1.17033055;1.24593769;0.521837049;-0.190278501;1.24999968;0.375349078;-0.159338701;10;0.666667;0.216667;1.109444;1.00007179;1.00007122
20.110508;1.25000045;0.625710422;-0.264645166;0.500568298;-0.211715452;1.17060655;1.24598268;0.521918525;-0.189543959;1.24999968;0.37542608;-0.158787701;10;0.666667;0.216667;1.109444;1.0000368;1.00003622
20.110764;1.25000046;0.625842089;-0.263713505;0.500673633;-0.210970126;1.17088554;1.24602968;0.522001833;-0.188797128;1.24999967;0.375505082;-0.158228702;10;0.666667;0.216667;1.109444;1.0000108;1.00001023
20.111020;1.25000046;0.625975423;-0.262768512;0.500780301;-0.210214133;1.17116954;1.24607567;0.522088228;-0.188042479;1.24999967;0.375585084;-0.157661702;10;0.666667;0.216667;1.109444;0.999991801;0.99999123
20.112044;1.25000047;0.626535423;-0.258886869;0.501228305;-0.207108826;1.17233353;1.24626866;0.52244602;-0.184936179;1.24999966;0.375921089;-0.155332704;10;0.666667;0.216667;1.109444;0.999952811;0.999952253
20.113017;1.25000048;0.62709542;-0.255083558;0.501676309;-0.204066185;1.17347452;1.24645765;0.522806715;-0.181891594;1.24999964;0.376257093;-0.153050705;10;0.666667;0.216667;1.109444;0.999940821;0.999940276
20.114399;1.25000049;0.627922081;-0.249553588;0.502337647;-0.199642219;1.1751335;1.24673264;0.523343766;-0.177466687;1.24999963;0.376753095;-0.149732706;10;0.666667;0.216667;1.109444;0.999937837;0.999937315
20.115321;1.25000049;0.628488741;-0.245825275;0.502790983;-0.196659574;1.1762525;1.24691763;0.523712552;-0.174482402;1.24999961;0.377093095;-0.147495707;10;0.666667;0.216667;1.109444;0.999936849;0.999936343
20.116242;1.2500005;0.629063732;-0.242088626;0.503250983;-0.193670263;1.17737349;1.24710363;0.524086154;-0.171490848;1.2499996;0.377438093;-0.145253708;10;0.666667;0.216667;1.109444;0.99993786;0.999937375
20.117164;1.2500005;0.629642056;-0.238361977;0.503713648;-0.190688949;1.17849149;1.24728963;0.524464989;-0.168506867;1.2499996;0.37778509;-0.143017708;10;0.666667;0.216667;1.109444;0.999938873;0.999938408
20.118086;1.2500005;0.630222044;-0.234661992;0.504177645;-0.187728968;1.17960049;1.24747363;0.524845888;-0.165545418;1.24999959;0.378133086;-0.140797708;10;0.666667;0.216667;1.109444;0.999939885;0.999939445
20.119007;1.25000051;0.630800362;-0.231003671;0.504640308;-0.184802319;1.18069849;1.24765564;0.525226182;-0.162615828;1.24999958;0.378480082;-0.138602709;10;0.666667;0.216667;1.109444;0.999940897;0.999940484
20.120390;1.25000051;0.631663669;-0.225620355;0.505330966;-0.180495676;1.18231349;1.24792465;0.525794092;-0.158304355;1.24999958;0.378998077;-0.135372709;10;0.666667;0.216667;1.109444;0.999942915;0.999942549
20.121311;1.25000052;0.632231984;-0.222113697;0.505785625;-0.177690356;1.1833655;1.24809866;0.526170805;-0.15549539;1.24999958;0.379339074;-0.133268708;10;0.666667;0.216667;1.109444;0.999944927;0.999944595
20.122233;1.25000052;0.63279363;-0.218682037;0.506234952;-0.174945033;1.18439451;1.24827067;0.526542916;-0.152747535;1.24999959;0.379676073;-0.131209707;10;0.666667;0.216667;1.109444;0.99994694;0.999946644
20.123154;1.25000053;0.633346942;-0.215333708;0.50667761;-0.172266377;1.18539952;1.24843768;0.526910359;-0.150066454;1.24999959;0.380008074;-0.129200706;10;0.666667;0.216667;1.109444;0.999948953;0.999948695
20.124076;1.25000054;0.633890254;-0.212073711;0.507112269;-0.169658385;1.18637753;1.2486007;0.527272719;-0.147454638;1.2499996;0.380334077;-0.127244703;10;0.666667;0.216667;1.109444;0.999950968;0.999950748
20.125735;1.25000056;0.634845214;-0.206440379;0.507876255;-0.165151727;1.18806757;1.24888174;0.527910752;-0.142940136;1.24999963;0.380907088;-0.123864695;10;0.666667;0.216667;1.109444;0.999954999;0.999954847
20.126564;1.25000057;0.635310195;-0.203738709;0.508248248;-0.162990396;1.18887758;1.24901676;0.528221979;-0.140776339;1.24999965;0.381186096;-0.12224369;10;0.666667;0.216667;1.109444;0.999957016;0.999956898
20.127394;1.25000058;0.635765176;-0.201118706;0.50861224;-0.160894397;1.1896636;1.24914778;0.528528161;-0.138677496;1.24999968;0.381459106;-0.120671685;10;0.666667;0.216667;1.109444;0.999959035;0.99995895
20.128223;1.25000058;0.636211824;-0.1985787;0.508969566;-0.158862396;1.19042563;1.24927481;0.5288293;-0.1366409;1.2499997;0.381727117;-0.119147678;10;0.666667;0.216667;1.109444;0.999961055;0.999961002
20.129053;1.25000059;0.636648471;-0.19612036;0.509318893;-0.156895728;1.19116365;1.24939784;0.529124068;-0.134670513;1.24999973;0.38198913;-0.117672671;10;0.666667;0.216667;1.109444;0.999963077;0.999963055
20.130711;1.25000061;0.637493436;-0.191447006;0.50999488;-0.153157055;1.1925657;1.24963291;0.529696752;-0.130924112;1.24999979;0.382496161;-0.114868656;10;0.666667;0.216667;1.109444;0.999967123;0.999967161
20.131541;1.25000061;0.637903419;-0.189231993;0.510322875;-0.151385052;1.19323072;1.24974394;0.529973766;-0.12914813;1.24999983;0.382742179;-0.113539648;10;0.666667;0.216667;1.109444;0.999969148;0.999969214
20.132370;1.25000062;0.638301736;-0.187095311;0.510641537;-0.149675716;1.19387174;1.24985098;0.530247094;-0.127435545;1.24999986;0.382981198;-0.112257641;10;0.666667;0.216667;1.109444;0.999970173;0.999970266
