time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.133200;1.25000062;0.638691721;-0.185038628;0.510953533;-0.14803038;1.19448876;1.24995402;0.530514073;-0.125784992;1.2499999;0.383215219;-0.111023633;10;0.666667;0.216667;1.109444;0.999972198;0.999972317
20.134029;1.25000063;0.639073373;-0.183058611;0.511258865;-0.146446377;1.19508278;1.25005405;0.53077428;-0.124197672;1.24999993;0.38344424;-0.109835625;10;0.666667;0.216667;1.109444;0.999974222;0.999974368
20.135688;1.25000063;0.639808349;-0.179326908;0.511846863;-0.143461039;1.19620181;1.25024212;0.531281006;-0.121203587;1.25000001;0.383885286;-0.107596608;10;0.666667;0.216667;1.109444;0.99997827;0.999978466
20.136518;1.25000063;0.640163339;-0.177571888;0.512130863;-0.142057037;1.19672882;1.25033016;0.531526199;-0.119795432;1.25000005;0.38409831;-0.1065436;10;0.666667;0.216667;1.109444;0.999980293;0.999980513
20.137347;1.25000064;0.640509999;-0.175888534;0.512408196;-0.14071037;1.19723384;1.25041519;0.531765967;-0.118443738;1.25000009;0.384306334;-0.105533592;10;0.666667;0.216667;1.109444;0.999981315;0.999981558
20.138176;1.25000064;0.640848326;-0.174275181;0.512678864;-0.139419701;1.19771784;1.25049723;0.532000316;-0.117148489;1.25000012;0.384509357;-0.104565585;10;0.666667;0.216667;1.109444;0.999983336;0.999983603
20.139006;1.25000064;0.641178321;-0.172728493;0.512942865;-0.138182366;1.19818085;1.25057526;0.532231005;-0.115907086;1.25000016;0.384707381;-0.103637577;10;0.666667;0.216667;1.109444;0.999985355;0.999985646
20.140665;1.25000065;0.641814984;-0.169835116;0.5134522;-0.135867695;1.19904985;1.25072131;0.532677899;-0.113582893;1.25000023;0.385089423;-0.101901566;10;0.666667;0.216667;1.109444;0.999988389;0.999988731
20.141494;1.25000065;0.642123317;-0.16848176;0.513698867;-0.134785025;1.19945485;1.25079034;0.532895015;-0.112495978;1.25000026;0.385274443;-0.101089561;10;0.666667;0.216667;1.109444;0.999989403;0.999989774
20.142324;1.25000065;0.642424986;-0.167190069;0.513940199;-0.13375169;1.19984284;1.25085637;0.533106725;-0.111456085;1.25000029;0.385455461;-0.100314557;10;0.666667;0.216667;1.109444;0.999991416;0.999991816
20.143153;1.25000065;0.642718322;-0.165956712;0.514174864;-0.13276502;1.20021284;1.25091839;0.533316122;-0.11046462;1.25000032;0.385631477;-0.0995745535;10;0.666667;0.216667;1.109444;0.999992427;0.999992859
20.144812;1.25000066;0.643288333;-0.163656663;0.514630858;-0.130925017;1.20090282;1.25103643;0.533721428;-0.108614395;1.25000037;0.385973504;-0.0981945495;10;0.666667;0.216667;1.109444;0.999995444;0.999995946
20.145641;1.25000066;0.643563341;-0.162586638;0.514850852;-0.130069017;1.20122381;1.25109045;0.533918194;-0.107754452;1.25000039;0.386138515;-0.0975525488;10;0.666667;0.216667;1.109444;0.99999645;0.99999699
20.146471;1.25000066;0.64383335;-0.16156828;0.515066846;-0.129254351;1.2015298;1.25114347;0.534112707;-0.106933302;1.25000041;0.386300524;-0.096941549;10;0.666667;0.216667;1.109444;0.999998455;0.999999034
20.147300;1.25000066;0.644098361;-0.160598256;0.515278838;-0.128478352;1.20182079;1.25119249;0.534303583;-0.106152521;1.25000042;0.386459531;-0.0963595499;10;0.666667;0.216667;1.109444;0.999999459;1.00000008
20.148130;1.25000066;0.644358373;-0.1596749;0.515486829;-0.127739686;1.20209778;1.25124051;0.534490876;-0.105407849;1.25000044;0.386615536;-0.0958055514;10;0.666667;0.216667;1.109444;1.00000046;1.00000112
20.149789;1.25000066;0.644861734;-0.15796319;0.515889471;-0.126370357;1.20261076;1.25132855;0.534856852;-0.104028555;1.25000046;0.386917538;-0.0947785555;10;0.666667;0.216667;1.109444;1.00000246;1.0000032
20.150618;1.25000066;0.64510675;-0.157171504;0.516085458;-0.125737026;1.20284875;1.25136957;0.535035111;-0.103388508;1.25000047;0.387064535;-0.0943035578;10;0.666667;0.216667;1.109444;1.00000346;1.00000425
20.151447;1.25000065;0.645346766;-0.156418152;0.516277443;-0.125134363;1.20307375;1.25140858;0.53521155;-0.10278196;1.25000048;0.38720853;-0.09385156;10;0.666667;0.216667;1.109444;1.00000446;1.00000528
20.152277;1.25000065;0.64558345;-0.155704803;0.516466762;-0.124563699;1.20328774;1.2514466;0.535385742;-0.102204831;1.25000049;0.387350523;-0.093423562;10;0.666667;0.216667;1.109444;1.00000546;1.00000632
20.153106;1.25000064;0.645815136;-0.155028121;0.516652079;-0.12402237;1.20349074;1.25148162;0.535557213;-0.10165861;1.25000049;0.387489514;-0.0930175638;10;0.666667;0.216667;1.109444;1.00000646;1.00000736
20.154765;1.25000063;0.646268509;-0.153779765;0.517014713;-0.123023713;1.20386574;1.25154765;0.535892518;-0.10064781;1.2500005;0.387761489;-0.0922685666;10;0.666667;0.216667;1.109444;1.00000845;1.00000942
20.155595;1.25000062;0.646490197;-0.153204756;0.51719203;-0.122563719;1.20403774;1.25157767;0.536058114;-0.100181973;1.2500005;0.387894473;-0.0919235674;10;0.666667;0.216667;1.109444;1.00000945;1.00001045
20.156424;1.25000061;0.646708551;-0.152661416;0.51736668;-0.122129058;1.20420075;1.25160669;0.536221468;-0.099741538;1.25000049;0.388025456;-0.0915975675;10;0.666667;0.216667;1.109444;1.00001045;1.00001147
20.157254;1.25000061;0.646923572;-0.152148075;0.517538663;-0.121718398;1.20435575;1.2516337;0.536381676;-0.0993239186;1.25000049;0.388154438;-0.0912895668;10;0.666667;0.216667;1.109444;1.00001045;1.00001149
20.158083;1.2500006;0.647136928;-0.151661404;0.517709312;-0.12132907;1.20450075;1.25165972;0.536542307;-0.0989290322;1.25000049;0.388282418;-0.0909975652;10;0.666667;0.216667;1.109444;1.00001144;1.00001251
20.159742;1.25000058;0.64755197;-0.150769728;0.51804128;-0.120615751;1.20476876;1.25170774;0.536855945;-0.0982035339;1.25000048;0.388531375;-0.0904625583;10;0.666667;0.216667;1.109444;1.00001344;1.00001454
20.160571;1.25000058;0.647756991;-0.150361391;0.518205264;-0.120289092;1.20489176;1.25173076;0.537009855;-0.0978701763;1.25000047;0.388654353;-0.0902175527;10;0.666667;0.216667;1.109444;1.00001345;1.00001454
20.161401;1.25000057;0.647958677;-0.149976387;0.518366583;-0.1199811;1.20500676;1.25175177;0.537163288;-0.097556959;1.25000046;0.388775329;-0.0899865456;10;0.666667;0.216667;1.109444;1.00001445;1.00001555
20.162230;1.25000056;0.64815703;-0.14961305;0.518525234;-0.119690443;1.20511576;1.25177178;0.537315814;-0.0972598076;1.25000045;0.388894305;-0.0897685369;10;0.666667;0.216667;1.109444;1.00001445;1.00001555
20.163060;1.25000055;0.648353715;-0.149273046;0.518682554;-0.119418453;1.20521775;1.25178979;0.537466532;-0.0969814609;1.25000045;0.38901228;-0.0895645267;10;0.666667;0.216667;1.109444;1.00001545;1.00001655
20.164719;1.25000054;0.648742083;-0.148649707;0.518993195;-0.118919809;1.20540475;1.2518248;0.537764391;-0.0964701369;1.25000043;0.389245228;-0.0891905014;10;0.666667;0.216667;1.109444;1.00001646;1.00001753
20.165548;1.25000054;0.648933764;-0.148366371;0.519146517;-0.118693156;1.20548974;1.25184081;0.537910632;-0.0962372348;1.25000042;0.389360202;-0.089020487;10;0.666667;0.216667;1.109444;1.00001747;1.00001851
20.166377;1.25000053;0.649122113;-0.148101368;0.519297173;-0.11848117;1.20556973;1.25185682;0.538056869;-0.096018984;1.25000041;0.389473175;-0.0888614716;10;0.666667;0.216667;1.109444;1.00001747;1.0000185
20.167207;1.25000053;0.64931046;-0.147851365;0.519447831;-0.118281185;1.20564372;1.25187083;0.538201299;-0.0958128743;1.2500004;0.389586149;-0.0887114554;10;0.666667;0.216667;1.109444;1.00001747;1.00001847
20.168036;1.25000052;0.649495474;-0.147619695;0.519595823;-0.118095868;1.20571372;1.25188483;0.538345727;-0.0956200829;1.25000039;0.389697122;-0.0885724384;10;0.666667;0.216667;1.109444;1.00001848;1.00001945
20.169695;1.25000051;0.649863831;-0.147198026;0.51989048;-0.117758569;1.20584069;1.25190984;0.538630539;-0.0952693561;1.25000036;0.389918069;-0.0883194026;10;0.666667;0.216667;1.109444;1.00001949;1.00002039
20.171354;1.25000049;0.650223852;-0.146829692;0.520178476;-0.117463935;1.20595067;1.25193184;0.538912639;-0.0949628031;1.25000034;0.390134015;-0.0880983654;10;0.666667;0.216667;1.109444;1.0000195;1.00002031
20.172183;1.25000048;0.650403861;-0.146664694;0.520322477;-0.117331952;1.20599966;1.25194184;0.53905345;-0.0948249155;1.25000033;0.390241988;-0.0879993464;10;0.666667;0.216667;1.109444;1.00002051;1.00002127
20.173183;1.25000047;0.650617205;-0.146481363;0.520493146;-0.117185304;1.20605464;1.25195384;0.539220024;-0.0946695701;1.25000031;0.390369955;-0.0878893234;10;0.666667;0.216667;1.109444;1.00002051;1.00002122
20.174183;1.25000045;0.65082888;-0.1463147;0.520662486;-0.117051989;1.20610562;1.25196483;0.539387026;-0.0945276151;1.2500003;0.390496921;-0.0877893004;10;0.666667;0.216667;1.109444;1.00002052;1.00002116
20.175183;1.25000043;0.651038887;-0.146161372;0.520830494;-0.11692934;1.2061506;1.25197482;0.539551793;-0.0943977185;1.25000028;0.390622888;-0.087697278;10;0.666667;0.216667;1.109444;1.00002153;1.00002211
20.176183;1.25000042;0.651247227;-0.146023044;0.520997172;-0.11681869;1.20619258;1.2519838;0.539716988;-0.0942785486;1.25000027;0.390747855;-0.0876142565;10;0.666667;0.216667;1.109444;1.00002153;1.00002205
20.178183;1.25000037;0.651658899;-0.14578306;0.521326536;-0.116626718;1.20626455;1.25200076;0.540042476;-0.0940709052;1.25000026;0.390994792;-0.0874702175;10;0.666667;0.216667;1.109444;1.00002154;1.00002192
20.179183;1.25000034;0.651863899;-0.145681404;0.521490554;-0.116545396;1.20629453;1.25200874;0.5402041;-0.093982431;1.25000026;0.391117762;-0.0874092005;10;0.666667;0.216667;1.109444;1.00002254;1.00002286
20.180183;1.25000032;0.652065564;-0.145589747;0.521651906;-0.116472072;1.20632252;1.25201572;0.540363491;-0.093900688;1.25000026;0.391238733;-0.0873541854;10;0.666667;0.216667;1.109444;1.00002255;1.0000228
20.181183;1.25000028;0.652267228;-0.145509759;0.521813259;-0.116408079;1.2063465;1.25202169;0.540524642;-0.0938283382;1.25000027;0.391359706;-0.0873061723;10;0.666667;0.216667;1.109444;1.00002255;1.00002274
20.182183;1.25000025;0.652467224;-0.145438105;0.521973281;-0.116350751;1.20636849;1.25202766;0.540683129;-0.0937626441;1.25000028;0.39147968;-0.0872631615;10;0.666667;0.216667;1.109444;1.00002255;1.00002268
20.183183;1.25000022;0.652665552;-0.145374785;0.52213197;-0.116300086;1.20638748;1.25203363;0.540840282;-0.0937036054;1.25000029;0.391598655;-0.0872251528;10;0.666667;0.216667;1.109444;1.00002255;1.00002262
20.184183;1.25000018;0.652862213;-0.145319799;0.522289327;-0.116256086;1.20640348;1.25203861;0.540997865;-0.0936526279;1.25000031;0.391716631;-0.0871921463;10;0.666667;0.216667;1.109444;1.00002255;1.00002256
20.185183;1.25000015;0.653058873;-0.145273146;0.522446686;-0.11621875;1.20641747;1.25204358;0.541154113;-0.0936056432;1.25000032;0.391834609;-0.0871641418;10;0.666667;0.216667;1.109444;1.00002255;1.00002251
20.186183;1.25000011;0.653252201;-0.145233159;0.522601378;-0.116186746;1.20642947;1.25204755;0.541309461;-0.0935667196;1.25000034;0.391950588;-0.0871401393;10;0.666667;0.216667;1.109444;1.00002355;1.00002345
20.187183;1.25000007;0.653447195;-0.145198172;0.522757406;-0.116158739;1.20643947;1.25205252;0.541464374;-0.0935317144;1.25000036;0.392067568;-0.0871191386;10;0.666667;0.216667;1.109444;1.00002355;1.0000234
20.188183;1.25000004;0.653638856;-0.145171518;0.522910768;-0.116137395;1.20644748;1.25205549;0.541618819;-0.0935021833;1.25000038;0.392182549;-0.0871031394;10;0.666667;0.216667;1.109444;1.00002355;1.00002335
20.189183;1.25000001;0.653828852;-0.145149863;0.523062797;-0.116120051;1.20645448;1.25205946;0.541771496;-0.0934765716;1.25000039;0.39229653;-0.0870901415;10;0.666667;0.216667;1.109444;1.00002355;1.0000233
20.191183;1.24999995;0.65420885;-0.145123219;0.523366854;-0.11609869;1.2064625;1.25206541;0.542075049;-0.0934388131;1.25000043;0.392524493;-0.0870741482;10;0.666667;0.216667;1.109444;1.00002355;1.0000232
20.193183;1.24999991;0.65458219;-0.145114907;0.523665574;-0.116091987;1.20646453;1.25207135;0.542374602;-0.093417038;1.25000045;0.392748456;-0.0870691563;10;0.666667;0.216667;1.109444;1.00002356;1.0000231
20.194183;1.24999989;0.654767196;-0.145118248;0.523813601;-0.116094633;1.20646455;1.25207333;0.542522814;-0.0934115546;1.25000046;0.392859437;-0.0870711603;10;0.666667;0.216667;1.109444;1.00002356;1.00002305
20.195183;1.24999988;0.654950536;-0.145123255;0.523960293;-0.116098611;1.20646256;1.2520753;0.542671027;-0.0934074058;1.25000047;0.39296942;-0.0870741643;10;0.666667;0.216667;1.109444;1.00002356;1.000023
20.196183;1.24999987;0.655133878;-0.145133261;0.524106985;-0.116106587;1.20645958;1.25207727;0.542817909;-0.093407254;1.25000047;0.393079403;-0.0870801682;10;0.666667;0.216667;1.109444;1.00002357;1.00002295
20.197183;1.24999986;0.655315554;-0.1451466;0.524252342;-0.116117229;1.2064556;1.25207925;0.542963461;-0.093409768;1.25000047;0.393188387;-0.0870881722;10;0.666667;0.216667;1.109444;1.00002357;1.0000229
20.198183;1.24999986;0.655495564;-0.145161604;0.524396364;-0.116129203;1.20645063;1.25208122;0.543109012;-0.0934149472;1.25000047;0.393296372;-0.0870971761;10;0.666667;0.216667;1.109444;1.00002358;1.00002285
20.199183;1.24999985;0.655673908;-0.145179941;0.524539052;-0.116143845;1.20644565;1.25208219;0.543253668;-0.0934228662;1.25000047;0.393403358;-0.0871081801;10;0.666667;0.216667;1.109444;1.00002358;1.0000228
20.200183;1.24999986;0.655852252;-0.145201611;0.524681738;-0.116161151;1.20643868;1.25208416;0.54339656;-0.093432044;1.25000047;0.393510345;-0.087121184;10;0.666667;0.216667;1.109444;1.00002359;1.00002276
20.201183;1.24999986;0.656028928;-0.145224947;0.52482309;-0.116179792;1.20643172;1.25208514;0.543538555;-0.0934426295;1.25000046;0.393616333;-0.0871351884;10;0.666667;0.216667;1.109444;1.0000236;1.00002271
20.202183;1.24999986;0.656203937;-0.145251617;0.524963106;-0.116201099;1.20642475;1.25208611;0.543680552;-0.0934558789;1.25000045;0.393721322;-0.0871511936;10;0.666667;0.216667;1.109444;1.0000226;1.00002166
20.203183;1.24999986;0.656378945;-0.145279954;0.52510312;-0.11622374;1.20641579;1.25208708;0.543821218;-0.0934704606;1.25000044;0.393826312;-0.0871682005;10;0.666667;0.216667;1.109444;1.0000226;1.00002161
20.204183;1.24999986;0.656550618;-0.145309958;0.525240466;-0.116247715;1.20640683;1.25208806;0.543960554;-0.0934877057;1.25000043;0.393929304;-0.0871862096;10;0.666667;0.216667;1.109444;1.00002261;1.00002157
20.205183;1.24999986;0.65672229;-0.145341629;0.525377808;-0.116273024;1.20639787;1.25208803;0.544098995;-0.0935050262;1.25000041;0.394032296;-0.0872052212;10;0.666667;0.216667;1.109444;1.00002261;1.00002152
20.207183;1.24999986;0.657062294;-0.14540997;0.525649822;-0.116327647;1.20637696;1.25208998;0.544373679;-0.0935448442;1.25000037;0.394236285;-0.087246253;10;0.666667;0.216667;1.109444;1.0000226;1.00002143
20.209183;1.24999986;0.657395624;-0.145483311;0.525916494;-0.116386278;1.20635505;1.25209093;0.544643475;-0.0935887305;1.25000033;0.394436278;-0.0872902969;10;0.666667;0.216667;1.109444;1.00002259;1.00002135
20.210183;1.24999986;0.657560621;-0.145521648;0.526048495;-0.116416929;1.2063431;1.25209091;0.544776595;-0.0936127072;1.2500003;0.394535276;-0.0873133232;10;0.666667;0.216667;1.109444;1.00002259;1.00002131
20.211183;1.24999986;0.657725616;-0.14556165;0.526180493;-0.116448916;1.20633114;1.25209088;0.544909715;-0.0936380146;1.25000028;0.394634274;-0.0873373523;10;0.666667;0.216667;1.109444;1.00002258;1.00002127
20.212183;1.24999986;0.657887277;-0.145603318;0.526309824;-0.116482239;1.20631919;1.25209086;0.545041504;-0.0936633211;1.25000026;0.394731273;-0.087362384;10;0.666667;0.216667;1.109444;1.00002157;1.00002023
20.213183;1.24999987;0.658048937;-0.145644985;0.526439153;-0.116515563;1.20630723;1.25209183;0.545170195;-0.093689883;1.25000023;0.394828272;-0.087387418;10;0.666667;0.216667;1.109444;1.00002155;1.0000202
20.217183;1.24999989;0.658678896;-0.145819975;0.526943118;-0.116655546;1.20625438;1.25209173;0.545681358;-0.0938017449;1.25000016;0.395206285;-0.087492571;10;0.666667;0.216667;1.109444;1.00002149;1.00002009
20.218183;1.2499999;0.658832216;-0.145864969;0.527065771;-0.116691546;1.20624142;1.2520917;0.545805149;-0.0938310393;1.25000015;0.395298291;-0.0875196126;10;0.666667;0.216667;1.109444;1.00002147;1.00002007
20.219183;1.24999991;0.658985532;-0.145909963;0.527188423;-0.116727547;1.20622744;1.25209068;0.545929374;-0.0938604075;1.25000014;0.395390298;-0.0875466551;10;0.666667;0.216667;1.109444;1.00002045;1.00001906
20.221183;1.24999994;0.659285493;-0.146003282;0.52742839;-0.116802219;1.20619949;1.25209064;0.546172949;-0.093921651;1.25000012;0.395570314;-0.0876027414;10;0.666667;0.216667;1.109444;1.00002041;1.00001903
20.222183;1.24999995;0.659433805;-0.146049942;0.527547038;-0.116839555;1.20618551;1.25209062;0.546294069;-0.0939536008;1.25000011;0.395659324;-0.0876307844;10;0.666667;0.216667;1.109444;1.00002039;1.00001902
20.224183;1.24999998;0.659725427;-0.146146596;0.527780332;-0.116916898;1.20615655;1.25208959;0.546530083;-0.0940162384;1.25000009;0.395834347;-0.0876888678;10;0.666667;0.216667;1.109444;1.00002034;1.00001902
20.225183;1.24999999;0.659870404;-0.146194923;0.527896312;-0.116955571;1.20614256;1.25208957;0.546647204;-0.0940481819;1.25000008;0.395921359;-0.0877179071;10;0.666667;0.216667;1.109444;1.00001931;1.00001802
20.227183;1.25000002;0.66015369;-0.146291578;0.528122939;-0.117032916;1.20611359;1.25208856;0.546876556;-0.0941134685;1.25000005;0.396091385;-0.0877759783;10;0.666667;0.216667;1.109444;1.00001926;1.00001804
20.228183;1.25000003;0.660292;-0.146339907;0.528233586;-0.117071588;1.20609859;1.25208755;0.54699012;-0.0941468118;1.25000003;0.396174398;-0.0878050099;10;0.666667;0.216667;1.109444;1.00001923;1.00001805
20.229183;1.25000004;0.660430309;-0.146389904;0.528344235;-0.117111592;1.2060836;1.25208755;0.547101916;-0.0941787469;1.25000001;0.39625741;-0.0878350384;10;0.666667;0.216667;1.109444;1.00001921;1.00001807
20.230183;1.25000005;0.660566952;-0.146438234;0.52845355;-0.117150262;1.20606861;1.25208655;0.547212817;-0.0942120868;1.24999999;0.396339422;-0.0878640638;10;0.666667;0.216667;1.109444;1.00001818;1.00001709
20.231183;1.25000006;0.660701928;-0.146488233;0.528561533;-0.117190264;1.20605461;1.25208655;0.547321952;-0.0942453502;1.24999997;0.396420433;-0.0878940862;10;0.666667;0.216667;1.109444;1.00001815;1.00001711
20.232183;1.25000007;0.660835237;-0.146536567;0.528668183;-0.11722893;1.20603962;1.25208556;0.547430193;-0.0942786883;1.24999995;0.396500443;-0.0879231056;10;0.666667;0.216667;1.109444;1.00001812;1.00001713
20.233183;1.25000008;0.660966879;-0.146586567;0.528773499;-0.117268928;1.20602462;1.25208557;0.547536668;-0.0943132822;1.24999992;0.396579452;-0.0879531223;10;0.666667;0.216667;1.109444;1.00001809;1.00001716
20.235183;1.2500001;0.661225161;-0.146684903;0.528980132;-0.117347588;1.20599462;1.25208359;0.547746503;-0.0943799606;1.24999988;0.396734467;-0.0880121482;10;0.666667;0.216667;1.109444;1.00001803;1.00001721
20.236183;1.25000011;0.661351803;-0.146734905;0.529081447;-0.117387583;1.20597961;1.2520836;0.547850318;-0.0944145577;1.24999986;0.396810474;-0.0880421575;10;0.666667;0.216667;1.109444;1.000017;1.00001624
20.237183;1.25000011;0.661478446;-0.146784909;0.529182762;-0.117427578;1.20596561;1.25208261;0.547951912;-0.0944479009;1.24999984;0.396886479;-0.0880721643;10;0.666667;0.216667;1.109444;1.00001698;1.00001628
20.240183;1.25000013;0.661845049;-0.146933261;0.529476036;-0.117546229;1.20592057;1.25208066;0.548250937;-0.0945505305;1.2499998;0.397106494;-0.0881611691;10;0.666667;0.216667;1.109444;1.0000169;1.00001639
20.241183;1.25000013;0.661965031;-0.14698327;0.529572016;-0.117586224;1.20590555;1.25207968;0.548347212;-0.0945852135;1.24999979;0.397178499;-0.0881911654;10;0.666667;0.216667;1.109444;1.00001587;1.00001543
20.243183;1.25000014;0.662198334;-0.147083292;0.529758643;-0.117666216;1.20587551;1.2520777;0.548538437;-0.0946532537;1.24999977;0.39731851;-0.0882511502;10;0.666667;0.216667;1.109444;1.00001583;1.00001551
20.244183;1.25000015;0.662313321;-0.147131638;0.529850623;-0.117704879;1.20586048;1.25207771;0.548630286;-0.0946878659;1.24999976;0.397387518;-0.088280139;10;0.666667;0.216667;1.109444;1.00001581;1.00001555
20.245183;1.25000016;0.662426643;-0.147181651;0.529941271;-0.117744876;1.20584645;1.25207672;0.548722576;-0.0947225547;1.24999976;0.397455528;-0.0883101253;10;0.666667;0.216667;1.109444;1.0000158;1.0000156
20.246183;1.25000016;0.662538299;-0.147231664;0.530030587;-0.117784875;1.20583142;1.25207573;0.548813536;-0.0947572444;1.24999976;0.397522539;-0.0883401092;10;0.666667;0.216667;1.109444;1.00001478;1.00001465
20.247183;1.25000017;0.66264829;-0.14728001;0.53011857;-0.117823541;1.20581639;1.25207473;0.548903167;-0.0947919343;1.24999976;0.397588553;-0.0883690907;10;0.666667;0.216667;1.109444;1.00001477;1.00001469
20.248183;1.25000018;0.662756617;-0.147330024;0.530205221;-0.117863542;1.20580135;1.25207374;0.548991467;-0.0948266246;1.24999976;0.397653569;-0.0883990698;10;0.666667;0.216667;1.109444;1.00001477;1.00001474
20.249183;1.25000019;0.662863276;-0.147378372;0.530290541;-0.11790221;1.20578632;1.25207274;0.549078436;-0.0948599836;1.24999977;0.397717587;-0.0884280466;10;0.666667;0.216667;1.109444;1.00001476;1.00001479
20.250183;1.2500002;0.66296827;-0.147428388;0.530374529;-0.117942212;1.20577228;1.25207175;0.549164075;-0.0948946735;1.24999978;0.397780606;-0.0884580216;10;0.666667;0.216667;1.109444;1.00001476;1.00001483
20.251183;1.25000022;0.663071599;-0.147476737;0.530457184;-0.117980881;1.20575724;1.25207075;0.549248381;-0.0949293631;1.24999979;0.397842628;-0.0884869948;10;0.666667;0.216667;1.109444;1.00001376;1.00001388
20.252183;1.25000023;0.663174927;-0.147525086;0.530539841;-0.118019552;1.2057422;1.25206976;0.549332688;-0.0949640519;1.2499998;0.39790465;-0.0885159665;10;0.666667;0.216667;1.109444;1.00001376;1.00001392
20.253183;1.25000024;0.663274923;-0.147575101;0.530619832;-0.118059556;1.20572817;1.25206876;0.549414332;-0.0949987399;1.2499998;0.397964674;-0.0885459367;10;0.666667;0.216667;1.109444;1.00001377;1.00001396
20.255183;1.25000027;0.66347158;-0.147671795;0.530777146;-0.118136898;1.20569809;1.25206677;0.549574957;-0.0950667809;1.24999982;0.398082726;-0.0886038727;10;0.666667;0.216667;1.109444;1.00001378;1.00001404
20.256183;1.25000029;0.66356824;-0.147720139;0.530854469;-0.118175569;1.20568405;1.25206577;0.549652608;-0.0951014652;1.24999983;0.398140754;-0.0886328385;10;0.666667;0.216667;1.109444;1.00001379;1.00001408
20.257183;1.2500003;0.663661568;-0.147768482;0.530929124;-0.11821424;1.20566902;1.25206478;0.54973026;-0.0951361484;1.24999985;0.398196782;-0.0886618027;10;0.666667;0.216667;1.109444;1.00001279;1.00001311
20.259183;1.25000033;0.663846555;-0.147865161;0.531077096;-0.118291583;1.20563995;1.25206279;0.549880238;-0.0952041811;1.24999986;0.39830784;-0.0887197253;10;0.666667;0.216667;1.109444;1.0000128;1.00001317
20.260183;1.25000034;0.663936549;-0.147913497;0.531149081;-0.118330256;1.20562591;1.25206179;0.549953898;-0.0952388615;1.24999987;0.39836187;-0.0887486833;10;0.666667;0.216667;1.109444;1.00001281;1.0000132
20.261183;1.25000035;0.664024877;-0.14796183;0.531219731;-0.118368929;1.20561188;1.2520608;0.550026227;-0.0952735408;1.24999988;0.3984149;-0.0887776393;10;0.666667;0.216667;1.109444;1.00001281;1.00001323
20.262183;1.25000036;0.664111539;-0.148010161;0.531289046;-0.118407605;1.20559685;1.2520598;0.550097225;-0.0953068876;1.24999989;0.39846693;-0.0888065935;10;0.666667;0.216667;1.109444;1.00001182;1.00001225
20.263183;1.25000037;0.664198201;-0.148056823;0.531358362;-0.118444949;1.20558281;1.25205881;0.550166894;-0.0953415641;1.2499999;0.398518959;-0.0888345465;10;0.666667;0.216667;1.109444;1.00001182;1.00001227
20.265183;1.25000038;0.664364861;-0.148151808;0.531491659;-0.118520974;1.20555374;1.25205581;0.550302679;-0.095409658;1.24999991;0.398619016;-0.0888914518;10;0.666667;0.216667;1.109444;1.00001184;1.0000123
20.266183;1.25000038;0.664444859;-0.148200132;0.531555641;-0.118559656;1.20553971;1.25205481;0.550368357;-0.0954443309;1.24999992;0.398667043;-0.0889204051;10;0.666667;0.216667;1.109444;1.00001184;1.00001231
20.267183;1.25000038;0.664524857;-0.148246789;0.531619624;-0.118597004;1.20552568;1.25205381;0.550434035;-0.0954776719;1.24999993;0.398715069;-0.0889483595;10;0.666667;0.216667;1.109444;1.00001085;1.00001133
20.269183;1.25000038;0.664679856;-0.148341768;0.531743593;-0.118673033;1.20549762;1.25205081;0.550560509;-0.0955457597;1.24999996;0.39880812;-0.0890052731;10;0.666667;0.216667;1.109444;1.00001087;1.00001134
20.270183;1.25000038;0.664754855;-0.148388424;0.531803579;-0.118710381;1.20548359;1.25204981;0.550622195;-0.0955804301;1.24999997;0.398853145;-0.089033233;10;0.666667;0.216667;1.109444;1.00001088;1.00001135
20.272183;1.25000037;0.664901524;-0.148481738;0.531920888;-0.118785071;1.20545553;1.2520478;0.550741574;-0.0956471069;1.25000001;0.398941195;-0.0890891594;10;0.666667;0.216667;1.109444;1.0000109;1.00001136
20.273183;1.25000037;0.664971527;-0.148528394;0.531976878;-0.118822415;1.20544151;1.25204579;0.550799707;-0.0956818526;1.25000003;0.39898322;-0.0891171253;10;0.666667;0.216667;1.109444;1.00000991;1.00001036
20.274183;1.25000036;0.66504153;-0.148573386;0.53203287;-0.118858423;1.20542748;1.25204478;0.55085607;-0.0957151911;1.25000005;0.399025246;-0.0891440925;10;0.666667;0.216667;1.109444;1.00000992;1.00001036
20.275183;1.25000035;0.665109868;-0.148620044;0.532087529;-0.118895764;1.20541346;1.25204378;0.550912432;-0.0957485305;1.25000007;0.399066271;-0.0891720607;10;0.666667;0.216667;1.109444;1.00000994;1.00001036
20.277183;1.25000033;0.665241547;-0.148711697;0.53219285;-0.118969109;1.20538543;1.25204076;0.551020273;-0.0958166209;1.25000011;0.399145318;-0.0892269982;10;0.666667;0.216667;1.109444;1.00000996;1.00001035
20.278183;1.25000032;0.665304888;-0.148758356;0.532243513;-0.119006449;1.20537242;1.25203975;0.551072643;-0.0958499648;1.25000013;0.39918334;-0.0892549673;10;0.666667;0.216667;1.109444;1.00000998;1.00001034
20.279183;1.2500003;0.665368229;-0.14880335;0.532294177;-0.119042453;1.20535841;1.25203773;0.551125452;-0.0958833869;1.25000014;0.399221361;-0.0892819366;10;0.666667;0.216667;1.109444;1.00000899;1.00000934
20.281183;1.25000028;0.665489914;-0.148895008;0.532391508;-0.119115795;1.2053304;1.25203571;0.551223534;-0.0959514135;1.25000017;0.399294397;-0.0893368751;10;0.666667;0.216667;1.109444;1.00000903;1.00000932
20.282183;1.25000026;0.665548257;-0.148940005;0.532438177;-0.1191518;1.2053174;1.25203369;0.551272349;-0.0959848397;1.25000018;0.399329413;-0.0893638439;10;0.666667;0.216667;1.109444;1.00000904;1.00000932
20.283183;1.25000024;0.665604935;-0.148986669;0.532483514;-0.119189138;1.2053034;1.25203268;0.551319392;-0.0960181902;1.25000019;0.399363427;-0.089391812;10;0.666667;0.216667;1.109444;1.00000906;1.00000931
20.284183;1.25000023;0.665661614;-0.149031667;0.532528854;-0.119225143;1.2052904;1.25203167;0.551365103;-0.0960515413;1.25000019;0.399397439;-0.0894187792;10;0.666667;0.216667;1.109444;1.00000808;1.00000831
20.286183;1.25000019;0.665769974;-0.149121662;0.532615543;-0.119297154;1.20526342;1.25202865;0.551454301;-0.0961183211;1.25000019;0.399462459;-0.0894727099;10;0.666667;0.216667;1.109444;1.00000812;1.0000083
20.289183;1.25000013;0.665923351;-0.149254989;0.532738262;-0.119403839;1.20522245;1.25202363;0.551580318;-0.0962185297;1.25000016;0.39955448;-0.0895525991;10;0.666667;0.216667;1.109444;1.00000818;1.00000828
20.290183;1.25000011;0.6659717;-0.149299987;0.532776949;-0.119439846;1.20520947;1.25202263;0.551620696;-0.0962505505;1.25000015;0.399583484;-0.0895795621;10;0.666667;0.216667;1.109444;1.00000821;1.00000827
20.291183;1.25000009;0.66601838;-0.149343319;0.532814305;-0.119474521;1.20519649;1.25202063;0.55165885;-0.09628398;1.25000013;0.399611487;-0.089605526;10;0.666667;0.216667;1.109444;1.00000723;1.00000727
20.293183;1.25000004;0.666108405;-0.149431651;0.532886351;-0.119545201;1.20516952;1.25201763;0.551734715;-0.0963507646;1.25000009;0.399665487;-0.0896584589;10;0.666667;0.216667;1.109444;1.00000727;1.00000726
20.295183;1.24999998;0.66619509;-0.149519981;0.532955731;-0.119615884;1.20514356;1.25201464;0.551805253;-0.0964162231;1.25000004;0.399717481;-0.0897114023;10;0.666667;0.216667;1.109444;1.00000731;1.00000725
20.296183;1.24999996;0.666236764;-0.149563312;0.532989089;-0.11965056;1.20513058;1.25201364;0.551838969;-0.0964495813;1.25000001;0.399742476;-0.089737379;10;0.666667;0.216667;1.109444;1.00000733;1.00000724
20.297183;1.24999993;0.66627677;-0.149606643;0.533021112;-0.119685236;1.2051176;1.25201165;0.551873125;-0.0964816866;1.24999998;0.399766468;-0.0897633593;10;0.666667;0.216667;1.109444;1.00000635;1.00000623
20.299183;1.24999988;0.666353443;-0.149694969;0.533082489;-0.119755924;1.20509165;1.25200865;0.551935669;-0.0965484858;1.24999992;0.399812448;-0.0898163315;10;0.666667;0.216667;1.109444;1.00000638;1.00000622
20.300183;1.24999986;0.666390111;-0.149738298;0.533111841;-0.119790602;1.20507867;1.25200765;0.551966719;-0.0965805172;1.24999989;0.399834435;-0.0898423233;10;0.666667;0.216667;1.109444;1.00000639;1.00000621
20.302183;1.24999982;0.666460112;-0.149823286;0.533167871;-0.119858625;1.20505272;1.25200365;0.552024376;-0.0966460686;1.24999982;0.399876402;-0.0898933194;10;0.666667;0.216667;1.109444;1.00000641;1.0000062
20.303183;1.2499998;0.666493444;-0.149866612;0.533194549;-0.119893302;1.20503974;1.25200265;0.552052763;-0.0966794343;1.24999979;0.399896383;-0.0899193239;10;0.666667;0.216667;1.109444;1.00000642;1.0000062
20.304183;1.24999978;0.666525109;-0.149909935;0.53321989;-0.119927979;1.20502676;1.25200065;0.552080259;-0.0967115469;1.24999976;0.399915363;-0.0899453324;10;0.666667;0.216667;1.109444;1.00000642;1.00000619
20.305183;1.24999976;0.666556774;-0.149953257;0.533245228;-0.119962655;1.20501378;1.25199965;0.552105985;-0.0967435831;1.24999973;0.399934341;-0.0899713446;10;0.666667;0.216667;1.109444;1.00000542;1.00000519
20.307183;1.24999974;0.666616768;-0.150038231;0.533293232;-0.12003067;1.20498882;1.25199565;0.552155655;-0.0968091426;1.24999967;0.399970296;-0.0900223777;10;0.666667;0.216667;1.109444;1.00000542;1.00000518
20.310183;1.24999971;0.666698423;-0.150164853;0.533358561;-0.120132019;1.20494989;1.25199065;0.5522244;-0.0969067372;1.2499996;0.400019228;-0.0900984472;10;0.666667;0.216667;1.109444;1.00000542;1.00000516
20.311183;1.24999971;0.666723421;-0.150206504;0.533378558;-0.120165355;1.20493791;1.25198965;0.552244804;-0.0969387715;1.24999958;0.400034206;-0.0901234756;10;0.666667;0.216667;1.109444;1.00000541;1.00000515
20.312183;1.24999971;0.666746753;-0.150249821;0.533397222;-0.120200023;1.20492493;1.25198765;0.552265652;-0.0969722133;1.24999956;0.400048184;-0.0901495063;10;0.666667;0.216667;1.109444;1.00000441;1.00000414
20.314183;1.24999971;0.666793417;-0.150333121;0.533434552;-0.120266688;1.20489998;1.25198466;0.552304246;-0.0970363545;1.24999953;0.40007614;-0.0901995729;10;0.666667;0.216667;1.109444;1.0000044;1.00000413
20.315183;1.24999971;0.666815084;-0.150374773;0.533451886;-0.120300017;1.204888;1.25198266;0.552322436;-0.0970684631;1.24999951;0.400089119;-0.0902246078;10;0.666667;0.216667;1.109444;1.00000439;1.00000412
20.319183;1.24999973;0.666891754;-0.150541382;0.533513233;-0.120433314;1.2048381;1.25197567;0.552388115;-0.0971968147;1.24999947;0.400135041;-0.0903247443;10;0.666667;0.216667;1.109444;1.00000435;1.00000411
20.320183;1.24999974;0.666908422;-0.150583036;0.533526574;-0.120466634;1.20482513;1.25197367;0.55240232;-0.0972289194;1.24999946;0.400145022;-0.0903497745;10;0.666667;0.216667;1.109444;1.00000433;1.00000411
20.321183;1.24999974;0.666925092;-0.150623025;0.533539913;-0.120498619;1.20481316;1.25197168;0.552416526;-0.0972610231;1.24999945;0.400155002;-0.0903738024;10;0.666667;0.216667;1.109444;1.00000331;1.00000311
20.322183;1.24999975;0.666940097;-0.150664682;0.53355192;-0.120531935;1.20480019;1.25197068;0.552430291;-0.0972930479;1.24999944;0.400163982;-0.0903988279;10;0.666667;0.216667;1.109444;1.00000329;1.00000312
20.324183;1.24999976;0.666968441;-0.150746333;0.533574602;-0.120597234;1.20477625;1.25196669;0.552454716;-0.0973572499;1.24999941;0.40018094;-0.090447872;10;0.666667;0.216667;1.109444;1.00000325;1.00000312
20.327183;1.24999978;0.667005129;-0.150869649;0.533603958;-0.120695844;1.20473934;1.2519617;0.552486264;-0.0974534686;1.24999937;0.40020287;-0.0905219243;10;0.666667;0.216667;1.109444;1.00000319;1.00000314
20.328183;1.24999978;0.667015136;-0.150909644;0.533611965;-0.120727823;1.20472738;1.25195971;0.552496486;-0.0974842347;1.24999936;0.400208845;-0.0905459388;10;0.666667;0.216667;1.109444;1.00000316;1.00000315
20.329183;1.24999978;0.667025142;-0.150951305;0.533619972;-0.120761134;1.20471542;1.25195771;0.552505378;-0.0975163313;1.24999935;0.400214819;-0.090570952;10;0.666667;0.216667;1.109444;1.00000314;1.00000316
20.330183;1.24999977;0.66703348;-0.1509913;0.533626645;-0.120793111;1.20470345;1.25195571;0.552512939;-0.0975484269;1.24999934;0.40021979;-0.0905949642;10;0.666667;0.216667;1.109444;1.00000312;1.00000316
20.331183;1.24999977;0.667041817;-0.151031295;0.533633316;-0.120825088;1.20469049;1.25195471;0.552521391;-0.0975804439;1.24999934;0.40022476;-0.0906189752;10;0.666667;0.216667;1.109444;1.0000021;1.00000217
20.332183;1.24999976;0.667050152;-0.151071289;0.533639988;-0.120857065;1.20467853;1.25195272;0.552527621;-0.0976112064;1.24999933;0.400229728;-0.090642985;10;0.666667;0.216667;1.109444;1.00000208;1.00000218
20.337183;1.24999966;0.667078461;-0.151272932;0.533662681;-0.121018273;1.2046187;1.25194373;0.552555657;-0.0977702484;1.24999934;0.400246561;-0.0907640217;10;0.666667;0.216667;1.109444;1.00000198;1.00000221
20.339183;1.24999961;0.667085096;-0.151352925;0.533668027;-0.121082223;1.20459476;1.25193974;0.552562782;-0.0978330937;1.24999936;0.400250498;-0.0908120354;10;0.666667;0.216667;1.109444;1.00000194;1.00000222
20.341183;1.24999955;0.667090051;-0.151431254;0.533672045;-0.12114484;1.2045708;1.25193575;0.552568575;-0.0978959429;1.24999938;0.40025344;-0.0908590519;10;0.666667;0.216667;1.109444;1.0000019;1.00000224
20.342183;1.24999953;0.667090023;-0.151471252;0.533672055;-0.121176817;1.20455881;1.25193376;0.552570804;-0.0979267044;1.24999939;0.400253413;-0.0908830616;10;0.666667;0.216667;1.109444;1.00000189;1.00000225
20.343183;1.2499995;0.667091661;-0.15151125;0.5336734;-0.121208796;1.20454783;1.25193177;0.552571701;-0.0979587993;1.24999941;0.400254387;-0.0909070727;10;0.666667;0.216667;1.109444;1.00000087;1.00000126
20.345183;1.24999945;0.667091596;-0.151589583;0.533673427;-0.121271425;1.20452385;1.25192879;0.55257305;-0.0980215873;1.24999945;0.400254344;-0.0909540989;10;0.666667;0.216667;1.109444;1.00000083;1.00000127
20.348183;1.2499994;0.667086495;-0.151707925;0.53366947;-0.121366052;1.20448787;1.25192284;0.552573057;-0.0981152419;1.24999952;0.400251299;-0.0910251492;10;0.666667;0.216667;1.109444;1.00000078;1.00000129
20.350183;1.24999937;0.667081429;-0.151786275;0.533665497;-0.121428703;1.20446489;1.25191887;0.552569503;-0.0981781372;1.24999957;0.400248284;-0.0910721884;10;0.666667;0.216667;1.109444;1.00000075;1.0000013
20.352183;1.24999936;0.667073037;-0.151864631;0.533658855;-0.121491364;1.2044409;1.25191491;0.552565945;-0.0982397132;1.24999963;0.400243278;-0.0911192285;10;0.666667;0.216667;1.109444;1.00000072;1.0000013
20.353183;1.24999936;0.667068013;-0.151904645;0.533654866;-0.121523365;1.2044299;1.25191293;0.552562834;-0.0982718367;1.24999966;0.400240278;-0.0911432473;10;0.666667;0.216667;1.109444;1.00000071;1.00000129
20.354183;1.24999936;0.667064659;-0.151942992;0.533652209;-0.121554034;1.2044179;1.25191094;0.552561053;-0.0983026314;1.24999969;0.40023828;-0.0911662645;10;0.666667;0.216667;1.109444;1.0000007;1.00000129
20.356183;1.24999937;0.667052962;-0.152021355;0.533642894;-0.121616711;1.2043949;1.25190697;0.552553496;-0.0983655591;1.24999975;0.400231289;-0.0912132921;10;0.666667;0.216667;1.109444;1.00000069;1.00000126
20.359183;1.24999938;0.667032946;-0.152138059;0.533626915;-0.121710076;1.20435988;1.25190199;0.552539717;-0.0984578902;1.24999985;0.400219316;-0.0912833121;10;0.666667;0.216667;1.109444;1.00000069;1.00000121
20.360183;1.24999939;0.667026282;-0.152176402;0.533621588;-0.121740757;1.20434787;1.2519;0.552535271;-0.0984886968;1.24999989;0.400215328;-0.0913063127;10;0.666667;0.216667;1.109444;0.999999702;1.00000018
20.366183;1.24999948;0.666974688;-0.152408086;0.533580298;-0.121926208;1.20427878;1.25188798;0.552499251;-0.0986748791;1.25000008;0.400184435;-0.0914452741;10;0.666667;0.216667;1.109444;0.999999801;1.00000002
20.369183;1.24999953;0.66694475;-0.152523071;0.533556322;-0.122018279;1.20424372;1.25188197;0.552477897;-0.0987673002;1.25000016;0.400166515;-0.0915142467;10;0.666667;0.216667;1.109444;0.999999883;0.999999949
20.371183;1.24999957;0.666923127;-0.152598054;0.533539002;-0.122078332;1.20422068;1.25187797;0.552462331;-0.0988302388;1.25000019;0.400153578;-0.0915592337;10;0.666667;0.216667;1.109444;0.999999948;0.999999918
20.376183;1.24999965;0.666864894;-0.152789674;0.533492356;-0.122231806;1.20416359;1.25186803;0.552418783;-0.0989842255;1.25000021;0.400118759;-0.091674234;10;0.666667;0.216667;1.109444;1.00000013;0.999999885
20.381183;1.24999972;0.666799962;-0.152979638;0.53344035;-0.122383935;1.20410654;1.2518581;0.552372595;-0.0991368407;1.25000018;0.400079945;-0.0917882598;10;0.666667;0.216667;1.109444;1.00000027;0.999999868
20.383183;1.24999975;0.666773311;-0.153054626;0.533419004;-0.122443979;1.20408353;1.25185413;0.552351721;-0.0991984061;1.25000016;0.400064015;-0.0918332662;10;0.666667;0.216667;1.109444;1.0000003;0.999999856
20.388183;1.24999982;0.666703324;-0.153244625;0.533362953;-0.12259607;1.20402751;1.25184419;0.552300186;-0.0993523008;1.25000012;0.40002217;-0.0919472503;10;0.666667;0.216667;1.109444;1.00000033;0.999999802
20.392183;1.24999986;0.666643313;-0.153394661;0.533314899;-0.122716121;1.20398149;1.2518362;0.552255762;-0.0994740841;1.25000009;0.399986248;-0.0920371902;10;0.666667;0.216667;1.109444;1.00000029;0.999999744
20.393183;1.24999987;0.666628308;-0.153433007;0.533302885;-0.122746797;1.20397048;1.25183419;0.552244656;-0.0995048644;1.25000008;0.399977259;-0.0920601692;10;0.666667;0.216667;1.109444;0.99999928;0.99999873
20.397183;1.24999986;0.66656829;-0.153583064;0.533254819;-0.122866817;1.20392545;1.25182616;0.552200227;-0.0996266583;1.25000006;0.399941287;-0.0921500635;10;0.666667;0.216667;1.109444;0.999999217;0.999998681
20.398183;1.24999985;0.666553285;-0.153621412;0.533242801;-0.122897485;1.20391445;1.25182415;0.552187786;-0.0996574404;1.25000005;0.399932292;-0.0921730325;10;0.666667;0.216667;1.109444;0.9999992;0.99999867
20.421183;1.24999981;0.666193029;-0.154483154;0.532954514;-0.123586782;1.20365535;1.25177882;0.551919531;-0.100355741;1.24999983;0.399716339;-0.0926893937;10;0.666667;0.216667;1.109444;0.999999061;0.999998668
20.422183;1.24999983;0.666178011;-0.154519811;0.532942502;-0.123616109;1.20364435;1.25177682;0.551907082;-0.100386492;1.24999981;0.399707341;-0.0927113879;10;0.666667;0.216667;1.109444;0.999999047;0.999998677
20.430183;1.25000001;0.66605785;-0.154819721;0.532846397;-0.12385606;1.20355436;1.25176088;0.551818276;-0.100628523;1.24999966;0.399635342;-0.092891437;10;0.666667;0.216667;1.109444;0.999998891;0.999998784
20.431183;1.25000003;0.666042827;-0.154856379;0.532834389;-0.123885387;1.20354336;1.25175889;0.55180719;-0.100659278;1.24999965;0.399626339;-0.0929134533;10;0.666667;0.216667;1.109444;0.999999869;0.999999806
20.437183;1.2500001;0.665956033;-0.15508134;0.532765058;-0.12406536;1.2034763;1.25174703;0.551743391;-0.100841151;1.24999959;0.399574286;-0.0930485862;10;0.666667;0.216667;1.109444;0.999999753;0.999999964
20.438183;1.25000011;0.665942682;-0.155118002;0.532754401;-0.124094691;1.20346429;1.25174505;0.551732316;-0.10087191;1.24999958;0.39956627;-0.0930706159;10;0.666667;0.216667;1.109444;0.999999739;0.999999989
20.447183;1.25000017;0.665820958;-0.155456361;0.532657228;-0.12436539;1.20336315;1.25172714;0.551643216;-0.101143502;1.24999959;0.399493062;-0.0932739728;10;0.666667;0.216667;1.109444;0.999999697;1.00000009
20.453183;1.2500002;0.665746018;-0.155681399;0.532597349;-0.124545397;1.20329604;1.25171508;0.551588546;-0.101325525;1.2499996;0.399447913;-0.0934091872;10;0.666667;0.216667;1.109444;0.999999763;1.00000008
20.454183;1.2500002;0.665734368;-0.155718073;0.53258803;-0.124574729;1.20328402;1.25171406;0.551579651;-0.101356227;1.24999959;0.399440893;-0.0934312153;10;0.666667;0.216667;1.109444;0.999999781;1.00000007
20.459183;1.25000019;0.665676131;-0.15590644;0.532541406;-0.124725386;1.20322791;1.25170397;0.551537364;-0.101507509;1.24999957;0.399405831;-0.0935443125;10;0.666667;0.216667;1.109444;0.999999903;1.00000002
20.466183;1.25000015;0.665601257;-0.156169791;0.532481433;-0.124936059;1.20314876;1.25168985;0.55148356;-0.101720502;1.24999952;0.399360851;-0.0937022961;10;0.666667;0.216667;1.109444;1.00000014;0.999999952
20.471183;1.2500001;0.665552982;-0.156358132;0.532442782;-0.125086757;1.20309273;1.25168078;0.551447632;-0.101871888;1.24999948;0.399331903;-0.0938152008;10;0.666667;0.216667;1.109444;1.0000003;0.999999911
20.474183;1.25000005;0.66552468;-0.156471473;0.532420114;-0.125177444;1.20305875;1.25167473;0.551429027;-0.101963043;1.24999945;0.399314938;-0.0938831352;10;0.666667;0.216667;1.109444;1.00000039;0.999999879
20.482183;1.24999996;0.665458106;-0.156773211;0.532366706;-0.125418792;1.20296783;1.25165961;0.551382536;-0.102205507;1.24999939;0.399274992;-0.0940640002;10;0.666667;0.216667;1.109444;1.00000057;0.999999738
20.485183;1.24999993;0.665436477;-0.156886606;0.532349309;-0.125509456;1.20293386;1.25165357;0.551366578;-0.102296593;1.2499994;0.399261992;-0.0941319657;10;0.666667;0.216667;1.109444;1.00000064;0.999999677
20.490183;1.24999988;0.665401505;-0.157076739;0.532321183;-0.125661465;1.20287692;1.2516435;0.551344382;-0.102449269;1.24999944;0.399240973;-0.0942459121;10;0.666667;0.216667;1.109444;1.00000074;0.999999592
20.491183;1.24999988;0.665394834;-0.157113433;0.532315825;-0.125690803;1.20286593;1.25164149;0.551339938;-0.102480069;1.24999946;0.399236969;-0.0942678992;10;0.666667;0.216667;1.109444;1.00000176;1.00000058
20.497183;1.24999985;0.66535976;-0.157341914;0.532287686;-0.125873492;1.20279699;1.25163042;0.551316785;-0.102662122;1.24999957;0.399215957;-0.0944047864;10;0.666667;0.216667;1.109444;1.00000188;1.00000052
20.503183;1.24999987;0.665329697;-0.157570352;0.532263567;-0.126056173;1.20272904;1.25161943;0.551297594;-0.102844204;1.24999967;0.399197978;-0.0945416308;10;0.666667;0.216667;1.109444;1.00000196;1.00000048
20.504183;1.24999988;0.665326364;-0.157608697;0.532260882;-0.126086839;1.20271805;1.25161743;0.551294467;-0.102875015;1.24999968;0.399195987;-0.0945646013;10;0.666667;0.216667;1.109444;1.00000197;1.00000047
20.511183;1.24999991;0.665298094;-0.157875403;0.532238097;-0.126300102;1.20263816;1.25160455;0.551278765;-0.10308798;1.24999972;0.39917909;-0.0947243984;10;0.666667;0.216667;1.109444;1.00000198;1.00000044
20.514183;1.24999993;0.665288124;-0.1579904;0.53223005;-0.126392043;1.20260323;1.2515986;0.551273364;-0.103179103;1.2499997;0.399173152;-0.0947933335;10;0.666667;0.216667;1.109444;1.00000198;1.00000043
20.516183;1.24999993;0.665283134;-0.158065393;0.532226018;-0.126452005;1.20258026;1.25159562;0.551270659;-0.103240655;1.24999969;0.399170198;-0.0948382999;10;0.666667;0.216667;1.109444;1.00000198;1.00000043
20.520183;1.24999994;0.665273124;-0.158218693;0.532217952;-0.126574609;1.20253431;1.25158765;0.551266147;-0.103362576;1.24999965;0.399164296;-0.0949302604;10;0.666667;0.216667;1.109444;1.00000197;1.00000044
20.522183;1.24999994;0.665268102;-0.158295334;0.532213918;-0.126635921;1.20251132;1.25158364;0.551265236;-0.103422863;1.24999963;0.399161344;-0.0949762578;10;0.666667;0.216667;1.109444;1.00000196;1.00000044
20.534183;1.25000004;0.665252836;-0.158755072;0.532201695;-0.127003973;1.2023732;1.25156145;0.551263032;-0.103789522;1.2499996;0.399152534;-0.0952524781;10;0.666667;0.216667;1.109444;1.00000188;1.0000004
20.542183;1.25000018;0.665252691;-0.159063179;0.532201592;-0.127250805;1.20228106;1.25154743;0.551269256;-0.104032867;1.24999963;0.399152559;-0.0954377213;10;0.666667;0.216667;1.109444;1.00000182;1.00000037
20.544183;1.25000023;0.665252673;-0.159139791;0.532201577;-0.127312179;1.20225802;1.25154344;0.551272351;-0.104094405;1.24999963;0.399152552;-0.0954837802;10;0.666667;0.216667;1.109444;1.00000179;1.00000037
20.552183;1.25000043;0.66525929;-0.159447992;0.532206892;-0.127558951;1.20216596;1.25152853;0.551285597;-0.104337796;1.2499996;0.399156483;-0.0956689763;10;0.666667;0.216667;1.109444;1.00000161;1.00000047
20.553183;1.25000046;0.665260949;-0.15948632;0.532208231;-0.127589622;1.20215396;1.25152654;0.551286474;-0.104368565;1.2499996;0.399157471;-0.0956919939;10;0.666667;0.216667;1.109444;1.00000159;1.00000049
20.555183;1.25000051;0.665264264;-0.159562975;0.532210918;-0.127650962;1.20213095;1.25152357;0.55129045;-0.104430023;1.2499996;0.399159443;-0.095738023;10;0.666667;0.216667;1.109444;1.00000155;1.00000054
20.556183;1.25000053;0.665265922;-0.159601305;0.532212265;-0.12768163;1.20211895;1.25152158;0.551292658;-0.104459464;1.24999961;0.399160426;-0.0957610349;10;0.666667;0.216667;1.109444;1.00000253;1.00000157
20.563183;1.25000067;0.665277537;-0.159871291;0.532221758;-0.127897617;1.20203788;1.25150868;0.551309018;-0.104673522;1.24999973;0.39916726;-0.0959230952;10;0.666667;0.216667;1.109444;1.00000249;1.00000179
20.578183;1.2500007;0.665315969;-0.160451142;0.532252797;-0.128361567;1.20186378;1.25148181;0.551354309;-0.105132798;1.25000018;0.399189756;-0.0962711052;10;0.666667;0.216667;1.109444;1.00000252;1.0000021
20.588183;1.25000052;0.66534953;-0.160839398;0.532279716;-0.128672245;1.20174775;1.25146388;0.551388883;-0.10543933;1.25000039;0.399209515;-0.0965039912;10;0.666667;0.216667;1.109444;1.00000248;1.00000211
20.599183;1.2500002;0.665389873;-0.161264377;0.53231195;-0.129012252;1.2016197;1.25144419;0.551432158;-0.105775352;1.25000043;0.399233398;-0.0967588674;10;0.666667;0.216667;1.109444;1.00000233;1.00000205
20.664183;1.24999928;0.665666063;-0.163787082;0.532533722;-0.131029638;1.20086468;1.25132798;0.551712297;-0.107764184;1.2499997;0.399399428;-0.0982717864;10;0.666667;0.216667;1.109444;1.00000222;1.00000232
20.672183;1.2499994;0.665697698;-0.164097139;0.532559115;-0.131277649;1.20077171;1.25131295;0.551745634;-0.108009185;1.24999987;0.399418469;-0.0984579002;10;0.666667;0.216667;1.109444;1.00000218;1.00000238
20.683183;1.24999954;0.665741126;-0.164522013;0.532593754;-0.131617558;1.20064348;1.25129388;0.551789865;-0.108345254;1.2500001;0.399444528;-0.0987132204;10;0.666667;0.216667;1.109444;1.00000213;1.00000241
20.701183;1.24999961;0.665806208;-0.16521841;0.532645729;-0.132174891;1.20043395;1.2512609;0.551857482;-0.10889549;1.25000013;0.399483769;-0.0991314563;10;0.666667;0.216667;1.109444;1.00000195;1.00000234
20.707183;1.24999967;0.665826331;-0.165449877;0.53266166;-0.13236024;1.2003648;1.25124987;0.551879649;-0.109078747;1.25000017;0.399495808;-0.0992704895;10;0.666667;0.216667;1.109444;1.00000189;1.00000225
20.722183;1.24999977;0.665873154;-0.166029425;0.532698778;-0.13282412;1.20019077;1.25122303;0.551930343;-0.109536324;1.25000036;0.399523875;-0.0996184476;10;0.666667;0.216667;1.109444;1.00000195;1.00000212
20.738183;1.2499997;0.665916537;-0.1666463;0.532733473;-0.133317192;1.20000619;1.25119547;0.551981314;-0.110023714;1.25000019;0.399549958;-0.0999883019;10;0.666667;0.216667;1.109444;1.00000234;1.00000223
20.742183;1.24999966;0.665928274;-0.166799742;0.532742863;-0.133439759;1.1999602;1.25118754;0.551992792;-0.110145659;1.25000013;0.399556948;-0.100080278;10;0.666667;0.216667;1.109444;1.00000242;1.00000227
20.747183;1.24999964;0.665940082;-0.16699318;0.532752272;-0.133594296;1.19990221;1.25117864;0.552007396;-0.110298327;1.25000008;0.399563938;-0.100196249;10;0.666667;0.216667;1.109444;1.00000248;1.00000232
20.753183;1.24999965;0.665955276;-0.167224869;0.532764362;-0.133779492;1.19983326;1.25116876;0.552023838;-0.110480335;1.25000002;0.399572928;-0.100335213;10;0.666667;0.216667;1.109444;1.00000259;1.00000233
20.762183;1.24999973;0.665975521;-0.167569681;0.53278052;-0.134055423;1.19972937;1.25115181;0.552048764;-0.110754917;1.24999994;0.399584878;-0.100542139;10;0.666667;0.216667;1.109444;1.00000274;1.00000228
