time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.782183;1.24999969;0.666013913;-0.168337578;0.532811141;-0.134670152;1.19949852;1.25111564;0.552099281;-0.111363448;1.24999961;0.399607792;-0.101002754;10;0.666667;0.216667;1.109444;1.00000219;1.000002
20.783183;1.2499997;0.666017225;-0.168375904;0.532813776;-0.134700831;1.19948751;1.25111363;0.552101496;-0.111394301;1.24999959;0.399609808;-0.101025736;10;0.666667;0.216667;1.109444;1.00000215;1.00000199
20.799183;1.25000008;0.666043317;-0.168990829;0.532834581;-0.135193272;1.1993033;1.25108419;0.552136926;-0.11188104;1.24999929;0.399626357;-0.101394655;10;0.666667;0.216667;1.109444;1.00000171;1.00000197
20.800183;1.25000011;0.666044957;-0.169029153;0.532835897;-0.135223977;1.19929128;1.25108316;0.552138693;-0.11191046;1.24999928;0.399627399;-0.101417663;10;0.666667;0.216667;1.109444;1.0000007;1.00000097
20.821183;1.25000031;0.666076592;-0.169834196;0.532861246;-0.1358682;1.19905017;1.25104494;0.552183292;-0.112548019;1.24999965;0.399646971;-0.101900702;10;0.666667;0.216667;1.109444;1.00000076;1.0000008
20.823183;1.25000029;0.666078276;-0.169910885;0.532862594;-0.135929481;1.19902717;1.25104095;0.552187729;-0.112609622;1.2499997;0.399647978;-0.101946693;10;0.666667;0.216667;1.109444;1.00000077;1.00000083
20.879183;1.24999988;0.666145812;-0.172053185;0.532916466;-0.13764254;1.19838375;1.25094023;0.552290196;-0.114306442;1.25000048;0.399687126;-0.103232088;10;0.666667;0.216667;1.109444;1.00000137;1.00000087
20.882183;1.24999983;0.666147455;-0.172166508;0.5329178;-0.137733201;1.19834981;1.25093423;0.552296868;-0.114396294;1.25000043;0.399688115;-0.103300118;10;0.666667;0.216667;1.109444;1.00000138;1.0000009
20.896183;1.24999974;0.666162266;-0.172701504;0.532929732;-0.13816142;1.19818912;1.25090919;0.552319813;-0.114820907;1.25000042;0.399697147;-0.103621093;10;0.666667;0.216667;1.109444;1.00000131;1.00000086
20.926183;1.25000005;0.66619038;-0.173846662;0.532951638;-0.139077287;1.19784617;1.250855;0.552370332;-0.115727238;1.25000025;0.399714348;-0.104308099;10;0.666667;0.216667;1.109444;1.00000079;1.00000075
21.009183;1.25000037;0.666266892;-0.177004136;0.53301359;-0.141604382;1.19689911;1.25070494;0.552506004;-0.118230976;1.24999948;0.399760209;-0.106202948;10;0.666667;0.216667;1.109444;1.00000152;1.00000105
21.123183;1.24999999;0.666356335;-0.181327104;0.533084958;-0.145061504;1.1956021;1.25049984;0.552681521;-0.121657836;1.24999973;0.399814523;-0.108795346;10;0.666667;0.216667;1.109444;1.00000144;1.00000073
21.124183;1.24999999;0.666358003;-0.181363761;0.533086292;-0.14509084;1.19559109;1.25049784;0.55268239;-0.121687353;1.24999973;0.399815547;-0.10881735;10;0.666667;0.216667;1.109444;1.00000144;1.00000075
21.128183;1.25;0.666359675;-0.181515378;0.533087625;-0.14521219;1.19554509;1.25049082;0.552688088;-0.121807987;1.24999971;0.399816613;-0.108908362;10;0.666667;0.216667;1.109444;1.00000142;1.00000079
21.210183;1.24999972;0.666411652;-0.18461145;0.533129528;-0.147689114;1.19461607;1.25034412;0.552804024;-0.124263812;1.25000002;0.399847043;-0.110766523;10;0.666667;0.216667;1.109444;1.00000111;1.00000084
21.236183;1.2499995;0.66642691;-0.185591438;0.533141209;-0.148473238;1.19432339;1.2502981;0.552837824;-0.12503992;1.24999991;0.3998558;-0.111354998;10;0.666667;0.216667;1.109444;1.00000058;1.00000085
21.286183;1.24999979;0.666450472;-0.187473277;0.533159826;-0.14997848;1.19375862;1.25020804;0.552902999;-0.126532202;1.24999997;0.399870289;-0.112483778;10;0.666667;0.216667;1.109444;1.00000102;1.00000164
21.324183;1.24999952;0.66646678;-0.188899535;0.533173149;-0.151120591;1.19333069;1.25013959;0.552950147;-0.12766467;1.24999992;0.399880835;-0.113339264;10;0.666667;0.216667;1.109444;1.00000115;1.00000147
21.334183;1.24999955;0.666471792;-0.189274412;0.533177074;-0.151420514;1.19321771;1.2501226;0.552961566;-0.127962698;1.24999982;0.399883798;-0.113564306;10;0.666667;0.216667;1.109444;1.00000117;1.00000128
21.454183;1.25000043;0.66651304;-0.19376698;0.533210032;-0.155013551;1.1918702;1.24990864;0.553102455;-0.131526294;1.25000014;0.399908168;-0.116260862;10;0.666667;0.216667;1.109444;1.00000131;1.00000054
21.470183;1.25000082;0.666516385;-0.194365151;0.533212642;-0.155492402;1.19169115;1.24987942;0.553120738;-0.132001483;1.24999993;0.399910099;-0.116619419;10;0.666667;0.216667;1.109444;1.0000016;1.00000067
21.508183;1.25000074;0.666528179;-0.195781726;0.533223323;-0.156625404;1.19126498;1.24981238;0.553162611;-0.133125336;1.25;0.399917158;-0.117468761;10;0.666667;0.216667;1.109444;1.00000159;1.00000107
21.554183;1.25000036;0.666538333;-0.197494694;0.533230944;-0.157995826;1.19075085;1.24973094;0.55321399;-0.134483539;1.25000035;0.399922318;-0.118496696;10;0.666667;0.216667;1.109444;1.00000043;1.00000171
21.558183;1.25000039;0.666540052;-0.197642969;0.533232325;-0.158114462;1.19070676;1.24972398;0.553218513;-0.134601614;1.25000025;0.399923298;-0.118585769;10;0.666667;0.216667;1.109444;1.00000035;1.0000017
21.581183;1.25000047;0.666544993;-0.198499629;0.533235861;-0.158799392;1.19045009;1.24968364;0.553242947;-0.135280267;1.24999984;0.399926572;-0.119099737;10;0.666667;0.216667;1.109444;1.00000055;1.00000162
21.585183;1.2500005;0.666546543;-0.198648009;0.533237079;-0.158917969;1.19040618;1.24967654;0.553246026;-0.13539827;1.24999985;0.399927663;-0.119188767;10;0.666667;0.216667;1.109444;1.00000062;1.00000161
21.591183;1.25000054;0.666546355;-0.198871424;0.533236915;-0.159096543;1.19033924;1.24966543;0.553253511;-0.135575387;1.24999985;0.399927802;-0.119322854;10;0.666667;0.216667;1.109444;1.00000074;1.0000016
21.609183;1.25000051;0.6665512;-0.199539983;0.533240787;-0.159631169;1.19013832;1.24963332;0.553271459;-0.13610581;1.24999988;0.399930993;-0.119724135;10;0.666667;0.216667;1.109444;1.00000113;1.00000175
21.734183;1.24999919;0.666573659;-0.204171354;0.533257784;-0.163337199;1.18874846;1.24941354;0.553401476;-0.139780926;1.24999988;0.399944446;-0.12250325;10;0.666667;0.216667;1.109444;1.00000028;1.00000044
21.801183;1.24999952;0.666582012;-0.206644533;0.533265659;-0.165316543;1.18800621;1.24929579;0.553467569;-0.141745201;1.24999976;0.399948667;-0.123987325;10;0.666667;0.216667;1.109444;1.00000036;1.00000139
21.887183;1.24999948;0.666591142;-0.209811487;0.533273658;-0.167849816;1.18705776;1.24914475;0.553552446;-0.14425839;1.25000047;0.399955272;-0.125886737;10;0.666667;0.216667;1.109444;1.00000066;1.00000108
21.897183;1.24999955;0.666591084;-0.210178255;0.533273781;-0.168143031;1.1869466;1.24912668;0.553561974;-0.144549962;1.25000045;0.399955282;-0.12610666;10;0.666667;0.216667;1.109444;1.00000067;1.00000112
21.908183;1.24999926;0.666592865;-0.210583296;0.533275238;-0.168467213;1.18682548;1.24910751;0.553573359;-0.1448709;1.25000052;0.399956227;-0.126349558;10;0.666667;0.216667;1.109444;1.00000073;1.00000104
21.919183;1.24999883;0.666594664;-0.210986729;0.533276602;-0.168790103;1.1867044;1.24908831;0.553583076;-0.145191858;1.25000052;0.399957134;-0.126591479;10;0.666667;0.216667;1.109444;1.00000087;1.00000092
21.934183;1.24999897;0.666594776;-0.211536703;0.533276746;-0.169229929;1.18653941;1.24906136;0.553598696;-0.145628541;1.25000046;0.399957047;-0.126921755;10;0.666667;0.216667;1.109444;1.00000091;1.00000074
22.024183;1.2500001;0.666603541;-0.214834932;0.533282912;-0.171868134;1.18555012;1.2489045;0.553683996;-0.148244554;1.24999997;0.399961431;-0.12890079;10;0.666667;0.216667;1.109444;1.00000055;1.00000086
22.110183;1.24999946;0.666608199;-0.217974675;0.533286943;-0.174379908;1.18460737;1.24875661;0.553763336;-0.150738082;1.24999977;0.39996523;-0.130784589;10;0.666667;0.216667;1.109444;1.00000062;1.00000105
22.188183;1.25000065;0.666611617;-0.220816152;0.533289209;-0.176653315;1.18375554;1.24862055;0.553834647;-0.152991986;1.25000022;0.399967526;-0.132490087;10;0.666667;0.216667;1.109444;1.00000087;1.00000138
22.207183;1.25000094;0.666613359;-0.221506327;0.533290537;-0.177205513;1.18354844;1.2485873;0.553853503;-0.153540509;1.25000028;0.399968256;-0.132904263;10;0.666667;0.216667;1.109444;1.00000077;1.00000155
22.280183;1.25000037;0.666614987;-0.224156743;0.533291903;-0.179325287;1.18275325;1.24846093;0.553920463;-0.155642363;1.24999924;0.399968564;-0.134494214;10;0.666667;0.216667;1.109444;1.00000103;1.00000093
22.297183;1.25000001;0.666616249;-0.224771577;0.533293399;-0.179817297;1.18256774;1.24843076;0.553937012;-0.156132183;1.24999933;0.399969887;-0.134863009;10;0.666667;0.216667;1.109444;1.00000149;1.00000106
22.348183;1.24999937;0.666616885;-0.226616356;0.533293303;-0.181293295;1.18201494;1.24834255;0.553982649;-0.157596923;1.24999976;0.399969516;-0.135970277;10;0.666667;0.216667;1.109444;1.0000003;1.00000174
22.487183;1.25000007;0.666620141;-0.231630231;0.53329635;-0.1853044;1.18051157;1.24810365;0.55410807;-0.161576192;1.2499999;0.399972219;-0.138977628;10;0.666667;0.216667;1.109444;1.00000099;1.00000081
22.489996;1.24999999;0.666620107;-0.23173192;0.533296338;-0.185385678;1.18048058;1.24809966;0.554109874;-0.16165551;1.24999987;0.399972154;-0.139038593;10;0.666667;0.216667;1.109444;1.00000098;1.00000074
22.490004;1.24998199;0.666611774;-0.231728586;0.533297351;-0.185385681;1.18046458;1.24808166;0.554109853;-0.161656506;1.24998187;0.399967154;-0.139036593;10;0.666667;0.216667;1.109444;1.00000298;1.00000274
22.490060;1.24970199;0.666461773;-0.231678586;0.533296809;-0.185387207;1.18019958;1.24780166;0.55411131;-0.161654046;1.24970187;0.399877153;-0.139006592;10;0.666667;0.216667;1.109444;1.00002598;1.00002574
22.490124;1.24938199;0.666291773;-0.231623586;0.533297332;-0.185390666;1.17989658;1.24748166;0.554113168;-0.161652761;1.24938187;0.399775151;-0.138973592;10;0.666667;0.216667;1.109444;1.00005098;1.00005074
22.490252;1.24874199;0.665950104;-0.231510254;0.533297046;-0.185394921;1.17928958;1.24684166;0.554114211;-0.16164885;1.24874187;0.399570147;-0.13890559;10;0.666667;0.216667;1.109444;1.00009498;1.00009473
22.490508;1.24746198;0.665265101;-0.231286922;0.533295137;-0.185406115;1.17807658;1.24556166;0.554117639;-0.161645032;1.24746186;0.39915914;-0.138771587;10;0.666667;0.216667;1.109444;1.00016698;1.00016672
22.490764;1.24618198;0.664580098;-0.231063589;0.533293223;-0.185417333;1.17686358;1.24428166;0.554121074;-0.161639866;1.24618186;0.398748133;-0.138637584;10;0.666667;0.216667;1.109444;1.00021998;1.00021972
22.491020;1.24490197;0.663895094;-0.230840257;0.533291306;-0.185428575;1.17565157;1.24300167;0.554124516;-0.16163335;1.24490186;0.398337125;-0.138503581;10;0.666667;0.216667;1.109444;1.00025998;1.00025971
22.491276;1.24362197;0.663210091;-0.230610257;0.533289384;-0.185434478;1.17443957;1.24172167;0.554127966;-0.161624134;1.24362185;0.397926118;-0.138365579;10;0.666667;0.216667;1.109444;1.00028898;1.0002887
22.491532;1.24234196;0.662526755;-0.230376925;0.5332888;-0.18543771;1.17323057;1.24044167;0.554131423;-0.161610868;1.24234185;0.39751611;-0.138225576;10;0.666667;0.216667;1.109444;1.00030998;1.0003097
22.492044;1.23978195;0.661161749;-0.229885259;0.533288972;-0.185424031;1.17081757;1.23788368;0.554141501;-0.161563798;1.23978184;0.396697094;-0.137930571;10;0.666667;0.216667;1.109444;1.00033798;1.00033768
22.493068;1.23466194;0.658456736;-0.228773592;0.533309565;-0.18529256;1.16603056;1.23277369;0.554176661;-0.161365536;1.23466183;0.39507406;-0.137263561;10;0.666667;0.216667;1.109444;1.00036097;1.00036065
22.493580;1.23210194;0.65711673;-0.228135258;0.533330071;-0.185159456;1.16366256;1.2302237;0.554203614;-0.161200102;1.23210183;0.394270042;-0.136880556;10;0.666667;0.216667;1.109444;1.00036497;1.00036464
22.494092;1.22954193;0.655790056;-0.22743359;0.533361507;-0.18497429;1.16131355;1.2276757;0.554239279;-0.160979415;1.22954182;0.393474024;-0.136459552;10;0.666667;0.216667;1.109444;1.00036697;1.00036663
22.494604;1.22698193;0.654476718;-0.226658588;0.533403939;-0.184728583;1.15898555;1.22513271;0.554283713;-0.160700016;1.22698181;0.392686005;-0.135994548;10;0.666667;0.216667;1.109444;1.00036897;1.00036861
22.495064;1.22467793;0.653305045;-0.225895253;0.533450717;-0.184452813;1.15691054;1.22284672;0.554330406;-0.160393919;1.22467781;0.391982988;-0.135536545;10;0.666667;0.216667;1.109444;1.00036897;1.0003686
22.496447;1.21776592;0.649865032;-0.223201913;0.533653703;-0.18328804;1.15080653;1.21601075;0.554525927;-0.159135519;1.21776579;0.389918934;-0.133920537;10;0.666667;0.216667;1.109444;1.00036796;1.00036756
22.497368;1.21315792;0.647638357;-0.221038574;0.533845263;-0.182200994;1.14684751;1.21147277;0.554701843;-0.157984423;1.21315778;0.388582897;-0.132622534;10;0.666667;0.216667;1.109444;1.00036696;1.00036654
22.498290;1.20854992;0.645468351;-0.218563568;0.534085173;-0.180847775;1.1429825;1.20695079;0.554918677;-0.156565746;1.20854978;0.387280858;-0.131137531;10;0.666667;0.216667;1.109444;1.00036495;1.00036452
22.499212;1.20394193;0.643358347;-0.215760228;0.534376755;-0.179211484;1.13921449;1.20244781;0.555178269;-0.154863665;1.20394177;0.38601482;-0.129455529;10;0.666667;0.216667;1.109444;1.00036394;1.00036349
22.499672;1.20163793;0.642326679;-0.214233558;0.534542803;-0.178284608;1.13736848;1.20020283;0.55532384;-0.153903545;1.20163777;0.385395801;-0.128539529;10;0.666667;0.216667;1.109444;1.00036294;1.00036248
22.499996;1.20041993;0.641825011;-0.213181889;0.534667259;-0.177589418;1.13646548;1.19902783;0.555432964;-0.153191161;1.20041976;0.385094788;-0.127908529;10;0.666667;0.216667;1.109444;1.00033594;1.00033548
22.499997;1.20002193;0.641613344;-0.213111889;0.534668202;-0.177589985;1.13608948;1.19863083;0.555434778;-0.15318489;1.20002176;0.384967788;-0.127866529;10;0.666667;0.216667;1.109444;1.00037094;1.00037048
22.500012;1.19994193;0.641578344;-0.213055222;0.53467468;-0.1775546;1.13602648;1.19855283;0.555440332;-0.153148971;1.19994176;0.384946787;-0.127832529;10;0.666667;0.216667;1.109444;1.00037094;1.00037048
22.500508;1.19746193;0.640496678;-0.211253552;0.534878709;-0.176417749;1.13408748;1.19614585;0.555618922;-0.151974605;1.19746176;0.384297767;-0.126751528;10;0.666667;0.216667;1.109444;1.00036593;1.00036546
22.501020;1.19490193;0.63940001;-0.209288548;0.535106857;-0.17515122;1.13211647;1.19366586;0.55581826;-0.150670685;1.19490176;0.383639746;-0.125572528;10;0.666667;0.216667;1.109444;1.00036192;1.00036145
22.501532;1.19234193;0.638323344;-0.207216879;0.535352758;-0.173789795;1.13017746;1.19119187;0.556032417;-0.149271037;1.19234175;0.382993727;-0.124329529;10;0.666667;0.216667;1.109444;1.00035992;1.00035944
22.502044;1.18978193;0.637266679;-0.205040209;0.535616527;-0.172334259;1.12827046;1.18872489;0.556261014;-0.147776361;1.18978175;0.382359707;-0.123023529;10;0.666667;0.216667;1.109444;1.00035791;1.00035743
22.502556;1.18722194;0.636230014;-0.202758539;0.535898279;-0.170784005;1.12639545;1.1862629;0.556503673;-0.146186339;1.18722175;0.381737689;-0.121654529;10;0.666667;0.216667;1.109444;1.00035591;1.00035542
22.503068;1.18466194;0.635213349;-0.200371871;0.536198131;-0.169138418;1.12455145;1.18380692;0.55676282;-0.144500274;1.18466175;0.38112767;-0.12022253;10;0.666667;0.216667;1.109444;1.0003539;1.00035342
22.503580;1.18210194;0.634216687;-0.197880202;0.536516201;-0.167396879;1.12273845;1.18135693;0.557035735;-0.142719002;1.18210174;0.380529654;-0.11872753;10;0.666667;0.216667;1.109444;1.00035289;1.00035241
22.504092;1.17954194;0.633240023;-0.1952852;0.536852607;-0.165560175;1.12095744;1.17891394;0.557324855;-0.140841838;1.17954174;0.379943637;-0.11717053;10;0.666667;0.216667;1.109444;1.00035188;1.0003514
22.504604;1.17698194;0.63228336;-0.192588532;0.537207469;-0.163629104;1.11920644;1.17647596;0.557628388;-0.138869871;1.17698174;0.379369622;-0.115552531;10;0.666667;0.216667;1.109444;1.00034987;1.00034939
22.505116;1.17442194;0.631345032;-0.189790198;0.537579489;-0.161603046;1.11748643;1.17404397;0.557947365;-0.136801;1.17442173;0.378806608;-0.113873531;10;0.666667;0.216667;1.109444;1.00034887;1.00034839
22.505628;1.17186194;0.63042837;-0.186890198;0.537971623;-0.15948138;1.11579543;1.17161798;0.558281878;-0.13463892;1.17186173;0.378256595;-0.112133531;10;0.666667;0.216667;1.109444;1.00034786;1.00034738
22.506140;1.16930194;0.629530043;-0.183891865;0.538381152;-0.157266328;1.11413543;1.16919799;0.558630593;-0.132381659;1.16930172;0.377717582;-0.110334531;10;0.666667;0.216667;1.109444;1.00034685;1.00034638
22.506652;1.16674193;0.628650049;-0.180796865;0.538808193;-0.154958704;1.11250442;1.166784;0.558995021;-0.130030088;1.16674172;0.377189571;-0.108477531;10;0.666667;0.216667;1.109444;1.00034584;1.00034537
22.507164;1.16418193;0.627790056;-0.177605199;0.53925429;-0.152557897;1.11090142;1.16437601;0.559375254;-0.127586519;1.16418171;0.37667356;-0.106562531;10;0.666667;0.216667;1.109444;1.00034483;1.00034437
22.507676;1.16162193;0.626948395;-0.174320199;0.539718135;-0.150066161;1.10932742;1.16197402;0.55976995;-0.125050419;1.16162171;0.376168551;-0.104591531;10;0.666667;0.216667;1.109444;1.00034282;1.00034236
22.508188;1.15906193;0.626126736;-0.170941867;0.540201286;-0.147482893;1.10778041;1.15957703;0.560179676;-0.122424232;1.1590617;0.375675542;-0.102564531;10;0.666667;0.216667;1.109444;1.00034182;1.00034136
22.508700;1.15650192;0.625321743;-0.167473535;0.540700985;-0.144810369;1.10626041;1.15718604;0.560604036;-0.119705889;1.1565017;0.375192535;-0.100483531;10;0.666667;0.216667;1.109444;1.00034081;1.00034036
22.509212;1.15394192;0.62453675;-0.163916871;0.541220235;-0.142049437;1.1047684;1.15480005;0.561045044;-0.11689929;1.15394169;0.374721528;-0.0983495303;10;0.666667;0.216667;1.109444;1.0003398;1.00033935
22.509724;1.15138192;0.623768422;-0.160273539;0.541756268;-0.139200956;1.1033014;1.15242006;0.561499415;-0.114005271;1.15138169;0.374260522;-0.0961635299;10;0.666667;0.216667;1.109444;1.00033979;1.00033935
22.510011;1.14999991;0.623375093;-0.15819354;0.542065282;-0.137559542;1.1025424;1.15114106;0.561761325;-0.112339509;1.14999968;0.374024519;-0.0949155297;10;0.666667;0.216667;1.109444;1.00033579;1.00033535
22.510059;1.14999991;0.623435094;-0.157875207;0.542117455;-0.137282731;1.1026374;1.15115906;0.561804663;-0.112062666;1.14999968;0.374060519;-0.0947245296;10;0.666667;0.216667;1.109444;1.00031479;1.00031435
22.510123;1.14999991;0.623515095;-0.157450208;0.54218702;-0.136913165;1.1027654;1.15118206;0.561862933;-0.11169124;1.14999968;0.374108518;-0.0944695296;10;0.666667;0.216667;1.109444;1.00028779;1.00028735
22.510251;1.14999991;0.623676763;-0.156595208;0.542327597;-0.136169686;1.10302239;1.15122806;0.561980913;-0.110945537;1.14999968;0.374205518;-0.0939565294;10;0.666667;0.216667;1.109444;1.00023879;1.00023835
22.510507;1.14999991;0.6240051;-0.154863543;0.542613099;-0.134663888;1.10354139;1.15132307;0.562218277;-0.109435206;1.14999968;0.374402516;-0.0929175292;10;0.666667;0.216667;1.109444;1.00015778;1.00015735
22.510763;1.14999991;0.624338436;-0.153106878;0.54290295;-0.133136351;1.10406839;1.15141907;0.562459455;-0.107904765;1.14999967;0.374602514;-0.091863529;10;0.666667;0.216667;1.109444;1.00009578;1.00009535
22.511019;1.14999991;0.624675106;-0.15132688;0.543195698;-0.131588524;1.10460239;1.15151607;0.562704446;-0.106352777;1.14999967;0.374804512;-0.0907955287;10;0.666667;0.216667;1.109444;1.00004878;1.00004835
22.511275;1.1499999;0.625018442;-0.149526881;0.543494244;-0.130023306;1.10514239;1.15161407;0.562953249;-0.104782145;1.14999967;0.375010511;-0.0897155285;10;0.666667;0.216667;1.109444;1.00001378;1.00001335
22.511531;1.1499999;0.625363446;-0.147706883;0.543794239;-0.128440697;1.10568838;1.15171408;0.563203926;-0.103195683;1.14999966;0.375217511;-0.0886235283;10;0.666667;0.216667;1.109444;0.999986773;0.99998635
22.511787;1.1499999;0.625713449;-0.145870218;0.544098582;-0.126843594;1.10623938;1.15181408;0.563458901;-0.101595026;1.14999966;0.37542751;-0.087521528;10;0.666667;0.216667;1.109444;0.999965771;0.999965351
22.512043;1.1499999;0.626066786;-0.144016887;0.544405823;-0.125231999;1.10679538;1.15191508;0.563714788;-0.0999800919;1.14999965;0.375639509;-0.0864095278;10;0.666667;0.216667;1.109444;0.999950769;0.999950351
22.513127;1.14999988;0.627588465;-0.136145229;0.545728992;-0.118387071;1.10915637;1.15234509;0.564824946;-0.0931146573;1.14999964;0.37655251;-0.0816865267;10;0.666667;0.216667;1.109444;0.999919761;0.999919354
22.514395;1.14999987;0.629395146;-0.127295241;0.547299983;-0.110691418;1.11181236;1.1528301;0.566155939;-0.0853914703;1.14999961;0.377636516;-0.0763765251;10;0.666667;0.216667;1.109444;0.999921756;0.99992136
22.515029;1.14999987;0.630303486;-0.12304858;0.548089828;-0.106998665;1.11308635;1.1530641;0.566830255;-0.0816839614;1.1499996;0.37818152;-0.0738285242;10;0.666667;0.216667;1.109444;0.999926755;0.999926364
22.516550;1.14999985;0.632475169;-0.113371932;0.549978211;-0.098584177;1.11598834;1.1535971;0.568458118;-0.0732304882;1.14999957;0.379484536;-0.0680225216;10;0.666667;0.216667;1.109444;0.999944756;0.999944376
22.517120;1.14999985;0.633283507;-0.109936938;0.550681101;-0.095597223;1.11701933;1.1537871;0.569067992;-0.0702268218;1.14999956;0.379969544;-0.0659615206;10;0.666667;0.216667;1.109444;0.999950757;0.999950382
22.518261;1.14999984;0.634883518;-0.103386952;0.552072393;-0.0899015779;1.11898432;1.1541491;0.570284481;-0.0644978312;1.14999953;0.380929562;-0.0620315184;10;0.666667;0.216667;1.109444;0.999963762;0.999963394
22.519402;1.14999983;0.63645853;-0.0972636318;0.553441947;-0.0845769492;1.12082131;1.1544901;0.571488945;-0.0591373006;1.14999951;0.381874583;-0.0583575165;10;0.666667;0.216667;1.109444;0.999975769;0.999975409
22.520543;1.14999982;0.637998541;-0.0915619788;0.554781068;-0.0796189893;1.1225313;1.1548081;0.572675238;-0.0541432615;1.14999948;0.382798607;-0.0549365152;10;0.666667;0.216667;1.109444;0.999986779;0.999986427
22.521113;1.14999982;0.638755214;-0.0888669856;0.555439036;-0.0772755172;1.1233403;1.1549581;0.573261782;-0.0517811585;1.14999947;0.383252619;-0.0533195148;10;0.666667;0.216667;1.109444;0.999992784;0.999992437
22.522254;1.14999981;0.640236893;-0.0837786664;0.556727437;-0.0728508935;1.12486629;1.1552441;0.574413962;-0.047317607;1.14999944;0.384141647;-0.050266515;10;0.666667;0.216667;1.109444;1.0000018;1.00000146
22.523395;1.1499998;0.641675238;-0.0790820147;0.557978161;-0.0687668509;1.12627528;1.1555081;0.575539026;-0.0431945966;1.14999941;0.385004676;-0.0474485168;10;0.666667;0.216667;1.109444;1.00001081;1.00001048
22.524536;1.14999979;0.643066917;-0.0747603639;0.559188307;-0.0650088959;1.12757228;1.1557521;0.576634617;-0.0393957279;1.14999939;0.385839707;-0.0448555208;10;0.666667;0.216667;1.109444;1.00001883;1.00001851
22.525107;1.14999979;0.643746923;-0.0727320388;0.559779613;-0.0632451358;1.12818028;1.1558671;0.577171314;-0.0376139182;1.14999938;0.386247723;-0.0436385235;10;0.666667;0.216667;1.109444;1.00002183;1.00002153
22.526248;1.14999978;0.6450686;-0.0689353892;0.560928894;-0.0599437026;1.12931927;1.1560831;0.578219673;-0.0342723494;1.14999937;0.387040757;-0.0413605311;10;0.666667;0.216667;1.109444;1.00002885;1.00002856
22.527389;1.14999977;0.646341944;-0.0654654069;0.562036148;-0.0569263265;1.13036128;1.1562821;0.579234353;-0.0312135599;1.14999936;0.387804791;-0.0392785413;10;0.666667;0.216667;1.109444;1.00003487;1.00003459
22.528529;1.14999977;0.647566952;-0.0623004248;0.563101375;-0.0541741665;1.13131028;1.15646409;0.580215418;-0.028421416;1.14999935;0.388539826;-0.0373795538;10;0.666667;0.216667;1.109444;1.0000399;1.00003963
22.529100;1.14999976;0.648161956;-0.0608271004;0.563618772;-0.0528930137;1.13175228;1.15654909;0.580692995;-0.0271209253;1.14999935;0.388896843;-0.0364955607;10;0.666667;0.216667;1.109444;1.00004191;1.00004165
22.530241;1.14999976;0.649315294;-0.0580837842;0.564621682;-0.0505075182;1.13257528;1.15670809;0.581621769;-0.024696539;1.14999935;0.389588878;-0.0348495766;10;0.666667;0.216667;1.109444;1.00004594;1.00004569
22.531382;1.14999975;0.650421963;-0.0555988002;0.565584014;-0.0483466586;1.13332129;1.15685308;0.582518437;-0.0224949571;1.14999936;0.390252913;-0.0333585942;10;0.666667;0.216667;1.109444;1.00004896;1.00004873
22.532523;1.14999975;0.651481964;-0.0533504809;0.566505767;-0.0463915944;1.13399529;1.15698507;0.583379661;-0.0205015918;1.14999937;0.390888948;-0.0320096136;10;0.666667;0.216667;1.109444;1.00005199;1.00005178
22.533093;1.14999975;0.651995296;-0.0523104871;0.566952152;-0.0454872502;1.1343073;1.15704606;0.583798318;-0.0195786271;1.14999938;0.391196965;-0.0313856237;10;0.666667;0.216667;1.109444;1.000054;1.0000538
22.534234;1.14999974;0.652988625;-0.0503854965;0.567815935;-0.0438133428;1.1348843;1.15716104;0.58461167;-0.0178684864;1.14999939;0.391792998;-0.0302306453;10;0.666667;0.216667;1.109444;1.00005603;1.00005584
22.535375;1.14999974;0.653940287;-0.0486555023;0.568643487;-0.0423089989;1.1354033;1.15726403;0.585392047;-0.0163273541;1.14999941;0.392364029;-0.0291926678;10;0.666667;0.216667;1.109444;1.00005705;1.00005688
22.536516;1.14999974;0.654848613;-0.0471055043;0.569433359;-0.0409611754;1.13586931;1.15735801;0.586140846;-0.014942138;1.14999943;0.392909058;-0.0282626908;10;0.666667;0.216667;1.109444;1.00005908;1.00005892
22.537086;1.14999974;0.655288609;-0.0463905042;0.569815977;-0.0403394372;1.13608331;1.15740099;0.586504988;-0.014303664;1.14999944;0.393173072;-0.0278337024;10;0.666667;0.216667;1.109444;1.00005909;1.00005894
22.538227;1.14999974;0.656138602;-0.0450788343;0.570555124;-0.0391988584;1.13647631;1.15748197;0.587208372;-0.0131277083;1.14999946;0.393683097;-0.0270467256;10;0.666667;0.216667;1.109444;1.00006011;1.00005998
22.539368;1.14999974;0.656951928;-0.0439104952;0.571262388;-0.0381829163;1.13682731;1.15755394;0.587883117;-0.0120772744;1.14999948;0.394171119;-0.0263457487;10;0.666667;0.216667;1.109444;1.00006012;1.00006001
22.540509;1.14999974;0.657728588;-0.0428721541;0.571937766;-0.037280017;1.13713932;1.15761892;0.588531107;-0.0111407773;1.14999951;0.394637139;-0.0257227717;10;0.666667;0.216667;1.109444;1.00006014;1.00006005
22.541080;1.14999974;0.658103586;-0.0423971498;0.57226386;-0.0368669731;1.13728132;1.1576499;0.588843601;-0.0107128937;1.14999952;0.394862148;-0.0254377831;10;0.666667;0.216667;1.109444;1.00006015;1.00006007
22.542221;1.14999974;0.658828582;-0.0415304736;0.572894309;-0.0361133493;1.13754132;1.15770487;0.589451954;-0.00992779719;1.14999955;0.395297163;-0.0249178051;10;0.666667;0.216667;1.109444;1.00006016;1.0000601
22.543361;1.14999975;0.659521914;-0.0407671307;0.573497218;-0.0354495817;1.13777032;1.15775484;0.590034011;-0.00923206849;1.14999957;0.395713176;-0.0244598255;10;0.666667;0.216667;1.109444;1.00006017;1.00006014
22.544502;1.14999975;0.660185247;-0.0400954545;0.574074039;-0.0348655256;1.13797232;1.15779881;0.590591733;-0.00861849694;1.1499996;0.396111186;-0.0240568435;10;0.666667;0.216667;1.109444;1.00005917;1.00005918
22.545073;1.14999975;0.660505248;-0.0397904499;0.574352304;-0.0346003097;1.13806332;1.1578198;0.590861732;-0.00833908622;1.14999962;0.39630319;-0.0238738517;10;0.666667;0.216667;1.109444;1.00005917;1.0000592
22.546214;1.14999976;0.66112525;-0.0392404414;0.574891439;-0.0341220532;1.13822832;1.15785677;0.591386987;-0.00783214893;1.14999965;0.396675197;-0.0235438651;10;0.666667;0.216667;1.109444;1.00005818;1.00005823
22.547355;1.14999977;0.661716921;-0.0387637671;0.575405935;-0.0337075664;1.13837132;1.15789075;0.591887835;-0.00738859662;1.14999968;0.397030203;-0.023257875;10;0.666667;0.216667;1.109444;1.00005718;1.00005727
22.548496;1.14999977;0.66228359;-0.0383487602;0.575898692;-0.0333467042;1.13849532;1.15792073;0.592369113;-0.00700122943;1.14999971;0.397370209;-0.0230088814;10;0.666667;0.216667;1.109444;1.00005618;1.0000563
22.549066;1.14999978;0.662558592;-0.0381637569;0.576137823;-0.0331858388;1.13855132;1.15793372;0.59260285;-0.00682699628;1.14999972;0.397535212;-0.0228978837;10;0.666667;0.216667;1.109444;1.00005618;1.00005632
22.550207;1.14999978;0.663088594;-0.0378337505;0.576598694;-0.0328988917;1.13865032;1.1579587;0.59305499;-0.00651453012;1.14999975;0.397853219;-0.0226998854;10;0.666667;0.216667;1.109444;1.00005518;1.00005536
22.551348;1.1499998;0.663595262;-0.0375537434;0.577039274;-0.032655424;1.13873433;1.15798069;0.593488499;-0.00624671127;1.14999978;0.398157228;-0.0225318847;10;0.666667;0.216667;1.109444;1.00005419;1.00005439
22.552489;1.14999981;0.664081927;-0.0373170685;0.577462463;-0.0324496383;1.13880533;1.15799967;0.59390482;-0.00601633875;1.1499998;0.398449239;-0.0223898819;10;0.666667;0.216667;1.109444;1.00005319;1.00005342
22.553059;1.14999982;0.664316926;-0.0372137305;0.577666811;-0.0323597891;1.13883633;1.15800867;0.594106036;-0.00591411109;1.14999982;0.398590245;-0.0223278799;10;0.666667;0.216667;1.109444;1.00005219;1.00005244
22.554200;1.14999983;0.664771921;-0.0370337196;0.578062463;-0.0322032795;1.13889033;1.15802466;0.594497971;-0.00573557649;1.14999984;0.398863259;-0.022219874;10;0.666667;0.216667;1.109444;1.00005119;1.00005146
22.555341;1.14999985;0.665208579;-0.0368870402;0.578442173;-0.0320757552;1.13893434;1.15803866;0.594873652;-0.00558584055;1.14999986;0.399125277;-0.0221318666;10;0.666667;0.216667;1.109444;1.00005019;1.00005049
22.556482;1.14999987;0.665626903;-0.0367703592;0.578805942;-0.0319743173;1.13896934;1.15805066;0.595234521;-0.00546202281;1.14999988;0.399376296;-0.0220618582;10;0.666667;0.216667;1.109444;1.00004819;1.00004851
22.557053;1.14999988;0.66583023;-0.0367220183;0.578982755;-0.0319322937;1.13898434;1.15805666;0.595408475;-0.00540874989;1.14999989;0.399498306;-0.0220328537;10;0.666667;0.216667;1.109444;1.00004819;1.00004852
22.558193;1.1499999;0.666221885;-0.0366420021;0.579323335;-0.0318627375;1.13900733;1.15806666;0.595748773;-0.00531948432;1.1499999;0.399733327;-0.0219848448;10;0.666667;0.216667;1.109444;1.00004719;1.00004753
22.559334;1.14999992;0.666600204;-0.0365853184;0.579652321;-0.0318134694;1.13902533;1.15807466;0.596074261;-0.00525037687;1.14999991;0.399960348;-0.0219508361;10;0.666667;0.216667;1.109444;1.00004518;1.00004554
22.560334;1.14999994;0.66691686;-0.0365503034;0.579927682;-0.0317830392;1.13903532;1.15808167;0.596349883;-0.00520286033;1.14999992;0.400150366;-0.0219298288;10;0.666667;0.216667;1.109444;1.00004418;1.00004454
22.561334;1.14999996;0.667223514;-0.0365286221;0.580194348;-0.0317642017;1.13904132;1.15808667;0.596616456;-0.00516830487;1.14999993;0.400334383;-0.0219168218;10;0.666667;0.216667;1.109444;1.00004317;1.00004354
22.562334;1.14999998;0.66752017;-0.036520275;0.580452317;-0.0317569569;1.13904431;1.15809167;0.596872951;-0.0051438229;1.14999994;0.400512399;-0.0219118153;10;0.666667;0.216667;1.109444;1.00004217;1.00004253
22.563334;1.15;0.667806827;-0.0365202621;0.580701589;-0.0317569573;1.1390443;1.15809568;0.597122762;-0.00512941854;1.14999994;0.400684413;-0.0219118097;10;0.666667;0.216667;1.109444;1.00004117;1.00004151
22.564334;1.15000001;0.668081818;-0.0365319171;0.580940716;-0.0317671015;1.1390413;1.15809968;0.597362494;-0.00512508706;1.14999994;0.400849425;-0.0219188055;10;0.666667;0.216667;1.109444;1.00004016;1.00004049
22.565334;1.15000003;0.668348475;-0.0365502398;0.581172595;-0.0317830414;1.13903529;1.15810268;0.597594104;-0.00512651529;1.14999995;0.401009434;-0.0219298032;10;0.666667;0.216667;1.109444;1.00003916;1.00003947
22.566334;1.15000005;0.668605134;-0.0365785635;0.581395777;-0.0318076757;1.13902728;1.15810469;0.597819032;-0.00513658143;1.14999995;0.401163441;-0.0219468031;10;0.666667;0.216667;1.109444;1.00003815;1.00003844
22.567334;1.15000007;0.668855127;-0.036611888;0.581613161;-0.0318366565;1.13901728;1.15810669;0.598035322;-0.00515096364;1.14999995;0.401313445;-0.0219668054;10;0.666667;0.216667;1.109444;1.00003715;1.00003741
22.568334;1.15000008;0.669095121;-0.0366502129;0.581821849;-0.0318699836;1.13900527;1.15810769;0.598246371;-0.00517254464;1.14999994;0.401457446;-0.02198981;10;0.666667;0.216667;1.109444;1.00003614;1.00003637
22.569334;1.1500001;0.669326783;-0.0366952048;0.582023289;-0.0319091067;1.13899127;1.15810969;0.598448265;-0.00519843733;1.14999994;0.401596445;-0.022016817;10;0.666667;0.216667;1.109444;1.00003513;1.00003533
22.570334;1.15000011;0.669551778;-0.036745197;0.582218931;-0.0319525762;1.13897726;1.15810969;0.598645436;-0.00522865541;1.14999993;0.401731441;-0.0220468264;10;0.666667;0.216667;1.109444;1.00003412;1.00003429
22.571334;1.15000012;0.66976844;-0.0367985226;0.582407323;-0.0319989431;1.13896126;1.15811069;0.598834891;-0.00526318575;1.14999992;0.401861436;-0.022078838;10;0.666667;0.216667;1.109444;1.00003311;1.00003325
22.572334;1.15000013;0.66997677;-0.0368551818;0.582588469;-0.0320482073;1.13894325;1.1581107;0.599019106;-0.00530059863;1.1499999;0.40198643;-0.0221128518;10;0.666667;0.216667;1.109444;1.00003209;1.00003221
22.573334;1.15000014;0.670180099;-0.0369151744;0.582765265;-0.0321003691;1.13892525;1.15811069;0.599196125;-0.00534232898;1.14999989;0.402108423;-0.0221488677;10;0.666667;0.216667;1.109444;1.00003208;1.00003217
22.574334;1.15000015;0.670375095;-0.0369785006;0.582934814;-0.0321554288;1.13890725;1.15810969;0.599369343;-0.00538550346;1.14999987;0.402225416;-0.0221868858;10;0.666667;0.216667;1.109444;1.00003107;1.00003113
22.575334;1.15000016;0.670565091;-0.0370434937;0.583100013;-0.0322119376;1.13888725;1.15810969;0.599534848;-0.00543155218;1.14999985;0.402339408;-0.022225906;10;0.666667;0.216667;1.109444;1.00003006;1.00003009
22.576334;1.15000016;0.670748418;-0.037110154;0.583259413;-0.0322698958;1.13886726;1.15810868;0.599696552;-0.0054790455;1.14999983;0.402449401;-0.0222659283;10;0.666667;0.216667;1.109444;1.00002904;1.00002905
22.577334;1.15000016;0.670925079;-0.0371801481;0.583413016;-0.032330753;1.13884626;1.15810768;0.59985106;-0.00552941795;1.14999981;0.402555393;-0.0223079523;10;0.666667;0.216667;1.109444;1.00002803;1.00002801
22.578334;1.15000017;0.671095072;-0.0372501431;0.583560822;-0.0323916107;1.13882527;1.15810667;0.600002691;-0.00558123037;1.14999979;0.402657386;-0.0223499774;10;0.666667;0.216667;1.109444;1.00002702;1.00002698
22.579334;1.15000017;0.671261732;-0.037321806;0.583705728;-0.0324539185;1.13880328;1.15810567;0.600147125;-0.00563448269;1.14999977;0.402757378;-0.0223930031;10;0.666667;0.216667;1.109444;1.00002701;1.00002695
22.580334;1.15000017;0.671420057;-0.0373951367;0.583843388;-0.0325176763;1.13878228;1.15810366;0.600289199;-0.00568774069;1.14999975;0.40285237;-0.0224370289;10;0.666667;0.216667;1.109444;1.00002599;1.00002592
22.581334;1.15000017;0.671575049;-0.037468469;0.583978151;-0.0325814353;1.13875929;1.15810265;0.600424998;-0.00574243374;1.14999973;0.402945361;-0.0224810544;10;0.666667;0.216667;1.109444;1.00002498;1.00002489
22.582334;1.15000018;0.671723373;-0.0375434696;0.584107115;-0.032646645;1.1387373;1.15810064;0.600556997;-0.00579857173;1.14999972;0.403034351;-0.0225260793;10;0.666667;0.216667;1.109444;1.00002397;1.00002386
22.583334;1.15000018;0.671868365;-0.0376184719;0.584233182;-0.0327118562;1.13871531;1.15809863;0.600683239;-0.00585614972;1.14999971;0.40312134;-0.0225711035;10;0.666667;0.216667;1.109444;1.00002396;1.00002383
22.585334;1.15000018;0.672141683;-0.0377701476;0.584470824;-0.0328437331;1.13866934;1.15809462;0.600925651;-0.00597130829;1.14999969;0.403285315;-0.0226621487;10;0.666667;0.216667;1.109444;1.00002194;1.00002179
22.586334;1.15000018;0.672271675;-0.0378451539;0.584583849;-0.0329089493;1.13864635;1.15809261;0.601040381;-0.00603032789;1.14999968;0.403363302;-0.0227071695;10;0.666667;0.216667;1.109444;1.00002194;1.00002177
22.588334;1.15000018;0.672516664;-0.0379985012;0.58479686;-0.0330422849;1.13860138;1.15808859;0.601258327;-0.00614836856;1.14999968;0.403510274;-0.0227992064;10;0.666667;0.216667;1.109444;1.00001992;1.00001974
22.589334;1.15000018;0.672633326;-0.0380751742;0.584898297;-0.0331089548;1.1385784;1.15808658;0.601361542;-0.00620738915;1.14999968;0.40358026;-0.0228452221;10;0.666667;0.216667;1.109444;1.00001991;1.00001972
22.590334;1.15000019;0.672744991;-0.0381518459;0.584995387;-0.0331756258;1.13855541;1.15808357;0.601460961;-0.00626785414;1.14999968;0.403647247;-0.0228912358;10;0.666667;0.216667;1.109444;1.0000189;1.00001871
22.591334;1.15000019;0.672853324;-0.0382268491;0.58508958;-0.0332408484;1.13853243;1.15808157;0.601556982;-0.00632687416;1.14999968;0.403712235;-0.0229362474;10;0.666667;0.216667;1.109444;1.0000189;1.0000187
22.592334;1.15000019;0.672958326;-0.0383035169;0.585180876;-0.033307521;1.13850945;1.15807956;0.601650125;-0.0063873327;1.14999969;0.403775224;-0.0229822574;10;0.666667;0.216667;1.109444;1.00001789;1.00001769
22.593334;1.15000019;0.673058329;-0.0383801829;0.585267826;-0.0333741939;1.13848647;1.15807656;0.601739471;-0.00644779591;1.14999969;0.403835214;-0.0230282661;10;0.666667;0.216667;1.109444;1.00001688;1.00001668
22.594334;1.15000019;0.673155002;-0.0384551801;0.585351878;-0.0334394177;1.13846349;1.15807456;0.601825419;-0.00650825243;1.1499997;0.403893204;-0.0230732737;10;0.666667;0.216667;1.109444;1.00001688;1.00001668
22.595334;1.15000019;0.673246677;-0.0385318421;0.585431583;-0.0335060905;1.13844151;1.15807156;0.60190757;-0.00656727401;1.1499997;0.403948195;-0.0231192805;10;0.666667;0.216667;1.109444;1.00001588;1.00001567
22.596334;1.15000019;0.673336686;-0.0386068357;0.585509839;-0.0335713131;1.13841852;1.15806856;0.601986843;-0.00662773328;1.14999971;0.404002187;-0.0231642868;10;0.666667;0.216667;1.109444;1.00001587;1.00001567
22.597334;1.15000019;0.673421697;-0.038681828;0.585583748;-0.0336365345;1.13839553;1.15806656;0.602062717;-0.00668818519;1.14999971;0.40405318;-0.0232092926;10;0.666667;0.216667;1.109444;1.00001487;1.00001466
22.598334;1.15000019;0.673503375;-0.0387568196;0.585654758;-0.0337017542;1.13837354;1.15806356;0.602136232;-0.00674864126;1.14999972;0.404102172;-0.0232542981;10;0.666667;0.216667;1.109444;1.00001487;1.00001466
22.599334;1.15000019;0.673581722;-0.0388318108;0.58572287;-0.0337669722;1.13835155;1.15806057;0.602206869;-0.00680909576;1.14999972;0.404149166;-0.0232993033;10;0.666667;0.216667;1.109444;1.00001387;1.00001366
22.600334;1.1500002;0.673656735;-0.0389068022;0.585788084;-0.0338321885;1.13832856;1.15805857;0.602274105;-0.00686810361;1.14999972;0.404194159;-0.0233443081;10;0.666667;0.216667;1.109444;1.00001387;1.00001366
22.601334;1.1500002;0.673728414;-0.038980127;0.585850398;-0.0338959539;1.13830656;1.15805558;0.602338984;-0.00692855499;1.14999973;0.404237152;-0.0233883127;10;0.666667;0.216667;1.109444;1.00001288;1.00001267
22.602334;1.1500002;0.673798428;-0.0390534519;0.58591126;-0.0339597176;1.13828456;1.15805258;0.602400984;-0.00698756577;1.14999973;0.404279145;-0.0234323173;10;0.666667;0.216667;1.109444;1.00001288;1.00001267
22.603334;1.15000021;0.67386344;-0.0391284435;0.585967775;-0.0340249291;1.13826256;1.15804959;0.602460104;-0.00704801457;1.14999974;0.404318136;-0.0234773219;10;0.666667;0.216667;1.109444;1.00001188;1.00001168
22.604334;1.15000021;0.67392512;-0.0392001016;0.586021389;-0.0340872405;1.13824056;1.1580466;0.602516346;-0.00710702336;1.14999974;0.404355127;-0.0235203266;10;0.666667;0.216667;1.109444;1.00001188;1.00001168
22.605334;1.15000022;0.673985131;-0.0392734262;0.586073554;-0.0341509999;1.13821855;1.1580436;0.602569708;-0.00716747091;1.14999974;0.404391117;-0.0235643315;10;0.666667;0.216667;1.109444;1.00001088;1.00001069
22.606334;1.15000022;0.674041808;-0.0393467505;0.586122819;-0.0342147583;1.13819654;1.15804161;0.60262111;-0.00722647296;1.14999974;0.404425105;-0.0236083368;10;0.666667;0.216667;1.109444;1.00001089;1.00001071
22.607334;1.15000023;0.67409515;-0.0394184077;0.586169185;-0.0342770664;1.13817453;1.15803862;0.602668714;-0.00728548139;1.14999974;0.404457093;-0.0236513424;10;0.666667;0.216667;1.109444;1.00001089;1.00001072
22.608334;1.15000024;0.674146825;-0.0394900645;0.586214102;-0.0343393738;1.13815351;1.15803563;0.602714879;-0.00734592942;1.14999974;0.40448808;-0.0236943487;10;0.666667;0.216667;1.109444;1.0000099;1.00000974
22.609334;1.15000025;0.674195166;-0.0395617208;0.586256119;-0.0344016808;1.1381315;1.15803264;0.602759604;-0.0074049388;1.14999974;0.404517067;-0.0237373557;10;0.666667;0.216667;1.109444;1.00000991;1.00000975
22.610334;1.15000026;0.674240173;-0.0396333762;0.586295237;-0.0344639875;1.13811048;1.15802965;0.602800012;-0.00746394877;1.14999974;0.404544053;-0.0237803634;10;0.666667;0.216667;1.109444;1.00000892;1.00000877
22.611334;1.15000027;0.674281846;-0.0397050311;0.586331456;-0.0345262943;1.13808946;1.15802566;0.602839501;-0.00752296571;1.14999974;0.40456904;-0.0238233718;10;0.666667;0.216667;1.109444;1.00000893;1.00000879
22.612334;1.15000028;0.674321852;-0.0397750187;0.586366226;-0.0345871521;1.13806743;1.15802267;0.602877031;-0.00758197639;1.14999973;0.404593027;-0.0238653807;10;0.666667;0.216667;1.109444;1.00000894;1.00000881
22.613334;1.15000029;0.674360191;-0.0398466725;0.586399545;-0.03464946;1.13804641;1.15801969;0.602911682;-0.00763954775;1.14999972;0.404616014;-0.0239083899;10;0.666667;0.216667;1.109444;1.00000795;1.00000782
22.614334;1.15000031;0.674395195;-0.0399166593;0.586429966;-0.0347103192;1.13802539;1.1580167;0.602943455;-0.00769855821;1.14999972;0.404637002;-0.023950399;10;0.666667;0.216667;1.109444;1.00000796;1.00000784
22.615334;1.15000032;0.674426867;-0.0399866458;0.586457487;-0.034771179;1.13800437;1.15801371;0.602973788;-0.00775756864;1.14999971;0.404655991;-0.0239924079;10;0.666667;0.216667;1.109444;1.00000697;1.00000686
22.616334;1.15000033;0.674456871;-0.0400566325;0.58648356;-0.034832039;1.13798335;1.15801072;0.603001243;-0.0078151399;1.1499997;0.404673981;-0.0240344164;10;0.666667;0.216667;1.109444;1.00000698;1.00000688
22.617334;1.15000035;0.674485207;-0.0401249525;0.586508184;-0.0348914498;1.13796233;1.15800773;0.603027258;-0.00787415054;1.14999969;0.404690971;-0.0240754241;10;0.666667;0.216667;1.109444;1.00000699;1.00000689
22.618334;1.15000036;0.67451021;-0.0401949394;0.58652991;-0.03495231;1.13794232;1.15800374;0.603052355;-0.00793172886;1.14999969;0.404705962;-0.024117431;10;0.666667;0.216667;1.109444;1.000006;1.0000059
22.619334;1.15000037;0.674533547;-0.0402632598;0.586550189;-0.035011721;1.13792131;1.15800076;0.603074053;-0.0079893005;1.14999968;0.404719954;-0.0241584368;10;0.666667;0.216667;1.109444;1.000006;1.00000592
22.620334;1.15000039;0.674555218;-0.0403315804;0.58656902;-0.0350711321;1.13790031;1.15799777;0.603092875;-0.00804831162;1.14999967;0.404732945;-0.0241994414;10;0.666667;0.216667;1.109444;1.00000601;1.00000593
22.621334;1.1500004;0.674573555;-0.040399901;0.586584955;-0.0351305433;1.13788031;1.15799479;0.603111696;-0.00810588376;1.14999966;0.404743937;-0.0242404449;10;0.666667;0.216667;1.109444;1.00000501;1.00000494
22.622334;1.15000041;0.674590228;-0.0404682216;0.586599442;-0.0351899548;1.13785932;1.1579908;0.603128161;-0.00816346332;1.14999965;0.404753928;-0.0242814472;10;0.666667;0.216667;1.109444;1.00000502;1.00000494
22.623334;1.15000043;0.674603567;-0.0405365424;0.586611033;-0.0352493666;1.13783933;1.15798782;0.603142666;-0.00822103625;1.14999964;0.404761919;-0.0243224484;10;0.666667;0.216667;1.109444;1.00000502;1.00000495
22.624334;1.15000044;0.674616908;-0.0406031965;0.586622626;-0.0353073293;1.13781935;1.15798484;0.603154295;-0.0082786096;1.14999963;0.40476991;-0.0243624485;10;0.666667;0.216667;1.109444;1.00000402;1.00000395
22.625334;1.15000045;0.674626916;-0.0406715176;0.586631324;-0.0353667416;1.13779937;1.15798086;0.603166444;-0.00833619067;1.14999961;0.404775901;-0.0244034472;10;0.666667;0.216667;1.109444;1.00000402;1.00000396
22.626334;1.15000046;0.674635257;-0.0407381722;0.586638573;-0.0354247049;1.13777839;1.15797788;0.603175195;-0.00839376517;1.1499996;0.404780893;-0.0244434445;10;0.666667;0.216667;1.109444;1.00000402;1.00000397
22.627334;1.15000046;0.674641933;-0.0408048274;0.586644377;-0.0354826687;1.13775842;1.15797489;0.603182506;-0.00845134039;1.14999959;0.404784884;-0.0244834401;10;0.666667;0.216667;1.109444;1.00000401;1.00000397
22.628334;1.15000047;0.674645275;-0.0408714832;0.586647284;-0.035540633;1.13773845;1.15797091;0.60318746;-0.00850748454;1.14999958;0.404786877;-0.0245234337;10;0.666667;0.216667;1.109444;1.00000301;1.00000298
22.629334;1.15000047;0.674648617;-0.0409381397;0.586650194;-0.0355985981;1.13771849;1.15796793;0.603191893;-0.00856506189;1.14999958;0.404788869;-0.0245634251;10;0.666667;0.216667;1.109444;1.000003;1.00000299
22.630334;1.15000047;0.674648627;-0.041004797;0.586650208;-0.0356565642;1.13769952;1.15796495;0.603193447;-0.00862120147;1.14999957;0.404788863;-0.0246034142;10;0.666667;0.216667;1.109444;1.000003;1.00000299
22.631334;1.15000047;0.674648638;-0.0410697881;0.586650225;-0.0357130824;1.13767956;1.15796097;0.603195521;-0.00867878962;1.14999956;0.404788857;-0.0246424009;10;0.666667;0.216667;1.109444;1.00000199;1.000002
22.632334;1.15000046;0.674645316;-0.0411364462;0.586647345;-0.0357710513;1.1376596;1.15795798;0.603194196;-0.00873493301;1.14999955;0.404786851;-0.0246823857;10;0.666667;0.216667;1.109444;1.00000199;1.00000201
22.634334;1.15000044;0.674635341;-0.0412664291;0.586638692;-0.0358840948;1.13762068;1.15795101;0.603189188;-0.00884867416;1.14999954;0.404780842;-0.0247603509;10;0.666667;0.216667;1.109444;1.00000197;1.00000202
22.635334;1.15000043;0.674627023;-0.0413314203;0.58663147;-0.0359406187;1.13760072;1.15794703;0.603184064;-0.00890483347;1.14999953;0.404775838;-0.0247993322;10;0.666667;0.216667;1.109444;1.00000096;1.00000103
22.636334;1.15000042;0.674617037;-0.0413964112;0.586622799;-0.0359971441;1.13758176;1.15794404;0.603176978;-0.00896242778;1.14999953;0.404769835;-0.0248383131;10;0.666667;0.216667;1.109444;1.00000096;1.00000103
22.638334;1.15000038;0.674593734;-0.0415263924;0.586602562;-0.036110199;1.13754283;1.15793707;0.603160445;-0.00907475523;1.14999951;0.404755829;-0.0249162754;10;0.666667;0.216667;1.109444;1.00000094;1.00000105
22.639334;1.15000036;0.67457875;-0.0415913828;0.586589543;-0.0361667285;1.13752387;1.15793308;0.60314956;-0.00913092721;1.1499995;0.404746826;-0.0249552575;10;0.666667;0.216667;1.109444;1.00000094;1.00000105
22.640334;1.15000033;0.674563765;-0.0416547066;0.586576525;-0.03622181;1.1375039;1.1579301;0.603138151;-0.0091870936;1.14999948;0.404737823;-0.0249932409;10;0.666667;0.216667;1.109444;0.999999931;1.00000006
22.641334;1.1500003;0.674547114;-0.0417196973;0.586562056;-0.0362783426;1.13748493;1.15792611;0.603124385;-0.00924326976;1.14999947;0.404727821;-0.0250322255;10;0.666667;0.216667;1.109444;0.999999927;1.00000006
22.643334;1.15000025;0.674508809;-0.0418463467;0.58652877;-0.0363885139;1.13744699;1.15791914;0.603094887;-0.009355618;1.14999943;0.404704816;-0.0251081993;10;0.666667;0.216667;1.109444;0.999999922;1.00000008
22.644334;1.15000022;0.674487157;-0.0419096722;0.586509953;-0.0364436019;1.13742802;1.15791515;0.603078239;-0.0094103582;1.14999941;0.404691814;-0.0251461883;10;0.666667;0.216667;1.109444;0.99999892;0.999999091
22.645334;1.15000019;0.674465502;-0.0419729984;0.586491135;-0.0364986913;1.13740905;1.15791216;0.60305963;-0.00946653044;1.14999939;0.404678812;-0.0251841786;10;0.666667;0.216667;1.109444;0.999998917;0.999999102
22.648334;1.15000011;0.674390528;-0.0421629818;0.586425985;-0.0366639661;1.13735211;1.1579012;0.603000526;-0.00963362767;1.14999933;0.404633805;-0.025298155;10;0.666667;0.216667;1.109444;0.999998898;0.999999138
22.649334;1.15000008;0.6743622;-0.0422246448;0.586401368;-0.0367176094;1.13733313;1.15789722;0.60297812;-0.0096883703;1.1499993;0.404616802;-0.025335148;10;0.666667;0.216667;1.109444;0.999998888;0.999999152
22.650334;1.15000006;0.674333868;-0.0422879755;0.586376752;-0.036772702;1.13731515;1.15789323;0.602955715;-0.0097445519;1.14999928;0.404599798;-0.025373141;10;0.666667;0.216667;1.109444;0.999997876;0.999998167
22.652334;1.15000002;0.674273865;-0.0424113068;0.586324617;-0.0368799867;1.13727717;1.15788626;0.602906066;-0.00985546485;1.14999923;0.40456379;-0.0254471266;10;0.666667;0.216667;1.109444;0.999997847;0.999998201
22.653334;1.15000001;0.674242195;-0.0424746409;0.5862971;-0.0369350763;1.13725917;1.15788227;0.602879343;-0.00991020461;1.1499992;0.404544786;-0.0254851193;10;0.666667;0.216667;1.109444;0.999997832;0.999998219
22.654334;1.14999999;0.674208855;-0.0425363097;0.586268133;-0.0369887144;1.13724018;1.15787929;0.602852102;-0.00996493504;1.14999918;0.404524782;-0.0255221121;10;0.666667;0.216667;1.109444;0.999997817;0.999998237
