time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.655334;1.14999998;0.674173849;-0.0425979795;0.586237717;-0.0370423499;1.13722118;1.15787531;0.602825382;-0.0100211128;1.14999915;0.404503778;-0.0255591051;10;0.666667;0.216667;1.109444;0.999997802;0.999998255
22.656334;1.14999997;0.674138841;-0.0426596503;0.586207299;-0.0370959827;1.13720319;1.15787132;0.602795785;-0.0100758506;1.14999913;0.404482776;-0.0255960982;10;0.666667;0.216667;1.109444;0.999996787;0.999997273
22.657334;1.14999997;0.674103832;-0.0427213217;0.586176883;-0.0371496128;1.13718519;1.15786834;0.602767108;-0.0101305795;1.14999911;0.404461776;-0.0256330916;10;0.666667;0.216667;1.109444;0.999996773;0.99999729
22.660334;1.14999995;0.673990472;-0.042904673;0.586078382;-0.0373090389;1.13712918;1.1578564;0.60267401;-0.0102947941;1.14999907;0.404393782;-0.0257430752;10;0.666667;0.216667;1.109444;0.999996739;0.999997335
22.662334;1.14999994;0.673910456;-0.0430280208;0.586008851;-0.0374162778;1.13709317;1.15784943;0.602607116;-0.0104042665;1.14999905;0.404345792;-0.0258170663;10;0.666667;0.216667;1.109444;0.99999673;0.999997358
22.663334;1.14999994;0.673868781;-0.0430880282;0.585972635;-0.037468445;1.13707416;1.15784544;0.602573211;-0.0104590087;1.14999905;0.404320797;-0.025853062;10;0.666667;0.216667;1.109444;0.999995731;0.999996368
22.664334;1.14999994;0.673827108;-0.0431480355;0.58593642;-0.0375206103;1.13705615;1.15784145;0.602539308;-0.0105137518;1.14999905;0.404295802;-0.0258890576;10;0.666667;0.216667;1.109444;0.999995734;0.999996377
22.665334;1.14999993;0.673785434;-0.0432097093;0.585900205;-0.0375742229;1.13703814;1.15783846;0.602503446;-0.0105684863;1.14999905;0.404270807;-0.0259260532;10;0.666667;0.216667;1.109444;0.999995741;0.999996385
22.668334;1.14999993;0.67365208;-0.0433913968;0.585784315;-0.0377321539;1.1369841;1.15782648;0.602393107;-0.0107327192;1.14999906;0.404190822;-0.0260350402;10;0.666667;0.216667;1.109444;0.999995775;0.999996405
22.670334;1.14999993;0.673562067;-0.0435114095;0.585706089;-0.037836471;1.13694806;1.15781948;0.60231615;-0.0108407616;1.14999908;0.404136833;-0.0261070309;10;0.666667;0.216667;1.109444;0.999995807;0.999996411
22.672334;1.14999993;0.673467054;-0.0436314227;0.585623512;-0.0379407873;1.13691202;1.15781147;0.60223827;-0.0109488173;1.14999911;0.404079847;-0.0261790192;10;0.666667;0.216667;1.109444;0.999995846;0.999996414
22.673334;1.14999993;0.67342038;-0.0436914301;0.585582947;-0.0379929456;1.136894;1.15780747;0.602198608;-0.0110035669;1.14999912;0.404051855;-0.0262150119;10;0.666667;0.216667;1.109444;0.999994867;0.999995414
22.677334;1.14999994;0.673223682;-0.0439297992;0.585411978;-0.0382001338;1.13682193;1.15779244;0.602035103;-0.011219693;1.1499992;0.403933897;-0.0263579724;10;0.666667;0.216667;1.109444;0.999994967;0.999995417
22.678334;1.14999995;0.673173673;-0.043988143;0.585368509;-0.0382508449;1.13680391;1.15778844;0.601992553;-0.011273012;1.14999922;0.403903911;-0.0263929607;10;0.666667;0.216667;1.109444;0.999994993;0.999995417
22.680334;1.14999997;0.673071987;-0.0441064978;0.585280117;-0.0383537184;1.13676888;1.15778143;0.601906926;-0.0113810856;1.14999928;0.40384294;-0.0264639355;10;0.666667;0.216667;1.109444;0.999995044;0.999995415
22.682334;1.15;0.672968627;-0.0442248515;0.58519027;-0.0384565949;1.13673284;1.15777342;0.601821815;-0.0114877346;1.14999933;0.40378097;-0.026534908;10;0.666667;0.216667;1.109444;0.99999509;0.999995408
22.683334;1.15000001;0.672916946;-0.044284861;0.585145345;-0.0385087594;1.13671582;1.15776941;0.60177782;-0.0115424992;1.14999936;0.403749984;-0.0265708933;10;0.666667;0.216667;1.109444;0.999995109;0.999995402
22.690334;1.15000011;0.67254349;-0.0446948925;0.584820646;-0.0388652417;1.1365917;1.15774238;0.601464999;-0.0119171666;1.14999952;0.403526035;-0.0268168016;10;0.666667;0.216667;1.109444;0.999995171;0.999995323
22.691334;1.15000013;0.672488472;-0.0447548888;0.584772801;-0.0389174132;1.13657468;1.15773938;0.60141904;-0.0119704673;1.14999954;0.403493034;-0.0268527943;10;0.666667;0.216667;1.109444;0.999995167;0.999995306
22.692334;1.15000014;0.672435121;-0.0448132157;0.584726405;-0.0389681365;1.13655666;1.15773537;0.6013736;-0.0120237761;1.14999956;0.403461031;-0.0268877882;10;0.666667;0.216667;1.109444;0.999994161;0.999994289
22.713334;1.15000019;0.67127808;-0.0460293582;0.583720151;-0.040026299;1.13619117;1.15765515;0.600401456;-0.0131358896;1.14999976;0.402766706;-0.0276175113;10;0.666667;0.216667;1.109444;0.999993921;0.999993922
22.715334;1.15000017;0.671169745;-0.0461443549;0.583625942;-0.0401263418;1.13615613;1.15764713;0.600310574;-0.0132410531;1.1499998;0.402701666;-0.0276864785;10;0.666667;0.216667;1.109444;0.999993935;0.999993909
22.717334;1.15000015;0.671061418;-0.0462610355;0.583531746;-0.0402278321;1.1361221;1.15764011;0.600219166;-0.0133447685;1.14999984;0.40263663;-0.0277564476;10;0.666667;0.216667;1.109444;0.999993951;0.999993904
22.718334;1.15000013;0.671008089;-0.0463177139;0.583485378;-0.0402771263;1.13610408;1.1576361;0.600173718;-0.0133980728;1.14999986;0.402604614;-0.027790432;10;0.666667;0.216667;1.109444;0.999994959;0.999994905
22.722334;1.15000008;0.670794785;-0.0465477814;0.583299929;-0.0404771831;1.13603502;1.15762108;0.599994281;-0.013606962;1.14999993;0.402476567;-0.0279283695;10;0.666667;0.216667;1.109444;0.999994982;0.99999492
22.723334;1.15000007;0.670741462;-0.0466061355;0.583253568;-0.040527917;1.136018;1.15761708;0.59995027;-0.0136602659;1.14999994;0.402444559;-0.0279633558;10;0.666667;0.216667;1.109444;0.999994984;0.999994926
22.731334;1.15000001;0.670328243;-0.047064679;0.582894252;-0.0409265095;1.13587989;1.15758707;0.599602897;-0.0140780154;1.14999998;0.402196531;-0.0282383263;10;0.666667;0.216667;1.109444;0.999994886;0.999994969
22.737334;1.15000001;0.670030004;-0.0474098403;0.582634862;-0.0412265156;1.13577686;1.15756506;0.599353616;-0.0143906198;1.14999999;0.402017544;-0.0284454012;10;0.666667;0.216667;1.109444;0.99999469;0.999994998
22.739334;1.15000002;0.669933358;-0.0475248814;0.582550808;-0.0413265075;1.13574285;1.15755806;0.599272271;-0.0144943523;1.15000001;0.401959549;-0.0285144332;10;0.666667;0.216667;1.109444;0.999994608;0.999995002
22.741334;1.15000003;0.669838375;-0.0476382453;0.582468202;-0.0414250464;1.13570785;1.15755005;0.599192884;-0.0145981053;1.15000003;0.401902552;-0.0285824668;10;0.666667;0.216667;1.109444;0.999994526;0.999995002
22.742334;1.15000005;0.669791718;-0.0476965899;0.582427623;-0.0414757641;1.13569085;1.15754705;0.599154114;-0.0146499719;1.15000005;0.401874554;-0.0286174843;10;0.666667;0.216667;1.109444;0.999994485;0.999995
22.743334;1.15000006;0.66974506;-0.0477532652;0.582387045;-0.0415250323;1.13567384;1.15754304;0.599114421;-0.0147018528;1.15000007;0.401846555;-0.0286515025;10;0.666667;0.216667;1.109444;0.999995445;0.999995997
22.747334;1.15000014;0.669561782;-0.0479832843;0.582227624;-0.0417250064;1.13560484;1.15752803;0.598962333;-0.0149093794;1.15000016;0.401736555;-0.0287895821;10;0.666667;0.216667;1.109444;0.999995298;0.999995965
22.748334;1.15000016;0.6695168;-0.0480399541;0.582188493;-0.0417742763;1.13558785;1.15752502;0.598923562;-0.0149612539;1.15000018;0.401709553;-0.0288236042;10;0.666667;0.216667;1.109444;0.999995264;0.999995951
22.753334;1.1500003;0.66929857;-0.0483266332;0.581998624;-0.042023529;1.13550187;1.15750697;0.598741346;-0.0152206612;1.15000028;0.401578544;-0.0289957121;10;0.666667;0.216667;1.109444;0.999995119;0.999995856
22.758334;1.15000044;0.669090345;-0.0486149808;0.581817454;-0.0422742313;1.13541587;1.15748885;0.598569242;-0.015480059;1.15000035;0.401453529;-0.029168777;10;0.666667;0.216667;1.109444;0.999995032;0.999995759
22.759334;1.15000047;0.669050365;-0.0486716504;0.581782675;-0.0423235022;1.13539787;1.15748482;0.598535318;-0.0155305047;1.15000036;0.401429525;-0.0292027844;10;0.666667;0.216667;1.109444;0.999995023;0.999995742
22.760334;1.15000049;0.669010383;-0.0487299866;0.581747897;-0.0423742222;1.13538087;1.15748179;0.598502318;-0.0155823773;1.15000036;0.40140552;-0.0292377904;10;0.666667;0.216667;1.109444;0.999996016;0.999996725
22.763334;1.15000054;0.668892092;-0.0489016615;0.581645024;-0.0425234807;1.13532987;1.15747069;0.598404344;-0.0157380252;1.15000037;0.401334498;-0.0293408019;10;0.666667;0.216667;1.109444;0.999996013;0.999996683
22.769334;1.15000056;0.668668775;-0.0492466762;0.581450909;-0.0428234369;1.13522586;1.15744951;0.598219382;-0.016046439;1.1500003;0.401200437;-0.029547811;10;0.666667;0.216667;1.109444;0.99999608;0.999996625
22.773334;1.15000053;0.668528728;-0.0494766715;0.581329238;-0.0430234106;1.13515686;1.15743541;0.598104216;-0.0162525495;1.15000023;0.401116406;-0.0296858234;10;0.666667;0.216667;1.109444;0.999996177;0.99999661
22.775334;1.15000051;0.668462026;-0.049591666;0.581271291;-0.0431233958;1.13512186;1.15742837;0.598048791;-0.0163563352;1.15000018;0.401076396;-0.0297548355;10;0.666667;0.216667;1.109444;0.999996233;0.999996613
22.776334;1.1500005;0.668428672;-0.0496499972;0.581242316;-0.0431741123;1.13510487;1.15742436;0.598022055;-0.0164067976;1.15000015;0.401056393;-0.0297898435;10;0.666667;0.216667;1.109444;0.999997262;0.999997618
22.777334;1.15000049;0.668395319;-0.0497066628;0.581213338;-0.0432233793;1.13508787;1.15742134;0.597994802;-0.0164586878;1.15000013;0.401036392;-0.0298238531;10;0.666667;0.216667;1.109444;0.999997291;0.999997626
22.778334;1.15000048;0.668363633;-0.0497649962;0.581185806;-0.0432740955;1.13507088;1.15741733;0.597968066;-0.016510594;1.1500001;0.401017393;-0.0298588648;10;0.666667;0.216667;1.109444;0.99999732;0.999997636
22.782334;1.15000043;0.668238569;-0.0499950091;0.581077104;-0.0434740673;1.1350009;1.1574043;0.597865334;-0.016715316;1.15;0.400942421;-0.029996932;10;0.666667;0.216667;1.109444;0.999997429;0.999997692
22.785334;1.15000042;0.668150201;-0.0501683616;0.581000258;-0.0436247748;1.13494892;1.15739331;0.597793252;-0.0168696172;1.14999994;0.400889459;-0.0301009956;10;0.666667;0.216667;1.109444;0.999997496;0.999997743
22.787334;1.15000041;0.668093515;-0.0502833791;0.580950951;-0.0437247621;1.13491493;1.15738733;0.597747388;-0.0169719971;1.1499999;0.400855491;-0.030170037;10;0.666667;0.216667;1.109444;0.999997532;0.999997774
22.789334;1.15000042;0.668036832;-0.0504000665;0.580901642;-0.0438261976;1.13487995;1.15738036;0.597702039;-0.0170744018;1.14999987;0.400821525;-0.0302400746;10;0.666667;0.216667;1.109444;0.999997563;0.999997801
22.791334;1.15000042;0.667983485;-0.0505150898;0.580855235;-0.043926183;1.13484597;1.15737339;0.597658132;-0.0171768148;1.14999984;0.400789559;-0.0303091085;10;0.666667;0.216667;1.109444;0.999997589;0.999997818
22.792334;1.15000043;0.667956814;-0.0505734356;0.580832033;-0.0439769006;1.13482799;1.15737041;0.597636641;-0.0172287356;1.14999983;0.400773576;-0.0303441243;10;0.666667;0.216667;1.109444;0.999998601;0.999998823
22.797334;1.15000047;0.667831811;-0.0508618415;0.580723298;-0.0442276012;1.13474108;1.15735351;0.597535993;-0.0174840349;1.1499998;0.40069865;-0.0305171873;10;0.666667;0.216667;1.109444;0.999998645;0.999998812
22.798334;1.15000047;0.667808479;-0.0509201917;0.580703008;-0.0442783234;1.1347241;1.15734954;0.597517902;-0.0175359602;1.1499998;0.400684663;-0.0305521958;10;0.666667;0.216667;1.109444;0.99999865;0.999998803
22.800334;1.15000049;0.66776182;-0.0510352273;0.580662433;-0.0443783192;1.13468914;1.15734358;0.597480688;-0.017636889;1.1499998;0.400656685;-0.0306212092;10;0.666667;0.216667;1.109444;0.999998658;0.999998781
22.805334;1.1500005;0.667653508;-0.0513253165;0.580568285;-0.0446304852;1.13460325;1.15732669;0.597394454;-0.0178934863;1.14999979;0.40059173;-0.0307952255;10;0.666667;0.216667;1.109444;0.99999866;0.999998707
22.808334;1.15000049;0.667593524;-0.0514986953;0.580516168;-0.0447812146;1.13455032;1.15731677;0.597346362;-0.0180462392;1.14999979;0.400555756;-0.0308992216;10;0.666667;0.216667;1.109444;0.99999865;0.999998654
22.809334;1.15000048;0.66757353;-0.0515570421;0.580498798;-0.044831942;1.13453334;1.1573138;0.597330641;-0.0180966659;1.14999979;0.400543766;-0.0309342177;10;0.666667;0.216667;1.109444;0.999999645;0.999999637
22.814334;1.15000045;0.667481899;-0.0518470988;0.580419208;-0.0450841309;1.13444643;1.15729793;0.597259759;-0.0183516718;1.14999981;0.400488835;-0.0311081841;10;0.666667;0.216667;1.109444;0.999999628;0.999999572
22.817334;1.15000043;0.667431927;-0.0520204659;0.580375802;-0.0452348644;1.13439447;1.157288;0.597220315;-0.0185043924;1.14999983;0.400458899;-0.0312121565;10;0.666667;0.216667;1.109444;0.999999628;0.99999956
22.820334;1.15000041;0.667385289;-0.052195504;0.580335284;-0.0453870455;1.13434251;1.15727806;0.597183746;-0.0186571269;1.14999983;0.400430984;-0.0313171243;10;0.666667;0.216667;1.109444;0.999999638;0.999999576
22.823334;1.15000038;0.667340308;-0.0523705448;0.580296195;-0.0455392215;1.13428954;1.1572681;0.597151488;-0.0188098786;1.14999982;0.40040408;-0.0314220849;10;0.666667;0.216667;1.109444;0.999999655;0.999999618
22.828334;1.15000033;0.667273626;-0.0526606132;0.580238235;-0.0457913905;1.13420257;1.15725213;0.597100716;-0.0190635303;1.14999976;0.40036423;-0.0315959962;10;0.666667;0.216667;1.109444;0.999999697;0.99999972
22.829334;1.15000032;0.667261948;-0.0527189572;0.58022808;-0.0458421149;1.13418557;1.15724913;0.597092183;-0.0191139745;1.14999974;0.400357254;-0.0316309714;10;0.666667;0.216667;1.109444;1.00000071;1.00000074
22.832334;1.15000027;0.667226896;-0.0528923109;0.580197592;-0.0459928424;1.13413257;1.1572401;0.597065139;-0.0192653177;1.14999971;0.400336309;-0.0317348792;10;0.666667;0.216667;1.109444;1.00000075;1.00000081
22.835334;1.15000022;0.667193494;-0.0530673121;0.58016853;-0.0461450236;1.13408056;1.15723005;0.597042934;-0.0194181365;1.1499997;0.400316336;-0.0318397661;10;0.666667;0.216667;1.109444;1.0000008;1.00000087
22.840334;1.15000014;0.667145032;-0.0533589406;0.580126377;-0.0463986563;1.13399355;1.15721392;0.597008001;-0.0196719204;1.14999968;0.400287325;-0.0320145723;10;0.666667;0.216667;1.109444;1.00000091;1.00000099
22.844334;1.1500001;0.667111601;-0.0535905432;0.58009732;-0.0466000952;1.13392353;1.1572018;0.596985408;-0.0198738339;1.14999967;0.400267293;-0.0321534484;10;0.666667;0.216667;1.109444;1.00000099;1.00000108
22.846334;1.15000008;0.667096554;-0.0537071687;0.580084252;-0.0467015312;1.13388851;1.15719574;0.596975553;-0.0199748031;1.14999965;0.400258277;-0.0322233987;10;0.666667;0.216667;1.109444;1.00000102;1.00000112
22.853334;1.15;0.66705141;-0.0541153555;0.58004508;-0.0470565131;1.1337664;1.15717357;0.596948068;-0.0203282244;1.14999955;0.40023122;-0.0324682702;10;0.666667;0.216667;1.109444;1.00000111;1.00000118
22.854334;1.14999998;0.667046393;-0.0541736733;0.580040731;-0.0471072219;1.13374838;1.15717055;0.596943861;-0.0203787065;1.14999953;0.400228208;-0.0325032562;10;0.666667;0.216667;1.109444;1.00000212;1.00000217
22.856334;1.14999996;0.667036362;-0.0542886479;0.580032034;-0.0472071913;1.13371333;1.15716452;0.596938328;-0.0204796691;1.14999949;0.400222182;-0.0325722317;10;0.666667;0.216667;1.109444;1.00000214;1.00000215
22.859334;1.14999992;0.667021318;-0.0544636224;0.580018989;-0.0473593264;1.13366125;1.15715448;0.596931974;-0.0206311356;1.14999945;0.40021314;-0.0326772075;10;0.666667;0.216667;1.109444;1.00000216;1.0000021
22.865334;1.14999986;0.666999593;-0.0548136123;0.580000117;-0.0476636153;1.13355608;1.15713648;0.596922518;-0.0209340695;1.14999946;0.400200051;-0.0328872096;10;0.666667;0.216667;1.109444;1.0000022;1.00000197
22.869334;1.14999979;0.666989597;-0.0550452978;0.57999136;-0.047865031;1.13348602;1.15712454;0.5969186;-0.0211345934;1.14999953;0.400193976;-0.033026258;10;0.666667;0.216667;1.109444;1.00000222;1.00000191
22.872334;1.14999975;0.666982962;-0.0552203138;0.579985497;-0.0480171907;1.13343399;1.15711562;0.596918907;-0.0212860562;1.14999961;0.400189918;-0.033131328;10;0.666667;0.216667;1.109444;1.00000221;1.00000189
22.881334;1.14999974;0.666973113;-0.0557436236;0.579976614;-0.0484722803;1.13327693;1.15708786;0.596924746;-0.0217374893;1.14999991;0.400183744;-0.0334457038;10;0.666667;0.216667;1.109444;1.00000213;1.00000187
22.887334;1.14999983;0.666973194;-0.0560919431;0.579976575;-0.048775198;1.13317189;1.15707;0.596934088;-0.0220374022;1.15000012;0.400183644;-0.0336550034;10;0.666667;0.216667;1.109444;1.00000212;1.00000187
22.894334;1.14999992;0.666978237;-0.0564986643;0.579980943;-0.0491288466;1.13304986;1.15704915;0.596950745;-0.0223863488;1.15000028;0.400186602;-0.0338992926;10;0.666667;0.216667;1.109444;1.00000213;1.0000019
22.895334;1.14999993;0.666979904;-0.0565570092;0.579982398;-0.0491795767;1.13303287;1.15704616;0.596953741;-0.0224368158;1.15000029;0.400187599;-0.0339343211;10;0.666667;0.216667;1.109444;1.00000213;1.00000191
22.896334;1.14999994;0.66698157;-0.056615354;0.579983852;-0.0492303074;1.13301587;1.15704317;0.596955297;-0.0224872825;1.15000029;0.400188596;-0.0339693464;10;0.666667;0.216667;1.109444;1.00000313;1.00000291
22.901334;1.14999998;0.666989906;-0.0569054;0.579991131;-0.0494825233;1.13292888;1.15702818;0.596970289;-0.0227367183;1.15000029;0.400193584;-0.0341434303;10;0.666667;0.216667;1.109444;1.00000313;1.00000296
22.905334;1.15000003;0.666996571;-0.0571370791;0.579996956;-0.0496840377;1.13285887;1.15701716;0.596983223;-0.022935634;1.15000025;0.400197584;-0.0342824478;10;0.666667;0.216667;1.109444;1.00000314;1.00000299
22.910334;1.15000008;0.667008194;-0.0574254104;0.580007121;-0.0499349069;1.1327718;1.15700213;0.59700111;-0.023183538;1.15000017;0.400204598;-0.0344554096;10;0.666667;0.216667;1.109444;1.00000317;1.000003
22.924334;1.15000017;0.667046266;-0.0582338073;0.58004043;-0.0506381135;1.13252962;1.15696007;0.597058683;-0.0238767504;1.15;0.400227735;-0.0349402436;10;0.666667;0.216667;1.109444;1.00000325;1.00000295
22.925334;1.15000018;0.667049582;-0.0582921466;0.58004333;-0.0506888405;1.13251261;1.15695706;0.597063095;-0.0239271973;1.14999999;0.400229752;-0.0349752418;10;0.666667;0.216667;1.109444;1.00000325;1.00000294
22.936334;1.15000028;0.667086097;-0.0589254385;0.580075287;-0.051239441;1.1323227;1.15692484;0.597111145;-0.0244692338;1.14999994;0.40025198;-0.0353552728;10;0.666667;0.216667;1.109444;1.00000316;1.0000029
22.937334;1.1500003;0.667089425;-0.0589820919;0.580078194;-0.05128869;1.13230473;1.15692182;0.597115564;-0.0245197009;1.14999994;0.400254001;-0.0353892772;10;0.666667;0.216667;1.109444;1.00000314;1.0000029
22.964334;1.15000055;0.667177833;-0.0605247175;0.580154775;-0.052630005;1.13184215;1.15684341;0.597234872;-0.0258454251;1.15000017;0.400307392;-0.0363153396;10;0.666667;0.216667;1.109444;1.00000271;1.00000305
22.970334;1.15000052;0.667196138;-0.0608662458;0.580170612;-0.0529270242;1.13174013;1.15682543;0.5972601;-0.0261384341;1.15000017;0.400318296;-0.0365204183;10;0.666667;0.216667;1.109444;1.00000259;1.00000305
22.972334;1.15000052;0.667201119;-0.0609795499;0.580174928;-0.0530255473;1.13170613;1.15681945;0.597269005;-0.0262351474;1.15000017;0.400321267;-0.03658844;10;0.666667;0.216667;1.109444;1.00000254;1.00000305
22.986334;1.15000051;0.66723936;-0.0617728601;0.580208096;-0.0537154288;1.13146816;1.15677954;0.597323099;-0.0269162556;1.15000033;0.400344171;-0.0370644491;10;0.666667;0.216667;1.109444;1.00000218;1.00000284
22.990334;1.15000048;0.667247707;-0.0619995066;0.580215341;-0.0539126021;1.13140016;1.15676752;0.597337981;-0.0271110254;1.15000036;0.40034915;-0.0372004196;10;0.666667;0.216667;1.109444;1.00000213;1.00000274
22.999334;1.15000035;0.667267794;-0.0625061108;0.580232803;-0.0543533574;1.13124812;1.15674149;0.597368749;-0.0275467059;1.15000029;0.40036115;-0.0375044586;10;0.666667;0.216667;1.109444;1.00000216;1.00000254
23.003334;1.15000027;0.667274494;-0.0627310976;0.580238681;-0.0545490819;1.13118109;1.15673053;0.597381651;-0.0277400334;1.15000023;0.40036517;-0.0376394957;10;0.666667;0.216667;1.109444;1.00000222;1.0000025
23.006334;1.1500002;0.667279505;-0.0628994271;0.580243102;-0.054695518;1.13113007;1.15672158;0.597390627;-0.027884334;1.15000019;0.400368196;-0.0377405078;10;0.666667;0.216667;1.109444;1.00000227;1.00000249
23.007334;1.15000017;0.667281174;-0.062954427;0.580244577;-0.0547433651;1.13111307;1.1567186;0.597393616;-0.027931955;1.15000018;0.400369207;-0.037773508;10;0.666667;0.216667;1.109444;1.00000129;1.00000149
23.013334;1.15000005;0.667291172;-0.0632911076;0.58025341;-0.0550362495;1.1310131;1.15670177;0.597410999;-0.0282219862;1.15000015;0.400375263;-0.0379754696;10;0.666667;0.216667;1.109444;1.00000142;1.00000153
23.019334;1.14999999;0.667297884;-0.0636261507;0.580259304;-0.0553276443;1.13091218;1.15668497;0.597426879;-0.0285105927;1.15000017;0.400379274;-0.0381763723;10;0.666667;0.216667;1.109444;1.00000156;1.00000158
23.031334;1.15000003;0.66730991;-0.0642946248;0.580269533;-0.0559089299;1.13071245;1.15665016;0.597454767;-0.0290850128;1.15000012;0.400386183;-0.0385772651;10;0.666667;0.216667;1.109444;1.00000191;1.00000152
23.037334;1.15000007;0.667313426;-0.0646279338;0.580272465;-0.056198878;1.13061259;1.15663314;0.597466374;-0.0293722367;1.15000014;0.400388143;-0.0387773557;10;0.666667;0.216667;1.109444;1.00000207;1.00000144
23.039334;1.15000007;0.667313465;-0.0647378984;0.580272486;-0.0562945453;1.13057862;1.15662712;0.597469477;-0.0294675163;1.15000015;0.400388137;-0.0388433921;10;0.666667;0.216667;1.109444;1.00000211;1.00000143
23.041334;1.15000007;0.66731516;-0.0648478551;0.580273961;-0.0563902033;1.13054565;1.15662211;0.597473517;-0.0295627754;1.15000017;0.400389136;-0.0389094263;10;0.666667;0.216667;1.109444;1.00000214;1.00000142
23.058334;1.14999981;0.667315026;-0.0657859883;0.580274112;-0.0572059479;1.13026472;1.15657327;0.597500791;-0.0303714772;1.15000009;0.400389243;-0.0394723609;10;0.666667;0.216667;1.109444;1.00000209;1.00000182
23.067334;1.14999962;0.667309898;-0.0662810109;0.580269703;-0.0576362828;1.13011671;1.15654734;0.597511623;-0.0307974136;1.14999985;0.400386238;-0.039769179;10;0.666667;0.216667;1.109444;1.00000207;1.00000222
23.082334;1.14999952;0.667299836;-0.0671010123;0.580261004;-0.058349445;1.12987049;1.15650521;0.597524881;-0.0315046025;1.14999947;0.400380149;-0.0402609986;10;0.666667;0.216667;1.109444;1.00000216;1.00000271
23.105334;1.14999968;0.667273066;-0.0683498515;0.58023798;-0.0594350647;1.12949516;1.15644005;0.597535343;-0.0325813196;1.14999973;0.400363667;-0.0410099932;10;0.666667;0.216667;1.109444;1.00000198;1.00000256
23.112334;1.14999967;0.667263007;-0.0687282162;0.580229336;-0.0597642008;1.12938215;1.15641995;0.59753848;-0.032907666;1.14999986;0.400357618;-0.0412370781;10;0.666667;0.216667;1.109444;1.00000177;1.00000249
23.122334;1.14999969;0.667246355;-0.0692663789;0.58021486;-0.06023254;1.12922016;1.15639187;0.597540022;-0.0333727601;1.14999992;0.400347581;-0.0415603554;10;0.666667;0.216667;1.109444;1.0000016;1.0000024
23.123334;1.14999968;0.667246366;-0.0693196809;0.580214863;-0.0602789312;1.12920416;1.15638886;0.597540135;-0.0334189866;1.14999992;0.40034758;-0.0415923816;10;0.666667;0.216667;1.109444;1.00000159;1.0000024
23.129334;1.14999965;0.667236445;-0.0696411511;0.580206173;-0.060558682;1.12910715;1.15637177;0.597540268;-0.0336963073;1.14999989;0.400341606;-0.0417855087;10;0.666667;0.216667;1.109444;1.00000159;1.00000237
23.132334;1.14999964;0.667231482;-0.0698027378;0.580201801;-0.0606992598;1.12905912;1.15636371;0.597540066;-0.0338349365;1.14999989;0.400338645;-0.0418825497;10;0.666667;0.216667;1.109444;1.0000016;1.00000236
23.133334;1.14999964;0.667229825;-0.0698560487;0.580200339;-0.0607456344;1.12904311;1.1563607;0.59754017;-0.0338811511;1.14999989;0.400337661;-0.0419145605;10;0.666667;0.216667;1.109444;1.0000016;1.00000235
23.186334;1.15000013;0.667138057;-0.0726683907;0.580119577;-0.0631898205;1.1281992;1.15621378;0.597539106;-0.0363095183;1.15000051;0.400283183;-0.043600646;10;0.666667;0.216667;1.109444;1.00000192;1.00000093
23.196334;1.15000014;0.667121474;-0.0731934048;0.580105354;-0.0636459736;1.12804237;1.15618701;0.597539912;-0.0367616317;1.15000022;0.400272889;-0.0439155926;10;0.666667;0.216667;1.109444;1.00000209;1.00000082
23.197334;1.15000015;0.667121483;-0.0732467336;0.58010537;-0.0636923171;1.12802639;1.15618403;0.597540007;-0.0368078616;1.15000018;0.400272855;-0.0439475931;10;0.666667;0.216667;1.109444;1.00000211;1.00000083
23.214334;1.15000029;0.667093124;-0.0741333085;0.580080798;-0.0644633132;1.12776031;1.15613832;0.597540747;-0.0375732507;1.14999958;0.400255451;-0.0444798457;10;0.666667;0.216667;1.109444;1.00000223;1.0000011
23.221334;1.15000031;0.667083171;-0.0744983344;0.580072037;-0.0647809836;1.1276502;1.15611837;0.597542482;-0.0378881079;1.14999946;0.400249413;-0.0446989762;10;0.666667;0.216667;1.109444;1.00000224;1.00000129
23.231334;1.15000028;0.667068295;-0.0750167413;0.580058904;-0.0652320122;1.12749504;1.1560915;0.597544954;-0.0383359598;1.14999934;0.400240437;-0.0450100621;10;0.666667;0.216667;1.109444;1.00000212;1.00000168
23.244334;1.15000005;0.667051653;-0.0756900306;0.580044326;-0.0658174066;1.12729295;1.15605665;0.59754863;-0.03891683;1.1499993;0.400230527;-0.045413986;10;0.666667;0.216667;1.109444;1.00000218;1.00000205
23.250334;1.14999989;0.667043295;-0.0759982595;0.580037026;-0.0660853359;1.12719995;1.15604064;0.597549661;-0.0391827277;1.14999934;0.400225602;-0.0455989648;10;0.666667;0.216667;1.109444;1.00000233;1.00000213
23.253334;1.1499998;0.667039942;-0.0761532095;0.580034086;-0.0662200398;1.12715394;1.15603263;0.597550903;-0.0393156812;1.14999938;0.400223637;-0.0456919783;10;0.666667;0.216667;1.109444;1.0000024;1.00000217
23.264334;1.14999957;0.667026513;-0.0767164851;0.580022314;-0.0667097275;1.12698473;1.15600356;0.597554414;-0.0398041024;1.14999976;0.400215665;-0.0460301201;10;0.666667;0.216667;1.109444;1.00000253;1.00000228
23.266334;1.14999954;0.667023165;-0.0768198267;0.580019394;-0.066799558;1.12695367;1.15599753;0.597556093;-0.0398922752;1.14999984;0.400213646;-0.0460921428;10;0.666667;0.216667;1.109444;1.00000255;1.00000227
23.305334;1.15000016;0.666983267;-0.0788033184;0.57998533;-0.0685244609;1.12635888;1.15589391;0.597575965;-0.0416028613;1.14999972;0.400190106;-0.0472820224;10;0.666667;0.216667;1.109444;1.00000219;1.0000016
23.306334;1.1500002;0.666981624;-0.0788533034;0.579983904;-0.068567951;1.12634389;1.15589091;0.59757749;-0.0416462062;1.14999975;0.40018912;-0.0473120278;10;0.666667;0.216667;1.109444;1.00000217;1.00000159
23.351334;1.14999988;0.666945697;-0.0811067409;0.579951982;-0.0705277529;1.12566812;1.15577354;0.597607912;-0.0435893595;1.15000027;0.400167517;-0.0486637308;10;0.666667;0.216667;1.109444;1.00000235;1.00000176
23.353334;1.14999989;0.666944049;-0.0812067014;0.579950535;-0.070614726;1.12563812;1.15576857;0.597610558;-0.0436745827;1.15000026;0.400166505;-0.0487237215;10;0.666667;0.216667;1.109444;1.00000233;1.00000178
23.355334;1.14999991;0.666944067;-0.0813049835;0.579950538;-0.0707002466;1.12560812;1.1557636;0.597611768;-0.0437598087;1.15000025;0.400166488;-0.0487827167;10;0.666667;0.216667;1.109444;1.00000231;1.00000179
23.360334;1.14999998;0.666939095;-0.0815531516;0.5799462;-0.0709161939;1.12553411;1.15575067;0.59761579;-0.0439736352;1.15000022;0.400163459;-0.0489317314;10;0.666667;0.216667;1.109444;1.00000226;1.00000182
23.361334;1.14999999;0.666939097;-0.0816031151;0.579946202;-0.0709596675;1.12551911;1.15574768;0.59761594;-0.0440155572;1.15000021;0.400163459;-0.0489617405;10;0.666667;0.216667;1.109444;1.00000224;1.00000183
23.364334;1.15000003;0.666937423;-0.0817513363;0.579944767;-0.0710886301;1.12547511;1.15574073;0.597618239;-0.044144152;1.15000019;0.400162469;-0.04905078;10;0.666667;0.216667;1.109444;1.0000022;1.00000185
23.400334;1.14999991;0.666913697;-0.0835181524;0.579924509;-0.0726241597;1.12494354;1.15564895;0.597648969;-0.0456699303;1.14999958;0.400148283;-0.0501114291;10;0.666667;0.216667;1.109444;1.00000171;1.00000182
23.418334;1.14999972;0.666902044;-0.0843951618;0.579914361;-0.0733866212;1.12468172;1.15560296;0.597663926;-0.0464246431;1.14999968;0.40014115;-0.0506371982;10;0.666667;0.216667;1.109444;1.00000165;1.00000192
23.462334;1.14999979;0.666878217;-0.0865083454;0.579893734;-0.0752246094;1.12404713;1.15549294;0.597702841;-0.0482465814;1.14999945;0.400127013;-0.0519053163;10;0.666667;0.216667;1.109444;1.00000138;1.00000234
23.463334;1.14999982;0.666878216;-0.08655669;0.579893737;-0.0752666457;1.12403312;1.15549095;0.597703899;-0.0482884853;1.14999945;0.400126993;-0.0519343245;10;0.666667;0.216667;1.109444;1.00000138;1.00000236
23.464334;1.14999985;0.666876548;-0.0866033681;0.579892293;-0.0753072343;1.12401912;1.15548796;0.597704034;-0.04832899;1.14999945;0.400125974;-0.0519623313;10;0.666667;0.216667;1.109444;1.00000137;1.00000238
23.500334;1.15000013;0.666858116;-0.0883050663;0.579876362;-0.0767870525;1.12350826;1.15540039;0.597736916;-0.0497966524;1.14999965;0.400115171;-0.0529831994;10;0.666667;0.216667;1.109444;1.00000168;1.00000225
23.517334;1.15000002;0.666851544;-0.0891017313;0.579870483;-0.077479949;1.12327029;1.15535916;0.597751914;-0.0504818638;1.14999978;0.400110944;-0.0534610187;10;0.666667;0.216667;1.109444;1.00000152;1.00000207
23.518334;1.15000002;0.666849889;-0.089148387;0.579869039;-0.0775205331;1.1232563;1.15535614;0.597753434;-0.0505209298;1.1499998;0.40010993;-0.0534890016;10;0.666667;0.216667;1.109444;1.0000015;1.00000206
23.564334;1.15000042;0.666829644;-0.0912715573;0.579851995;-0.079367071;1.12261822;1.15524577;0.597794036;-0.0523527312;1.15000038;0.400097479;-0.0547625208;10;0.666667;0.216667;1.109444;1.00000188;1.00000142
23.570334;1.15000052;0.666826308;-0.0915465355;0.57984903;-0.0796062;1.12253628;1.15523167;0.597799872;-0.0525899744;1.15000039;0.400095332;-0.054927414;10;0.666667;0.216667;1.109444;1.0000018;1.00000151
23.576334;1.1500006;0.666824685;-0.0918198666;0.579847519;-0.0798438744;1.12245431;1.15521756;0.597805776;-0.0528257343;1.15000033;0.400094212;-0.0550913272;10;0.666667;0.216667;1.109444;1.00000175;1.00000171
23.604334;1.1500007;0.666811382;-0.0930866825;0.579835712;-0.080945222;1.12207422;1.15515175;0.597831849;-0.0539173115;1.15000008;0.400086154;-0.0558514777;10;0.666667;0.216667;1.109444;1.00000189;1.00000252
23.623334;1.1500008;0.66680493;-0.0939383026;0.579830187;-0.0816853863;1.12181807;1.15510851;0.597848799;-0.0546508361;1.15000005;0.400082636;-0.0563628085;10;0.666667;0.216667;1.109444;1.00000199;1.00000264
23.624334;1.15000078;0.666804951;-0.0939833141;0.579830217;-0.0817245065;1.12180507;1.15510555;0.597850346;-0.0546899355;1.15000004;0.400082673;-0.056389821;10;0.666667;0.216667;1.109444;1.000002;1.00000264
23.625334;1.15000077;0.666804972;-0.0940283269;0.579830245;-0.0817636289;1.12179207;1.15510359;0.597851376;-0.0547275477;1.15000003;0.400082709;-0.0564168334;10;0.666667;0.216667;1.109444;1.00000201;1.00000264
23.676334;1.14999954;0.666785235;-0.0962787678;0.579812765;-0.0837201476;1.12111608;1.15498582;0.597898777;-0.0566688799;1.15000042;0.400070247;-0.0577671103;10;0.666667;0.216667;1.109444;1.00000215;1.00000212
23.679334;1.14999956;0.666785182;-0.0964104714;0.579812809;-0.0838346358;1.12107699;1.15497871;0.597902437;-0.0567817799;1.15000039;0.400070217;-0.0578460808;10;0.666667;0.216667;1.109444;1.00000208;1.00000209
23.682334;1.1499996;0.666783461;-0.0965405112;0.579811397;-0.0839476971;1.12103794;1.15497161;0.597904653;-0.056894692;1.15000034;0.400069205;-0.0579240569;10;0.666667;0.216667;1.109444;1.000002;1.00000207
23.706334;1.15000009;0.666775055;-0.097580444;0.579804227;-0.0848520449;1.12072637;1.15491855;0.59792823;-0.0577910102;1.14999994;0.400064683;-0.0585482794;10;0.666667;0.216667;1.109444;1.00000131;1.00000208
23.733334;1.1499999;0.666768348;-0.0987368219;0.579798256;-0.0858581242;1.12037979;1.15485908;0.597953165;-0.0587868107;1.15000025;0.400061249;-0.0592425715;10;0.666667;0.216667;1.109444;1.00000141;1.0000019
23.734334;1.14999989;0.666766666;-0.0987784786;0.579796811;-0.0858943627;1.12036678;1.15485612;0.597954684;-0.0588244702;1.15000025;0.40006026;-0.0592675751;10;0.666667;0.216667;1.109444;1.00000142;1.00000188
23.737334;1.14999989;0.666766608;-0.0989067805;0.579796833;-0.0860059625;1.12032874;1.15485024;0.597957685;-0.0589344108;1.15000028;0.400060295;-0.0593445795;10;0.666667;0.216667;1.109444;1.00000145;1.00000183
23.789334;1.15000055;0.666751754;-0.101091618;0.579783876;-0.0879054837;1.11967322;1.15473634;0.598007363;-0.0608156853;1.14999991;0.400051283;-0.0606551381;10;0.666667;0.216667;1.109444;1.00000201;1.00000243
23.791334;1.15000054;0.666751777;-0.101173275;0.579783837;-0.0879764547;1.11964814;1.15473234;0.598009405;-0.0608880621;1.14999996;0.400051265;-0.0607040938;10;0.666667;0.216667;1.109444;1.000002;1.00000249
23.794334;1.15000053;0.666751809;-0.101298274;0.579783794;-0.0880850629;1.11961003;1.15472633;0.598011031;-0.0609951939;1.15000003;0.400051249;-0.0607790284;10;0.666667;0.216667;1.109444;1.00000198;1.00000257
23.801334;1.15000042;0.666748503;-0.101588333;0.579780898;-0.0883369701;1.11952381;1.15471129;0.598018737;-0.061244298;1.15000016;0.400049254;-0.0609528887;10;0.666667;0.216667;1.109444;1.00000195;1.00000269
23.843334;1.15000001;0.666740811;-0.103307036;0.579773999;-0.0898318768;1.11900819;1.15462141;0.59806011;-0.0627249806;1.15000026;0.400043973;-0.0619840064;10;0.666667;0.216667;1.109444;1.00000163;1.00000257
23.845334;1.14999997;0.666739169;-0.10338703;0.579772533;-0.0899015047;1.11898423;1.15461739;0.598062222;-0.0627959339;1.15000027;0.400042905;-0.0620320256;10;0.666667;0.216667;1.109444;1.00000156;1.00000253
23.892334;1.14999997;0.666728579;-0.105268962;0.579763458;-0.0915380447;1.11841993;1.15452;0.598106831;-0.0644163814;1.15000035;0.40003686;-0.063160776;10;0.666667;0.216667;1.109444;1.00000189;1.00000168
23.896334;1.15000014;0.666728549;-0.105427204;0.579763523;-0.0916757838;1.11837186;1.15451098;0.598111644;-0.0645526187;1.15000027;0.400036935;-0.0632557629;10;0.666667;0.216667;1.109444;1.00000197;1.0000017
23.897334;1.15000018;0.666728544;-0.105467179;0.57976354;-0.091710582;1.11835984;1.15450898;0.598112719;-0.0645873849;1.15000025;0.400036956;-0.0632797609;10;0.666667;0.216667;1.109444;1.00000199;1.00000171
23.900334;1.15000029;0.666728532;-0.105585429;0.579763586;-0.0918135245;1.11832482;1.15450297;0.598115941;-0.0646887973;1.1500002;0.400037017;-0.063350758;10;0.666667;0.216667;1.109444;1.00000204;1.00000174
23.904334;1.15000041;0.666726854;-0.105741957;0.57976218;-0.0919498003;1.11827682;1.15449495;0.598118783;-0.0648249804;1.15000014;0.400036084;-0.0634447639;10;0.666667;0.216667;1.109444;1.00000211;1.00000181
23.951334;1.15000015;0.66671783;-0.10757145;0.579754727;-0.0935406726;1.11772919;1.15439956;0.598165694;-0.0664012418;1.15000001;0.400030766;-0.0645423423;10;0.666667;0.216667;1.109444;1.00000252;1.00000161
23.952334;1.15000015;0.666717828;-0.107609763;0.57975474;-0.0935739978;1.11771719;1.1543976;0.598166718;-0.0664345664;1.15000002;0.400030789;-0.0645653404;10;0.666667;0.216667;1.109444;1.0000025;1.00000161
24.002334;1.14999988;0.666710199;-0.109507996;0.57974759;-0.0952248016;1.11714713;1.1543001;0.598212213;-0.0680705644;1.15000014;0.400026886;-0.065705126;10;0.666667;0.216667;1.109444;1.00000212;1.00000169
24.003334;1.1499999;0.666710221;-0.109546333;0.579747606;-0.0952581471;1.11713612;1.15429806;0.598213261;-0.068102467;1.15000014;0.400026895;-0.0657281258;10;0.666667;0.216667;1.109444;1.00000115;1.0000007
24.007334;1.14999995;0.666710299;-0.109696325;0.579747659;-0.0953886196;1.11709107;1.15428989;0.598217464;-0.0682329601;1.15000014;0.400026921;-0.0658181189;10;0.666667;0.216667;1.109444;1.00000128;1.00000077
24.016334;1.15000005;0.666708805;-0.110031325;0.579746253;-0.0956799648;1.11698996;1.15427261;0.598226395;-0.0685213767;1.15000006;0.400025935;-0.0660190161;10;0.666667;0.216667;1.109444;1.00000165;1.00000096
24.033334;1.15000007;0.666705599;-0.110663205;0.579743479;-0.0962292439;1.1168008;1.15423937;0.598242047;-0.0690646598;1.14999975;0.400023706;-0.0663976771;10;0.666667;0.216667;1.109444;1.00000205;1.000001
24.061334;1.15000051;0.66670211;-0.111689796;0.579741113;-0.0971222124;1.11649269;1.15418677;0.598268233;-0.069949573;1.15000009;0.400021116;-0.0670134885;10;0.666667;0.216667;1.109444;1.00000182;1.0000012
24.067334;1.15000046;0.666702015;-0.111906427;0.57974112;-0.0973105835;1.11642787;1.15417493;0.598274585;-0.0701379167;1.15000026;0.400020969;-0.0671436104;10;0.666667;0.216667;1.109444;1.00000176;1.00000121
24.104334;1.15000016;0.666696216;-0.113238765;0.579736227;-0.0984676232;1.11602908;1.15410635;0.598309296;-0.0712833377;1.15000039;0.400017581;-0.0679433133;10;0.666667;0.216667;1.109444;1.00000145;1.00000131
24.118334;1.15000024;0.666694169;-0.113735748;0.57973456;-0.0988995581;1.11588009;1.15408129;0.598321698;-0.0717123864;1.15000003;0.4000165;-0.0682412464;10;0.666667;0.216667;1.109444;1.00000147;1.00000105
24.120334;1.15000027;0.666694139;-0.113805773;0.579734562;-0.0989604318;1.1158591;1.15407727;0.598323709;-0.071773286;1.14999999;0.400016499;-0.0682832161;10;0.666667;0.216667;1.109444;1.00000147;1.00000101
24.122334;1.15000031;0.666694117;-0.113875791;0.579734573;-0.0990213002;1.1158371;1.15407326;0.598325727;-0.0718327426;1.14999994;0.400016507;-0.0683251808;10;0.666667;0.216667;1.109444;1.00000147;1.00000097
24.174334;1.15000023;0.666689431;-0.115685029;0.579730576;-0.100595666;1.11529517;1.15397986;0.598372526;-0.0733921803;1.15000057;0.400014469;-0.0694109694;10;0.666667;0.216667;1.109444;1.00000131;1.0000012
24.226334;1.1500003;0.666684855;-0.117443251;0.57972624;-0.102124792;1.11476704;1.15388781;0.598420327;-0.0749072638;1.14999995;0.400011177;-0.070466049;10;0.666667;0.216667;1.109444;1.00000145;1.00000129
24.233334;1.15000045;0.666684935;-0.117676601;0.579726253;-0.102327753;1.11469723;1.15387592;0.59842654;-0.0751073512;1.14999999;0.400010869;-0.0706060953;10;0.666667;0.216667;1.109444;1.00000139;1.00000134
24.234334;1.15000047;0.666683283;-0.117708262;0.579724805;-0.102355296;1.11468726;1.15387494;0.59842705;-0.0751363066;1.14999999;0.400009832;-0.0706251095;10;0.666667;0.216667;1.109444;1.00000138;1.00000134
24.237334;1.15000053;0.666683332;-0.117808241;0.579724815;-0.102442273;1.11465733;1.15386997;0.598429619;-0.0752218643;1.14999999;0.400009733;-0.0706851597;10;0.666667;0.216667;1.109444;1.00000135;1.00000134
24.288334;1.15000037;0.666679825;-0.119474548;0.579721358;-0.103891159;1.11415819;1.15378309;0.598475383;-0.0766576447;1.14999964;0.400008379;-0.0716847486;10;0.666667;0.216667;1.109444;1.00000134;1.00000036
24.291334;1.15000038;0.666679937;-0.119571212;0.579721296;-0.103975185;1.11412916;1.15377805;0.598478034;-0.0767404443;1.14999954;0.400008416;-0.0717427258;10;0.666667;0.216667;1.109444;1.00000138;1.00000038
24.326334;1.15000021;0.666676514;-0.12068395;0.579718522;-0.104943877;1.11379504;1.15372084;0.598507576;-0.0776992419;1.14999931;0.400006489;-0.07241108;10;0.666667;0.216667;1.109444;1.00000148;1.00000119
24.334334;1.15000014;0.666676404;-0.120935481;0.579718616;-0.105162784;1.11371892;1.15370678;0.598516185;-0.0779166825;1.14999934;0.400006446;-0.0725622951;10;0.666667;0.216667;1.109444;1.0000014;1.00000128
24.341334;1.14999998;0.666676453;-0.121153761;0.579718655;-0.105352662;1.1136529;1.15369573;0.59852178;-0.0781051711;1.14999929;0.400006346;-0.0726934861;10;0.666667;0.216667;1.109444;1.00000135;1.0000013
24.343334;1.14999992;0.666676482;-0.121217097;0.579718666;-0.105407733;1.11363491;1.15369272;0.598523287;-0.0781588393;1.14999929;0.400006318;-0.0727315229;10;0.666667;0.216667;1.109444;1.00000134;1.00000132
24.344334;1.1499999;0.666676498;-0.121247101;0.579718671;-0.105433818;1.11362491;1.15369071;0.598524298;-0.0781864352;1.14999929;0.400006305;-0.0727495342;10;0.666667;0.216667;1.109444;1.00000134;1.00000133
24.393334;1.14999948;0.666672977;-0.122754718;0.579715966;-0.106743176;1.11317439;1.1536129;0.598564675;-0.079483763;1.14999921;0.400003983;-0.0736532758;10;0.666667;0.216667;1.109444;1.00000113;1.000001
24.444334;1.1499991;0.666671552;-0.124275354;0.579714787;-0.108065367;1.11271707;1.15353422;0.598606703;-0.0807936567;1.15000047;0.400003206;-0.0745647;10;0.666667;0.216667;1.109444;1.0000013;1.00000125
24.450334;1.14999927;0.666670043;-0.12445207;0.579713236;-0.108219125;1.11266522;1.15352523;0.598611507;-0.0809445811;1.15000046;0.400001981;-0.0746706432;10;0.666667;0.216667;1.109444;1.00000118;1.00000127
24.451334;1.1499993;0.666670069;-0.124480411;0.579713218;-0.108243781;1.11265624;1.15352423;0.598612056;-0.0809706658;1.15000046;0.400001937;-0.0746876363;10;0.666667;0.216667;1.109444;1.00000116;1.00000127
24.470334;1.14999951;0.666670355;-0.125031953;0.57971272;-0.108723488;1.11249054;1.15349509;0.598629068;-0.0814453058;1.15000046;0.400001543;-0.0750187341;10;0.666667;0.216667;1.109444;1.00000082;1.00000122
24.504334;1.14999962;0.666668318;-0.126004873;0.579710736;-0.109569088;1.1121992;1.1534452;0.598654709;-0.0822841021;1.14999995;0.40000118;-0.0756033025;10;0.666667;0.216667;1.109444;1.00000045;1.00000107
24.506334;1.14999964;0.666668287;-0.126061539;0.579710725;-0.109618321;1.11218214;1.15344221;0.598656261;-0.0823319514;1.14999994;0.400001218;-0.0756373173;10;0.666667;0.216667;1.109444;1.00000044;1.00000104
24.557334;1.14999973;0.666666613;-0.127478243;0.579709771;-0.110849899;1.11175606;1.15336902;0.598695667;-0.0835529135;1.15000016;0.400000174;-0.0764875151;10;0.666667;0.216667;1.109444;1.00000093;1.00000096
24.558334;1.14999972;0.666666604;-0.127506601;0.579709756;-0.110874548;1.11174807;1.15336699;0.59869668;-0.0835762013;1.15000018;0.400000149;-0.0765045151;10;0.666667;0.216667;1.109444;1.00000097;1.00000094
24.561334;1.1499997;0.666666582;-0.127588324;0.579709715;-0.11094561;1.11172413;1.15336289;0.598698688;-0.0836473745;1.15000023;0.400000074;-0.0765535168;10;0.666667;0.216667;1.109444;1.0000011;1.00000088
24.562334;1.14999969;0.666666577;-0.127615005;0.579709702;-0.110968817;1.11171515;1.15336086;0.598701151;-0.0836706681;1.15000025;0.400000049;-0.0765695158;10;0.666667;0.216667;1.109444;1.00000114;1.00000087
24.636334;1.15000073;0.666663235;-0.129582837;0.579707079;-0.112681746;1.11112475;1.15325862;0.598755342;-0.0853667346;1.15000097;0.399998094;-0.0777502507;10;0.666667;0.216667;1.109444;1.00000145;1.00000157
24.663334;1.15000057;0.666662877;-0.130277927;0.579707291;-0.11328617;1.11091605;1.1532225;0.598775972;-0.0859653378;1.15000084;0.399998284;-0.0781671851;10;0.666667;0.216667;1.109444;1.00000143;1.00000109
24.664334;1.15000056;0.666662885;-0.13030293;0.579707305;-0.113307924;1.11090907;1.15322152;0.598776492;-0.0859885235;1.15000082;0.39999825;-0.0781821701;10;0.666667;0.216667;1.109444;1.00000142;1.00000106
24.665334;1.15000056;0.666662896;-0.1303296;0.579707316;-0.113331127;1.11090108;1.15322054;0.598777013;-0.0860102629;1.1500008;0.399998215;-0.0781981558;10;0.666667;0.216667;1.109444;1.00000141;1.00000103
24.679334;1.15000042;0.666663046;-0.130682874;0.579707287;-0.113638252;1.11079508;1.15320177;0.598788379;-0.0863149136;1.15000049;0.399997861;-0.0784100169;10;0.666667;0.216667;1.109444;1.00000138;1.00000087
24.708334;1.15000035;0.666661099;-0.13140785;0.579705745;-0.114267797;1.11057807;1.15316504;0.598807513;-0.0869388992;1.1499997;0.399996611;-0.0788450209;10;0.666667;0.216667;1.109444;1.00000072;1.00000137
24.718334;1.15000056;0.666661231;-0.131654675;0.579705943;-0.114482345;1.11050377;1.15315217;0.598815665;-0.0871510262;1.14999977;0.399996521;-0.0789931885;10;0.666667;0.216667;1.109444;1.00000087;1.00000131
24.725334;1.15000065;0.666661297;-0.131824818;0.579706084;-0.114630264;1.11045148;1.15314322;0.598820356;-0.087299163;1.14999991;0.399996548;-0.0790952607;10;0.666667;0.216667;1.109444;1.00000101;1.00000116
24.774334;1.14999991;0.666661567;-0.133001513;0.579706016;-0.115653998;1.11009899;1.15308233;0.598853028;-0.0883105581;1.14999995;0.399996844;-0.0798011862;10;0.666667;0.216667;1.109444;1.00000153;1.00000091
24.777334;1.14999987;0.666661603;-0.13307318;0.579705995;-0.11571635;1.11007805;1.15307927;0.598854658;-0.0883714703;1.14999994;0.399996801;-0.0798442642;10;0.666667;0.216667;1.109444;1.00000152;1.00000088
24.783334;1.14999975;0.666661642;-0.133213179;0.579705907;-0.115838243;1.11003615;1.1530712;0.598860362;-0.088493467;1.14999995;0.399996661;-0.0799284025;10;0.666667;0.216667;1.109444;1.00000145;1.00000084
24.786334;1.14999968;0.666661655;-0.133283178;0.579705856;-0.11589922;1.1100152;1.15306819;0.598861947;-0.0885544011;1.14999998;0.399996584;-0.0799704431;10;0.666667;0.216667;1.109444;1.00000141;1.00000084
24.833334;1.14999992;0.666660267;-0.134365269;0.579703503;-0.116839914;1.10969115;1.15301242;0.598892924;-0.0894857789;1.15000048;0.399996128;-0.0806184398;10;0.666667;0.216667;1.109444;1.00000124;1.00000053
24.883334;1.15000048;0.666659318;-0.135473626;0.579704159;-0.117803565;1.10935865;1.15295437;0.598925517;-0.0904410016;1.14999979;0.399996258;-0.0812838634;10;0.666667;0.216667;1.109444;1.00000148;1.00000059
24.890334;1.15000042;0.666659501;-0.135625091;0.579704131;-0.117935493;1.10931276;1.15294752;0.598929133;-0.090571602;1.14999984;0.399996342;-0.0813749118;10;0.666667;0.216667;1.109444;1.00000143;1.00000064
24.895334;1.15000037;0.666659618;-0.135733284;0.579704074;-0.118029711;1.10928086;1.15294166;0.598932221;-0.0906659623;1.14999985;0.399996419;-0.0814399336;10;0.666667;0.216667;1.109444;1.00000136;1.00000069
24.949081;1.15000026;0.66666027;-0.13687193;0.579703825;-0.119019436;1.10893785;1.1528818;0.598965764;-0.0916451158;1.14999965;0.39999641;-0.0821232278;10;0.666667;0.216667;1.109444;1.00000132;1.0000011
24.957081;1.15000018;0.666658563;-0.137038657;0.579702375;-0.119164311;1.10888881;1.15287271;0.598970499;-0.0917874417;1.14999984;0.399995168;-0.0822232822;10;0.666667;0.216667;1.109444;1.00000159;1.00000108
24.958081;1.15000016;0.666658552;-0.13705866;0.579702377;-0.119181685;1.10888282;1.15287172;0.59897103;-0.0918063176;1.14999985;0.399995144;-0.0822352827;10;0.666667;0.216667;1.109444;1.00000162;1.00000108
25.015081;1.15000005;0.666658635;-0.13821009;0.579703642;-0.120182226;1.10853705;1.15281269;0.599004826;-0.0927984037;1.15000002;0.399994378;-0.0829259334;10;0.666667;0.216667;1.109444;1.00000132;1.00000076
25.018081;1.15000006;0.666658614;-0.138270034;0.579703618;-0.120234407;1.10851905;1.15280975;0.59900631;-0.0928492781;1.14999997;0.399994367;-0.082961975;10;0.666667;0.216667;1.109444;1.00000129;1.00000075
25.021081;1.15000006;0.666658592;-0.138328299;0.579703597;-0.120285149;1.10850103;1.15280681;0.599007813;-0.0929001548;1.14999992;0.39999436;-0.0829970185;10;0.666667;0.216667;1.109444;1.00000126;1.00000075
25.025081;1.15000007;0.666658569;-0.138406535;0.579703564;-0.120353299;1.10847802;1.15280189;0.599010365;-0.0929671006;1.14999986;0.399994358;-0.0830440724;10;0.666667;0.216667;1.109444;1.0000012;1.00000076
25.072081;1.15000051;0.666658031;-0.139311143;0.579702922;-0.121140257;1.10820687;1.15275583;0.599036731;-0.0937463821;1.15000019;0.399994837;-0.083587147;10;0.666667;0.216667;1.109444;1.00000068;1.00000131
25.074081;1.15000048;0.666658037;-0.139347802;0.579702908;-0.121172179;1.10819484;1.15275382;0.599037759;-0.0937798717;1.1500002;0.39999481;-0.0836091799;10;0.666667;0.216667;1.109444;1.00000068;1.00000133
25.079081;1.15000041;0.666658079;-0.139442805;0.579702873;-0.121254862;1.10816673;1.15274882;0.599040368;-0.0938599452;1.15000024;0.399994723;-0.0836662715;10;0.666667;0.216667;1.109444;1.00000072;1.00000136
25.135081;1.15000008;0.666658312;-0.140468054;0.579702632;-0.122146158;1.10785909;1.15269588;0.599069654;-0.0947446866;1.14999987;0.399994502;-0.0842812169;10;0.666667;0.216667;1.109444;1.00000098;1.00000152
25.137081;1.15000008;0.666658321;-0.140504719;0.579702607;-0.122178044;1.10784912;1.15269386;0.599072116;-0.0947751996;1.14999991;0.399994497;-0.0843031886;10;0.666667;0.216667;1.109444;1.00000091;1.00000151
25.195081;1.15000052;0.66665885;-0.141514693;0.579702864;-0.123056012;1.1075461;1.15264213;0.599100865;-0.0956459281;1.15000001;0.399995088;-0.0849086276;10;0.666667;0.216667;1.109444;1.00000107;1.00000111
25.244081;1.14999996;0.666658491;-0.142328395;0.579702866;-0.123763154;1.10730202;1.15259905;0.599126176;-0.0963461916;1.14999999;0.399994892;-0.0853968021;10;0.666667;0.216667;1.109444;1.00000135;1.00000079
