time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.250081;1.14999995;0.666658497;-0.142425019;0.579702926;-0.123847327;1.10727195;1.15259388;0.599128812;-0.0964304117;1.14999992;0.399994723;-0.0854548591;10;0.666667;0.216667;1.109444;1.00000127;1.00000074
25.255081;1.14999997;0.666658487;-0.142506692;0.57970294;-0.123918475;1.10724785;1.15258976;0.599130888;-0.0964986871;1.14999985;0.39999462;-0.0855038667;10;0.666667;0.216667;1.109444;1.00000117;1.00000069
25.256081;1.14999998;0.666658482;-0.142521699;0.57970294;-0.123931546;1.10724282;1.15258874;0.599131409;-0.0965132278;1.14999983;0.399994605;-0.0855128691;10;0.666667;0.216667;1.109444;1.00000114;1.00000068
25.268081;1.14999998;0.666658363;-0.142713582;0.579702891;-0.124098583;1.10718548;1.15257861;0.599138073;-0.09667728;1.14999966;0.399994504;-0.0856279524;10;0.666667;0.216667;1.109444;1.00000088;1.0000006
25.317081;1.15000031;0.666658235;-0.143474712;0.579702122;-0.124761584;1.10695782;1.15253981;0.599159689;-0.0973320905;1.15000036;0.39999445;-0.0860850245;10;0.666667;0.216667;1.109444;1.00000042;1.00000102
25.365081;1.15;0.66665871;-0.144185069;0.579702466;-0.125379096;1.10674456;1.15250315;0.599180448;-0.097945726;1.1499996;0.399995643;-0.086511283;10;0.666667;0.216667;1.109444;1.00000083;1.00000158
25.371081;1.15000009;0.666658756;-0.144271821;0.579702493;-0.125454447;1.10671859;1.15249913;0.599184026;-0.0980199341;1.14999963;0.39999565;-0.0865632148;10;0.666667;0.216667;1.109444;1.00000092;1.0000016
25.375081;1.15000017;0.666658742;-0.144330217;0.579702522;-0.125505143;1.10670161;1.1524961;0.599185598;-0.0980694576;1.14999968;0.399995612;-0.0865981769;10;0.666667;0.216667;1.109444;1.00000097;1.00000158
25.432081;1.15000003;0.66665794;-0.145123163;0.579702992;-0.126194574;1.10646251;1.152455;0.599207357;-0.0987532798;1.14999983;0.399995133;-0.0870738487;10;0.666667;0.216667;1.109444;1.00000117;1.00000088
25.481081;1.1499995;0.666658871;-0.145767969;0.579702835;-0.126755125;1.10627047;1.1524203;0.59922855;-0.0993095674;1.14999982;0.399994851;-0.0874601985;10;0.666667;0.216667;1.109444;1.00000154;1.00000058
25.486081;1.14999957;0.666658886;-0.145831212;0.579702793;-0.12681015;1.10625066;1.15241726;0.599230077;-0.0993646911;1.1499997;0.399994867;-0.0874983947;10;0.666667;0.216667;1.109444;1.00000158;1.00000058
25.496081;1.14999964;0.666658615;-0.145959416;0.579702935;-0.126921742;1.10621293;1.15241036;0.599233629;-0.0994737007;1.1499997;0.399994925;-0.0875758741;10;0.666667;0.216667;1.109444;1.00000159;1.00000069
25.497081;1.14999965;0.666658574;-0.145971079;0.579702961;-0.126931893;1.10620894;1.15241037;0.59923363;-0.0994838325;1.14999972;0.399994939;-0.0875829121;10;0.666667;0.216667;1.109444;1.00000159;1.00000072
25.499081;1.14999967;0.66665849;-0.145996072;0.579703014;-0.126953647;1.10620196;1.15240841;0.59923468;-0.0995057209;1.14999974;0.399994971;-0.0875979789;10;0.666667;0.216667;1.109444;1.00000157;1.00000078
25.522081;1.15000001;0.666657957;-0.146282867;0.579703335;-0.127203433;1.10611596;1.15239481;0.599243783;-0.0997530905;1.14999997;0.39999499;-0.0877704655;10;0.666667;0.216667;1.109444;1.00000115;1.00000164
25.523081;1.15;0.66665795;-0.146294545;0.579703333;-0.127213593;1.10611196;1.15239383;0.599244302;-0.0997633088;1.14999996;0.399994967;-0.0877774762;10;0.666667;0.216667;1.109444;1.00000014;1.00000065
25.531081;1.14999987;0.666657931;-0.146392999;0.579703265;-0.127299233;1.10608301;1.15238901;0.599246808;-0.0998477116;1.14999988;0.399994845;-0.0878364815;10;0.666667;0.216667;1.109444;1.00000012;1.00000067
25.558081;1.1499994;0.666659446;-0.146716701;0.57970423;-0.127580483;1.10598581;1.15237215;0.599256597;-0.100125297;1.14999998;0.399996244;-0.0880300084;10;0.666667;0.216667;1.109444;1.00000014;1.00000059
25.610081;1.14999968;0.666659414;-0.147309322;0.579703936;-0.128095927;1.10580736;1.15234088;0.599274154;-0.100638179;1.14999983;0.399997024;-0.0883855522;10;0.666667;0.216667;1.109444;0.999999837;0.999999859
25.614081;1.14999972;0.666659449;-0.147354342;0.579704052;-0.128134956;1.1057934;1.1523389;0.599275139;-0.100676019;1.14999975;0.399997056;-0.0884124437;10;0.666667;0.216667;1.109444;0.999999882;0.99999972
25.620081;1.14999975;0.666659526;-0.147421109;0.57970421;-0.128192785;1.10577442;1.15233592;0.599276587;-0.100732812;1.14999967;0.399997042;-0.0884523044;10;0.666667;0.216667;1.109444;0.999999983;0.999999637
25.683081;1.14999993;0.666659329;-0.148086718;0.579704258;-0.128770816;1.10557484;1.15229998;0.599298386;-0.10130582;1.15000024;0.399996479;-0.0888523029;10;0.666667;0.216667;1.109444;0.999999764;0.999999712
25.734081;1.15000013;0.666659779;-0.148587026;0.57970433;-0.129205236;1.10542433;1.15227475;0.599312555;-0.101738048;1.15000063;0.399996168;-0.0891525512;10;0.666667;0.216667;1.109444;0.9999999;1.00000033
25.742081;1.15000008;0.666659885;-0.148661936;0.579704266;-0.129270429;1.10540135;1.15227083;0.599314732;-0.101802175;1.1500006;0.399996067;-0.0891974052;10;0.666667;0.216667;1.109444;1.00000004;1.00000039
25.743081;1.15000009;0.666659893;-0.148671925;0.579704262;-0.129279124;1.10539835;1.15227083;0.599314748;-0.10181086;1.15000059;0.399996041;-0.0892033909;10;0.666667;0.216667;1.109444;1.00000007;1.0000004
25.747081;1.15000018;0.666659913;-0.148710197;0.579704246;-0.129312464;1.10538737;1.15226884;0.599315852;-0.101842867;1.15000056;0.399995915;-0.0892263359;10;0.666667;0.216667;1.109444;1.00000017;1.00000045
25.860081;1.15000003;0.666661561;-0.149686616;0.579704955;-0.130161816;1.10509413;1.15221728;0.599344734;-0.102684728;1.15000079;0.399996999;-0.0898117397;10;0.666667;0.216667;1.109444;1.00000009;1.00000012
25.868081;1.15000017;0.666661369;-0.149750036;0.579705265;-0.130216954;1.10507531;1.15221444;0.599346582;-0.10273861;1.15000039;0.399997012;-0.0898497978;10;0.666667;0.216667;1.109444;1.00000012;1.00000015
25.870081;1.1500002;0.666661324;-0.149765069;0.579705335;-0.13023003;1.10507037;1.15221348;0.599347173;-0.102751722;1.1500003;0.399997028;-0.0898588169;10;0.666667;0.216667;1.109444;1.00000013;1.00000016
25.929081;1.15000028;0.666661283;-0.150206959;0.57970531;-0.130615233;1.10493747;1.15219092;0.59936262;-0.10313219;1.14999977;0.399997225;-0.0901245696;10;0.666667;0.216667;1.109444;0.99999928;1.00000032
25.988081;1.15;0.666661505;-0.150610188;0.579705487;-0.130965672;1.10481664;1.15217046;0.599374519;-0.103479792;1.14999959;0.39999744;-0.0903661934;10;0.666667;0.216667;1.109444;1.00000034;0.999999996
25.992081;1.15000008;0.666661508;-0.150635049;0.579705514;-0.130987387;1.10480859;1.15216849;0.599375563;-0.103501724;1.1499997;0.399997361;-0.090381306;10;0.666667;0.216667;1.109444;1.00000035;0.999999908
25.996081;1.15000011;0.666661501;-0.150661587;0.579705591;-0.131010543;1.10480154;1.15216751;0.599376075;-0.103523534;1.14999981;0.39999728;-0.0903974103;10;0.666667;0.216667;1.109444;1.00000036;0.999999823
26.013081;1.14999973;0.666661338;-0.150768052;0.579706246;-0.131103155;1.1047695;1.15216151;0.59937918;-0.103615208;1.1499999;0.399996895;-0.0904615349;10;0.666667;0.216667;1.109444;1.00000053;0.999999624
26.059081;1.14999999;0.666661234;-0.151041464;0.579705833;-0.131340515;1.10468822;1.1521482;0.599387406;-0.103851731;1.15000032;0.399996827;-0.0906246125;10;0.666667;0.216667;1.109444;1.00000041;1.00000008
26.063081;1.15000003;0.666661186;-0.151064782;0.579705793;-0.131360704;1.1046811;1.15214716;0.599387852;-0.103870575;1.15000034;0.399996873;-0.0906386014;10;0.666667;0.216667;1.109444;1.00000034;1.00000017
26.120081;1.14999972;0.666663888;-0.151367781;0.579707134;-0.131625338;1.10458966;1.15213055;0.599396908;-0.104133174;1.15000051;0.399997746;-0.0908209491;10;0.666667;0.216667;1.109444;0.999999965;0.99999941
26.135081;1.14999953;0.666663792;-0.151442842;0.579707657;-0.131690337;1.10456765;1.15212748;0.599398568;-0.104198258;1.15000076;0.399997746;-0.0908662276;10;0.666667;0.216667;1.109444;0.999999953;0.999999566
26.136081;1.14999952;0.666663766;-0.151447858;0.579707672;-0.131694653;1.10456564;1.15212648;0.599399097;-0.104201225;1.15000076;0.399997733;-0.0908692479;10;0.666667;0.216667;1.109444;0.999999966;0.999999582
26.141081;1.1499995;0.66666362;-0.151472911;0.579707701;-0.131716226;1.10455857;1.1521255;0.599399683;-0.104222939;1.15000073;0.399997653;-0.0908843295;10;0.666667;0.216667;1.109444;1.00000002;0.999999669
26.258081;1.14999972;0.666662988;-0.151966099;0.57970649;-0.132144883;1.10441029;1.15209996;0.59941579;-0.104650077;1.15000037;0.399998238;-0.0911797677;10;0.666667;0.216667;1.109444;1.00000027;1.0000003
26.260081;1.14999972;0.666662987;-0.151974456;0.57970646;-0.132152137;1.10440834;1.15209991;0.599415785;-0.104655837;1.15000031;0.399998283;-0.0911847494;10;0.666667;0.216667;1.109444;1.00000026;1.00000027
26.263081;1.14999975;0.666662988;-0.151984493;0.579706427;-0.132160836;1.10440441;1.15209882;0.599416288;-0.104664576;1.15000023;0.399998348;-0.0911907168;10;0.666667;0.216667;1.109444;1.00000024;1.00000022
26.381081;1.14999986;0.666664694;-0.152342036;0.579708689;-0.132471256;1.10429699;1.15208162;0.599428713;-0.104972615;1.15000076;0.39999889;-0.0914046275;10;0.666667;0.216667;1.109444;1.00000009;0.999999957
26.384081;1.14999983;0.666664763;-0.152350346;0.579708697;-0.132478521;1.10429496;1.15208164;0.599428775;-0.104978403;1.15000087;0.399998961;-0.0914097018;10;0.666667;0.216667;1.109444;1.00000013;0.999999957
26.385081;1.14999983;0.666664786;-0.152352004;0.579708702;-0.132479977;1.10429396;1.15208165;0.599428798;-0.104979848;1.1500009;0.399998985;-0.0914107241;10;0.666667;0.216667;1.109444;1.00000015;0.999999957
26.386081;1.14999982;0.66666481;-0.152353661;0.579708708;-0.132481432;1.10429395;1.15208066;0.599429341;-0.104982827;1.15000092;0.39999901;-0.0914117446;10;0.666667;0.216667;1.109444;1.00000016;0.999999957
26.502081;1.15000007;0.666664527;-0.152575072;0.579709017;-0.132673714;1.10422806;1.15206908;0.599433935;-0.10517348;1.14999923;0.399999245;-0.0915458339;10;0.666667;0.216667;1.109444;1.00000031;1.00000043
26.504081;1.1500001;0.666664504;-0.152578442;0.579708948;-0.132676662;1.10422706;1.15206913;0.599433926;-0.105174899;1.1499993;0.399999238;-0.0915478177;10;0.666667;0.216667;1.109444;1.00000027;1.00000042
26.507081;1.15000016;0.666664484;-0.152581827;0.579708855;-0.132679635;1.10422507;1.1520692;0.599433929;-0.105179192;1.14999943;0.399999236;-0.0915497927;10;0.666667;0.216667;1.109444;1.00000022;1.0000004
26.509081;1.15000021;0.666664478;-0.152585188;0.579708804;-0.132682581;1.10422509;1.15206824;0.599435909;-0.105180696;1.1499995;0.399999239;-0.0915517733;10;0.666667;0.216667;1.109444;1.00000019;1.00000039
26.510081;1.15000023;0.666664476;-0.152586867;0.579708782;-0.132684053;1.1042241;1.15206825;0.59943592;-0.105182126;1.14999954;0.399999243;-0.0915527625;10;0.666667;0.216667;1.109444;1.00000017;1.00000039
26.624081;1.15000003;0.666666329;-0.152682937;0.579710097;-0.132768231;1.10419551;1.15206293;0.599439279;-0.105266827;1.14999985;0.400000193;-0.0916097209;10;0.666667;0.216667;1.109444;0.999999796;0.999999607
26.627081;1.15000003;0.666666314;-0.1526846;0.579710075;-0.132769629;1.10419559;1.15206295;0.599439292;-0.105266819;1.14999989;0.400000209;-0.0916106563;10;0.666667;0.216667;1.109444;0.999999835;0.999999558
26.630081;1.15000001;0.666666288;-0.152684588;0.579710072;-0.132769563;1.10419465;1.15206295;0.599439317;-0.105268245;1.14999991;0.400000214;-0.0916105835;10;0.666667;0.216667;1.109444;0.999999878;0.999999505
26.632081;1.14999999;0.666666262;-0.152686237;0.579710083;-0.132770964;1.10419468;1.15206295;0.599439343;-0.105268226;1.14999992;0.400000216;-0.0916115322;10;0.666667;0.216667;1.109444;0.999999906;0.999999471
26.758081;1.15000024;0.666666329;-0.152667173;0.579710141;-0.132754158;1.10420019;1.15206433;0.599440037;-0.10525013;1.14999992;0.400000171;-0.0915996192;10;0.666667;0.216667;1.109444;0.999999693;0.999999861
26.759081;1.15000025;0.666666352;-0.152665493;0.579710142;-0.132752719;1.10420016;1.15206435;0.599440009;-0.105250137;1.14999992;0.400000181;-0.091598622;10;0.666667;0.216667;1.109444;0.999999688;0.999999884
26.760081;1.15000026;0.666666373;-0.15266548;0.579710144;-0.132752729;1.10420114;1.15206436;0.599439981;-0.105250142;1.14999992;0.40000019;-0.0915986269;10;0.666667;0.216667;1.109444;0.999999684;0.999999911
26.764081;1.15000027;0.666666436;-0.152662082;0.579710154;-0.132749876;1.10420104;1.15206441;0.599439884;-0.105247249;1.14999991;0.400000234;-0.0915966696;10;0.666667;0.216667;1.109444;0.999999687;1.00000004
26.828081;1.15000024;0.666666535;-0.152603362;0.579709397;-0.132698384;1.10421876;1.1520671;0.599438983;-0.105196792;1.14999984;0.400000864;-0.091561127;10;0.666667;0.216667;1.109444;1.00000021;1.00000036
26.883081;1.15000035;0.666668338;-0.152531522;0.579711601;-0.132636515;1.10424015;1.15207097;0.59943641;-0.105136043;1.15000003;0.400001498;-0.09151839;10;0.666667;0.216667;1.109444;1.00000048;1.00000044
26.889081;1.15000037;0.666668213;-0.152523094;0.579711651;-0.132629165;1.10424334;1.15207198;0.599435843;-0.105127302;1.15000011;0.400001362;-0.0915134983;10;0.666667;0.216667;1.109444;1.00000034;1.00000042
26.891081;1.15000039;0.666668172;-0.152519719;0.579711684;-0.132626229;1.10424439;1.15207197;0.599435829;-0.105125863;1.15000013;0.400001318;-0.0915115373;10;0.666667;0.216667;1.109444;1.00000028;1.00000041
27.027081;1.14999972;0.666668188;-0.15224859;0.579711388;-0.132389541;1.1043247;1.15208641;0.599428411;-0.104890891;1.14999946;0.400001166;-0.0913490082;10;0.666667;0.216667;1.109444;1.00000071;0.999999415
27.035081;1.14999948;0.666668254;-0.152228752;0.579711448;-0.132372311;1.10433069;1.15208743;0.599427647;-0.104874721;1.1499994;0.400001301;-0.0913370604;10;0.666667;0.216667;1.109444;1.00000064;0.999999464
27.039081;1.14999934;0.66666828;-0.152220483;0.579711509;-0.132365162;1.10433367;1.15208739;0.599427542;-0.104865994;1.14999944;0.400001338;-0.09133206;10;0.666667;0.216667;1.109444;1.00000058;0.999999525
27.047081;1.14999913;0.666668261;-0.152198814;0.579711659;-0.132346518;1.10433962;1.15208829;0.599426925;-0.104848572;1.1499996;0.400001367;-0.0913190175;10;0.666667;0.216667;1.109444;1.00000041;0.999999694
27.167081;1.14999977;0.666667978;-0.151855471;0.579711032;-0.132047358;1.10444447;1.15210594;0.59941663;-0.104552132;1.15000077;0.400000557;-0.0911133908;10;0.666667;0.216667;1.109444;0.999999782;1.00000037
27.174081;1.14999972;0.66666797;-0.15183215;0.579711073;-0.132027099;1.10445043;1.15210698;0.599416089;-0.104531823;1.15000087;0.400000698;-0.0910992739;10;0.666667;0.216667;1.109444;0.999999671;1.00000034
27.178081;1.14999969;0.666667983;-0.151818765;0.579711131;-0.132015544;1.10445443;1.15210802;0.599415569;-0.104521641;1.15000087;0.400000787;-0.0910912268;10;0.666667;0.216667;1.109444;0.99999963;1.00000035
27.313081;1.15000002;0.666670272;-0.151331481;0.579712967;-0.131592994;1.10459987;1.15213277;0.599402551;-0.104100932;1.1500006;0.400002758;-0.0907991527;10;0.666667;0.216667;1.109444;0.999999749;1.00000017
27.325081;1.15000002;0.666670225;-0.151284868;0.579713233;-0.131552549;1.10461485;1.15213553;0.599401026;-0.104060294;1.15000075;0.40000264;-0.0907709381;10;0.666667;0.216667;1.109444;0.999999952;1.00000005
27.326081;1.15000002;0.666670222;-0.15127988;0.579713255;-0.131548213;1.10461584;1.15213551;0.599401037;-0.104057413;1.15000075;0.400002627;-0.090767922;10;0.666667;0.216667;1.109444;0.999999962;1.00000005
27.328081;1.15000002;0.666670215;-0.151271572;0.579713295;-0.131540993;1.10461782;1.15213547;0.599401065;-0.104050204;1.15000074;0.400002603;-0.090762886;10;0.666667;0.216667;1.109444;0.999999977;1.00000004
27.446081;1.15000009;0.666669477;-0.150768423;0.579712662;-0.131103395;1.10476902;1.1521632;0.599385713;-0.103616241;1.15000006;0.400001948;-0.0904613732;10;0.666667;0.216667;1.109444;0.999999906;1.00000083
27.451081;1.15000009;0.666669484;-0.150746823;0.579712717;-0.131084597;1.10477601;1.15216409;0.599385076;-0.10359594;1.15000014;0.400001846;-0.0904482972;10;0.666667;0.216667;1.109444;0.999999893;1.00000081
27.470081;1.15000008;0.666669701;-0.150658748;0.579712846;-0.131007724;1.10480168;1.1521677;0.599382627;-0.103522136;1.15000072;0.400001686;-0.0903949681;10;0.666667;0.216667;1.109444;1.00000016;1.00000053
27.591081;1.14999977;0.666669785;-0.150071897;0.579712711;-0.13049725;1.1049781;1.15219812;0.599365239;-0.103016356;1.15000071;0.400001557;-0.0900422717;10;0.666667;0.216667;1.109444;0.9999996;0.999999642
27.601081;1.14999985;0.666669721;-0.150021833;0.579712559;-0.130453765;1.10499392;1.15220012;0.599364237;-0.102972746;1.15000083;0.400001454;-0.0900123562;10;0.666667;0.216667;1.109444;0.999999847;0.999999573
27.605081;1.14999989;0.66666967;-0.150000171;0.579712553;-0.130434935;1.10499987;1.15220112;0.599363752;-0.102955227;1.15000086;0.400001437;-0.089999395;10;0.666667;0.216667;1.109444;0.999999991;0.999999574
27.691081;1.14999972;0.66667124;-0.149546747;0.579714588;-0.130040921;1.10513663;1.15222566;0.599350186;-0.102563644;1.14999961;0.400002833;-0.0897277241;10;0.666667;0.216667;1.109444;1.00000092;0.999999838
27.734081;1.14999978;0.66667137;-0.149311341;0.579714384;-0.129836072;1.10520658;1.15223826;0.599343682;-0.102361644;1.15000035;0.400002749;-0.0895867436;10;0.666667;0.216667;1.109444;1.00000057;0.999999694
27.751081;1.14999978;0.666671152;-0.149217703;0.579714063;-0.129754689;1.10523563;1.15224322;0.599339445;-0.102279964;1.14999992;0.400002627;-0.0895306782;10;0.666667;0.216667;1.109444;1.00000036;0.999999512
27.752081;1.14999979;0.666671135;-0.149211035;0.579714055;-0.129748901;1.10523665;1.15224321;0.59933944;-0.102275604;1.14999989;0.40000263;-0.0895266702;10;0.666667;0.216667;1.109444;1.00000034;0.999999528
27.900081;1.14999961;0.666671168;-0.148353982;0.579713819;-0.129004107;1.10549318;1.15228775;0.599315203;-0.101536831;1.15000042;0.40000295;-0.0890125725;10;0.666667;0.216667;1.109444;1.00000011;0.999999885
27.903081;1.14999958;0.66667114;-0.148335656;0.579713873;-0.128988178;1.10549919;1.15228775;0.599315287;-0.101521;1.15000043;0.400002971;-0.0890015689;10;0.666667;0.216667;1.109444;1.00000015;0.999999896
27.906081;1.14999954;0.666671127;-0.148319003;0.579713956;-0.12897369;1.10550421;1.15228875;0.599314866;-0.101506537;1.15000045;0.400003;-0.0889915726;10;0.666667;0.216667;1.109444;1.00000018;0.999999922
27.908081;1.14999952;0.666671132;-0.148305683;0.579714023;-0.128962092;1.10550823;1.15228974;0.599314419;-0.101496382;1.15000046;0.400003023;-0.0889835778;10;0.666667;0.216667;1.109444;1.00000019;0.999999943
27.938081;1.14999949;0.666671474;-0.148126009;0.579714597;-0.12880504;1.10556256;1.15229898;0.599310029;-0.101339512;1.1500004;0.400002965;-0.0888757217;10;0.666667;0.216667;1.109444;1.00000013;1.0000007
28.064081;1.14999985;0.666670783;-0.147346267;0.579714937;-0.12812757;1.10579536;1.15233993;0.599284511;-0.100667739;1.14999947;0.4000031;-0.0884081274;10;0.666667;0.216667;1.109444;0.999999724;1.00000004
28.066081;1.14999989;0.666670803;-0.147332915;0.579714879;-0.12811605;1.10579937;1.15233991;0.599284474;-0.100657611;1.14999949;0.400003105;-0.0884001024;10;0.666667;0.216667;1.109444;0.999999693;1.00000007
28.250081;1.14999975;0.666671427;-0.146144853;0.579713402;-0.127082514;1.10615766;1.15240189;0.599249743;-0.0996319623;1.15000004;0.400003259;-0.0876872696;10;0.666667;0.216667;1.109444;1.00000024;1.00000025
28.256081;1.14999977;0.666671402;-0.146104892;0.579713459;-0.127047827;1.10616956;1.15240383;0.599248856;-0.0995984793;1.15000011;0.400003313;-0.0876633918;10;0.666667;0.216667;1.109444;1.00000035;1.00000024
28.262081;1.14999983;0.666671401;-0.146064892;0.579713509;-0.127013109;1.10618039;1.15240581;0.599247917;-0.0995635508;1.15000024;0.400003334;-0.0876395142;10;0.666667;0.216667;1.109444;1.00000045;1.00000031
29.020081;1.14999994;0.666671458;-0.140931743;0.579714247;-0.122549854;1.10772154;1.15267208;0.599094605;-0.0951428486;1.14999966;0.400003587;-0.0845588792;10;0.666667;0.216667;1.109444;0.999999812;1.00000028
29.070081;1.15000012;0.666671775;-0.140596686;0.579714954;-0.122258113;1.10782095;1.15268828;0.599085826;-0.0948539375;1.15000042;0.400003002;-0.0843582665;10;0.666667;0.216667;1.109444;1.00000018;0.999999798
29.081081;1.15000011;0.666671856;-0.140523522;0.579714983;-0.122194466;1.10784311;1.15269242;0.599083962;-0.0947915761;1.15000041;0.400003123;-0.0843142785;10;0.666667;0.216667;1.109444;1.00000023;0.999999513
29.429081;1.14999924;0.666671337;-0.138271465;0.579714129;-0.120236513;1.10851814;1.15281006;0.599016667;-0.0928518114;1.15000011;0.40000298;-0.0829626007;10;0.666667;0.216667;1.109444;1.00000129;1.00000013
29.451081;1.14999956;0.666671605;-0.138134446;0.579713987;-0.120117668;1.10856017;1.15281721;0.599013146;-0.0927339905;1.14999993;0.4000031;-0.082880401;10;0.666667;0.216667;1.109444;1.00000092;1.00000008
29.454081;1.14999958;0.666671648;-0.138116106;0.579714047;-0.120101727;1.10856516;1.15281821;0.599012642;-0.0927164657;1.14999987;0.400003128;-0.0828693871;10;0.666667;0.216667;1.109444;1.00000086;1.00000002
29.472081;1.14999979;0.666671771;-0.138004436;0.579714274;-0.120004793;1.10859921;1.15282419;0.599009323;-0.0926202447;1.14999959;0.400003395;-0.0828022458;10;0.666667;0.216667;1.109444;1.00000054;0.999999989
29.478081;1.1499999;0.666671801;-0.137966035;0.579714222;-0.119971508;1.10861034;1.15282524;0.599008615;-0.0925883644;1.14999964;0.400003378;-0.0827792658;10;0.666667;0.216667;1.109444;1.00000038;1.00000003
29.670081;1.14999995;0.666671471;-0.136808856;0.57971426;-0.118964304;1.10895639;1.15288509;0.598974054;-0.0915905348;1.14999996;0.400002854;-0.0820847215;10;0.666667;0.216667;1.109444;1.00000039;0.999999899
29.673081;1.14999995;0.666671497;-0.136792119;0.57971424;-0.118949874;1.10896248;1.15288595;0.598973469;-0.0915760243;1.14999995;0.400002747;-0.082074723;10;0.666667;0.216667;1.109444;1.00000039;0.999999959
29.678081;1.15;0.666671506;-0.136762003;0.579714184;-0.11892388;1.10897062;1.15288779;0.598972321;-0.0915498882;1.14999992;0.400002615;-0.0820567203;10;0.666667;0.216667;1.109444;1.00000041;1.00000002
29.764081;1.14999984;0.666671418;-0.136265047;0.579714832;-0.118491579;1.10912133;1.15291421;0.59895784;-0.0911206416;1.14999979;0.40000304;-0.0817590933;10;0.666667;0.216667;1.109444;0.999999701;1.00000005
29.878081;1.15000005;0.666669542;-0.135623843;0.579712676;-0.117934883;1.10931212;1.15294702;0.59893767;-0.0905703921;1.1500002;0.400001997;-0.081374536;10;0.666667;0.216667;1.109444;1.00000005;0.999999293
29.883081;1.14999999;0.666669468;-0.135597282;0.579712778;-0.117911659;1.10932097;1.15294792;0.598937235;-0.0905472485;1.15000018;0.400002056;-0.0813586554;10;0.666667;0.216667;1.109444;1.00000006;0.999999278
29.899081;1.15000014;0.666669219;-0.135509358;0.579712907;-0.117834798;1.10934645;1.15295244;0.598934684;-0.0904720841;1.15000004;0.400001982;-0.0813059617;10;0.666667;0.216667;1.109444;1.00000007;0.999999278
30.118408;1.15000019;0.666669868;-0.134348521;0.579713192;-0.116824401;1.10969617;1.15301331;0.598900523;-0.0894714865;1.14999976;0.400002299;-0.0806095873;10;0.666667;0.216667;1.109444;1.00000013;0.999999587
30.123408;1.15000013;0.666669818;-0.134323533;0.5797131;-0.116802755;1.10970316;1.15301423;0.598900083;-0.0894481983;1.14999977;0.40000224;-0.0805945046;10;0.666667;0.216667;1.109444;1.00000014;0.999999667
30.136408;1.15000005;0.666669714;-0.134255211;0.579712968;-0.116743582;1.10972308;1.15301804;0.598898018;-0.0893914467;1.14999983;0.400002125;-0.080553347;10;0.666667;0.216667;1.109444;1.00000019;0.999999851
30.292408;1.15;0.66667;-0.133481667;0.579713043;-0.116071014;1.109956;1.153058;0.598874182;-0.0887249384;1.15;0.400002;-0.080089;10;0.666667;0.216667;1.109444;1;1
30.334408;1.15;0.66667;-0.133281667;0.579713043;-0.115897101;1.110016;1.153068;0.598868988;-0.088552164;1.15;0.400002;-0.079969;10;0.666667;0.216667;1.109444;1;1
30.341408;1.15;0.66667;-0.133248333;0.579713043;-0.115868116;1.110025;1.15307;0.59886795;-0.0885231021;1.15;0.400002;-0.079949;10;0.666667;0.216667;1.109444;1;1
30.348408;1.15;0.66667;-0.133215;0.579713043;-0.11583913;1.110035;1.153071;0.59886743;-0.0884955624;1.15;0.400002;-0.079929;10;0.666667;0.216667;1.109444;1;1
30.561408;1.15;0.66667;-0.132266667;0.579713043;-0.115014493;1.11032;1.153121;0.598838572;-0.0876779916;1.15;0.400002;-0.07936;10;0.666667;0.216667;1.109444;1;1
30.575408;1.15;0.66667;-0.132208333;0.579713043;-0.114963768;1.110337;1.153124;0.598837014;-0.0876271763;1.15;0.400002;-0.079325;10;0.666667;0.216667;1.109444;1;1
30.780408;1.15;0.66667;-0.131398333;0.579713043;-0.11425942;1.110581;1.153166;0.598812313;-0.0869287972;1.15;0.400002;-0.078839;10;0.666667;0.216667;1.109444;1;1
30.790408;1.15;0.66667;-0.13136;0.579713043;-0.114226087;1.110592;1.153168;0.598811275;-0.08689685;1.15;0.400002;-0.078816;10;0.666667;0.216667;1.109444;1;1
30.806408;1.15;0.66667;-0.131301667;0.579713043;-0.114175362;1.11061;1.153171;0.598809717;-0.0868460387;1.15;0.400002;-0.078781;10;0.666667;0.216667;1.109444;1;1
30.811408;1.15;0.66667;-0.131283333;0.579713043;-0.11415942;1.110615;1.153172;0.598809198;-0.0868300652;1.15;0.400002;-0.07877;10;0.666667;0.216667;1.109444;1;1
31.031408;1.15;0.666668333;-0.130533333;0.579711594;-0.113507246;1.11084;1.15321;0.598788021;-0.0861855169;1.15;0.400001;-0.07832;10;0.666667;0.216667;1.109444;1;1
31.035408;1.15;0.666668333;-0.130521667;0.579711594;-0.113497101;1.110844;1.153211;0.598787501;-0.0861738803;1.15;0.400001;-0.078313;10;0.666667;0.216667;1.109444;1;1
31.244408;1.15;0.666668333;-0.129913333;0.579711594;-0.112968116;1.111026;1.153243;0.598769441;-0.085649772;1.15;0.400001;-0.077948;10;0.666667;0.216667;1.109444;1;1
31.259408;1.15;0.666668333;-0.129873333;0.579711594;-0.112933333;1.111038;1.153245;0.598766958;-0.0856163839;1.15;0.400001;-0.077924;10;0.666667;0.216667;1.109444;1;1
31.261408;1.15;0.666668333;-0.129866667;0.579711594;-0.112927536;1.11104;1.153245;0.598766958;-0.0856106031;1.15;0.400001;-0.07792;10;0.666667;0.216667;1.109444;1;1
31.268408;1.15;0.666668333;-0.129848333;0.579711594;-0.112911594;1.111045;1.153246;0.598766438;-0.0855946317;1.15;0.400001;-0.077909;10;0.666667;0.216667;1.109444;1;1
31.505408;1.15;0.666668333;-0.129288333;0.579711594;-0.112424638;1.111214;1.153275;0.598749937;-0.0851112412;1.15;0.400001;-0.077573;10;0.666667;0.216667;1.109444;1;1
31.728408;1.15;0.666668333;-0.12887;0.579711594;-0.11206087;1.111339;1.153297;0.59873707;-0.0847512248;1.15;0.400001;-0.077322;10;0.666667;0.216667;1.109444;1;1
31.741408;1.15;0.666668333;-0.128848333;0.579711594;-0.112042029;1.111346;1.153298;0.598736551;-0.0847323646;1.15;0.400001;-0.077309;10;0.666667;0.216667;1.109444;1;1
31.757408;1.15;0.666668333;-0.128821667;0.579711594;-0.112018841;1.111353;1.153299;0.598736032;-0.0847106142;1.15;0.400001;-0.077293;10;0.666667;0.216667;1.109444;1;1
31.971408;1.15;0.666666667;-0.128528333;0.579710145;-0.111763768;1.111442;1.153314;0.598728245;-0.0844580632;1.15;0.4;-0.077117;10;0.666667;0.216667;1.109444;1;1
31.979408;1.15;0.666666667;-0.128518333;0.579710145;-0.111755072;1.111444;1.153315;0.598727725;-0.0844493193;1.15;0.4;-0.077111;10;0.666667;0.216667;1.109444;1;1
31.983408;1.15;0.666666667;-0.128515;0.579710145;-0.111752174;1.111446;1.153315;0.598727725;-0.084444984;1.15;0.4;-0.077109;10;0.666667;0.216667;1.109444;1;1
32.152408;1.15;0.666666667;-0.128348333;0.579710145;-0.111607246;1.111496;1.153324;0.598721608;-0.0843027053;1.15;0.4;-0.077009;10;0.666667;0.216667;1.109444;1;1
32.201408;1.15;0.666666667;-0.12831;0.579710145;-0.111573913;1.111507;1.153326;0.59872057;-0.0842693219;1.15;0.4;-0.076986;10;0.666667;0.216667;1.109444;1;1
32.212408;1.15;0.666666667;-0.128301667;0.579710145;-0.111566667;1.11151;1.153326;0.59872057;-0.0842620965;1.15;0.4;-0.076981;10;0.666667;0.216667;1.109444;1;1
32.218408;1.15;0.666666667;-0.128296667;0.579710145;-0.111562319;1.111511;1.153326;0.59872057;-0.0842577612;1.15;0.4;-0.076978;10;0.666667;0.216667;1.109444;1;1
32.227408;1.15;0.666666667;-0.12829;0.579710145;-0.111556522;1.111513;1.153326;0.59872057;-0.0842534259;1.15;0.4;-0.076974;10;0.666667;0.216667;1.109444;1;1
32.497408;1.15;0.666666667;-0.128165;0.579710145;-0.111447826;1.111551;1.153333;0.598716936;-0.084144533;1.15;0.4;-0.076899;10;0.666667;0.216667;1.109444;1;1
32.516408;1.15;0.666666667;-0.12816;0.579710145;-0.111443478;1.111552;1.153333;0.598716936;-0.0841401977;1.15;0.4;-0.076896;10;0.666667;0.216667;1.109444;1;1
32.523408;1.15;0.666666667;-0.128158333;0.579710145;-0.111442029;1.111552;1.153333;0.598716936;-0.0841401977;1.15;0.4;-0.076895;10;0.666667;0.216667;1.109444;1;1
32.769408;1.15;0.666666667;-0.128155;0.579710145;-0.11143913;1.111554;1.153334;0.598716417;-0.0841357895;1.15;0.4;-0.076893;10;0.666667;0.216667;1.109444;1;1
32.820408;1.15;0.666666667;-0.128165;0.579710145;-0.111447826;1.111551;1.153333;0.598715491;-0.084144533;1.15;0.4;-0.076899;10;0.666667;0.216667;1.109444;1;1
32.830408;1.15;0.666666667;-0.128166667;0.579710145;-0.111449275;1.11155;1.153333;0.598715491;-0.0841459781;1.15;0.4;-0.0769;10;0.666667;0.216667;1.109444;1;1
32.837408;1.15;0.666666667;-0.128168333;0.579710145;-0.111450725;1.111549;1.153333;0.598715491;-0.0841488683;1.15;0.4;-0.076901;10;0.666667;0.216667;1.109444;1;1
32.856408;1.15;0.666666667;-0.128175;0.579710145;-0.111456522;1.111548;1.153333;0.598715491;-0.0841532035;1.15;0.4;-0.076905;10;0.666667;0.216667;1.109444;1;1
33.150408;1.15;0.666666667;-0.128311667;0.579710145;-0.111575362;1.111507;1.153325;0.598721089;-0.0842708401;1.15;0.4;-0.076987;10;0.666667;0.216667;1.109444;1;1
33.159408;1.15;0.666666667;-0.128316667;0.579710145;-0.11157971;1.111505;1.153325;0.598721089;-0.0842766205;1.15;0.4;-0.07699;10;0.666667;0.216667;1.109444;1;1
33.169408;1.15;0.666666667;-0.128323333;0.579710145;-0.111585507;1.111503;1.153325;0.598721089;-0.0842809558;1.15;0.4;-0.076994;10;0.666667;0.216667;1.109444;1;1
33.478408;1.15;0.666666667;-0.12858;0.579710145;-0.111808696;1.111426;1.153312;0.598727838;-0.084501563;1.15;0.4;-0.077148;10;0.666667;0.216667;1.109444;1;1
33.507408;1.15;0.666666667;-0.128608333;0.579710145;-0.111833333;1.111418;1.15331;0.598728876;-0.0845262765;1.15;0.4;-0.077165;10;0.666667;0.216667;1.109444;1;1
33.514408;1.15;0.666666667;-0.128615;0.579710145;-0.11183913;1.111415;1.15331;0.598728876;-0.084532057;1.15;0.4;-0.077169;10;0.666667;0.216667;1.109444;1;1
33.521408;1.15;0.666666667;-0.128621667;0.579710145;-0.111844928;1.111413;1.153309;0.598729395;-0.0845393559;1.15;0.4;-0.077173;10;0.666667;0.216667;1.109444;1;1
33.626408;1.15;0.666666667;-0.128733333;0.579710145;-0.111942029;1.11138;1.153304;0.598731991;-0.0846351005;1.15;0.4;-0.07724;10;0.666667;0.216667;1.109444;1;1
33.781408;1.15;0.666665;-0.128915;0.579708696;-0.1121;1.111326;1.153294;0.598737182;-0.084790464;1.15;0.399999;-0.077349;10;0.666667;0.216667;1.109444;1;1
33.838408;1.15;0.666665;-0.128985;0.579708696;-0.11216087;1.111305;1.153291;0.59873874;-0.0848513804;1.15;0.399999;-0.077391;10;0.666667;0.216667;1.109444;1;1
33.840408;1.15;0.666665;-0.128986667;0.579708696;-0.112162319;1.111304;1.15329;0.598739259;-0.0848528991;1.15;0.399999;-0.077392;10;0.666667;0.216667;1.109444;1;1
33.847408;1.15;0.666665;-0.128996667;0.579708696;-0.112171014;1.111301;1.15329;0.598739259;-0.0848601248;1.15;0.399999;-0.077398;10;0.666667;0.216667;1.109444;1;1
34.199408;1.15;0.666665;-0.129478333;0.579708696;-0.112589855;1.111157;1.153265;0.598753683;-0.0852767288;1.15;0.399999;-0.077687;10;0.666667;0.216667;1.109444;1;1
34.203408;1.15;0.666665;-0.129483333;0.579708696;-0.112594203;1.111155;1.153265;0.598753683;-0.0852810643;1.15;0.399999;-0.07769;10;0.666667;0.216667;1.109444;1;1
34.207408;1.15;0.666665;-0.12949;0.579708696;-0.1126;1.111153;1.153264;0.598754203;-0.0852854738;1.15;0.399999;-0.077694;10;0.666667;0.216667;1.109444;1;1
35.911408;1.15;0.666665;-0.132206667;0.579708696;-0.114962319;1.110338;1.153124;0.598834124;-0.0876257309;1.15;0.399999;-0.079324;10;0.666667;0.216667;1.109444;1;1
35.936408;1.15;0.666665;-0.132243333;0.579708696;-0.114994203;1.110327;1.153122;0.598835162;-0.087659126;1.15;0.399999;-0.079346;10;0.666667;0.216667;1.109444;1;1
35.950408;1.15;0.666665;-0.132265;0.579708696;-0.115013043;1.11032;1.153121;0.598835682;-0.0876765462;1.15;0.399999;-0.079359;10;0.666667;0.216667;1.109444;1;1
35.966408;1.15;0.666665;-0.13229;0.579708696;-0.115034783;1.110313;1.153119;0.59883672;-0.0876969333;1.15;0.399999;-0.079374;10;0.666667;0.216667;1.109444;1;1
36.382408;1.15;0.666665;-0.13289;0.579708696;-0.115556522;1.110133;1.153088;0.598854265;-0.0882138513;1.15;0.399999;-0.079734;10;0.666667;0.216667;1.109444;1;1
36.413408;1.15;0.666665;-0.132931667;0.579708696;-0.115592754;1.110121;1.153086;0.598855304;-0.0882515846;1.15;0.399999;-0.079759;10;0.666667;0.216667;1.109444;1;1
36.418408;1.15;0.666665;-0.132938333;0.579708696;-0.115598551;1.110118;1.153086;0.598855304;-0.0882573662;1.15;0.399999;-0.079763;10;0.666667;0.216667;1.109444;1;1
36.426408;1.15;0.666665;-0.13295;0.579708696;-0.115608696;1.110115;1.153085;0.598855823;-0.0882661151;1.15;0.399999;-0.07977;10;0.666667;0.216667;1.109444;1;1
36.673408;1.15;0.666665;-0.133271667;0.579708696;-0.115888406;1.110018;1.153068;0.598866098;-0.0885449369;1.15;0.399999;-0.079963;10;0.666667;0.216667;1.109444;1;1
36.829408;1.15;0.666665;-0.133465;0.579708696;-0.116056522;1.109961;1.153059;0.598870772;-0.0887089617;1.15;0.399999;-0.080079;10;0.666667;0.216667;1.109444;1;1
36.846408;1.15;0.666666667;-0.133485;0.579710145;-0.116073913;1.109955;1.153058;0.598871291;-0.0887278292;1.15;0.4;-0.080091;10;0.666667;0.216667;1.109444;1;1
36.857408;1.15;0.666666667;-0.133498333;0.579710145;-0.116085507;1.109951;1.153057;0.598871811;-0.0887380242;1.15;0.4;-0.080099;10;0.666667;0.216667;1.109444;1;1
36.869408;1.15;0.666666667;-0.133511667;0.579710145;-0.116097101;1.109946;1.153056;0.59887233;-0.0887511101;1.15;0.4;-0.080107;10;0.666667;0.216667;1.109444;1;1
36.912408;1.15;0.666666667;-0.133561667;0.579710145;-0.11614058;1.109931;1.153053;0.598873888;-0.0887947041;1.15;0.4;-0.080137;10;0.666667;0.216667;1.109444;1;1
37.320408;1.15;0.666666667;-0.134001667;0.579710145;-0.116523188;1.1098;1.153031;0.59888676;-0.0891722194;1.15;0.4;-0.080401;10;0.666667;0.216667;1.109444;1;1
37.348408;1.15;0.666666667;-0.134028333;0.579710145;-0.116546377;1.109791;1.153029;0.598887799;-0.0891955016;1.15;0.4;-0.080417;10;0.666667;0.216667;1.109444;1;1
37.354408;1.15;0.666666667;-0.134035;0.579710145;-0.116552174;1.10979;1.153029;0.598887799;-0.0892012835;1.15;0.4;-0.080421;10;0.666667;0.216667;1.109444;1;1
37.366408;1.15;0.666666667;-0.134045;0.579710145;-0.11656087;1.109786;1.153028;0.598888318;-0.0892114791;1.15;0.4;-0.080427;10;0.666667;0.216667;1.109444;1;1
37.711408;1.15;0.666666667;-0.134353333;0.579710145;-0.116828986;1.109694;1.153012;0.598898074;-0.0894757961;1.15;0.4;-0.080612;10;0.666667;0.216667;1.109444;1;1
37.836408;1.15;0.666666667;-0.134453333;0.579710145;-0.116915942;1.109664;1.153007;0.598900672;-0.0895614684;1.15;0.4;-0.080672;10;0.666667;0.216667;1.109444;1;1
37.857408;1.15;0.666666667;-0.134468333;0.579710145;-0.116928986;1.109659;1.153007;0.598900672;-0.0895744779;1.15;0.4;-0.080681;10;0.666667;0.216667;1.109444;1;1
37.860408;1.15;0.666666667;-0.13447;0.579710145;-0.116930435;1.109659;1.153006;0.598901191;-0.0895774465;1.15;0.4;-0.080682;10;0.666667;0.216667;1.109444;1;1
37.964408;1.15;0.666666667;-0.134546667;0.579710145;-0.116997101;1.109636;1.153002;0.598903269;-0.0896428049;1.15;0.4;-0.080728;10;0.666667;0.216667;1.109444;1;1
38.351408;1.15;0.666666667;-0.134791667;0.579710145;-0.117210145;1.109563;1.15299;0.598909502;-0.0898518923;1.15;0.4;-0.080875;10;0.666667;0.216667;1.109444;1;1
38.377408;1.15;0.666666667;-0.134805;0.579710145;-0.117221739;1.109558;1.152989;0.598910021;-0.0898649799;1.15;0.4;-0.080883;10;0.666667;0.216667;1.109444;1;1
38.861766;1.15;0.666666667;-0.13503;0.579710145;-0.117417391;1.109491;1.152977;0.5989177;-0.0900581712;1.15;0.4;-0.081018;10;0.666667;0.216667;1.109444;1;1
38.919766;1.15;0.666666667;-0.135053333;0.579710145;-0.117437681;1.109484;1.152976;0.59891822;-0.0900784867;1.15;0.4;-0.081032;10;0.666667;0.216667;1.109444;1;1
38.932766;1.15;0.666666667;-0.135058333;0.579710145;-0.117442029;1.109483;1.152976;0.59891822;-0.0900828233;1.15;0.4;-0.081035;10;0.666667;0.216667;1.109444;1;1
38.936766;1.15;0.666666667;-0.135058333;0.579710145;-0.117442029;1.109482;1.152976;0.59891822;-0.0900842689;1.15;0.4;-0.081035;10;0.666667;0.216667;1.109444;1;1
38.943766;1.15;0.666666667;-0.135061667;0.579710145;-0.117444928;1.109481;1.152976;0.59891822;-0.0900857144;1.15;0.4;-0.081037;10;0.666667;0.216667;1.109444;1;1
39.180766;1.15;0.666666667;-0.135145;0.579710145;-0.117517391;1.109456;1.152971;0.598920817;-0.0901583821;1.15;0.4;-0.081087;10;0.666667;0.216667;1.109444;1;1
39.485766;1.15;0.666666667;-0.135236667;0.579710145;-0.117597101;1.109429;1.152967;0.598922895;-0.0902367544;1.15;0.4;-0.081142;10;0.666667;0.216667;1.109444;1;1
39.503766;1.15;0.666666667;-0.135241667;0.579710145;-0.117601449;1.109428;1.152967;0.598922895;-0.0902396455;1.15;0.4;-0.081145;10;0.666667;0.216667;1.109444;1;1
39.598766;1.15;0.666666667;-0.135265;0.579710145;-0.117621739;1.10942;1.152965;0.598923934;-0.0902614852;1.15;0.4;-0.081159;10;0.666667;0.216667;1.109444;1;1
40.085766;1.15;0.666666667;-0.135365;0.579710145;-0.117708696;1.109391;1.15296;0.598927977;-0.0903471644;1.15;0.4;-0.081219;10;0.666667;0.216667;1.109444;1;1
40.095766;1.15;0.666666667;-0.135366667;0.579710145;-0.117710145;1.10939;1.15296;0.598927977;-0.0903471644;1.15;0.4;-0.08122;10;0.666667;0.216667;1.109444;1;1
40.291766;1.15;0.666666667;-0.135395;0.579710145;-0.117734783;1.109381;1.152959;0.598928496;-0.0903732628;1.15;0.4;-0.081237;10;0.666667;0.216667;1.109444;1;1
40.730766;1.15;0.666666667;-0.135441667;0.579710145;-0.117775362;1.109367;1.152956;0.598930055;-0.0904139736;1.15;0.4;-0.081265;10;0.666667;0.216667;1.109444;1;1
40.739766;1.15;0.666666667;-0.135443333;0.579710145;-0.117776812;1.109367;1.152956;0.598930055;-0.0904139736;1.15;0.4;-0.081266;10;0.666667;0.216667;1.109444;1;1
41.469766;1.15;0.666666667;-0.135473333;0.579710145;-0.117802899;1.109358;1.152954;0.598931094;-0.0904415961;1.15;0.4;-0.081284;10;0.666667;0.216667;1.109444;1;1
41.501766;1.15;0.666666667;-0.135475;0.579710145;-0.117804348;1.109358;1.152954;0.598931094;-0.0904415961;1.15;0.4;-0.081285;10;0.666667;0.216667;1.109444;1;1
41.783766;1.15;0.666666667;-0.135473333;0.579710145;-0.117802899;1.109358;1.152954;0.598931094;-0.0904415961;1.15;0.4;-0.081284;10;0.666667;0.216667;1.109444;1;1
41.929766;1.15;0.666666667;-0.135471667;0.579710145;-0.117801449;1.109358;1.152955;0.598930574;-0.0904386265;1.15;0.4;-0.081283;10;0.666667;0.216667;1.109444;1;1
42.766766;1.15;0.666666667;-0.13544;0.579710145;-0.117773913;1.109368;1.152956;0.598930055;-0.0904110825;1.15;0.4;-0.081264;10;0.666667;0.216667;1.109444;1;1
42.810766;1.15;0.666666667;-0.135436667;0.579710145;-0.117771014;1.109369;1.152956;0.598930055;-0.0904096369;1.15;0.4;-0.081262;10;0.666667;0.216667;1.109444;1;1
42.826766;1.15;0.666666667;-0.135436667;0.579710145;-0.117771014;1.109369;1.152956;0.598930055;-0.0904081914;1.15;0.4;-0.081262;10;0.666667;0.216667;1.109444;1;1
46.905766;1.15;0.666666667;-0.135168333;0.579710145;-0.117537681;1.10945;1.15297;0.598921336;-0.0901772524;1.15;0.4;-0.081101;10;0.666667;0.216667;1.109444;1;1
47.040766;1.15;0.666666667;-0.135161667;0.579710145;-0.117531884;1.109451;1.152971;0.598920817;-0.090171392;1.15;0.4;-0.081097;10;0.666667;0.216667;1.109444;1;1
47.063766;1.15;0.666666667;-0.13516;0.579710145;-0.117530435;1.109452;1.152971;0.598920817;-0.090171392;1.15;0.4;-0.081096;10;0.666667;0.216667;1.109444;1;1
47.612766;1.15;0.666666667;-0.135136667;0.579710145;-0.117510145;1.109459;1.152972;0.598920298;-0.0901510762;1.15;0.4;-0.081082;10;0.666667;0.216667;1.109444;1;1
49.979766;1.15;0.666666667;-0.135078333;0.579710145;-0.11745942;1.109476;1.152975;0.598918739;-0.0901002479;1.15;0.4;-0.081047;10;0.666667;0.216667;1.109444;1;1
49.989990;1.15;0.666666667;-0.135078333;0.579710145;-0.11745942;1.109477;1.152975;0.598918739;-0.0901002479;1.15;0.4;-0.081047;10;0.666667;0.216667;1.109444;1;1
49.989994;1.150032;0.666685;-0.135081667;0.579709956;-0.11745905;1.109507;1.153007;0.598918018;-0.0901006383;1.150032;0.400011;-0.081049;10;0.666667;0.216667;1.109444;0.999997;0.999997
49.990054;1.149715;0.666501667;-0.135045;0.579710334;-0.117459544;1.109202;1.15269;0.598919339;-0.090095053;1.149715;0.399901;-0.081027;10;0.666667;0.216667;1.109444;1.000027;1.000027
49.990118;1.149377;0.666305;-0.135006667;0.579709704;-0.117460735;1.108875;1.152352;0.598920006;-0.0900896601;1.149377;0.399783;-0.081004;10;0.666667;0.216667;1.109444;1.000057;1.000057
49.990246;1.148702;0.665913333;-0.13493;0.579709388;-0.117463015;1.108223;1.151677;0.598922267;-0.0900816809;1.148702;0.399548;-0.080958;10;0.666667;0.216667;1.109444;1.000111;1.000111
49.990374;1.148026;0.665521667;-0.134855;0.579709577;-0.117466852;1.10757;1.151002;0.598923083;-0.0900736923;1.148026;0.399313;-0.080913;10;0.666667;0.216667;1.109444;1.000159;1.000159
49.990630;1.146675;0.664736667;-0.134706667;0.579707996;-0.11747589;1.106263;1.149651;0.598925239;-0.0900606648;1.146675;0.398842;-0.080824;10;0.666667;0.216667;1.109444;1.000237;1.000237
49.990886;1.145324;0.663951667;-0.134561667;0.579706412;-0.117487861;1.104955;1.1483;0.5989274;-0.090049058;1.145324;0.398371;-0.080737;10;0.666667;0.216667;1.109444;1.000297;1.000297
49.991142;1.143973;0.663168333;-0.134416667;0.579706281;-0.117499859;1.103648;1.146948;0.598931541;-0.0900389556;1.143973;0.397901;-0.08065;10;0.666667;0.216667;1.109444;1.000342;1.000342
49.991398;1.142622;0.662385;-0.13427;0.57970615;-0.117510428;1.102341;1.145597;0.598935169;-0.0900243861;1.142622;0.397431;-0.080562;10;0.666667;0.216667;1.109444;1.000377;1.000377
49.994776;1.124791;0.65225;-0.131521667;0.579885508;-0.116929871;1.085335;1.127814;0.599141348;-0.0891281718;1.124791;0.39135;-0.078913;10;0.666667;0.216667;1.109444;1.000488;1.000488
49.995288;1.122089;0.650763333;-0.130905;0.579956967;-0.116661869;1.082817;1.125131;0.599211707;-0.0888118806;1.122089;0.390458;-0.078543;10;0.666667;0.216667;1.109444;1.000491;1.000491
49.999896;1.097769;0.6382;-0.122228333;0.581360924;-0.111342489;1.0611;1.101165;0.600498866;-0.0830120827;1.097769;0.38292;-0.073337;10;0.666667;0.216667;1.109444;1.000509;1.000509
49.999990;1.097495;0.63809;-0.122015;0.581405838;-0.111175905;1.060891;1.100902;0.600537862;-0.0828381333;1.097495;0.382854;-0.073209;10;0.666667;0.216667;1.109444;1.00049;1.00049
49.999991;1.097275;0.637961667;-0.121991667;0.581405451;-0.111176931;1.06067;1.100682;0.600538272;-0.0828350059;1.097275;0.382777;-0.073195;10;0.666667;0.216667;1.109444;1.000513;1.000513
50.000022;1.097106;0.63788;-0.12191;0.581420574;-0.111119618;1.060533;1.100517;0.600552589;-0.0827732178;1.097106;0.382728;-0.073146;10;0.666667;0.216667;1.109444;1.000513;1.000513
50.000502;1.094573;0.63667;-0.120651667;0.581660611;-0.110227154;1.058377;1.098042;0.600766334;-0.0818259532;1.094573;0.382002;-0.072391;10;0.666667;0.216667;1.109444;1.000514;1.000514
50.001014;1.09187;0.635398333;-0.119238333;0.581935884;-0.109205614;1.056099;1.095407;0.601014052;-0.0807462432;1.09187;0.381239;-0.071543;10;0.666667;0.216667;1.109444;1.000515;1.000515
50.001526;1.089168;0.634146667;-0.117753333;0.582230351;-0.108113104;1.053842;1.092776;0.601279067;-0.0795954523;1.089168;0.380488;-0.070652;10;0.666667;0.216667;1.109444;1.000517;1.000517
50.002038;1.086466;0.632918333;-0.1162;0.582547759;-0.106952265;1.051606;1.09015;0.601562476;-0.0783730068;1.086466;0.379751;-0.06972;10;0.666667;0.216667;1.109444;1.00052;1.00052
50.002550;1.083764;0.63171;-0.114575;0.582885204;-0.105719511;1.049391;1.087529;0.601862878;-0.0770784043;1.083764;0.379026;-0.068745;10;0.666667;0.216667;1.109444;1.000522;1.000522
50.003062;1.081061;0.630523333;-0.112883333;0.583244917;-0.104419023;1.047196;1.084911;0.602184572;-0.0757158882;1.081061;0.378314;-0.06773;10;0.666667;0.216667;1.109444;1.000525;1.000525
50.003574;1.078359;0.629356667;-0.111125;0.583624439;-0.103050097;1.045021;1.082299;0.602522963;-0.074283231;1.078359;0.377614;-0.066675;10;0.666667;0.216667;1.109444;1.000528;1.000528
50.004086;1.075657;0.628213333;-0.109303333;0.58402756;-0.101615416;1.042866;1.079691;0.602882368;-0.0727816261;1.075657;0.376928;-0.065582;10;0.666667;0.216667;1.109444;1.000531;1.000531
50.004857;1.07159;0.626528333;-0.106495;0.584671687;-0.09938036;1.039642;1.07577;0.603457678;-0.0704472146;1.07159;0.375917;-0.063897;10;0.666667;0.216667;1.109444;1.000538;1.000538
50.005369;1.068888;0.62543;-0.104676667;0.585122108;-0.0979304349;1.037485;1.073164;0.603863902;-0.0689285763;1.068888;0.375258;-0.062806;10;0.666667;0.216667;1.109444;1.000546;1.000546
50.005881;1.066186;0.624348333;-0.1029;0.585590444;-0.0965122408;1.035316;1.070556;0.604288799;-0.0674400343;1.066186;0.374609;-0.06174;10;0.666667;0.216667;1.109444;1.000556;1.000556
50.006393;1.063484;0.623285;-0.101165;0.586078399;-0.0951260198;1.033134;1.067946;0.604734072;-0.0659802399;1.063484;0.373971;-0.060699;10;0.666667;0.216667;1.109444;1.000566;1.000566
50.006905;1.060781;0.622236667;-0.0994666667;0.586583533;-0.0937673909;1.030941;1.065335;0.605197739;-0.0645477714;1.060781;0.373342;-0.05968;10;0.666667;0.216667;1.109444;1.000578;1.000578
50.007417;1.058079;0.621206667;-0.0978033333;0.58710802;-0.0924348119;1.028738;1.062722;0.605680507;-0.0631381804;1.058079;0.372724;-0.058682;10;0.666667;0.216667;1.109444;1.000589;1.000589
50.007929;1.055377;0.620193333;-0.0961716667;0.587650985;-0.0911254146;1.026525;1.060109;0.606182949;-0.0617515117;1.055377;0.372116;-0.057703;10;0.666667;0.216667;1.109444;1.000601;1.000601
50.008441;1.052675;0.619195;-0.0945716667;0.588210986;-0.0898393775;1.024303;1.057495;0.606704208;-0.0603848403;1.052675;0.371517;-0.056743;10;0.666667;0.216667;1.109444;1.000613;1.000613
50.008953;1.049972;0.618215;-0.093;0.588791892;-0.0885737905;1.022072;1.054879;0.607245002;-0.0590367868;1.049972;0.370929;-0.0558;10;0.666667;0.216667;1.109444;1.000624;1.000624
50.009465;1.04727;0.61725;-0.091455;0.589389556;-0.0873270503;1.019834;1.052263;0.607804323;-0.057705789;1.04727;0.37035;-0.054873;10;0.666667;0.216667;1.109444;1.000636;1.000636
50.009977;1.044568;0.616301667;-0.089935;0.590006267;-0.0860977935;1.017587;1.049647;0.60838231;-0.0563903865;1.044568;0.369781;-0.053961;10;0.666667;0.216667;1.109444;1.000648;1.000648
50.010006;1.044444;0.616266667;-0.0898516667;0.590042804;-0.0860282281;1.017489;1.049527;0.608416934;-0.0563158451;1.044444;0.36976;-0.053911;10;0.666667;0.216667;1.109444;1.000646;1.000646
50.010054;1.044444;0.616328333;-0.0897316667;0.590101847;-0.0859133344;1.017525;1.049535;0.608471053;-0.0561979035;1.044444;0.369797;-0.053839;10;0.666667;0.216667;1.109444;1.00062;1.00062
50.010118;1.044444;0.61641;-0.0895716667;0.590180038;-0.0857601429;1.017572;1.049546;0.608544075;-0.0560416917;1.044444;0.369846;-0.053743;10;0.666667;0.216667;1.109444;1.000588;1.000588
50.010246;1.044444;0.616576667;-0.0892516667;0.590339613;-0.0854537598;1.017668;1.049567;0.608692283;-0.055726155;1.044444;0.369946;-0.053551;10;0.666667;0.216667;1.109444;1.00053;1.00053
50.010502;1.044444;0.616911667;-0.0886116667;0.590660358;-0.0848409935;1.017861;1.049609;0.608991856;-0.0550967074;1.044444;0.370147;-0.053167;10;0.666667;0.216667;1.109444;1.000434;1.000434
50.010758;1.044444;0.617251667;-0.0879683333;0.59098589;-0.0842250358;1.018053;1.049651;0.609296169;-0.0544657224;1.044444;0.370351;-0.052781;10;0.666667;0.216667;1.109444;1.000359;1.000359
50.011014;1.044444;0.617596667;-0.0873266667;0.591316209;-0.0836106739;1.018246;1.049693;0.609605221;-0.0538332001;1.044444;0.370558;-0.052396;10;0.666667;0.216667;1.109444;1.000302;1.000302
50.011270;1.044444;0.617945;-0.086685;0.59164972;-0.0829963119;1.018438;1.049735;0.609917424;-0.0532039038;1.044444;0.370767;-0.052011;10;0.666667;0.216667;1.109444;1.000259;1.000259
50.011526;1.044444;0.618298333;-0.0860466667;0.591988018;-0.0823851414;1.01863;1.049778;0.610232195;-0.0525746078;1.044444;0.370979;-0.051628;10;0.666667;0.216667;1.109444;1.000226;1.000226
