time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.011782;1.044444;0.618655;-0.08541;0.592329507;-0.0817755667;1.018821;1.04982;0.610552285;-0.051948588;1.044444;0.371193;-0.051246;10;0.666667;0.216667;1.109444;1.000201;1.000201
50.012038;1.044444;0.619015;-0.0847783333;0.592674188;-0.0811707792;1.019011;1.049862;0.610875525;-0.0513242058;1.044444;0.371409;-0.050867;10;0.666667;0.216667;1.109444;1.000182;1.000182
50.015366;1.044444;0.623878333;-0.0770233333;0.597330573;-0.0737457761;1.021337;1.050383;0.615269224;-0.0436507445;1.044444;0.374327;-0.046214;10;0.666667;0.216667;1.109444;1.000144;1.000144
50.020486;1.044444;0.63147;-0.0672216667;0.604599193;-0.0643611976;1.024278;1.051066;0.622204822;-0.0338481757;1.044444;0.378882;-0.040333;10;0.666667;0.216667;1.109444;1.000166;1.000166
50.025094;1.044444;0.637861667;-0.0606266667;0.610718877;-0.0580468332;1.026256;1.051547;0.628098411;-0.0271631542;1.044444;0.382717;-0.036376;10;0.666667;0.216667;1.109444;1.000168;1.000168
50.030214;1.044444;0.644166667;-0.0553966667;0.616755582;-0.0530393843;1.027825;1.051949;0.633951836;-0.0217754536;1.044444;0.3865;-0.033238;10;0.666667;0.216667;1.109444;1.000158;1.000158
50.035334;1.044444;0.649558333;-0.0518683333;0.621917818;-0.0496611913;1.028884;1.052239;0.638991395;-0.0180583182;1.044444;0.389735;-0.031121;10;0.666667;0.216667;1.109444;1.000143;1.000143
50.040454;1.044444;0.654095;-0.04956;0.626261437;-0.047451084;1.029576;1.052445;0.643252933;-0.015554257;1.044444;0.392457;-0.029736;10;0.666667;0.216667;1.109444;1.000125;1.000125
50.045690;1.044444;0.657956667;-0.0480633333;0.629958779;-0.0460181047;1.030025;1.052594;0.646898678;-0.0138641616;1.044444;0.394774;-0.028838;10;0.666667;0.216667;1.109444;1.000108;1.000108
50.050190;1.044444;0.660746667;-0.047245;0.632630056;-0.0452345937;1.03027;1.052687;0.649537802;-0.0128924045;1.044444;0.396448;-0.028347;10;0.666667;0.216667;1.109444;1.000094;1.000094
50.055590;1.044444;0.663553333;-0.046635;0.635317292;-0.0446505509;1.030454;1.052768;0.652204474;-0.0121140967;1.044444;0.398132;-0.027981;10;0.666667;0.216667;1.109444;1.000079;1.000079
50.060090;1.044444;0.66552;-0.046325;0.637200271;-0.0443537423;1.030547;1.052818;0.65407633;-0.0116797648;1.044444;0.399312;-0.027795;10;0.666667;0.216667;1.109444;1.000069;1.000069
50.065490;1.044444;0.667511667;-0.0460966667;0.639107187;-0.0441351252;1.030615;1.052864;0.655975827;-0.0113215002;1.044444;0.400507;-0.027658;10;0.666667;0.216667;1.109444;1.000058;1.000058
50.070290;1.044444;0.669003333;-0.04597;0.640535379;-0.0440138485;1.030653;1.052896;0.657397945;-0.0110947963;1.044444;0.401402;-0.027582;10;0.666667;0.216667;1.109444;1.00005;1.00005
50.075290;1.044444;0.670323333;-0.04588;0.641799209;-0.0439276783;1.03068;1.052923;0.658658484;-0.0109140618;1.044444;0.402194;-0.027528;10;0.666667;0.216667;1.109444;1.000042;1.000042
50.080290;1.044444;0.671441667;-0.0458083333;0.642869954;-0.0438590612;1.030701;1.052945;0.6597274;-0.0107666276;1.044444;0.402865;-0.027485;10;0.666667;0.216667;1.109444;1.000036;1.000036
50.085290;1.044444;0.672388333;-0.0457433333;0.643776338;-0.0437968271;1.030721;1.052965;0.660631328;-0.0106366308;1.044444;0.403433;-0.027446;10;0.666667;0.216667;1.109444;1.00003;1.00003
50.090290;1.044444;0.673185;-0.0456766667;0.644539104;-0.0437329973;1.030741;1.052982;0.661391489;-0.0105161658;1.044444;0.403911;-0.027406;10;0.666667;0.216667;1.109444;1.000025;1.000025
50.095290;1.044444;0.673851667;-0.0456016667;0.645177402;-0.0436611888;1.030763;1.052997;0.662026261;-0.0103973072;1.044444;0.404311;-0.027361;10;0.666667;0.216667;1.109444;1.000021;1.000021
50.100290;1.044444;0.674401667;-0.0455183333;0.645703998;-0.0435814015;1.030788;1.053011;0.66255085;-0.0102784618;1.044444;0.404641;-0.027311;10;0.666667;0.216667;1.109444;1.000017;1.000017
50.105290;1.044444;0.67485;-0.045425;0.646133254;-0.0434920398;1.030817;1.053024;0.66297476;-0.0101564637;1.044444;0.40491;-0.027255;10;0.666667;0.216667;1.109444;1.000013;1.000013
50.110290;1.044444;0.675203333;-0.04532;0.646471552;-0.0433915078;1.030848;1.053035;0.663309703;-0.0100329049;1.044444;0.405122;-0.027192;10;0.666667;0.216667;1.109444;1.00001;1.00001
50.115290;1.044444;0.675473333;-0.045205;0.646730062;-0.0432814014;1.030883;1.053047;0.663564874;-0.00990300844;1.044444;0.405284;-0.027123;10;0.666667;0.216667;1.109444;1.000007;1.000007
50.120290;1.044444;0.675668333;-0.04508;0.646916765;-0.0431617205;1.03092;1.053057;0.663746913;-0.00977155083;1.044444;0.405401;-0.027048;10;0.666667;0.216667;1.109444;1.000004;1.000004
50.125290;1.044444;0.675795;-0.044945;0.647038041;-0.0430324651;1.030961;1.053067;0.663862477;-0.00963376499;1.044444;0.405477;-0.026967;10;0.666667;0.216667;1.109444;1.000002;1.000002
50.130290;1.044444;0.675858333;-0.0448016667;0.64709868;-0.042895231;1.031004;1.053076;0.663918527;-0.00949282546;1.044444;0.405515;-0.026881;10;0.666667;0.216667;1.109444;1;1
50.135290;1.044444;0.675866667;-0.0446483333;0.647106658;-0.0427484224;1.031049;1.053085;0.663919183;-0.00934872304;1.044444;0.40552;-0.026789;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.140290;1.044444;0.675823333;-0.0444883333;0.647065169;-0.0425952309;1.031097;1.053093;0.663872991;-0.00920146654;1.044444;0.405494;-0.026693;10;0.666667;0.216667;1.109444;0.999996;0.999996
50.145290;1.044444;0.675735;-0.0443216667;0.646980594;-0.0424356564;1.031147;1.053101;0.663782486;-0.00904946439;1.044444;0.405441;-0.026593;10;0.666667;0.216667;1.109444;0.999994;0.999994
50.150290;1.044444;0.675605;-0.0441483333;0.646856126;-0.0422696988;1.031199;1.053109;0.663652417;-0.00889429932;1.044444;0.405363;-0.026489;10;0.666667;0.216667;1.109444;0.999993;0.999993
50.155290;1.044444;0.675441667;-0.0439683333;0.646699743;-0.0420973583;1.031253;1.053116;0.663488163;-0.0087359797;1.044444;0.405265;-0.026381;10;0.666667;0.216667;1.109444;0.999992;0.999992
50.160290;1.044444;0.675245;-0.0437833333;0.646511445;-0.0419202306;1.031309;1.053124;0.663293211;-0.00857607145;1.044444;0.405147;-0.02627;10;0.666667;0.216667;1.109444;0.999991;0.999991
50.165290;1.044444;0.675021667;-0.0435933333;0.646297615;-0.0417383156;1.031366;1.053131;0.663071989;-0.00841142587;1.044444;0.405013;-0.026156;10;0.666667;0.216667;1.109444;0.99999;0.99999
50.172290;1.044444;0.67467;-0.04332;0.645960913;-0.0414766134;1.031448;1.05314;0.66272607;-0.00817871635;1.044444;0.404802;-0.025992;10;0.666667;0.216667;1.109444;0.999989;0.999989
50.176290;1.044444;0.674451667;-0.04316;0.645751871;-0.0413234218;1.031496;1.053146;0.662510231;-0.0080425696;1.044444;0.404671;-0.025896;10;0.666667;0.216667;1.109444;0.999988;0.999988
50.180290;1.044444;0.674223333;-0.0429983333;0.645533253;-0.0411686345;1.031545;1.053151;0.662287111;-0.0079064319;1.044444;0.404534;-0.025799;10;0.666667;0.216667;1.109444;0.999988;0.999988
50.185290;1.044444;0.673926667;-0.0427933333;0.645249211;-0.0409723579;1.031606;1.053158;0.661996269;-0.00773229974;1.044444;0.404356;-0.025676;10;0.666667;0.216667;1.109444;0.999987;0.999987
50.192290;1.044444;0.673496667;-0.0425;0.644837508;-0.0406915067;1.031694;1.053168;0.661572196;-0.00748693466;1.044444;0.404098;-0.0255;10;0.666667;0.216667;1.109444;0.999987;0.999987
50.195290;1.044444;0.673306667;-0.0423716667;0.644655593;-0.0405686343;1.031732;1.053172;0.661386111;-0.00738087732;1.044444;0.403984;-0.025423;10;0.666667;0.216667;1.109444;0.999987;0.999987
50.201290;1.044444;0.672925;-0.042115;0.644290168;-0.0403228895;1.031809;1.05318;0.66101078;-0.00716560006;1.044444;0.403755;-0.025269;10;0.666667;0.216667;1.109444;0.999987;0.999987
50.210290;1.044444;0.672346667;-0.041725;0.643736444;-0.0399494851;1.031926;1.053193;0.66044242;-0.00683793632;1.044444;0.403408;-0.025035;10;0.666667;0.216667;1.109444;0.999986;0.999986
50.217290;1.044444;0.6719;-0.0414183333;0.643308784;-0.0396558679;1.032019;1.053203;0.660004133;-0.00657834561;1.044444;0.40314;-0.024851;10;0.666667;0.216667;1.109444;0.999987;0.999987
50.222290;1.044444;0.671585;-0.0411966667;0.643007189;-0.0394436338;1.032085;1.05321;0.659695914;-0.00639157116;1.044444;0.402951;-0.024718;10;0.666667;0.216667;1.109444;0.999987;0.999987
50.225290;1.044444;0.6714;-0.0410633333;0.642830061;-0.0393159742;1.032125;1.053215;0.659512382;-0.00627918643;1.044444;0.40284;-0.024638;10;0.666667;0.216667;1.109444;0.999987;0.999987
50.232290;1.044444;0.670975;-0.0407516667;0.642423146;-0.0390175698;1.032218;1.053226;0.659095642;-0.00601485341;1.044444;0.402585;-0.024451;10;0.666667;0.216667;1.109444;0.999987;0.999987
50.236290;1.044444;0.67074;-0.0405733333;0.642198146;-0.038846825;1.032272;1.053232;0.658864017;-0.0058629058;1.044444;0.402444;-0.024344;10;0.666667;0.216667;1.109444;0.999987;0.999987
50.240290;1.044444;0.67051;-0.0403933333;0.641977933;-0.0386744845;1.032326;1.053238;0.658637142;-0.00570937749;1.044444;0.402306;-0.024236;10;0.666667;0.216667;1.109444;0.999988;0.999988
50.245290;1.044444;0.670233333;-0.0401683333;0.641713039;-0.0384590589;1.032393;1.053246;0.65836313;-0.00551628015;1.044444;0.40214;-0.024101;10;0.666667;0.216667;1.109444;0.999988;0.999988
50.250290;1.044444;0.669965;-0.0399433333;0.641456124;-0.0382436333;1.032461;1.053255;0.658099574;-0.00532159828;1.044444;0.401979;-0.023966;10;0.666667;0.216667;1.109444;0.999988;0.999988
50.255290;1.044444;0.669708333;-0.0397183333;0.641210379;-0.0380282077;1.032529;1.053263;0.657846141;-0.00512692461;1.044444;0.401825;-0.023831;10;0.666667;0.216667;1.109444;0.999989;0.999989
50.262290;1.044444;0.66937;-0.0394016667;0.640886443;-0.0377250161;1.032623;1.053276;0.657510472;-0.00485311226;1.044444;0.401622;-0.023641;10;0.666667;0.216667;1.109444;0.999989;0.999989
50.265290;1.044444;0.669231667;-0.0392666667;0.640753996;-0.0375957607;1.032664;1.053281;0.65737285;-0.00473441244;1.044444;0.401539;-0.02356;10;0.666667;0.216667;1.109444;0.99999;0.99999
50.272290;1.044444;0.668926667;-0.03895;0.640461975;-0.0372925691;1.032759;1.053294;0.657070422;-0.00445586259;1.044444;0.401356;-0.02337;10;0.666667;0.216667;1.109444;0.99999;0.99999
50.275290;1.044444;0.668805;-0.038815;0.640345485;-0.0371633137;1.0328;1.0533;0.656946422;-0.00433716257;1.044444;0.401283;-0.023289;10;0.666667;0.216667;1.109444;0.999991;0.999991
50.281290;1.044444;0.668571667;-0.0385433333;0.640122081;-0.0369032072;1.032881;1.053311;0.656714873;-0.00409660585;1.044444;0.401143;-0.023126;10;0.666667;0.216667;1.109444;0.999991;0.999991
50.285290;1.044444;0.668426667;-0.0383616667;0.639983251;-0.0367292709;1.032935;1.053319;0.656570643;-0.00393518013;1.044444;0.401056;-0.023017;10;0.666667;0.216667;1.109444;0.999991;0.999991
50.291290;1.044444;0.668225;-0.03809;0.639790166;-0.0364691645;1.033017;1.053331;0.65636696;-0.00369304616;1.044444;0.400935;-0.022854;10;0.666667;0.216667;1.109444;0.999992;0.999992
50.295290;1.044444;0.6681;-0.03791;0.639670485;-0.036296824;1.033071;1.05334;0.6562411;-0.00353162322;1.044444;0.40086;-0.022746;10;0.666667;0.216667;1.109444;0.999992;0.999992
50.300290;1.044444;0.667955;-0.0376833333;0.639531655;-0.0360798026;1.033139;1.05335;0.656094049;-0.003327479;1.044444;0.400773;-0.02261;10;0.666667;0.216667;1.109444;0.999993;0.999993
50.306290;1.044444;0.667796667;-0.0374133333;0.639380059;-0.0358212918;1.03322;1.053363;0.655932475;-0.00308219167;1.044444;0.400678;-0.022448;10;0.666667;0.216667;1.109444;0.999993;0.999993
50.310290;1.044444;0.667701667;-0.0372316667;0.639289102;-0.0356473556;1.033274;1.053372;0.65583352;-0.00291919664;1.044444;0.400621;-0.022339;10;0.666667;0.216667;1.109444;0.999994;0.999994
50.316290;1.044444;0.66757;-0.0369616667;0.639163038;-0.0353888448;1.033356;1.053385;0.65569885;-0.00267075507;1.044444;0.400542;-0.022177;10;0.666667;0.216667;1.109444;0.999994;0.999994
50.322290;1.044444;0.667455;-0.03669;0.639052932;-0.0351287384;1.033437;1.053398;0.655578423;-0.00242390182;1.044444;0.400473;-0.022014;10;0.666667;0.216667;1.109444;0.999994;0.999994
50.327290;1.044444;0.66737;-0.036465;0.638971548;-0.0349133127;1.033505;1.05341;0.655488683;-0.00221661082;1.044444;0.400422;-0.021879;10;0.666667;0.216667;1.109444;0.999995;0.999995
50.335290;1.044444;0.667253333;-0.0361033333;0.638859846;-0.034567036;1.033613;1.053429;0.655364529;-0.0018827404;1.044444;0.400352;-0.021662;10;0.666667;0.216667;1.109444;0.999995;0.999995
50.341290;1.044444;0.667181667;-0.0358333333;0.638791229;-0.0343085252;1.033694;1.053443;0.655286206;-0.00163115929;1.044444;0.400309;-0.0215;10;0.666667;0.216667;1.109444;0.999996;0.999996
50.345290;1.044444;0.667141667;-0.0356516667;0.638752931;-0.034134589;1.033748;1.053452;0.655241055;-0.00146344273;1.044444;0.400285;-0.021391;10;0.666667;0.216667;1.109444;0.999996;0.999996
50.351290;1.044444;0.667088333;-0.0353816667;0.638701868;-0.0338760782;1.03383;1.053467;0.655181099;-0.00121028945;1.044444;0.400253;-0.021229;10;0.666667;0.216667;1.109444;0.999996;0.999996
50.355290;1.044444;0.66706;-0.0352;0.63867474;-0.033702142;1.033884;1.053477;0.655147985;-0.00104099726;1.044444;0.400236;-0.02112;10;0.666667;0.216667;1.109444;0.999996;0.999996
50.364290;1.044444;0.667011667;-0.0347933333;0.638628463;-0.0333127801;1.034006;1.053499;0.65508526;-0.000659706369;1.044444;0.400207;-0.020876;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.367290;1.044444;0.666998333;-0.0346583333;0.638615697;-0.0331835248;1.034047;1.053507;0.655069212;-0.00053155793;1.044444;0.400199;-0.020795;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.374290;1.044444;0.666978333;-0.03434;0.638596548;-0.0328787374;1.034142;1.053524;0.655038075;-0.000234134834;1.044444;0.400187;-0.020604;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.379290;1.044444;0.66697;-0.0341133333;0.63858857;-0.032661716;1.03421;1.053537;0.655022083;-1.89836712e-05;1.044444;0.400182;-0.020468;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.380290;1.044444;0.66697;-0.0340683333;0.63858857;-0.0326186309;1.034223;1.05354;0.655020218;2.37295214e-05;1.044444;0.400182;-0.020441;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.394290;1.044444;0.666971667;-0.0334316667;0.638590165;-0.0320090562;1.034415;1.053576;0.654997836;0.00062643796;1.044444;0.400183;-0.020059;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.395290;1.044444;0.666971667;-0.0333866667;0.638590165;-0.031965971;1.034428;1.053579;0.654997553;0.000669147734;1.044444;0.400183;-0.020032;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.402290;1.044444;0.666983333;-0.0330666667;0.638601336;-0.0316595879;1.034524;1.053597;0.654997436;0.000972857744;1.044444;0.40019;-0.01984;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.411290;1.044444;0.667006667;-0.032655;0.638623676;-0.0312654388;1.034648;1.053621;0.65500308;0.00136355166;1.044444;0.400204;-0.019593;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.419290;1.044444;0.667031667;-0.0322883333;0.638647612;-0.0309143749;1.034758;1.053642;0.655013752;0.00171310559;1.044444;0.400219;-0.019373;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.430290;1.044444;0.66707;-0.0317816667;0.638684314;-0.0304292683;1.03491;1.053672;0.655034647;0.00219549664;1.044444;0.400242;-0.019069;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.435290;1.044444;0.66709;-0.03155;0.638703463;-0.0302074597;1.034979;1.053685;0.655043965;0.00241533286;1.044444;0.400254;-0.01893;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.460290;1.044444;0.667191667;-0.0303866667;0.638800804;-0.0290936294;1.035328;1.053753;0.655099756;0.00352391247;1.044444;0.400315;-0.018232;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.465290;1.044444;0.66721;-0.0301533333;0.638818357;-0.0288702251;1.035398;1.053767;0.655108451;0.0037468751;1.044444;0.400326;-0.018092;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.474290;1.044444;0.667243333;-0.02973;0.638850272;-0.0284649057;1.035525;1.053791;0.655126744;0.00415009554;1.044444;0.400346;-0.017838;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.477290;1.044444;0.667255;-0.0295883333;0.638861442;-0.0283292674;1.035568;1.053799;0.65513126;0.00428449828;1.044444;0.400353;-0.017753;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.482290;1.044444;0.667271667;-0.0293516667;0.6388774;-0.0281026715;1.035638;1.053813;0.655138372;0.00450902263;1.044444;0.400363;-0.017611;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.489290;1.044444;0.667293333;-0.02902;0.638898144;-0.0277851182;1.035738;1.053832;0.655148702;0.00482366576;1.044444;0.400376;-0.017412;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.490290;1.044444;0.667296667;-0.0289733333;0.638901336;-0.0277404373;1.035752;1.053835;0.655148418;0.00486951626;1.044444;0.400378;-0.017384;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.501290;1.044444;0.667326667;-0.02845;0.638930059;-0.0272393733;1.035909;1.053865;0.655158235;0.00536754391;1.044444;0.400396;-0.01707;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.506290;1.044444;0.667338333;-0.0282116667;0.638941229;-0.0270111817;1.035981;1.053879;0.655162183;0.00559362128;1.044444;0.400403;-0.016927;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.514290;1.044444;0.667355;-0.0278283333;0.638957187;-0.0266441603;1.036096;1.053901;0.655164321;0.00595723254;1.044444;0.400413;-0.016697;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.519290;1.044444;0.667363333;-0.0275883333;0.638965166;-0.0264143729;1.036168;1.053915;0.655163525;0.00618645716;1.044444;0.400418;-0.016553;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.531290;1.044444;0.66738;-0.0270083333;0.638981123;-0.0258590536;1.036341;1.053948;0.655158825;0.00673499388;1.044444;0.400428;-0.016205;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.548290;1.044444;0.667391667;-0.0261833333;0.638992293;-0.0250691596;1.036589;1.053996;0.655140057;0.0075158413;1.044444;0.400435;-0.01571;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.563290;1.044444;0.667391667;-0.02545;0.638992293;-0.0243670316;1.036809;1.054037;0.655114574;0.00820970548;1.044444;0.400435;-0.01527;10;0.666667;0.216667;1.109444;0.999998;0.999998
50.565290;1.044444;0.667391667;-0.0253533333;0.638992293;-0.0242744784;1.036838;1.054043;0.655109263;0.00830295032;1.044444;0.400435;-0.015212;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.582290;1.044444;0.667381667;-0.0245166667;0.638982719;-0.0234734142;1.037089;1.05409;0.655070566;0.00909473258;1.044444;0.400429;-0.01471;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.587290;1.044444;0.667376667;-0.0242683333;0.638977931;-0.0232356482;1.037163;1.054104;0.655057123;0.0093286178;1.044444;0.400426;-0.014561;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.592290;1.044444;0.667371667;-0.0240216667;0.638973144;-0.0229994779;1.037238;1.054118;0.655043679;0.0095624968;1.044444;0.400423;-0.014413;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.606290;1.044444;0.667353333;-0.023325;0.638955591;-0.0223324563;1.037446;1.054158;0.654999851;0.0102182658;1.044444;0.400412;-0.013995;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.613290;1.044444;0.667343333;-0.0229766667;0.638946017;-0.0219989455;1.037551;1.054177;0.65497856;0.0105485132;1.044444;0.400406;-0.013786;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.629290;1.044444;0.667316667;-0.0221766667;0.638920485;-0.0212329878;1.037791;1.054223;0.654924685;0.0113037438;1.044444;0.40039;-0.013306;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.642290;1.044444;0.667293333;-0.0215216667;0.638898144;-0.0206058598;1.037987;1.054259;0.654878608;0.0119214855;1.044444;0.400376;-0.012913;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.649290;1.044444;0.66728;-0.02117;0.638885378;-0.0202691576;1.038093;1.054279;0.654853538;0.0122548206;1.044444;0.400368;-0.012702;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.664290;1.044444;0.667251667;-0.02041;0.638858251;-0.0195414977;1.038321;1.054322;0.654798376;0.0129704208;1.044444;0.400351;-0.012246;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.703290;1.044444;0.667178333;-0.0184233333;0.638788038;-0.0176393692;1.038917;1.054434;0.654659277;0.0148468278;1.044444;0.400307;-0.011054;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.706290;1.044444;0.667173333;-0.0182683333;0.638783251;-0.0174909649;1.038963;1.054443;0.654647367;0.0149921175;1.044444;0.400304;-0.010961;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.716290;1.044444;0.667155;-0.017755;0.638765697;-0.0169994753;1.039117;1.054472;0.654613557;0.0154769401;1.044444;0.400293;-0.010653;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.728290;1.044444;0.667136667;-0.0171383333;0.638748144;-0.0164090495;1.039303;1.054506;0.654573484;0.0160596526;1.044444;0.400282;-0.010283;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.751290;1.044444;0.667101667;-0.0159483333;0.638714633;-0.0152696873;1.039659;1.054573;0.654497128;0.0171823098;1.044444;0.400261;-0.009569;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.769290;1.044444;0.667076667;-0.015015;0.638690697;-0.0143760699;1.03994;1.054626;0.654440532;0.0180664362;1.044444;0.400246;-0.009009;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.771290;1.044444;0.667073333;-0.01491;0.638687506;-0.014275538;1.039971;1.054632;0.654433648;0.0181643139;1.044444;0.400244;-0.008946;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.783290;1.044444;0.66706;-0.014285;0.63867474;-0.0136771335;1.040159;1.054668;0.654397087;0.0187547171;1.044444;0.400236;-0.008571;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.790290;1.044444;0.667051667;-0.0139183333;0.638666761;-0.0133260695;1.040268;1.054688;0.654376776;0.0191004354;1.044444;0.400231;-0.008351;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.811290;1.044444;0.667028333;-0.0128183333;0.638644421;-0.0122728776;1.040598;1.054751;0.654317148;0.0201406145;1.044444;0.400217;-0.007691;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.821290;1.044444;0.667018333;-0.0122933333;0.638634846;-0.0117702178;1.040756;1.05478;0.654289678;0.0206377949;1.044444;0.400211;-0.007376;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.868290;1.044444;0.66698;-0.00980833333;0.638598144;-0.00939096144;1.041502;1.054921;0.654162729;0.0229875033;1.044444;0.400188;-0.005885;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.880290;1.044444;0.666971667;-0.00917;0.638590165;-0.00877979097;1.041693;1.054957;0.654132507;0.023590219;1.044444;0.400183;-0.005502;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.885290;1.044444;0.666966667;-0.00890333333;0.638585378;-0.00852447171;1.041773;1.054972;0.654120046;0.0238426549;1.044444;0.40018;-0.005342;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.898290;1.044444;0.666958333;-0.00821;0.638577399;-0.00786064164;1.041981;1.055012;0.654085767;0.0244989314;1.044444;0.400175;-0.004926;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.918290;1.044444;0.666945;-0.00713833333;0.638564633;-0.00683457738;1.042302;1.055073;0.654036893;0.0255116629;1.044444;0.400167;-0.004283;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.945290;1.044444;0.666928333;-0.00568666667;0.638548676;-0.00544468317;1.042738;1.055155;0.65397027;0.0268838859;1.044444;0.400157;-0.003412;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.954290;1.044444;0.666923333;-0.00520166667;0.638543889;-0.00498032127;1.042884;1.055183;0.653946598;0.0273428085;1.044444;0.400154;-0.003121;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.968290;1.044444;0.666915;-0.004445;0.63853591;-0.00425585287;1.043111;1.055225;0.653912673;0.0280587868;1.044444;0.400149;-0.002667;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.990290;1.044444;0.666903333;-0.00325166667;0.63852474;-0.0031132992;1.043468;1.055293;0.653859481;0.0291862071;1.044444;0.400142;-0.001951;10;0.666667;0.216667;1.109444;0.999997;0.999997
50.995290;1.044444;0.6669;-0.00298166667;0.638521548;-0.00285478845;1.04355;1.055309;0.653846409;0.0294431931;1.044444;0.40014;-0.001789;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.026290;1.044444;0.666885;-0.00129166667;0.638507187;-0.00123670265;1.044056;1.055404;0.653771763;0.0310418254;1.044444;0.400131;-0.000775;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.039290;1.044444;0.666876667;-0.000581666667;0.638499208;-0.000556915131;1.04427;1.055445;0.65374005;0.0317133216;1.044444;0.400126;-0.000349;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.077290;1.044444;0.666858333;0.00150333333;0.638481655;0.00143936231;1.044895;1.055563;0.653649601;0.0336850256;1.044444;0.400115;0.000902;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.100290;1.044444;0.666848333;0.00277;0.63847208;0.00265212879;1.045275;1.055635;0.653595545;0.0348842166;1.044444;0.400109;0.001662;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.142290;1.044444;0.66683;0.005095;0.638454527;0.00487819357;1.045972;1.055767;0.653496463;0.0370820456;1.044444;0.400098;0.003057;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.157290;1.044444;0.666823333;0.00592833333;0.638448144;0.00567606625;1.046222;1.055815;0.653460439;0.037871218;1.044444;0.400094;0.003557;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.180290;1.044444;0.666813333;0.00720666667;0.63843857;0.00690000294;1.046606;1.055887;0.653407988;0.0390808865;1.044444;0.400088;0.004324;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.189290;1.044444;0.66681;0.00770833333;0.638435378;0.00738032229;1.046757;1.055916;0.653386886;0.0395564925;1.044444;0.400086;0.004625;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.199290;1.044444;0.666806667;0.00826666667;0.638432187;0.00791489699;1.046924;1.055947;0.653364547;0.0400840825;1.044444;0.400084;0.00496;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.217290;1.044444;0.6668;0.00927333333;0.638425804;0.00887872718;1.047226;1.056005;0.653322349;0.0410351592;1.044444;0.40008;0.005564;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.271290;1.044444;0.666783333;0.0123016667;0.638409846;0.0117781965;1.048134;1.056177;0.653201752;0.04390047;1.044444;0.40007;0.007381;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.299290;1.044444;0.666775;0.0138766667;0.638401867;0.0132861759;1.048607;1.056266;0.653138824;0.0453926063;1.044444;0.400065;0.008326;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.314290;1.044444;0.66677;0.0147233333;0.63839708;0.0140968145;1.048861;1.056315;0.653105371;0.0461920292;1.044444;0.400062;0.008834;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.317290;1.044444;0.66677;0.0148916667;0.63839708;0.0142579848;1.048912;1.056324;0.653098229;0.0463525711;1.044444;0.400062;0.008935;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.329290;1.044444;0.666766667;0.01557;0.638393889;0.0149074532;1.049115;1.056363;0.653070961;0.0469945779;1.044444;0.40006;0.009342;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.342290;1.044444;0.666761667;0.016305;0.638389101;0.0156111769;1.049335;1.056404;0.653044037;0.0476885106;1.044444;0.400057;0.009783;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.416290;1.044444;0.666745;0.0204983333;0.638373144;0.0196260722;1.050593;1.056643;0.652882131;0.0516573084;1.044444;0.400047;0.012299;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.422290;1.044444;0.666743333;0.0208383333;0.638371548;0.0199516042;1.050696;1.056662;0.652868814;0.0519797248;1.044444;0.400046;0.012503;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.437290;1.044444;0.66674;0.0216916667;0.638368357;0.0207686259;1.050951;1.056711;0.652835386;0.0527864288;1.044444;0.400044;0.013015;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.441290;1.044444;0.66674;0.0219183333;0.638368357;0.0209856472;1.05102;1.056724;0.652827354;0.0530018561;1.044444;0.400044;0.013151;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.527290;1.044444;0.666723333;0.0268183333;0.638352399;0.0256771386;1.05249;1.057003;0.652642424;0.0576393823;1.044444;0.400034;0.016091;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.528290;1.044444;0.666721667;0.0268766667;0.638350804;0.0257329897;1.052507;1.057006;0.652640572;0.0576928292;1.044444;0.400033;0.016126;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.670290;1.044444;0.6667;0.03499;0.638330059;0.0335010781;1.054941;1.057468;0.652342829;0.0653731366;1.044444;0.40002;0.020994;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.773290;1.044444;0.666688333;0.0408783333;0.638318889;0.0391388464;1.056708;1.057803;0.652131509;0.0709473629;1.044444;0.400013;0.024527;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.833290;1.044444;0.666681667;0.044305;0.638312506;0.0424196989;1.057735;1.057998;0.652011314;0.0741888611;1.044444;0.400009;0.026583;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.846290;1.044444;0.666681667;0.0450466667;0.638312506;0.0431298056;1.057958;1.05804;0.651985432;0.0748916235;1.044444;0.400009;0.027028;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.863290;1.044444;0.66668;0.046015;0.63831091;0.0440569336;1.058249;1.058095;0.651949967;0.075809198;1.044444;0.400008;0.027609;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.876290;1.044444;0.666678333;0.0467566667;0.638309314;0.0447670403;1.058471;1.058137;0.651924089;0.0765102565;1.044444;0.400007;0.028054;10;0.666667;0.216667;1.109444;0.999997;0.999997
51.898290;1.044444;0.666676667;0.0480083333;0.638307718;0.0459654451;1.058847;1.058209;0.651879733;0.0776957419;1.044444;0.400006;0.028805;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.020290;1.044444;0.666666667;0.0549316667;0.638298144;0.0525941713;1.060923;1.058603;0.651638685;0.0842478247;1.044444;0.4;0.032959;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.035290;1.044444;0.666666667;0.0557783333;0.638298144;0.05340481;1.061178;1.058651;0.651610713;0.0850516365;1.044444;0.4;0.033467;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.051290;1.044444;0.666665;0.0566833333;0.638296548;0.0542712997;1.061449;1.058702;0.651579324;0.0859055082;1.044444;0.399999;0.03401;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.095290;1.044444;0.666661667;0.0591616667;0.638293357;0.056644173;1.062193;1.058844;0.651493516;0.088253479;1.044444;0.399997;0.035497;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.129290;1.044444;0.66666;0.0610716667;0.638291761;0.0584728972;1.062766;1.058952;0.651428645;0.0900607393;1.044444;0.399996;0.036643;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.152290;1.044444;0.666658333;0.0623616667;0.638290165;0.0597080041;1.063152;1.059026;0.6513847;0.0912819893;1.044444;0.399995;0.037417;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.191290;1.044444;0.666656667;0.0645416667;0.638288569;0.0617952391;1.063806;1.05915;0.651310013;0.0933452926;1.044444;0.399994;0.038725;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.216290;1.044444;0.666655;0.065935;0.638286974;0.0631292822;1.064224;1.059229;0.65126301;0.0946647672;1.044444;0.399993;0.039561;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.231290;1.044444;0.666655;0.0667683333;0.638286974;0.0639271549;1.064475;1.059277;0.651233499;0.0954534713;1.044444;0.399993;0.040061;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.245290;1.044444;0.666653333;0.0675466667;0.638285378;0.0646723679;1.064708;1.059321;0.651208022;0.0961905472;1.044444;0.399992;0.040528;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.251290;1.044444;0.666653333;0.06788;0.638285378;0.064991517;1.064808;1.05934;0.651196342;0.0965050566;1.044444;0.399992;0.040728;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.260290;1.044444;0.666653333;0.0683783333;0.638285378;0.0654686449;1.064958;1.059368;0.651180704;0.0969776319;1.044444;0.399992;0.041027;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.348290;1.044444;0.66665;0.0732333333;0.638282187;0.0701170511;1.066414;1.059645;0.651016771;0.101573326;1.044444;0.39999;0.04394;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.370290;1.044444;0.666648333;0.0744383333;0.638280591;0.071270775;1.066776;1.059713;0.650976569;0.102714917;1.044444;0.399989;0.044663;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.384290;1.044444;0.666648333;0.075205;0.638280591;0.0720048179;1.067005;1.059757;0.650949542;0.10344038;1.044444;0.399989;0.045123;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.425290;1.044444;0.666646667;0.07744;0.638278995;0.0741447124;1.067676;1.059884;0.650876259;0.105555577;1.044444;0.399988;0.046464;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.478290;1.044444;0.666645;0.0803116667;0.638277399;0.0768941817;1.068537;1.060048;0.650778707;0.108273399;1.044444;0.399987;0.048187;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.484290;1.044444;0.666645;0.080635;0.638277399;0.0772037563;1.068634;1.060066;0.650769229;0.10858129;1.044444;0.399987;0.048381;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.485290;1.044444;0.666645;0.0806883333;0.638277399;0.0772548201;1.068651;1.060069;0.650767387;0.108631293;1.044444;0.399987;0.048413;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.502290;1.044444;0.666643333;0.081605;0.638275804;0.0781324801;1.068925;1.060122;0.650736425;0.109498404;1.044444;0.399986;0.048963;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.509290;1.044444;0.666643333;0.0819816667;0.638275804;0.0784931185;1.069038;1.060143;0.650723534;0.109854677;1.044444;0.399986;0.049189;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.528290;1.044444;0.666643333;0.0830016667;0.638275804;0.0794697147;1.069344;1.060201;0.650689508;0.110820181;1.044444;0.399986;0.049801;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.573290;1.044444;0.666641667;0.085405;0.638274208;0.0817707795;1.070066;1.060338;0.650610151;0.113097585;1.044444;0.399985;0.051243;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.594290;1.044444;0.66664;0.0865216667;0.638272612;0.0828399289;1.070401;1.060402;0.650574028;0.114153249;1.044444;0.399984;0.051913;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.623290;1.044444;0.66664;0.0880583333;0.638272612;0.0843112061;1.070861;1.060489;0.650522228;0.115608617;1.044444;0.399984;0.052835;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.657290;1.044444;0.666638333;0.08985;0.638271016;0.0860266324;1.071399;1.060591;0.650464379;0.117304094;1.044444;0.399983;0.05391;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.660290;1.044444;0.666638333;0.0900066667;0.638271016;0.0861766324;1.071446;1.0606;0.65045886;0.117453957;1.044444;0.399983;0.054004;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.682290;1.044444;0.666638333;0.09116;0.638271016;0.0872808882;1.071792;1.060666;0.650419956;0.118545015;1.044444;0.399983;0.054696;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.713290;1.044444;0.666636667;0.0927783333;0.638269421;0.0888303569;1.072278;1.060758;0.650368259;0.120077655;1.044444;0.399982;0.055667;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.720290;1.044444;0.666636667;0.0931433333;0.638269421;0.0891798252;1.072387;1.060779;0.650355383;0.120422507;1.044444;0.399982;0.055886;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.732290;1.044444;0.666636667;0.0937666667;0.638269421;0.0897766339;1.072574;1.060814;0.650335497;0.121012418;1.044444;0.399982;0.05626;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.745290;1.044444;0.666636667;0.09444;0.638269421;0.0904213151;1.072776;1.060853;0.65031316;0.121650533;1.044444;0.399982;0.056664;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.808290;1.044444;0.666635;0.0976833333;0.638267825;0.0935266355;1.073749;1.061037;0.65020824;0.124720753;1.044444;0.399981;0.05861;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.834290;1.044444;0.666635;0.09901;0.638267825;0.0947968488;1.074147;1.061113;0.650164811;0.125977786;1.044444;0.399981;0.059406;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.836290;1.044444;0.666635;0.0991116667;0.638267825;0.0948941893;1.074178;1.061119;0.650161135;0.126072885;1.044444;0.399981;0.059467;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.845290;1.044444;0.666633333;0.09957;0.638266229;0.0953330193;1.074315;1.061145;0.650145205;0.126506431;1.044444;0.39998;0.059742;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.854290;1.044444;0.666633333;0.100026667;0.638266229;0.0957702535;1.074452;1.061171;0.650130846;0.126939956;1.044444;0.39998;0.060016;10;0.666667;0.216667;1.109444;0.999997;0.999997
52.855290;1.044444;0.666633333;0.100078333;0.638266229;0.0958197216;1.074467;1.061174;0.650129008;0.126988285;1.044444;0.39998;0.060047;10;0.666667;0.216667;1.109444;0.999998;0.999998
52.871290;1.044444;0.666633333;0.100888333;0.638266229;0.0965952539;1.07471;1.06122;0.650102398;0.127755476;1.044444;0.39998;0.060533;10;0.666667;0.216667;1.109444;0.999998;0.999998
52.883290;1.044444;0.666633333;0.101495;0.638266229;0.0971761052;1.074892;1.061254;0.650083141;0.128329316;1.044444;0.39998;0.060897;10;0.666667;0.216667;1.109444;0.999998;0.999998
52.902290;1.044444;0.666633333;0.102451667;0.638266229;0.098092063;1.075179;1.061309;0.650052592;0.129235061;1.044444;0.39998;0.061471;10;0.666667;0.216667;1.109444;0.999998;0.999998
52.916290;1.044444;0.666633333;0.103153333;0.638266229;0.0987638718;1.07539;1.061349;0.650029664;0.129900721;1.044444;0.39998;0.061892;10;0.666667;0.216667;1.109444;0.999998;0.999998
52.938290;1.044444;0.666631667;0.104253333;0.638264633;0.0998170638;1.07572;1.061412;0.649994222;0.130941928;1.044444;0.399979;0.062552;10;0.666667;0.216667;1.109444;0.999998;0.999998
52.955290;1.044444;0.666631667;0.105101667;0.638264633;0.100629298;1.075974;1.06146;0.649966398;0.131743071;1.044444;0.399979;0.063061;10;0.666667;0.216667;1.109444;0.999998;0.999998
52.963290;1.044444;0.666631667;0.105498333;0.638264633;0.101009086;1.076094;1.061482;0.649954498;0.132120312;1.044444;0.399979;0.063299;10;0.666667;0.216667;1.109444;0.999998;0.999998
52.996290;1.044444;0.666631667;0.107131667;0.638264633;0.102572916;1.076583;1.061575;0.649902268;0.133666172;1.044444;0.399979;0.064279;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.066290;1.044444;0.66663;0.110556667;0.638263038;0.105852173;1.077611;1.061771;0.649790146;0.136908053;1.044444;0.399978;0.066334;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.072290;1.044444;0.66663;0.110848333;0.638263038;0.106131428;1.077698;1.061787;0.649781924;0.137183823;1.044444;0.399978;0.066509;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.079290;1.044444;0.66663;0.111186667;0.638263038;0.106455364;1.0778;1.061806;0.649771867;0.137506286;1.044444;0.399978;0.066712;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.080290;1.044444;0.66663;0.111235;0.638263038;0.106501641;1.077815;1.061809;0.649770031;0.137551418;1.044444;0.399978;0.066741;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.097290;1.044444;0.66663;0.112056667;0.638263038;0.107288344;1.078061;1.061856;0.64974284;0.138328549;1.044444;0.399978;0.067234;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.140290;1.044444;0.666628333;0.11412;0.638261442;0.109263876;1.07868;1.061974;0.649676922;0.140282782;1.044444;0.399977;0.068472;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.177290;1.044444;0.666628333;0.11588;0.638261442;0.110948983;1.079208;1.062074;0.64962046;0.141948678;1.044444;0.399977;0.069528;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.198290;1.044444;0.666628333;0.116871667;0.638261442;0.111898452;1.079505;1.06213;0.649589347;0.142887405;1.044444;0.399977;0.070123;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.200290;1.044444;0.666628333;0.116965;0.638261442;0.111987814;1.079534;1.062136;0.649585678;0.142976041;1.044444;0.399977;0.070179;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.248290;1.044444;0.666626667;0.119211667;0.638259846;0.114138878;1.080208;1.062264;0.64951368;0.145103603;1.044444;0.399976;0.071527;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.298290;1.044444;0.666626667;0.121525;0.638259846;0.116353773;1.080901;1.062395;0.649441435;0.147292987;1.044444;0.399976;0.072915;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.317290;1.044444;0.666626667;0.122395;0.638259846;0.117186752;1.081163;1.062445;0.649414009;0.148117471;1.044444;0.399976;0.073437;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.320290;1.044444;0.666626667;0.122533333;0.638259846;0.117319199;1.081204;1.062453;0.649409119;0.148248126;1.044444;0.399976;0.07352;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.338290;1.044444;0.666626667;0.123353333;0.638259846;0.118104306;1.08145;1.0625;0.649383529;0.149024314;1.044444;0.399976;0.074012;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.415290;1.044444;0.666625;0.126821667;0.63825825;0.121425052;1.08249;1.062697;0.649274127;0.152307447;1.044444;0.399975;0.076093;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.436290;1.044444;0.666625;0.127755;0.63825825;0.122318669;1.08277;1.06275;0.649244884;0.15319219;1.044444;0.399975;0.076653;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.442290;1.044444;0.666625;0.12802;0.63825825;0.122572393;1.08285;1.062765;0.64923572;0.153444082;1.044444;0.399975;0.076812;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.464290;1.044444;0.666625;0.12899;0.63825825;0.123501116;1.083141;1.062821;0.649204648;0.154362776;1.044444;0.399975;0.077394;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.526290;1.044444;0.666625;0.131695;0.63825825;0.126091011;1.083952;1.062975;0.649120001;0.156922787;1.044444;0.399975;0.079017;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.539290;1.044444;0.666625;0.132255;0.63825825;0.126627182;1.084121;1.063007;0.649103596;0.15745271;1.044444;0.399975;0.079353;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.541290;1.044444;0.666625;0.132341667;0.63825825;0.12671016;1.084146;1.063012;0.649100543;0.157535067;1.044444;0.399975;0.079405;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.555290;1.044444;0.666625;0.132943333;0.63825825;0.127286224;1.084327;1.063046;0.649081351;0.158103851;1.044444;0.399975;0.079766;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.566290;1.044444;0.666623333;0.133413333;0.638256655;0.127736225;1.084468;1.063073;0.649066433;0.158549789;1.044444;0.399974;0.080048;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.638290;1.044444;0.666623333;0.136458333;0.638256655;0.130651651;1.085382;1.063246;0.648971796;0.161433321;1.044444;0.399974;0.081875;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.644290;1.044444;0.666623333;0.13671;0.638256655;0.130892609;1.085457;1.06326;0.648964819;0.161671024;1.044444;0.399974;0.082026;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.670290;1.044444;0.666623333;0.137791667;0.638256655;0.131928248;1.085781;1.063322;0.648930114;0.162694524;1.044444;0.399974;0.082675;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.742290;1.044444;0.666623333;0.140741667;0.638256655;0.134752717;1.086667;1.06349;0.648838572;0.165489724;1.044444;0.399974;0.084445;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.759290;1.044444;0.666623333;0.14143;0.638256655;0.13541176;1.086873;1.063529;0.648817913;0.166140275;1.044444;0.399974;0.084858;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.763290;1.044444;0.666623333;0.14159;0.638256655;0.135564951;1.086921;1.063539;0.648811813;0.166292288;1.044444;0.399974;0.084954;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.785290;1.044444;0.666623333;0.142473333;0.638256655;0.136410696;1.087186;1.063589;0.648784446;0.167129095;1.044444;0.399974;0.085484;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.794290;1.044444;0.666623333;0.142833333;0.638256655;0.136755377;1.087294;1.063609;0.648773813;0.167469123;1.044444;0.399974;0.0857;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.795290;1.044444;0.666623333;0.142871667;0.638256655;0.136792079;1.087306;1.063612;0.648771983;0.167506259;1.044444;0.399974;0.085723;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.842290;1.044444;0.666623333;0.144731667;0.638256655;0.138572931;1.087864;1.063717;0.648715777;0.169266512;1.044444;0.399974;0.086839;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.867290;1.044444;0.666623333;0.14571;0.638256655;0.139509634;1.088157;1.063773;0.64868476;0.170192952;1.044444;0.399974;0.087426;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.902290;1.044444;0.666623333;0.147065;0.638256655;0.140806975;1.088563;1.06385;0.648644076;0.171476242;1.044444;0.399974;0.088239;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.926290;1.044444;0.666623333;0.147985;0.638256655;0.141687826;1.088839;1.063903;0.648614896;0.172346539;1.044444;0.399974;0.088791;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.946290;1.044444;0.666623333;0.148745;0.638256655;0.142415486;1.089068;1.063946;0.648591814;0.173067994;1.044444;0.399974;0.089247;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.975290;1.044444;0.666623333;0.14984;0.638256655;0.143463891;1.089396;1.064009;0.648558111;0.174104104;1.044444;0.399974;0.089904;10;0.666667;0.216667;1.109444;0.999998;0.999998
53.987290;1.044444;0.666623333;0.15029;0.638256655;0.143894742;1.089531;1.064034;0.648544439;0.174529197;1.044444;0.399974;0.090174;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.019290;1.044444;0.666623333;0.15148;0.638256655;0.145034104;1.089888;1.064102;0.648507693;0.17565672;1.044444;0.399974;0.090888;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.029290;1.044444;0.666623333;0.151848333;0.638256655;0.145386764;1.089999;1.064123;0.648496461;0.176005656;1.044444;0.399974;0.091109;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.095290;1.044444;0.666623333;0.154253333;0.638256655;0.147689425;1.09072;1.06426;0.648423944;0.178281936;1.044444;0.399974;0.092552;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.113290;1.044444;0.666623333;0.154898333;0.638256655;0.148306978;1.090914;1.064297;0.648402968;0.1788943;1.044444;0.399974;0.092939;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.134290;1.044444;0.666623333;0.155646667;0.638256655;0.149023468;1.091138;1.064339;0.648382079;0.179602865;1.044444;0.399974;0.093388;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.136290;1.044444;0.666623333;0.155718333;0.638256655;0.149092085;1.091159;1.064343;0.648379642;0.179669524;1.044444;0.399974;0.093431;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.190290;1.044444;0.666623333;0.157613333;0.638256655;0.150906447;1.091728;1.064452;0.648321077;0.181464265;1.044444;0.399974;0.094568;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.204290;1.044444;0.666623333;0.1581;0.638256655;0.151372405;1.091874;1.064479;0.648306198;0.181924679;1.044444;0.399974;0.09486;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.239290;1.044444;0.666623333;0.159301667;0.638256655;0.152522937;1.092235;1.064548;0.64827044;0.18306361;1.044444;0.399974;0.095581;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.250290;1.044444;0.666623333;0.159676667;0.638256655;0.15288198;1.092347;1.064569;0.648259217;0.183418516;1.044444;0.399974;0.095806;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.318290;1.044444;0.666623333;0.161958333;0.638256655;0.155066555;1.093031;1.064699;0.648189457;0.185578271;1.044444;0.399974;0.097175;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.342290;1.044444;0.666623333;0.162748333;0.638256655;0.155822939;1.093269;1.064744;0.648166758;0.186326478;1.044444;0.399974;0.097649;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.363290;1.044444;0.666623333;0.163435;0.638256655;0.156480386;1.093474;1.064783;0.648146148;0.186977065;1.044444;0.399974;0.098061;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.376290;1.044444;0.666623333;0.163856667;0.638256655;0.156884109;1.093601;1.064807;0.648133105;0.187375114;1.044444;0.399974;0.098314;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.404290;1.044444;0.666623333;0.164756667;0.638256655;0.157745812;1.093871;1.064859;0.648104585;0.188228363;1.044444;0.399974;0.098854;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.423290;1.044444;0.666623333;0.165363333;0.638256655;0.158326663;1.094053;1.064893;0.648087022;0.188803006;1.044444;0.399974;0.099218;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.436290;1.044444;0.666623333;0.165775;0.638256655;0.158720812;1.094176;1.064917;0.648073981;0.189191583;1.044444;0.399974;0.099465;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.441290;1.044444;0.666623333;0.165931667;0.638256655;0.158870812;1.094224;1.064926;0.648070069;0.189341795;1.044444;0.399974;0.099559;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.481290;1.044444;0.666623333;0.167181667;0.638256655;0.160067621;1.094599;1.064997;0.648033124;0.190526358;1.044444;0.399974;0.100309;10;0.666667;0.216667;1.109444;0.999998;0.999998
