time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
54.500290;1.044444;0.666625;0.16777;0.63825825;0.160630919;1.094775;1.06503;0.64801461;0.191080689;1.044444;0.399975;0.100662;10;0.666667;0.216667;1.109444;0.999998;0.999998
54.536290;1.044444;0.666625;0.168868333;0.63825825;0.161682516;1.095105;1.065093;0.647982539;0.192122503;1.044444;0.399975;0.101321;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.592290;1.044444;0.666625;0.170545;0.63825825;0.163287835;1.095608;1.065188;0.647932572;0.193710719;1.044444;0.399975;0.102327;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.598290;1.044444;0.666625;0.170723333;0.63825825;0.16345858;1.095661;1.065199;0.647925881;0.193877701;1.044444;0.399975;0.102434;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.617290;1.044444;0.666625;0.171281667;0.63825825;0.163993155;1.095828;1.06523;0.647910154;0.194407155;1.044444;0.399975;0.102769;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.639290;1.044444;0.666625;0.171921667;0.63825825;0.164605921;1.096021;1.065267;0.647890779;0.195013707;1.044444;0.399975;0.103153;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.652290;1.044444;0.666625;0.172298333;0.63825825;0.16496656;1.096133;1.065288;0.647879572;0.195369703;1.044444;0.399975;0.103379;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.712290;1.044444;0.666625;0.174005;0.63825825;0.166600603;1.096645;1.065386;0.647829363;0.196986507;1.044444;0.399975;0.104403;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.727290;1.044444;0.666625;0.174425;0.63825825;0.167002731;1.096771;1.065409;0.647816942;0.197382727;1.044444;0.399975;0.104655;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.736290;1.044444;0.666625;0.174675;0.63825825;0.167242092;1.096846;1.065424;0.647809385;0.197620853;1.044444;0.399975;0.104805;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.746290;1.044444;0.666626667;0.174951667;0.638259846;0.167506986;1.09693;1.06544;0.647801221;0.197882252;1.044444;0.399976;0.104971;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.753290;1.044444;0.666626667;0.175145;0.638259846;0.167692093;1.096987;1.065451;0.647794533;0.198066359;1.044444;0.399976;0.105087;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.769290;1.044444;0.666626667;0.175585;0.638259846;0.168113369;1.097119;1.065476;0.647782462;0.198480929;1.044444;0.399976;0.105351;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.815290;1.044444;0.666626667;0.17683;0.638259846;0.169305391;1.097493;1.065547;0.647745555;0.199661144;1.044444;0.399976;0.106098;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.829290;1.044444;0.666626667;0.177203333;0.638259846;0.169662838;1.097605;1.065568;0.647734354;0.200015391;1.044444;0.399976;0.106322;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.850290;1.044444;0.666626667;0.17776;0.638259846;0.170195817;1.097772;1.0656;0.647718031;0.200541166;1.044444;0.399976;0.106656;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.880290;1.044444;0.666626667;0.178545;0.638259846;0.170947413;1.098007;1.065644;0.647694415;0.20128517;1.044444;0.399976;0.107127;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.946290;1.044444;0.666628333;0.180231667;0.638261442;0.172562307;1.098514;1.06574;0.647645454;0.202884068;1.044444;0.399977;0.108139;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.955290;1.044444;0.666628333;0.180458333;0.638261442;0.172779329;1.098582;1.065753;0.647639118;0.203097403;1.044444;0.399977;0.108275;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.973290;1.044444;0.666628333;0.180908333;0.638261442;0.17321018;1.098716;1.065779;0.647624883;0.203522494;1.044444;0.399977;0.108545;10;0.666667;0.216667;1.109444;0.999999;0.999999
54.996290;1.044444;0.666628333;0.181476667;0.638261442;0.173754329;1.098887;1.065811;0.647608566;0.20406057;1.044444;0.399977;0.108886;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.038290;1.044444;0.666628333;0.182496667;0.638261442;0.174730925;1.099193;1.06587;0.647578973;0.20502813;1.044444;0.399977;0.109498;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.057290;1.044444;0.666628333;0.182951667;0.638261442;0.175166564;1.09933;1.065895;0.647565348;0.205459575;1.044444;0.399977;0.109771;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.062290;1.044444;0.666628333;0.183071667;0.638261442;0.175281458;1.099365;1.065902;0.647562659;0.20557237;1.044444;0.399977;0.109843;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.082290;1.044444;0.666628333;0.183545;0.638261442;0.175734649;1.099507;1.065929;0.64754782;0.206019038;1.044444;0.399977;0.110127;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.116290;1.044444;0.66663;0.184338333;0.638263038;0.176494224;1.099745;1.065974;0.647525174;0.206770209;1.044444;0.399978;0.110603;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.163290;1.044444;0.66663;0.185411667;0.638263038;0.177521884;1.100068;1.066036;0.647493768;0.20778848;1.044444;0.399978;0.111247;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.178290;1.044444;0.66663;0.185748333;0.638263038;0.177844225;1.100169;1.066055;0.647483791;0.2081084;1.044444;0.399978;0.111449;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.208290;1.044444;0.66663;0.186416667;0.638263038;0.178484119;1.100369;1.066093;0.647463839;0.208738825;1.044444;0.399978;0.11185;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.225290;1.044444;0.66663;0.18679;0.638263038;0.178841565;1.100481;1.066114;0.647454212;0.209092711;1.044444;0.399978;0.112074;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.252290;1.044444;0.666631667;0.187375;0.638264633;0.179401672;1.100657;1.066148;0.647436691;0.209647253;1.044444;0.399979;0.112425;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.268290;1.044444;0.666631667;0.187718333;0.638264633;0.179730396;1.10076;1.066167;0.647426716;0.209971796;1.044444;0.399979;0.112631;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.303290;1.044444;0.666631667;0.188458333;0.638264633;0.180438907;1.100982;1.066209;0.647405903;0.210674768;1.044444;0.399979;0.113075;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.330290;1.044444;0.666631667;0.189021667;0.638264633;0.180978269;1.10115;1.066241;0.647389599;0.211206159;1.044444;0.399979;0.113413;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.352290;1.044444;0.666631667;0.189473333;0.638264633;0.181410715;1.101286;1.066267;0.647375376;0.211633984;1.044444;0.399979;0.113684;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.372290;1.044444;0.666631667;0.189878333;0.638264633;0.181798482;1.101408;1.06629;0.647364538;0.212018619;1.044444;0.399979;0.113927;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.417290;1.044444;0.666633333;0.190775;0.638266229;0.182656993;1.101677;1.066341;0.647338265;0.212868116;1.044444;0.39998;0.114465;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.437290;1.044444;0.666633333;0.191166667;0.638266229;0.183031993;1.101794;1.066364;0.647325866;0.213238631;1.044444;0.39998;0.1147;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.449290;1.044444;0.666633333;0.1914;0.638266229;0.183255397;1.101864;1.066377;0.647319538;0.213457967;1.044444;0.39998;0.11484;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.470290;1.044444;0.666633333;0.191803333;0.638266229;0.183641568;1.101985;1.0664;0.647308702;0.21384096;1.044444;0.39998;0.115082;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.477290;1.044444;0.666633333;0.191936667;0.638266229;0.183769227;1.102025;1.066408;0.647303846;0.213965949;1.044444;0.39998;0.115162;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.535290;1.044444;0.666635;0.19302;0.638267825;0.184806462;1.10235;1.066469;0.647273073;0.214994529;1.044444;0.399981;0.115812;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.575290;1.044444;0.666635;0.193748333;0.638267825;0.185503802;1.102568;1.066511;0.647252271;0.215681476;1.044444;0.399981;0.116249;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.581290;1.044444;0.666635;0.193855;0.638267825;0.18560593;1.102601;1.066517;0.64724863;0.215783402;1.044444;0.399981;0.116313;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.665290;1.044444;0.666636667;0.195321667;0.638269421;0.187010186;1.10304;1.0666;0.647207638;0.217172948;1.044444;0.399982;0.117193;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.681290;1.044444;0.666636667;0.195591667;0.638269421;0.187268697;1.103122;1.066616;0.647199492;0.217429078;1.044444;0.399982;0.117355;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.709290;1.044444;0.666636667;0.19606;0.638269421;0.187717101;1.103262;1.066643;0.647186234;0.217872022;1.044444;0.399982;0.117636;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.710290;1.044444;0.666636667;0.196075;0.638269421;0.187731463;1.103267;1.066644;0.647185628;0.217887443;1.044444;0.399982;0.117645;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.783290;1.044444;0.666636667;0.197256667;0.638269421;0.188862846;1.103621;1.066711;0.647151228;0.21900496;1.044444;0.399982;0.118354;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.793290;1.044444;0.666638333;0.197413333;0.638271016;0.189012846;1.103668;1.06672;0.64714733;0.219154667;1.044444;0.399983;0.118448;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.795290;1.044444;0.666638333;0.197445;0.638271016;0.189043166;1.103678;1.066722;0.647146117;0.219183942;1.044444;0.399983;0.118467;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.825290;1.044444;0.666638333;0.197911667;0.638271016;0.189489974;1.103817;1.066748;0.647133469;0.219625441;1.044444;0.399983;0.118747;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.830290;1.044444;0.666638333;0.197988333;0.638271016;0.189563379;1.10384;1.066752;0.647131042;0.219698049;1.044444;0.399983;0.118793;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.899290;1.044444;0.666638333;0.199021667;0.638271016;0.190552741;1.104151;1.066811;0.647101502;0.220677952;1.044444;0.399983;0.119413;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.916290;1.044444;0.666638333;0.19927;0.638271016;0.190790507;1.104225;1.066826;0.647093965;0.220912314;1.044444;0.399983;0.119562;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.933290;1.044444;0.66664;0.199515;0.638272612;0.191025081;1.104298;1.06684;0.647087036;0.221143752;1.044444;0.399984;0.119709;10;0.666667;0.216667;1.109444;0.999999;0.999999
55.960290;1.044444;0.66664;0.199898333;0.638272612;0.191392103;1.104413;1.066861;0.647077423;0.221506519;1.044444;0.399984;0.119939;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.009290;1.044444;0.66664;0.200575;0.638272612;0.192039975;1.104617;1.0669;0.647058456;0.22214828;1.044444;0.399984;0.120345;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.044290;1.044444;0.66664;0.201045;0.638272612;0.192489976;1.104758;1.066927;0.647045206;0.222594111;1.044444;0.399984;0.120627;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.079290;1.044444;0.666641667;0.201505;0.638274208;0.192930401;1.104895;1.066953;0.647031;0.223027631;1.044444;0.399985;0.120903;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.087290;1.044444;0.666641667;0.201608333;0.638274208;0.193029337;1.104926;1.066959;0.647028924;0.223126349;1.044444;0.399985;0.120965;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.123290;1.044444;0.666641667;0.202065;0.638274208;0.193466572;1.105064;1.066985;0.647016281;0.223559844;1.044444;0.399985;0.121239;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.138290;1.044444;0.666641667;0.202251667;0.638274208;0.193645295;1.10512;1.066996;0.647009611;0.223737171;1.044444;0.399985;0.121351;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.165290;1.044444;0.666641667;0.202585;0.638274208;0.193964444;1.105219;1.067015;0.647001214;0.224050271;1.044444;0.399985;0.121551;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.172290;1.044444;0.666641667;0.20267;0.638274208;0.194045827;1.105245;1.067019;0.646998788;0.224132216;1.044444;0.399985;0.121602;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.206290;1.044444;0.666643333;0.203076667;0.638275804;0.194435189;1.105367;1.067043;0.64698736;0.2245161;1.044444;0.399986;0.121846;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.231290;1.044444;0.666643333;0.203368333;0.638275804;0.194714445;1.105455;1.067059;0.64697922;0.224793881;1.044444;0.399986;0.122021;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.307290;1.044444;0.666643333;0.204225;0.638275804;0.195534658;1.105711;1.067108;0.64695576;0.225605093;1.044444;0.399986;0.122535;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.335290;1.044444;0.666645;0.204528333;0.638277399;0.195825083;1.105802;1.067125;0.646947015;0.225892;1.044444;0.399987;0.122717;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.347290;1.044444;0.666645;0.204655;0.638277399;0.19594636;1.105841;1.067133;0.646943727;0.226012128;1.044444;0.399987;0.122793;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.381290;1.044444;0.666645;0.205011667;0.638277399;0.196287849;1.105947;1.067153;0.646933164;0.226349924;1.044444;0.399987;0.123007;10;0.666667;0.216667;1.109444;0.999999;0.999999
56.401290;1.044444;0.666645;0.205216667;0.638277399;0.196484126;1.106009;1.067165;0.646927451;0.2265426;1.044444;0.399987;0.12313;10;0.666667;0.216667;1.109444;1;1
56.432290;1.044444;0.666645;0.205526667;0.638277399;0.196780935;1.106102;1.067182;0.646918707;0.226838846;1.044444;0.399987;0.123316;10;0.666667;0.216667;1.109444;1;1
56.466290;1.044444;0.666646667;0.20586;0.638278995;0.197100084;1.106202;1.067201;0.646910313;0.227153398;1.044444;0.399988;0.123516;10;0.666667;0.216667;1.109444;1;1
56.482290;1.044444;0.666646667;0.206013333;0.638278995;0.197246892;1.106248;1.06721;0.646904858;0.227298282;1.044444;0.399988;0.123608;10;0.666667;0.216667;1.109444;1;1
56.534290;1.044444;0.666646667;0.206496667;0.638278995;0.197709659;1.106393;1.067238;0.646891009;0.227756133;1.044444;0.399988;0.123898;10;0.666667;0.216667;1.109444;1;1
56.566290;1.044444;0.666646667;0.206783333;0.638278995;0.197984127;1.106479;1.067254;0.646884434;0.228029129;1.044444;0.399988;0.12407;10;0.666667;0.216667;1.109444;1;1
56.587290;1.044444;0.666648333;0.206968333;0.638280591;0.198161255;1.106535;1.067264;0.646879935;0.228203456;1.044444;0.399989;0.124181;10;0.666667;0.216667;1.109444;1;1
56.600290;1.044444;0.666648333;0.207081667;0.638280591;0.198269765;1.106568;1.067271;0.646875692;0.228309711;1.044444;0.399989;0.124249;10;0.666667;0.216667;1.109444;1;1
56.616290;1.044444;0.666648333;0.207218333;0.638280591;0.198400616;1.106609;1.067279;0.646872405;0.228439174;1.044444;0.399989;0.124331;10;0.666667;0.216667;1.109444;1;1
56.645290;1.044444;0.666648333;0.20746;0.638280591;0.198631999;1.106682;1.067293;0.646865481;0.228668854;1.044444;0.399989;0.124476;10;0.666667;0.216667;1.109444;1;1
56.698290;1.044444;0.666648333;0.207888333;0.638280591;0.199042106;1.106811;1.067317;0.646854059;0.229074399;1.044444;0.399989;0.124733;10;0.666667;0.216667;1.109444;1;1
56.701290;1.044444;0.666648333;0.207911667;0.638280591;0.199064446;1.106818;1.067318;0.646853453;0.229097607;1.044444;0.399989;0.124747;10;0.666667;0.216667;1.109444;1;1
56.741290;1.044444;0.66665;0.208221667;0.638282187;0.199361255;1.10691;1.067336;0.646844105;0.229388871;1.044444;0.39999;0.124933;10;0.666667;0.216667;1.109444;1;1
56.763290;1.044444;0.66665;0.208386667;0.638282187;0.199519234;1.10696;1.067345;0.646840213;0.22954621;1.044444;0.39999;0.125032;10;0.666667;0.216667;1.109444;1;1
56.822290;1.044444;0.66665;0.208811667;0.638282187;0.199926149;1.107088;1.06737;0.646828185;0.229948378;1.044444;0.39999;0.125287;10;0.666667;0.216667;1.109444;1;1
56.841290;1.044444;0.66665;0.208943333;0.638282187;0.200052213;1.107127;1.067377;0.646823943;0.230074909;1.044444;0.39999;0.125366;10;0.666667;0.216667;1.109444;1;1
56.879290;1.044444;0.666651667;0.209201667;0.638283782;0.200299553;1.107204;1.067392;0.646817976;0.230316822;1.044444;0.399991;0.125521;10;0.666667;0.216667;1.109444;1;1
56.913290;1.044444;0.666651667;0.209423333;0.638283782;0.200511787;1.107271;1.067404;0.646812266;0.230528147;1.044444;0.399991;0.125654;10;0.666667;0.216667;1.109444;1;1
56.916290;1.044444;0.666651667;0.209441667;0.638283782;0.200529341;1.107277;1.067406;0.646811054;0.230544891;1.044444;0.399991;0.125665;10;0.666667;0.216667;1.109444;1;1
56.957290;1.044444;0.666651667;0.209698333;0.638283782;0.200775085;1.107354;1.06742;0.646804132;0.230788568;1.044444;0.399991;0.125819;10;0.666667;0.216667;1.109444;1;1
56.995290;1.044444;0.666651667;0.209926667;0.638283782;0.200993703;1.107422;1.067433;0.646797816;0.231005912;1.044444;0.399991;0.125956;10;0.666667;0.216667;1.109444;1;1
57.016290;1.044444;0.666653333;0.21005;0.638285378;0.201111788;1.107459;1.06744;0.646795136;0.231121499;1.044444;0.399992;0.12603;10;0.666667;0.216667;1.109444;1;1
57.045290;1.044444;0.666653333;0.210213333;0.638285378;0.201268171;1.107508;1.06745;0.646789077;0.231277031;1.044444;0.399992;0.126128;10;0.666667;0.216667;1.109444;1;1
57.055290;1.044444;0.666653333;0.21027;0.638285378;0.201322426;1.107525;1.067453;0.64678882;0.231329467;1.044444;0.399992;0.126162;10;0.666667;0.216667;1.109444;1;1
57.109290;1.044444;0.666653333;0.210558333;0.638285378;0.20159849;1.107612;1.067469;0.646780687;0.231603915;1.044444;0.399992;0.126335;10;0.666667;0.216667;1.109444;1;1
57.135290;1.044444;0.666653333;0.210691667;0.638285378;0.20172615;1.107652;1.067477;0.646777401;0.231730207;1.044444;0.399992;0.126415;10;0.666667;0.216667;1.109444;1;1
57.174290;1.044444;0.666655;0.210885;0.638286974;0.201911256;1.107709;1.067488;0.646772298;0.231912053;1.044444;0.399993;0.126531;10;0.666667;0.216667;1.109444;1;1
57.210290;1.044444;0.666655;0.211055;0.638286974;0.202074022;1.10776;1.067497;0.646768406;0.232072471;1.044444;0.399993;0.126633;10;0.666667;0.216667;1.109444;1;1
57.257290;1.044444;0.666655;0.211265;0.638286974;0.202275086;1.107824;1.067509;0.646762697;0.232272827;1.044444;0.399993;0.126759;10;0.666667;0.216667;1.109444;1;1
57.278290;1.044444;0.666655;0.211355;0.638286974;0.202361256;1.107851;1.067515;0.646759062;0.232358952;1.044444;0.399993;0.126813;10;0.666667;0.216667;1.109444;1;1
57.320290;1.044444;0.666656667;0.21153;0.638288569;0.20252881;1.107903;1.067525;0.646754565;0.232522267;1.044444;0.399994;0.126918;10;0.666667;0.216667;1.109444;1;1
57.335290;1.044444;0.666656667;0.21159;0.638288569;0.202586256;1.107921;1.067528;0.646752747;0.23257938;1.044444;0.399994;0.126954;10;0.666667;0.216667;1.109444;1;1
57.370290;1.044444;0.666656667;0.211725;0.638288569;0.202715512;1.107961;1.067536;0.646749462;0.232707219;1.044444;0.399994;0.127035;10;0.666667;0.216667;1.109444;1;1
57.401290;1.044444;0.666656667;0.211838333;0.638288569;0.202824022;1.107996;1.067542;0.646747388;0.232815196;1.044444;0.399994;0.127103;10;0.666667;0.216667;1.109444;1;1
57.417290;1.044444;0.666656667;0.211895;0.638288569;0.202878278;1.108013;1.067545;0.64674557;0.232870745;1.044444;0.399994;0.127137;10;0.666667;0.216667;1.109444;1;1
57.497290;1.044444;0.666658333;0.212163333;0.638290165;0.203135193;1.108093;1.067561;0.646737439;0.233123291;1.044444;0.399995;0.127298;10;0.666667;0.216667;1.109444;1;1
57.513290;1.044444;0.666658333;0.212211667;0.638290165;0.203181469;1.108108;1.067564;0.646737182;0.233169471;1.044444;0.399995;0.127327;10;0.666667;0.216667;1.109444;1;1
57.524290;1.044444;0.666658333;0.212246667;0.638290165;0.20321498;1.108118;1.067565;0.646736577;0.233202038;1.044444;0.399995;0.127348;10;0.666667;0.216667;1.109444;1;1
57.552290;1.044444;0.666658333;0.212328333;0.638290165;0.203293172;1.108143;1.06757;0.646733548;0.233280566;1.044444;0.399995;0.127397;10;0.666667;0.216667;1.109444;1;1
57.567290;1.044444;0.666658333;0.212371667;0.638290165;0.203334661;1.108155;1.067573;0.64673173;0.2333205;1.044444;0.399995;0.127423;10;0.666667;0.216667;1.109444;1;1
57.572290;1.044444;0.666658333;0.212385;0.638290165;0.203347427;1.10816;1.067573;0.64673173;0.233334551;1.044444;0.399995;0.127431;10;0.666667;0.216667;1.109444;1;1
57.664290;1.044444;0.666658333;0.212625;0.638290165;0.203577214;1.108231;1.067587;0.646726371;0.23355942;1.044444;0.399995;0.127575;10;0.666667;0.216667;1.109444;1;1
57.691290;1.044444;0.66666;0.212688333;0.638291761;0.203637853;1.10825;1.067591;0.646723948;0.233619429;1.044444;0.399996;0.127613;10;0.666667;0.216667;1.109444;1;1
57.723290;1.044444;0.66666;0.212758333;0.638291761;0.203704874;1.108272;1.067595;0.646723086;0.233687244;1.044444;0.399996;0.127655;10;0.666667;0.216667;1.109444;1;1
57.725290;1.044444;0.66666;0.212763333;0.638291761;0.203709661;1.108273;1.067595;0.646723086;0.233691927;1.044444;0.399996;0.127658;10;0.666667;0.216667;1.109444;1;1
57.828290;1.044444;0.66666;0.212963333;0.638291761;0.203901151;1.108333;1.067606;0.646717984;0.233879977;1.044444;0.399996;0.127778;10;0.666667;0.216667;1.109444;1;1
57.830290;1.044444;0.66666;0.212966667;0.638291761;0.203904342;1.108334;1.067607;0.646717378;0.23388288;1.044444;0.399996;0.12778;10;0.666667;0.216667;1.109444;1;1
57.867290;1.044444;0.66666;0.213028333;0.638291761;0.203963385;1.108352;1.06761;0.646715561;0.233941545;1.044444;0.399996;0.127817;10;0.666667;0.216667;1.109444;1;1
57.876290;1.044444;0.66666;0.213041667;0.638291761;0.203976151;1.108357;1.067611;0.646714955;0.233955376;1.044444;0.399996;0.127825;10;0.666667;0.216667;1.109444;1;1
57.886290;1.044444;0.66666;0.213056667;0.638291761;0.203990512;1.108361;1.067612;0.646715911;0.233970768;1.044444;0.399996;0.127834;10;0.666667;0.216667;1.109444;1;1
58.021290;1.044444;0.666661667;0.213231667;0.638293357;0.204158066;1.108413;1.067622;0.646711414;0.234134054;1.044444;0.399997;0.127939;10;0.666667;0.216667;1.109444;1;1
58.029290;1.044444;0.666661667;0.21324;0.638293357;0.204166044;1.108416;1.067622;0.646711414;0.234141859;1.044444;0.399997;0.127944;10;0.666667;0.216667;1.109444;1;1
58.038290;1.044444;0.666661667;0.213248333;0.638293357;0.204174023;1.108419;1.067623;0.646710808;0.234151006;1.044444;0.399997;0.127949;10;0.666667;0.216667;1.109444;1;1
58.052290;1.044444;0.666661667;0.213261667;0.638293357;0.204186789;1.108423;1.067623;0.646710808;0.234165056;1.044444;0.399997;0.127957;10;0.666667;0.216667;1.109444;1;1
58.116290;1.044444;0.666661667;0.213316667;0.638293357;0.204239449;1.108439;1.067627;0.646708385;0.234215695;1.044444;0.399997;0.12799;10;0.666667;0.216667;1.109444;1;1
58.198290;1.044444;0.666663333;0.213368333;0.638294952;0.204288917;1.108455;1.06763;0.646708129;0.234264992;1.044444;0.399998;0.128021;10;0.666667;0.216667;1.109444;1;1
58.212290;1.044444;0.666663333;0.213376667;0.638294952;0.204296895;1.108457;1.06763;0.646708129;0.234272797;1.044444;0.399998;0.128026;10;0.666667;0.216667;1.109444;1;1
58.219290;1.044444;0.666663333;0.213378333;0.638294952;0.204298491;1.108458;1.06763;0.646708129;0.23427592;1.044444;0.399998;0.128027;10;0.666667;0.216667;1.109444;1;1
58.225290;1.044444;0.666663333;0.213381667;0.638294952;0.204301683;1.108459;1.06763;0.646708129;0.234277481;1.044444;0.399998;0.128029;10;0.666667;0.216667;1.109444;1;1
58.371290;1.044444;0.666663333;0.213418333;0.638294952;0.204336789;1.108469;1.067632;0.646708479;0.234311386;1.044444;0.399998;0.128051;10;0.666667;0.216667;1.109444;1;1
58.407290;1.044444;0.666665;0.213418333;0.638296548;0.204336789;1.108469;1.067632;0.646708479;0.234312947;1.044444;0.399999;0.128051;10;0.666667;0.216667;1.109444;1;1
58.419290;1.044444;0.666665;0.213418333;0.638296548;0.204336789;1.108469;1.067632;0.646708479;0.234311386;1.044444;0.399999;0.128051;10;0.666667;0.216667;1.109444;1;1
58.447290;1.044444;0.666665;0.213415;0.638296548;0.204333598;1.108469;1.067632;0.646708479;0.234309825;1.044444;0.399999;0.128049;10;0.666667;0.216667;1.109444;1;1
58.573290;1.044444;0.666665;0.213383333;0.638296548;0.204303278;1.108459;1.06763;0.64670969;0.234279042;1.044444;0.399999;0.12803;10;0.666667;0.216667;1.109444;1;1
58.586290;1.044444;0.666665;0.213376667;0.638296548;0.204296895;1.108457;1.06763;0.64670969;0.234274358;1.044444;0.399999;0.128026;10;0.666667;0.216667;1.109444;1;1
58.599290;1.044444;0.666665;0.213371667;0.638296548;0.204292108;1.108456;1.06763;0.64670969;0.234268114;1.044444;0.399999;0.128023;10;0.666667;0.216667;1.109444;1;1
58.738290;1.044444;0.666665;0.213293333;0.638296548;0.204217108;1.108432;1.067625;0.646712719;0.234192717;1.044444;0.399999;0.127976;10;0.666667;0.216667;1.109444;1;1
58.786290;1.044444;0.666666667;0.213258333;0.638298144;0.204183598;1.108421;1.067623;0.646713931;0.234160373;1.044444;0.4;0.127955;10;0.666667;0.216667;1.109444;1;1
58.791290;1.044444;0.666666667;0.213253333;0.638298144;0.20417881;1.10842;1.067623;0.646713931;0.234157251;1.044444;0.4;0.127952;10;0.666667;0.216667;1.109444;1;1
58.802290;1.044444;0.666666667;0.213245;0.638298144;0.204170832;1.108418;1.067623;0.646713931;0.234147884;1.044444;0.4;0.127947;10;0.666667;0.216667;1.109444;1;1
58.991290;1.044444;0.666666667;0.21307;0.638298144;0.204003278;1.108365;1.067613;0.646719988;0.233981477;1.044444;0.4;0.127842;10;0.666667;0.216667;1.109444;1;1
59.009290;1.044444;0.666666667;0.21305;0.638298144;0.203984129;1.108359;1.067611;0.6467212;0.233964743;1.044444;0.4;0.12783;10;0.666667;0.216667;1.109444;1;1
59.010290;1.044444;0.666666667;0.21305;0.638298144;0.203984129;1.108359;1.067611;0.6467212;0.233963182;1.044444;0.4;0.12783;10;0.666667;0.216667;1.109444;1;1
59.020290;1.044444;0.666666667;0.213038333;0.638298144;0.203972959;1.108356;1.067611;0.6467212;0.233952254;1.044444;0.4;0.127823;10;0.666667;0.216667;1.109444;1;1
59.106290;1.044444;0.666666667;0.212941667;0.638298144;0.203880406;1.108326;1.067605;0.646724834;0.233859901;1.044444;0.4;0.127765;10;0.666667;0.216667;1.109444;1;1
59.241290;1.044444;0.666668333;0.212773333;0.63829974;0.203719236;1.108276;1.067596;0.646730286;0.233701075;1.044444;0.400001;0.127664;10;0.666667;0.216667;1.109444;1;1
59.404290;1.044444;0.666668333;0.212551667;0.63829974;0.203507001;1.10821;1.067583;0.6467366;0.233491604;1.044444;0.400001;0.127531;10;0.666667;0.216667;1.109444;1;1
59.414290;1.044444;0.666668333;0.212538333;0.63829974;0.203494236;1.108205;1.067582;0.646737206;0.233479333;1.044444;0.400001;0.127523;10;0.666667;0.216667;1.109444;1;1
59.427290;1.044444;0.666668333;0.21252;0.63829974;0.203476682;1.1082;1.067581;0.646737812;0.233460818;1.044444;0.400001;0.127512;10;0.666667;0.216667;1.109444;1;1
59.455290;1.044444;0.666668333;0.21248;0.63829974;0.203438384;1.108188;1.067579;0.646739024;0.233423787;1.044444;0.400001;0.127488;10;0.666667;0.216667;1.109444;1;1
60.207290;1.044444;0.666668333;0.211348333;0.63829974;0.202354873;1.107849;1.067514;0.646772158;0.232352925;1.044444;0.400001;0.126809;10;0.666667;0.216667;1.109444;1;1
60.535290;1.044444;0.666668333;0.210888333;0.63829974;0.201914448;1.10771;1.067488;0.64678635;0.231916737;1.044444;0.400001;0.126533;10;0.666667;0.216667;1.109444;1;1
60.543290;1.044444;0.666668333;0.210878333;0.63829974;0.201904873;1.107707;1.067488;0.64678635;0.231905808;1.044444;0.400001;0.126527;10;0.666667;0.216667;1.109444;1;1
60.552290;1.044444;0.666668333;0.210865;0.63829974;0.201892107;1.107704;1.067487;0.646785394;0.231895096;1.044444;0.400001;0.126519;10;0.666667;0.216667;1.109444;1;1
60.754290;1.044444;0.666668333;0.210611667;0.63829974;0.201649554;1.107627;1.067472;0.646794483;0.231654788;1.044444;0.400001;0.126367;10;0.666667;0.216667;1.109444;1;1
60.902290;1.044444;0.666668333;0.210441667;0.63829974;0.201486788;1.107576;1.067463;0.646798375;0.231494362;1.044444;0.400001;0.126265;10;0.666667;0.216667;1.109444;1;1
60.915290;1.044444;0.666668333;0.210426667;0.63829974;0.201472426;1.107572;1.067462;0.646798981;0.231480527;1.044444;0.400001;0.126256;10;0.666667;0.216667;1.109444;1;1
60.920290;1.044444;0.666668333;0.210421667;0.63829974;0.201467639;1.107571;1.067462;0.646798981;0.231474282;1.044444;0.400001;0.126253;10;0.666667;0.216667;1.109444;1;1
60.932290;1.044444;0.666668333;0.210408333;0.63829974;0.201454873;1.107567;1.067461;0.646799586;0.231463569;1.044444;0.400001;0.126245;10;0.666667;0.216667;1.109444;1;1
61.211290;1.044444;0.666668333;0.210138333;0.63829974;0.201196362;1.107486;1.067445;0.64680772;0.231206292;1.044444;0.400001;0.126083;10;0.666667;0.216667;1.109444;1;1
61.215290;1.044444;0.666668333;0.210135;0.63829974;0.201193171;1.107484;1.067445;0.64680772;0.231203169;1.044444;0.400001;0.126081;10;0.666667;0.216667;1.109444;1;1
61.245290;1.044444;0.666668333;0.21011;0.63829974;0.201169235;1.107477;1.067444;0.646806765;0.231178404;1.044444;0.400001;0.126066;10;0.666667;0.216667;1.109444;1;1
61.280290;1.044444;0.666668333;0.21008;0.63829974;0.201140511;1.107468;1.067442;0.646807976;0.231152294;1.044444;0.400001;0.126048;10;0.666667;0.216667;1.109444;1;1
61.541290;1.044444;0.666668333;0.209898333;0.63829974;0.200966575;1.107413;1.067432;0.646814036;0.230979585;1.044444;0.400001;0.125939;10;0.666667;0.216667;1.109444;1;1
61.548290;1.044444;0.666668333;0.209893333;0.63829974;0.200961788;1.107412;1.067432;0.646814036;0.230974901;1.044444;0.400001;0.125936;10;0.666667;0.216667;1.109444;1;1
61.561290;1.044444;0.666668333;0.209886667;0.63829974;0.200955405;1.10741;1.067431;0.646813081;0.23096731;1.044444;0.400001;0.125932;10;0.666667;0.216667;1.109444;1;1
61.663290;1.044444;0.666668333;0.209831667;0.63829974;0.200902745;1.107394;1.067428;0.646814898;0.230916433;1.044444;0.400001;0.125899;10;0.666667;0.216667;1.109444;1;1
61.861290;1.044444;0.666668333;0.209751667;0.63829974;0.200826149;1.10737;1.067423;0.646817928;0.230841007;1.044444;0.400001;0.125851;10;0.666667;0.216667;1.109444;1;1
61.896290;1.044444;0.666668333;0.209741667;0.63829974;0.200816575;1.107367;1.067423;0.646817928;0.230830077;1.044444;0.400001;0.125845;10;0.666667;0.216667;1.109444;1;1
62.038290;1.044444;0.666668333;0.209708333;0.63829974;0.20078466;1.107357;1.067421;0.64681914;0.230799282;1.044444;0.400001;0.125825;10;0.666667;0.216667;1.109444;1;1
62.057290;1.044444;0.666668333;0.209705;0.63829974;0.200781468;1.107356;1.067421;0.646817579;0.230796159;1.044444;0.400001;0.125823;10;0.666667;0.216667;1.109444;1;1
62.187290;1.044444;0.666666667;0.209691667;0.638298144;0.200768702;1.107352;1.06742;0.646818185;0.230783884;1.044444;0.4;0.125815;10;0.666667;0.216667;1.109444;1;1
62.207290;1.044444;0.666666667;0.209691667;0.638298144;0.200768702;1.107351;1.06742;0.646818185;0.230783884;1.044444;0.4;0.125815;10;0.666667;0.216667;1.109444;1;1
62.217290;1.044444;0.666666667;0.209691667;0.638298144;0.200768702;1.107351;1.06742;0.646818185;0.230782322;1.044444;0.4;0.125815;10;0.666667;0.216667;1.109444;1;1
62.452290;1.044444;0.666666667;0.209706667;0.638298144;0.200783064;1.107356;1.067421;0.646817579;0.23079772;1.044444;0.4;0.125824;10;0.666667;0.216667;1.109444;1;1
62.509290;1.044444;0.666666667;0.209718333;0.638298144;0.200794234;1.107359;1.067421;0.646817579;0.23080865;1.044444;0.4;0.125831;10;0.666667;0.216667;1.109444;1;1
62.511290;1.044444;0.666666667;0.209718333;0.638298144;0.200794234;1.107359;1.067422;0.646816973;0.230808434;1.044444;0.4;0.125831;10;0.666667;0.216667;1.109444;1;1
62.523290;1.044444;0.666666667;0.20972;0.638298144;0.20079583;1.10736;1.067422;0.646816973;0.230811557;1.044444;0.4;0.125832;10;0.666667;0.216667;1.109444;1;1
62.537290;1.044444;0.666666667;0.209723333;0.638298144;0.200799022;1.107361;1.067422;0.646816973;0.230813118;1.044444;0.4;0.125834;10;0.666667;0.216667;1.109444;1;1
62.823290;1.044444;0.666666667;0.209818333;0.638298144;0.200889979;1.107389;1.067427;0.646813943;0.230902597;1.044444;0.4;0.125891;10;0.666667;0.216667;1.109444;1;1
62.838290;1.044444;0.666666667;0.209825;0.638298144;0.200896362;1.107391;1.067428;0.646813337;0.230908626;1.044444;0.4;0.125895;10;0.666667;0.216667;1.109444;1;1
62.844290;1.044444;0.666666667;0.209826667;0.638298144;0.200897958;1.107392;1.067428;0.646813337;0.230911749;1.044444;0.4;0.125896;10;0.666667;0.216667;1.109444;1;1
63.156290;1.044444;0.666666667;0.209998333;0.638298144;0.20106232;1.107443;1.067437;0.646809445;0.231073746;1.044444;0.4;0.125999;10;0.666667;0.216667;1.109444;1;1
63.165290;1.044444;0.666666667;0.210003333;0.638298144;0.201067107;1.107445;1.067438;0.646808839;0.231079775;1.044444;0.4;0.126002;10;0.666667;0.216667;1.109444;1;1
63.389290;1.044444;0.666666667;0.210163333;0.638298144;0.201220298;1.107493;1.067447;0.646803385;0.23123084;1.044444;0.4;0.126098;10;0.666667;0.216667;1.109444;1;1
63.448290;1.044444;0.666666667;0.21021;0.638298144;0.201264979;1.107507;1.06745;0.646801568;0.23127547;1.044444;0.4;0.126126;10;0.666667;0.216667;1.109444;1;1
63.515290;1.044444;0.666666667;0.210266667;0.638298144;0.201319235;1.107524;1.067453;0.64679975;0.231326344;1.044444;0.4;0.12616;10;0.666667;0.216667;1.109444;1;1
63.531290;1.044444;0.666666667;0.21028;0.638298144;0.201332001;1.107528;1.067453;0.646801311;0.231340396;1.044444;0.4;0.126168;10;0.666667;0.216667;1.109444;1;1
63.538290;1.044444;0.666665;0.210285;0.638296548;0.201336788;1.10753;1.067454;0.646800705;0.231344864;1.044444;0.399999;0.126171;10;0.666667;0.216667;1.109444;1;1
63.842290;1.044444;0.666665;0.210565;0.638296548;0.201604873;1.107613;1.06747;0.646791011;0.231609944;1.044444;0.399999;0.126339;10;0.666667;0.216667;1.109444;1;1
63.848290;1.044444;0.666665;0.21057;0.638296548;0.20160966;1.107615;1.06747;0.646791011;0.231616189;1.044444;0.399999;0.126342;10;0.666667;0.216667;1.109444;1;1
63.859290;1.044444;0.666665;0.210581667;0.638296548;0.20162083;1.107619;1.067471;0.646790405;0.23162534;1.044444;0.399999;0.126349;10;0.666667;0.216667;1.109444;1;1
63.873290;1.044444;0.666665;0.210595;0.638296548;0.201633596;1.107623;1.067471;0.646790405;0.231639392;1.044444;0.399999;0.126357;10;0.666667;0.216667;1.109444;1;1
63.980290;1.044444;0.666665;0.210703333;0.638296548;0.20173732;1.107655;1.067478;0.646787725;0.231742481;1.044444;0.399999;0.126422;10;0.666667;0.216667;1.109444;1;1
64.486290;1.044444;0.666665;0.211265;0.638296548;0.202275086;1.107823;1.06751;0.646771459;0.232272609;1.044444;0.399999;0.126759;10;0.666667;0.216667;1.109444;1;1
64.514290;1.044444;0.666665;0.211298333;0.638296548;0.202307001;1.107833;1.067512;0.646770247;0.2323034;1.044444;0.399999;0.126779;10;0.666667;0.216667;1.109444;1;1
64.518290;1.044444;0.666665;0.211301667;0.638296548;0.202310192;1.107835;1.067512;0.646770247;0.232308083;1.044444;0.399999;0.126781;10;0.666667;0.216667;1.109444;1;1
64.566290;1.044444;0.666665;0.211358333;0.638296548;0.202364448;1.107852;1.067515;0.646768429;0.232362075;1.044444;0.399999;0.126815;10;0.666667;0.216667;1.109444;1;1
65.830290;1.044444;0.666665;0.212908333;0.638296548;0.203848491;1.108317;1.067603;0.646722924;0.233830678;1.044444;0.399999;0.127745;10;0.666667;0.216667;1.109444;1;1
65.840290;1.044444;0.666665;0.212921667;0.638296548;0.203861257;1.10832;1.067604;0.646722318;0.233841387;1.044444;0.399999;0.127753;10;0.666667;0.216667;1.109444;1;1
65.858290;1.044444;0.666665;0.212943333;0.638296548;0.203882002;1.108327;1.067605;0.646723273;0.233861462;1.044444;0.399999;0.127766;10;0.666667;0.216667;1.109444;1;1
66.432290;1.044444;0.666665;0.213608333;0.638296548;0.204518704;1.108527;1.067643;0.646703377;0.234493178;1.044444;0.399999;0.128165;10;0.666667;0.216667;1.109444;1;1
66.438290;1.044444;0.666665;0.213615;0.638296548;0.204525087;1.108529;1.067644;0.646702771;0.234499203;1.044444;0.399999;0.128169;10;0.666667;0.216667;1.109444;1;1
66.478290;1.044444;0.666665;0.21366;0.638296548;0.204568172;1.108542;1.067646;0.64670156;0.234540912;1.044444;0.399999;0.128196;10;0.666667;0.216667;1.109444;1;1
67.085290;1.044444;0.666665;0.214286667;0.638296548;0.205168172;1.10873;1.067682;0.646684437;0.235133994;1.044444;0.399999;0.128572;10;0.666667;0.216667;1.109444;1;1
67.112290;1.044444;0.666665;0.214311667;0.638296548;0.205192109;1.108738;1.067683;0.646683832;0.23515875;1.044444;0.399999;0.128587;10;0.666667;0.216667;1.109444;1;1
67.115290;1.044444;0.666665;0.214315;0.638296548;0.2051953;1.108738;1.067683;0.646683832;0.235161872;1.044444;0.399999;0.128589;10;0.666667;0.216667;1.109444;1;1
67.611290;1.044444;0.666665;0.214755;0.638296548;0.205616577;1.10887;1.067709;0.646669645;0.235577609;1.044444;0.399999;0.128853;10;0.666667;0.216667;1.109444;1;1
67.676290;1.044444;0.666665;0.214808333;0.638296548;0.205667641;1.108886;1.067712;0.646669389;0.235628459;1.044444;0.399999;0.128885;10;0.666667;0.216667;1.109444;1;1
67.701290;1.044444;0.666665;0.214828333;0.638296548;0.20568679;1.108892;1.067713;0.646668783;0.23564697;1.044444;0.399999;0.128897;10;0.666667;0.216667;1.109444;1;1
67.719290;1.044444;0.666665;0.214841667;0.638296548;0.205699556;1.108897;1.067714;0.646668178;0.235660798;1.044444;0.399999;0.128905;10;0.666667;0.216667;1.109444;1;1
67.722290;1.044444;0.666665;0.214845;0.638296548;0.205702747;1.108897;1.067714;0.646668178;0.235662359;1.044444;0.399999;0.128907;10;0.666667;0.216667;1.109444;1;1
67.735290;1.044444;0.666665;0.214855;0.638296548;0.205712322;1.1089;1.067714;0.646668178;0.235673286;1.044444;0.399999;0.128913;10;0.666667;0.216667;1.109444;1;1
68.379290;1.044444;0.666665;0.215306667;0.638296548;0.206144769;1.109036;1.06774;0.646655553;0.236099924;1.044444;0.399999;0.129184;10;0.666667;0.216667;1.109444;1;1
68.394290;1.044444;0.666665;0.215315;0.638296548;0.206152747;1.109039;1.06774;0.646655553;0.23610929;1.044444;0.399999;0.129189;10;0.666667;0.216667;1.109444;1;1
68.415290;1.044444;0.666665;0.215328333;0.638296548;0.206165513;1.109042;1.067741;0.646654947;0.236121556;1.044444;0.399999;0.129197;10;0.666667;0.216667;1.109444;1;1
69.061290;1.044444;0.666665;0.215666667;0.638296548;0.20648945;1.109144;1.06776;0.646645001;0.236440461;1.044444;0.399999;0.1294;10;0.666667;0.216667;1.109444;1;1
69.097290;1.044444;0.666665;0.215681667;0.638296548;0.206503811;1.109149;1.067761;0.646644396;0.236455849;1.044444;0.399999;0.129409;10;0.666667;0.216667;1.109444;1;1
69.102290;1.044444;0.666665;0.215683333;0.638296548;0.206505407;1.109149;1.067762;0.64664379;0.236457188;1.044444;0.399999;0.12941;10;0.666667;0.216667;1.109444;1;1
69.125290;1.044444;0.666665;0.215693333;0.638296548;0.206514981;1.109152;1.067762;0.64664379;0.236468114;1.044444;0.399999;0.129416;10;0.666667;0.216667;1.109444;1;1
69.778290;1.044444;0.666666667;0.215928333;0.638298144;0.206739982;1.109222;1.067775;0.646637478;0.236688441;1.044444;0.4;0.129557;10;0.666667;0.216667;1.109444;1;1
69.801290;1.044444;0.666666667;0.215935;0.638298144;0.206746365;1.109224;1.067776;0.646636873;0.236694463;1.044444;0.4;0.129561;10;0.666667;0.216667;1.109444;1;1
69.908290;1.044444;0.666666667;0.215963333;0.638298144;0.206773492;1.109233;1.067777;0.646636267;0.236723898;1.044444;0.4;0.129578;10;0.666667;0.216667;1.109444;1;1
69.911290;1.044444;0.666666667;0.215965;0.638298144;0.206775088;1.109233;1.067778;0.646635661;0.236723676;1.044444;0.4;0.129579;10;0.666667;0.216667;1.109444;1;1
70.566290;1.044444;0.666666667;0.216103333;0.638298144;0.206907535;1.109275;1.067785;0.646632983;0.236854798;1.044444;0.4;0.129662;10;0.666667;0.216667;1.109444;1;1
70.581290;1.044444;0.666666667;0.216105;0.638298144;0.206909131;1.109275;1.067786;0.646632378;0.236856137;1.044444;0.4;0.129663;10;0.666667;0.216667;1.109444;1;1
70.603290;1.044444;0.666666667;0.216108333;0.638298144;0.206912322;1.109277;1.067786;0.646632378;0.236859258;1.044444;0.4;0.129665;10;0.666667;0.216667;1.109444;1;1
70.664290;1.044444;0.666666667;0.216118333;0.638298144;0.206921897;1.109279;1.067786;0.646632378;0.236868623;1.044444;0.4;0.129671;10;0.666667;0.216667;1.109444;1;1
70.680290;1.044444;0.666666667;0.21612;0.638298144;0.206923492;1.10928;1.067786;0.646632378;0.236871745;1.044444;0.4;0.129672;10;0.666667;0.216667;1.109444;1;1
71.249290;1.044444;0.666666667;0.216183333;0.638298144;0.206984131;1.109299;1.06779;0.646631516;0.23693017;1.044444;0.4;0.12971;10;0.666667;0.216667;1.109444;1;1
71.338290;1.044444;0.666666667;0.21619;0.638298144;0.206990514;1.109301;1.06779;0.646631516;0.236936414;1.044444;0.4;0.129714;10;0.666667;0.216667;1.109444;1;1
71.996290;1.044444;0.666666667;0.216218333;0.638298144;0.207017641;1.10931;1.067792;0.646630305;0.236964065;1.044444;0.4;0.129731;10;0.666667;0.216667;1.109444;1;1
72.037290;1.044444;0.666666667;0.21622;0.638298144;0.207019237;1.10931;1.067792;0.646630305;0.236965626;1.044444;0.4;0.129732;10;0.666667;0.216667;1.109444;1;1
72.123290;1.044444;0.666666667;0.21622;0.638298144;0.207019237;1.10931;1.067792;0.646630305;0.236967187;1.044444;0.4;0.129732;10;0.666667;0.216667;1.109444;1;1
72.135290;1.044444;0.666666667;0.216221667;0.638298144;0.207020833;1.10931;1.067792;0.646630305;0.236967187;1.044444;0.4;0.129733;10;0.666667;0.216667;1.109444;1;1
76.174290;1.044444;0.666666667;0.216183333;0.638298144;0.206984131;1.109299;1.06779;0.646631516;0.236931731;1.044444;0.4;0.12971;10;0.666667;0.216667;1.109444;1;1
76.254290;1.044444;0.666666667;0.216185;0.638298144;0.206985726;1.109299;1.06779;0.646631516;0.236931731;1.044444;0.4;0.129711;10;0.666667;0.216667;1.109444;1;1
76.267290;1.044444;0.666666667;0.216185;0.638298144;0.206985726;1.109299;1.06779;0.646631516;0.236933292;1.044444;0.4;0.129711;10;0.666667;0.216667;1.109444;1;1
83.150290;1.044444;0.666666667;0.216321667;0.638298144;0.207116577;1.109341;1.067798;0.646626672;0.237062628;1.044444;0.4;0.129793;10;0.666667;0.216667;1.109444;1;1
83.258290;1.044444;0.666666667;0.216323333;0.638298144;0.207118173;1.109341;1.067798;0.646626672;0.237062628;1.044444;0.4;0.129794;10;0.666667;0.216667;1.109444;1;1
83.343290;1.044444;0.666666667;0.216323333;0.638298144;0.207118173;1.109341;1.067798;0.646626672;0.237064189;1.044444;0.4;0.129794;10;0.666667;0.216667;1.109444;1;1
100.000000;1.044444;0.666666667;0.216335;0.638298144;0.207129343;1.109344;1.067799;0.646626066;0.237073332;1.044444;0.4;0.129801;10;0.666667;0.216667;1.109444;1;1
