time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.074e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
19.989996;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.074e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
19.990000;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.074e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
19.990060;1.045e+00;6.672e-01;-2.168e-01;6.383e-01;-2.074e-01;9.802e-01;1.044e+00;6.618e-01;-1.728e-01;1.045e+00;4.003e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
19.990124;1.046e+00;6.677e-01;-2.170e-01;6.383e-01;-2.074e-01;9.809e-01;1.045e+00;6.618e-01;-1.728e-01;1.046e+00;4.006e-01;-1.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.999e+01;4.999e+01
19.990252;1.048e+00;6.687e-01;-2.173e-01;6.383e-01;-2.074e-01;9.825e-01;1.046e+00;6.618e-01;-1.729e-01;1.048e+00;4.012e-01;-1.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.998e+01;4.998e+01
19.990380;1.049e+00;6.698e-01;-2.176e-01;6.383e-01;-2.074e-01;9.840e-01;1.048e+00;6.618e-01;-1.729e-01;1.049e+00;4.019e-01;-1.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.998e+01;4.998e+01
19.990508;1.051e+00;6.708e-01;-2.180e-01;6.383e-01;-2.074e-01;9.855e-01;1.050e+00;6.618e-01;-1.729e-01;1.051e+00;4.025e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.997e+01;4.997e+01
19.990636;1.053e+00;6.719e-01;-2.183e-01;6.383e-01;-2.074e-01;9.871e-01;1.051e+00;6.618e-01;-1.729e-01;1.053e+00;4.031e-01;-1.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.996e+01;4.996e+01
19.990838;1.055e+00;6.735e-01;-2.188e-01;6.383e-01;-2.073e-01;9.895e-01;1.054e+00;6.618e-01;-1.729e-01;1.055e+00;4.041e-01;-1.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.996e+01;4.996e+01
19.990854;1.055e+00;6.737e-01;-2.188e-01;6.383e-01;-2.073e-01;9.897e-01;1.054e+00;6.618e-01;-1.729e-01;1.055e+00;4.042e-01;-1.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
19.991015;1.057e+00;6.750e-01;-2.192e-01;6.383e-01;-2.073e-01;9.917e-01;1.056e+00;6.618e-01;-1.729e-01;1.057e+00;4.050e-01;-1.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
19.991143;1.059e+00;6.760e-01;-2.195e-01;6.383e-01;-2.072e-01;9.932e-01;1.058e+00;6.617e-01;-1.729e-01;1.059e+00;4.056e-01;-1.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
19.991271;1.061e+00;6.771e-01;-2.198e-01;6.383e-01;-2.072e-01;9.948e-01;1.059e+00;6.617e-01;-1.729e-01;1.061e+00;4.062e-01;-1.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
19.991399;1.062e+00;6.781e-01;-2.201e-01;6.383e-01;-2.072e-01;9.963e-01;1.061e+00;6.617e-01;-1.729e-01;1.062e+00;4.069e-01;-1.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
19.991655;1.066e+00;6.802e-01;-2.206e-01;6.384e-01;-2.071e-01;9.994e-01;1.064e+00;6.617e-01;-1.729e-01;1.066e+00;4.081e-01;-1.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
19.991911;1.069e+00;6.823e-01;-2.212e-01;6.384e-01;-2.070e-01;1.003e+00;1.068e+00;6.617e-01;-1.729e-01;1.069e+00;4.094e-01;-1.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.992167;1.072e+00;6.844e-01;-2.218e-01;6.384e-01;-2.069e-01;1.006e+00;1.071e+00;6.617e-01;-1.729e-01;1.072e+00;4.107e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.992423;1.075e+00;6.865e-01;-2.224e-01;6.384e-01;-2.068e-01;1.009e+00;1.074e+00;6.617e-01;-1.729e-01;1.075e+00;4.119e-01;-1.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.992679;1.079e+00;6.886e-01;-2.229e-01;6.384e-01;-2.067e-01;1.012e+00;1.077e+00;6.616e-01;-1.729e-01;1.079e+00;4.132e-01;-1.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.992935;1.082e+00;6.907e-01;-2.235e-01;6.383e-01;-2.066e-01;1.015e+00;1.081e+00;6.616e-01;-1.729e-01;1.082e+00;4.144e-01;-1.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.993191;1.085e+00;6.927e-01;-2.241e-01;6.383e-01;-2.065e-01;1.018e+00;1.084e+00;6.615e-01;-1.728e-01;1.085e+00;4.156e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.993447;1.088e+00;6.948e-01;-2.247e-01;6.383e-01;-2.064e-01;1.021e+00;1.087e+00;6.615e-01;-1.728e-01;1.088e+00;4.169e-01;-1.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.993723;1.092e+00;6.970e-01;-2.253e-01;6.383e-01;-2.063e-01;1.024e+00;1.091e+00;6.614e-01;-1.728e-01;1.092e+00;4.182e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.993979;1.095e+00;6.990e-01;-2.259e-01;6.382e-01;-2.063e-01;1.028e+00;1.094e+00;6.614e-01;-1.729e-01;1.095e+00;4.194e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.994235;1.099e+00;7.011e-01;-2.266e-01;6.382e-01;-2.063e-01;1.031e+00;1.097e+00;6.613e-01;-1.729e-01;1.099e+00;4.206e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.994491;1.102e+00;7.031e-01;-2.273e-01;6.381e-01;-2.063e-01;1.034e+00;1.101e+00;6.612e-01;-1.731e-01;1.102e+00;4.219e-01;-1.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.994747;1.105e+00;7.051e-01;-2.280e-01;6.381e-01;-2.063e-01;1.037e+00;1.104e+00;6.611e-01;-1.732e-01;1.105e+00;4.231e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.995003;1.108e+00;7.071e-01;-2.288e-01;6.380e-01;-2.064e-01;1.040e+00;1.107e+00;6.610e-01;-1.734e-01;1.108e+00;4.243e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.995259;1.112e+00;7.091e-01;-2.296e-01;6.379e-01;-2.066e-01;1.043e+00;1.110e+00;6.609e-01;-1.736e-01;1.112e+00;4.255e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.995515;1.115e+00;7.111e-01;-2.305e-01;6.378e-01;-2.067e-01;1.046e+00;1.114e+00;6.608e-01;-1.738e-01;1.115e+00;4.266e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.995771;1.118e+00;7.130e-01;-2.314e-01;6.377e-01;-2.069e-01;1.049e+00;1.117e+00;6.607e-01;-1.741e-01;1.118e+00;4.278e-01;-1.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.996027;1.121e+00;7.150e-01;-2.324e-01;6.376e-01;-2.072e-01;1.052e+00;1.120e+00;6.606e-01;-1.744e-01;1.121e+00;4.290e-01;-1.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.996283;1.125e+00;7.169e-01;-2.334e-01;6.374e-01;-2.075e-01;1.055e+00;1.123e+00;6.604e-01;-1.748e-01;1.125e+00;4.302e-01;-1.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.996539;1.128e+00;7.188e-01;-2.344e-01;6.373e-01;-2.078e-01;1.058e+00;1.127e+00;6.603e-01;-1.752e-01;1.128e+00;4.313e-01;-1.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.997051;1.135e+00;7.226e-01;-2.367e-01;6.369e-01;-2.086e-01;1.064e+00;1.133e+00;6.599e-01;-1.761e-01;1.135e+00;4.336e-01;-1.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.997512;1.140e+00;7.260e-01;-2.388e-01;6.366e-01;-2.094e-01;1.069e+00;1.139e+00;6.596e-01;-1.771e-01;1.140e+00;4.356e-01;-1.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.997972;1.146e+00;7.293e-01;-2.412e-01;6.362e-01;-2.104e-01;1.074e+00;1.145e+00;6.592e-01;-1.783e-01;1.146e+00;4.376e-01;-1.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.998433;1.152e+00;7.326e-01;-2.437e-01;6.358e-01;-2.115e-01;1.079e+00;1.151e+00;6.588e-01;-1.795e-01;1.152e+00;4.396e-01;-1.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.998894;1.158e+00;7.358e-01;-2.464e-01;6.354e-01;-2.128e-01;1.084e+00;1.156e+00;6.584e-01;-1.809e-01;1.158e+00;4.415e-01;-1.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.999355;1.164e+00;7.390e-01;-2.493e-01;6.349e-01;-2.142e-01;1.089e+00;1.162e+00;6.579e-01;-1.825e-01;1.164e+00;4.434e-01;-1.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
19.999816;1.170e+00;7.421e-01;-2.524e-01;6.343e-01;-2.158e-01;1.094e+00;1.168e+00;6.574e-01;-1.842e-01;1.170e+00;4.453e-01;-1.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
20.000000;1.172e+00;7.433e-01;-2.537e-01;6.341e-01;-2.164e-01;1.096e+00;1.170e+00;6.572e-01;-1.849e-01;1.172e+00;4.460e-01;-1.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
20.000252;1.175e+00;7.450e-01;-2.555e-01;6.338e-01;-2.174e-01;1.099e+00;1.173e+00;6.569e-01;-1.859e-01;1.175e+00;4.470e-01;-1.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
20.000508;1.179e+00;7.467e-01;-2.574e-01;6.335e-01;-2.183e-01;1.102e+00;1.177e+00;6.565e-01;-1.870e-01;1.179e+00;4.480e-01;-1.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
20.001020;1.185e+00;7.500e-01;-2.613e-01;6.327e-01;-2.205e-01;1.107e+00;1.183e+00;6.559e-01;-1.892e-01;1.185e+00;4.500e-01;-1.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.993e+01;4.993e+01
20.001532;1.192e+00;7.532e-01;-2.655e-01;6.320e-01;-2.227e-01;1.112e+00;1.189e+00;6.551e-01;-1.917e-01;1.192e+00;4.519e-01;-1.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.002044;1.198e+00;7.563e-01;-2.699e-01;6.312e-01;-2.252e-01;1.117e+00;1.196e+00;6.544e-01;-1.943e-01;1.198e+00;4.538e-01;-1.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.002556;1.205e+00;7.594e-01;-2.745e-01;6.303e-01;-2.278e-01;1.123e+00;1.202e+00;6.536e-01;-1.971e-01;1.205e+00;4.557e-01;-1.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.002762;1.208e+00;7.606e-01;-2.764e-01;6.299e-01;-2.289e-01;1.125e+00;1.205e+00;6.532e-01;-1.982e-01;1.208e+00;4.564e-01;-1.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.002968;1.210e+00;7.618e-01;-2.784e-01;6.296e-01;-2.301e-01;1.127e+00;1.207e+00;6.529e-01;-1.995e-01;1.210e+00;4.571e-01;-1.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.003153;1.213e+00;7.629e-01;-2.803e-01;6.292e-01;-2.311e-01;1.128e+00;1.210e+00;6.526e-01;-2.006e-01;1.213e+00;4.578e-01;-1.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.003338;1.215e+00;7.640e-01;-2.822e-01;6.289e-01;-2.323e-01;1.130e+00;1.212e+00;6.522e-01;-2.018e-01;1.215e+00;4.584e-01;-1.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.003709;1.220e+00;7.661e-01;-2.861e-01;6.281e-01;-2.346e-01;1.134e+00;1.216e+00;6.516e-01;-2.042e-01;1.220e+00;4.597e-01;-1.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.004080;1.224e+00;7.682e-01;-2.903e-01;6.274e-01;-2.371e-01;1.137e+00;1.221e+00;6.509e-01;-2.068e-01;1.224e+00;4.609e-01;-1.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.004450;1.229e+00;7.702e-01;-2.946e-01;6.266e-01;-2.397e-01;1.141e+00;1.226e+00;6.502e-01;-2.095e-01;1.229e+00;4.621e-01;-1.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.004821;1.234e+00;7.722e-01;-2.992e-01;6.258e-01;-2.425e-01;1.144e+00;1.230e+00;6.494e-01;-2.124e-01;1.234e+00;4.633e-01;-1.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.005192;1.239e+00;7.741e-01;-3.039e-01;6.250e-01;-2.454e-01;1.147e+00;1.235e+00;6.487e-01;-2.155e-01;1.239e+00;4.645e-01;-1.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.005562;1.243e+00;7.760e-01;-3.089e-01;6.241e-01;-2.485e-01;1.151e+00;1.239e+00;6.479e-01;-2.186e-01;1.243e+00;4.656e-01;-1.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.005933;1.248e+00;7.779e-01;-3.141e-01;6.233e-01;-2.517e-01;1.154e+00;1.244e+00;6.471e-01;-2.220e-01;1.248e+00;4.667e-01;-1.885e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.006304;1.253e+00;7.797e-01;-3.195e-01;6.224e-01;-2.550e-01;1.157e+00;1.248e+00;6.463e-01;-2.254e-01;1.253e+00;4.678e-01;-1.917e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.006674;1.258e+00;7.815e-01;-3.251e-01;6.214e-01;-2.585e-01;1.160e+00;1.253e+00;6.455e-01;-2.290e-01;1.258e+00;4.689e-01;-1.951e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.994e+01;4.994e+01
20.007045;1.262e+00;7.832e-01;-3.309e-01;6.205e-01;-2.622e-01;1.163e+00;1.257e+00;6.446e-01;-2.328e-01;1.262e+00;4.699e-01;-1.985e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.007416;1.267e+00;7.849e-01;-3.369e-01;6.195e-01;-2.659e-01;1.166e+00;1.262e+00;6.437e-01;-2.366e-01;1.267e+00;4.709e-01;-2.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.007786;1.272e+00;7.866e-01;-3.432e-01;6.185e-01;-2.698e-01;1.169e+00;1.266e+00;6.428e-01;-2.407e-01;1.272e+00;4.719e-01;-2.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.008157;1.276e+00;7.882e-01;-3.496e-01;6.175e-01;-2.739e-01;1.172e+00;1.271e+00;6.419e-01;-2.448e-01;1.276e+00;4.729e-01;-2.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.008527;1.281e+00;7.898e-01;-3.563e-01;6.164e-01;-2.781e-01;1.174e+00;1.275e+00;6.410e-01;-2.491e-01;1.281e+00;4.739e-01;-2.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.008898;1.286e+00;7.913e-01;-3.632e-01;6.154e-01;-2.824e-01;1.177e+00;1.280e+00;6.400e-01;-2.536e-01;1.286e+00;4.748e-01;-2.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.009269;1.291e+00;7.928e-01;-3.703e-01;6.143e-01;-2.869e-01;1.180e+00;1.284e+00;6.390e-01;-2.581e-01;1.291e+00;4.757e-01;-2.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.009648;1.296e+00;7.943e-01;-3.777e-01;6.131e-01;-2.916e-01;1.182e+00;1.289e+00;6.380e-01;-2.629e-01;1.296e+00;4.766e-01;-2.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.009904;1.299e+00;7.953e-01;-3.829e-01;6.123e-01;-2.948e-01;1.184e+00;1.292e+00;6.373e-01;-2.663e-01;1.299e+00;4.772e-01;-2.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.010000;1.300e+00;7.957e-01;-3.849e-01;6.121e-01;-2.961e-01;1.185e+00;1.293e+00;6.371e-01;-2.675e-01;1.300e+00;4.774e-01;-2.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.010060;1.300e+00;7.954e-01;-3.859e-01;6.119e-01;-2.968e-01;1.184e+00;1.293e+00;6.369e-01;-2.683e-01;1.300e+00;4.773e-01;-2.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.995e+01;4.995e+01
20.010124;1.300e+00;7.952e-01;-3.870e-01;6.117e-01;-2.977e-01;1.184e+00;1.293e+00;6.367e-01;-2.691e-01;1.300e+00;4.771e-01;-2.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.996e+01;4.996e+01
20.010252;1.300e+00;7.946e-01;-3.892e-01;6.113e-01;-2.994e-01;1.183e+00;1.293e+00;6.364e-01;-2.708e-01;1.300e+00;4.768e-01;-2.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.997e+01;4.997e+01
20.010380;1.300e+00;7.941e-01;-3.914e-01;6.109e-01;-3.010e-01;1.183e+00;1.292e+00;6.360e-01;-2.725e-01;1.300e+00;4.765e-01;-2.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.997e+01;4.997e+01
20.010508;1.300e+00;7.936e-01;-3.936e-01;6.105e-01;-3.028e-01;1.182e+00;1.292e+00;6.357e-01;-2.743e-01;1.300e+00;4.762e-01;-2.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.998e+01;4.998e+01
20.010764;1.300e+00;7.925e-01;-3.981e-01;6.096e-01;-3.062e-01;1.181e+00;1.292e+00;6.350e-01;-2.778e-01;1.300e+00;4.755e-01;-2.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.998e+01;4.998e+01
20.010892;1.300e+00;7.920e-01;-4.004e-01;6.092e-01;-3.080e-01;1.180e+00;1.292e+00;6.346e-01;-2.795e-01;1.300e+00;4.752e-01;-2.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.999e+01;4.999e+01
20.011020;1.300e+00;7.914e-01;-4.027e-01;6.088e-01;-3.098e-01;1.179e+00;1.292e+00;6.343e-01;-2.813e-01;1.300e+00;4.749e-01;-2.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.999e+01;4.999e+01
20.011148;1.300e+00;7.909e-01;-4.050e-01;6.084e-01;-3.116e-01;1.178e+00;1.292e+00;6.339e-01;-2.831e-01;1.300e+00;4.745e-01;-2.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;4.999e+01;4.999e+01
20.011404;1.300e+00;7.898e-01;-4.097e-01;6.075e-01;-3.152e-01;1.177e+00;1.292e+00;6.332e-01;-2.867e-01;1.300e+00;4.739e-01;-2.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.012095;1.300e+00;7.867e-01;-4.227e-01;6.052e-01;-3.251e-01;1.173e+00;1.291e+00;6.312e-01;-2.968e-01;1.300e+00;4.720e-01;-2.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.012556;1.300e+00;7.847e-01;-4.315e-01;6.036e-01;-3.319e-01;1.171e+00;1.291e+00;6.298e-01;-3.036e-01;1.300e+00;4.708e-01;-2.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.013017;1.300e+00;7.826e-01;-4.405e-01;6.020e-01;-3.388e-01;1.168e+00;1.290e+00;6.284e-01;-3.105e-01;1.300e+00;4.696e-01;-2.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.013247;1.300e+00;7.816e-01;-4.450e-01;6.012e-01;-3.423e-01;1.166e+00;1.290e+00;6.278e-01;-3.140e-01;1.300e+00;4.689e-01;-2.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.013478;1.300e+00;7.805e-01;-4.496e-01;6.004e-01;-3.458e-01;1.165e+00;1.290e+00;6.271e-01;-3.176e-01;1.300e+00;4.683e-01;-2.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.014169;1.300e+00;7.774e-01;-4.634e-01;5.980e-01;-3.564e-01;1.161e+00;1.289e+00;6.250e-01;-3.282e-01;1.300e+00;4.664e-01;-2.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.015090;1.300e+00;7.732e-01;-4.820e-01;5.948e-01;-3.708e-01;1.155e+00;1.288e+00;6.223e-01;-3.426e-01;1.300e+00;4.639e-01;-2.892e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.016012;1.300e+00;7.690e-01;-5.007e-01;5.915e-01;-3.852e-01;1.150e+00;1.287e+00;6.195e-01;-3.571e-01;1.300e+00;4.614e-01;-3.004e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.016473;1.300e+00;7.669e-01;-5.101e-01;5.899e-01;-3.924e-01;1.147e+00;1.287e+00;6.182e-01;-3.644e-01;1.300e+00;4.601e-01;-3.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.016934;1.300e+00;7.648e-01;-5.195e-01;5.883e-01;-3.996e-01;1.144e+00;1.286e+00;6.168e-01;-3.716e-01;1.300e+00;4.589e-01;-3.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.017348;1.300e+00;7.629e-01;-5.280e-01;5.869e-01;-4.061e-01;1.142e+00;1.286e+00;6.156e-01;-3.782e-01;1.300e+00;4.578e-01;-3.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.017763;1.300e+00;7.611e-01;-5.364e-01;5.854e-01;-4.126e-01;1.139e+00;1.285e+00;6.144e-01;-3.847e-01;1.300e+00;4.566e-01;-3.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.018178;1.300e+00;7.592e-01;-5.448e-01;5.840e-01;-4.191e-01;1.137e+00;1.285e+00;6.132e-01;-3.912e-01;1.300e+00;4.555e-01;-3.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.018592;1.300e+00;7.574e-01;-5.531e-01;5.826e-01;-4.255e-01;1.134e+00;1.285e+00;6.120e-01;-3.976e-01;1.300e+00;4.544e-01;-3.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.019007;1.300e+00;7.556e-01;-5.615e-01;5.812e-01;-4.319e-01;1.132e+00;1.284e+00;6.108e-01;-4.041e-01;1.300e+00;4.533e-01;-3.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.019422;1.300e+00;7.538e-01;-5.697e-01;5.798e-01;-4.383e-01;1.129e+00;1.284e+00;6.096e-01;-4.105e-01;1.300e+00;4.523e-01;-3.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.019837;1.300e+00;7.520e-01;-5.780e-01;5.784e-01;-4.446e-01;1.127e+00;1.283e+00;6.085e-01;-4.168e-01;1.300e+00;4.512e-01;-3.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.020251;1.300e+00;7.502e-01;-5.861e-01;5.771e-01;-4.509e-01;1.124e+00;1.283e+00;6.073e-01;-4.231e-01;1.300e+00;4.501e-01;-3.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.020666;1.300e+00;7.484e-01;-5.943e-01;5.757e-01;-4.571e-01;1.122e+00;1.283e+00;6.062e-01;-4.294e-01;1.300e+00;4.491e-01;-3.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.021081;1.300e+00;7.467e-01;-6.023e-01;5.744e-01;-4.633e-01;1.119e+00;1.282e+00;6.051e-01;-4.356e-01;1.300e+00;4.480e-01;-3.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.021910;1.300e+00;7.433e-01;-6.182e-01;5.717e-01;-4.755e-01;1.115e+00;1.281e+00;6.028e-01;-4.479e-01;1.300e+00;4.460e-01;-3.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.022325;1.300e+00;7.416e-01;-6.260e-01;5.704e-01;-4.816e-01;1.112e+00;1.281e+00;6.017e-01;-4.540e-01;1.300e+00;4.449e-01;-3.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.023154;1.300e+00;7.383e-01;-6.414e-01;5.679e-01;-4.934e-01;1.108e+00;1.280e+00;5.996e-01;-4.659e-01;1.300e+00;4.430e-01;-3.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.024399;1.300e+00;7.334e-01;-6.639e-01;5.642e-01;-5.107e-01;1.101e+00;1.279e+00;5.965e-01;-4.833e-01;1.300e+00;4.401e-01;-3.984e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.025228;1.300e+00;7.303e-01;-6.785e-01;5.618e-01;-5.219e-01;1.096e+00;1.279e+00;5.945e-01;-4.945e-01;1.300e+00;4.382e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.026057;1.300e+00;7.273e-01;-6.927e-01;5.595e-01;-5.328e-01;1.092e+00;1.278e+00;5.926e-01;-5.054e-01;1.300e+00;4.364e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.027302;1.300e+00;7.229e-01;-7.132e-01;5.561e-01;-5.486e-01;1.086e+00;1.277e+00;5.898e-01;-5.213e-01;1.300e+00;4.338e-01;-4.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.028131;1.300e+00;7.201e-01;-7.264e-01;5.540e-01;-5.588e-01;1.082e+00;1.276e+00;5.880e-01;-5.315e-01;1.300e+00;4.321e-01;-4.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.029375;1.300e+00;7.161e-01;-7.454e-01;5.509e-01;-5.734e-01;1.076e+00;1.275e+00;5.854e-01;-5.462e-01;1.300e+00;4.297e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.030205;1.300e+00;7.135e-01;-7.576e-01;5.489e-01;-5.828e-01;1.073e+00;1.275e+00;5.837e-01;-5.556e-01;1.300e+00;4.281e-01;-4.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.031034;1.300e+00;7.110e-01;-7.694e-01;5.470e-01;-5.918e-01;1.069e+00;1.274e+00;5.821e-01;-5.647e-01;1.300e+00;4.266e-01;-4.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.032278;1.300e+00;7.075e-01;-7.863e-01;5.442e-01;-6.049e-01;1.064e+00;1.273e+00;5.798e-01;-5.778e-01;1.300e+00;4.245e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.032693;1.300e+00;7.063e-01;-7.918e-01;5.433e-01;-6.091e-01;1.062e+00;1.273e+00;5.791e-01;-5.820e-01;1.300e+00;4.238e-01;-4.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.033522;1.300e+00;7.041e-01;-8.024e-01;5.416e-01;-6.172e-01;1.059e+00;1.272e+00;5.777e-01;-5.902e-01;1.300e+00;4.224e-01;-4.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.034269;1.300e+00;7.021e-01;-8.116e-01;5.401e-01;-6.243e-01;1.057e+00;1.272e+00;5.764e-01;-5.973e-01;1.300e+00;4.213e-01;-4.870e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.035015;1.300e+00;7.003e-01;-8.205e-01;5.387e-01;-6.311e-01;1.054e+00;1.272e+00;5.752e-01;-6.042e-01;1.300e+00;4.202e-01;-4.923e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.035762;1.300e+00;6.984e-01;-8.291e-01;5.373e-01;-6.378e-01;1.051e+00;1.271e+00;5.741e-01;-6.109e-01;1.300e+00;4.191e-01;-4.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.036508;1.300e+00;6.967e-01;-8.374e-01;5.359e-01;-6.441e-01;1.049e+00;1.271e+00;5.730e-01;-6.173e-01;1.300e+00;4.180e-01;-5.024e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.037255;1.300e+00;6.950e-01;-8.454e-01;5.346e-01;-6.503e-01;1.046e+00;1.270e+00;5.719e-01;-6.235e-01;1.300e+00;4.170e-01;-5.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.038001;1.300e+00;6.934e-01;-8.531e-01;5.334e-01;-6.562e-01;1.044e+00;1.270e+00;5.708e-01;-6.294e-01;1.300e+00;4.160e-01;-5.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.039494;1.300e+00;6.903e-01;-8.677e-01;5.310e-01;-6.675e-01;1.040e+00;1.269e+00;5.689e-01;-6.407e-01;1.300e+00;4.142e-01;-5.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.040241;1.300e+00;6.888e-01;-8.746e-01;5.299e-01;-6.728e-01;1.038e+00;1.269e+00;5.679e-01;-6.461e-01;1.300e+00;4.133e-01;-5.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.041734;1.300e+00;6.861e-01;-8.877e-01;5.277e-01;-6.828e-01;1.034e+00;1.268e+00;5.662e-01;-6.561e-01;1.300e+00;4.116e-01;-5.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.042480;1.300e+00;6.848e-01;-8.938e-01;5.268e-01;-6.876e-01;1.032e+00;1.268e+00;5.653e-01;-6.609e-01;1.300e+00;4.109e-01;-5.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.043227;1.300e+00;6.835e-01;-8.997e-01;5.258e-01;-6.921e-01;1.030e+00;1.268e+00;5.646e-01;-6.654e-01;1.300e+00;4.101e-01;-5.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.044720;1.300e+00;6.812e-01;-9.109e-01;5.240e-01;-7.007e-01;1.027e+00;1.267e+00;5.630e-01;-6.741e-01;1.300e+00;4.087e-01;-5.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.045466;1.300e+00;6.801e-01;-9.161e-01;5.231e-01;-7.047e-01;1.025e+00;1.267e+00;5.623e-01;-6.781e-01;1.300e+00;4.080e-01;-5.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.046213;1.300e+00;6.790e-01;-9.211e-01;5.223e-01;-7.086e-01;1.024e+00;1.267e+00;5.617e-01;-6.820e-01;1.300e+00;4.074e-01;-5.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.047706;1.300e+00;6.770e-01;-9.306e-01;5.208e-01;-7.158e-01;1.021e+00;1.266e+00;5.604e-01;-6.893e-01;1.300e+00;4.062e-01;-5.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.048452;1.300e+00;6.760e-01;-9.350e-01;5.200e-01;-7.192e-01;1.019e+00;1.266e+00;5.598e-01;-6.927e-01;1.300e+00;4.056e-01;-5.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.049199;1.300e+00;6.751e-01;-9.393e-01;5.193e-01;-7.225e-01;1.018e+00;1.266e+00;5.592e-01;-6.960e-01;1.300e+00;4.051e-01;-5.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.050692;1.300e+00;6.734e-01;-9.472e-01;5.180e-01;-7.286e-01;1.016e+00;1.265e+00;5.581e-01;-7.022e-01;1.300e+00;4.041e-01;-5.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.051438;1.300e+00;6.726e-01;-9.510e-01;5.174e-01;-7.315e-01;1.015e+00;1.265e+00;5.576e-01;-7.051e-01;1.300e+00;4.036e-01;-5.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.052185;1.300e+00;6.718e-01;-9.546e-01;5.168e-01;-7.343e-01;1.014e+00;1.265e+00;5.571e-01;-7.078e-01;1.300e+00;4.031e-01;-5.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.053678;1.300e+00;6.704e-01;-9.613e-01;5.157e-01;-7.394e-01;1.012e+00;1.265e+00;5.562e-01;-7.130e-01;1.300e+00;4.022e-01;-5.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.054424;1.300e+00;6.697e-01;-9.644e-01;5.152e-01;-7.418e-01;1.011e+00;1.265e+00;5.557e-01;-7.154e-01;1.300e+00;4.018e-01;-5.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.055171;1.300e+00;6.691e-01;-9.674e-01;5.147e-01;-7.442e-01;1.010e+00;1.264e+00;5.553e-01;-7.177e-01;1.300e+00;4.014e-01;-5.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.056664;1.300e+00;6.679e-01;-9.730e-01;5.137e-01;-7.485e-01;1.008e+00;1.264e+00;5.546e-01;-7.221e-01;1.300e+00;4.007e-01;-5.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.057410;1.300e+00;6.673e-01;-9.756e-01;5.133e-01;-7.505e-01;1.007e+00;1.264e+00;5.542e-01;-7.241e-01;1.300e+00;4.004e-01;-5.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.058157;1.300e+00;6.667e-01;-9.781e-01;5.129e-01;-7.524e-01;1.007e+00;1.264e+00;5.538e-01;-7.261e-01;1.300e+00;4.000e-01;-5.869e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.059650;1.300e+00;6.657e-01;-9.828e-01;5.121e-01;-7.560e-01;1.005e+00;1.264e+00;5.532e-01;-7.297e-01;1.300e+00;3.994e-01;-5.897e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.060396;1.300e+00;6.652e-01;-9.850e-01;5.117e-01;-7.577e-01;1.004e+00;1.264e+00;5.529e-01;-7.314e-01;1.300e+00;3.991e-01;-5.910e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.061143;1.300e+00;6.648e-01;-9.871e-01;5.114e-01;-7.593e-01;1.004e+00;1.264e+00;5.526e-01;-7.330e-01;1.300e+00;3.989e-01;-5.923e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.062636;1.300e+00;6.639e-01;-9.910e-01;5.107e-01;-7.623e-01;1.003e+00;1.263e+00;5.520e-01;-7.360e-01;1.300e+00;3.984e-01;-5.946e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.063382;1.300e+00;6.635e-01;-9.928e-01;5.104e-01;-7.637e-01;1.002e+00;1.263e+00;5.518e-01;-7.374e-01;1.300e+00;3.981e-01;-5.957e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.064129;1.300e+00;6.631e-01;-9.946e-01;5.101e-01;-7.651e-01;1.002e+00;1.263e+00;5.515e-01;-7.388e-01;1.300e+00;3.979e-01;-5.967e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.065622;1.300e+00;6.624e-01;-9.978e-01;5.095e-01;-7.676e-01;1.001e+00;1.263e+00;5.510e-01;-7.413e-01;1.300e+00;3.974e-01;-5.987e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.066368;1.300e+00;6.621e-01;-9.993e-01;5.093e-01;-7.687e-01;1.000e+00;1.263e+00;5.508e-01;-7.424e-01;1.300e+00;3.972e-01;-5.996e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.067115;1.300e+00;6.617e-01;-1.001e+00;5.090e-01;-7.698e-01;9.998e-01;1.263e+00;5.506e-01;-7.436e-01;1.300e+00;3.970e-01;-6.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.068608;1.300e+00;6.611e-01;-1.003e+00;5.086e-01;-7.719e-01;9.990e-01;1.263e+00;5.502e-01;-7.456e-01;1.300e+00;3.967e-01;-6.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.069354;1.300e+00;6.608e-01;-1.005e+00;5.083e-01;-7.729e-01;9.986e-01;1.263e+00;5.500e-01;-7.466e-01;1.300e+00;3.965e-01;-6.028e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.070354;1.300e+00;6.605e-01;-1.006e+00;5.081e-01;-7.741e-01;9.981e-01;1.263e+00;5.498e-01;-7.478e-01;1.300e+00;3.963e-01;-6.038e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.071354;1.300e+00;6.601e-01;-1.008e+00;5.078e-01;-7.752e-01;9.977e-01;1.263e+00;5.496e-01;-7.490e-01;1.300e+00;3.961e-01;-6.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.072354;1.300e+00;6.598e-01;-1.009e+00;5.075e-01;-7.763e-01;9.972e-01;1.262e+00;5.494e-01;-7.501e-01;1.300e+00;3.959e-01;-6.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.073354;1.300e+00;6.595e-01;-1.011e+00;5.073e-01;-7.773e-01;9.968e-01;1.262e+00;5.492e-01;-7.511e-01;1.300e+00;3.957e-01;-6.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.074354;1.300e+00;6.592e-01;-1.012e+00;5.071e-01;-7.783e-01;9.965e-01;1.262e+00;5.490e-01;-7.521e-01;1.300e+00;3.955e-01;-6.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.075354;1.300e+00;6.589e-01;-1.013e+00;5.069e-01;-7.792e-01;9.961e-01;1.262e+00;5.488e-01;-7.530e-01;1.300e+00;3.954e-01;-6.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.076354;1.300e+00;6.587e-01;-1.014e+00;5.067e-01;-7.800e-01;9.958e-01;1.262e+00;5.486e-01;-7.538e-01;1.300e+00;3.952e-01;-6.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.077354;1.300e+00;6.584e-01;-1.015e+00;5.065e-01;-7.808e-01;9.955e-01;1.262e+00;5.485e-01;-7.546e-01;1.300e+00;3.951e-01;-6.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.078354;1.300e+00;6.582e-01;-1.016e+00;5.063e-01;-7.816e-01;9.952e-01;1.262e+00;5.483e-01;-7.554e-01;1.300e+00;3.949e-01;-6.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.079354;1.300e+00;6.580e-01;-1.017e+00;5.061e-01;-7.823e-01;9.949e-01;1.262e+00;5.482e-01;-7.561e-01;1.300e+00;3.948e-01;-6.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.080354;1.300e+00;6.578e-01;-1.018e+00;5.060e-01;-7.829e-01;9.947e-01;1.262e+00;5.480e-01;-7.567e-01;1.300e+00;3.947e-01;-6.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.081354;1.300e+00;6.576e-01;-1.019e+00;5.058e-01;-7.835e-01;9.944e-01;1.262e+00;5.479e-01;-7.573e-01;1.300e+00;3.945e-01;-6.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.082354;1.300e+00;6.574e-01;-1.019e+00;5.057e-01;-7.841e-01;9.942e-01;1.262e+00;5.478e-01;-7.579e-01;1.300e+00;3.944e-01;-6.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.083354;1.300e+00;6.572e-01;-1.020e+00;5.055e-01;-7.847e-01;9.940e-01;1.262e+00;5.477e-01;-7.585e-01;1.300e+00;3.943e-01;-6.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.084354;1.300e+00;6.570e-01;-1.021e+00;5.054e-01;-7.852e-01;9.938e-01;1.262e+00;5.476e-01;-7.590e-01;1.300e+00;3.942e-01;-6.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.085354;1.300e+00;6.569e-01;-1.021e+00;5.053e-01;-7.857e-01;9.936e-01;1.262e+00;5.475e-01;-7.595e-01;1.300e+00;3.941e-01;-6.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.086354;1.300e+00;6.567e-01;-1.022e+00;5.052e-01;-7.861e-01;9.934e-01;1.262e+00;5.474e-01;-7.600e-01;1.300e+00;3.940e-01;-6.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.087354;1.300e+00;6.566e-01;-1.023e+00;5.051e-01;-7.866e-01;9.932e-01;1.262e+00;5.473e-01;-7.604e-01;1.300e+00;3.940e-01;-6.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.088354;1.300e+00;6.564e-01;-1.023e+00;5.050e-01;-7.870e-01;9.931e-01;1.262e+00;5.472e-01;-7.608e-01;1.300e+00;3.939e-01;-6.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.089354;1.300e+00;6.563e-01;-1.024e+00;5.049e-01;-7.874e-01;9.929e-01;1.262e+00;5.471e-01;-7.612e-01;1.300e+00;3.938e-01;-6.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.090029;1.300e+00;6.562e-01;-1.024e+00;5.048e-01;-7.876e-01;9.928e-01;1.262e+00;5.470e-01;-7.614e-01;1.300e+00;3.937e-01;-6.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.090509;1.299e+00;6.555e-01;-1.023e+00;5.047e-01;-7.878e-01;9.918e-01;1.260e+00;5.470e-01;-7.616e-01;1.299e+00;3.933e-01;-6.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.090765;1.298e+00;6.552e-01;-1.023e+00;5.047e-01;-7.879e-01;9.913e-01;1.260e+00;5.470e-01;-7.617e-01;1.298e+00;3.931e-01;-6.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.091021;1.297e+00;6.548e-01;-1.022e+00;5.047e-01;-7.880e-01;9.907e-01;1.259e+00;5.470e-01;-7.618e-01;1.297e+00;3.929e-01;-6.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.092301;1.294e+00;6.530e-01;-1.020e+00;5.045e-01;-7.884e-01;9.882e-01;1.256e+00;5.469e-01;-7.621e-01;1.294e+00;3.918e-01;-6.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.093325;1.292e+00;6.515e-01;-1.019e+00;5.044e-01;-7.886e-01;9.861e-01;1.253e+00;5.468e-01;-7.623e-01;1.292e+00;3.909e-01;-6.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.094349;1.289e+00;6.501e-01;-1.017e+00;5.043e-01;-7.887e-01;9.841e-01;1.251e+00;5.468e-01;-7.624e-01;1.289e+00;3.901e-01;-6.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.095373;1.287e+00;6.488e-01;-1.015e+00;5.042e-01;-7.886e-01;9.822e-01;1.248e+00;5.468e-01;-7.623e-01;1.287e+00;3.892e-01;-6.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.096397;1.284e+00;6.474e-01;-1.012e+00;5.042e-01;-7.884e-01;9.803e-01;1.246e+00;5.468e-01;-7.621e-01;1.284e+00;3.884e-01;-6.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.097397;1.282e+00;6.461e-01;-1.010e+00;5.042e-01;-7.881e-01;9.785e-01;1.243e+00;5.468e-01;-7.617e-01;1.282e+00;3.877e-01;-6.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.098297;1.279e+00;6.450e-01;-1.008e+00;5.042e-01;-7.876e-01;9.770e-01;1.241e+00;5.469e-01;-7.612e-01;1.279e+00;3.870e-01;-6.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.099197;1.277e+00;6.440e-01;-1.005e+00;5.043e-01;-7.870e-01;9.755e-01;1.239e+00;5.469e-01;-7.606e-01;1.277e+00;3.864e-01;-6.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.100000;1.275e+00;6.430e-01;-1.003e+00;5.043e-01;-7.864e-01;9.742e-01;1.237e+00;5.470e-01;-7.599e-01;1.275e+00;3.858e-01;-6.016e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.101020;1.272e+00;6.419e-01;-9.993e-01;5.045e-01;-7.854e-01;9.726e-01;1.234e+00;5.471e-01;-7.588e-01;1.272e+00;3.851e-01;-5.996e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.102020;1.270e+00;6.408e-01;-9.959e-01;5.046e-01;-7.842e-01;9.712e-01;1.232e+00;5.473e-01;-7.576e-01;1.270e+00;3.845e-01;-5.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.103020;1.267e+00;6.398e-01;-9.922e-01;5.048e-01;-7.828e-01;9.698e-01;1.229e+00;5.475e-01;-7.562e-01;1.267e+00;3.839e-01;-5.953e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.104020;1.265e+00;6.388e-01;-9.883e-01;5.050e-01;-7.813e-01;9.685e-01;1.227e+00;5.477e-01;-7.546e-01;1.265e+00;3.833e-01;-5.930e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.105020;1.262e+00;6.379e-01;-9.841e-01;5.053e-01;-7.795e-01;9.672e-01;1.225e+00;5.479e-01;-7.528e-01;1.262e+00;3.827e-01;-5.905e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.106020;1.260e+00;6.370e-01;-9.797e-01;5.056e-01;-7.776e-01;9.660e-01;1.222e+00;5.482e-01;-7.509e-01;1.260e+00;3.822e-01;-5.878e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.107020;1.257e+00;6.361e-01;-9.751e-01;5.059e-01;-7.755e-01;9.649e-01;1.220e+00;5.485e-01;-7.487e-01;1.257e+00;3.817e-01;-5.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.108020;1.255e+00;6.353e-01;-9.703e-01;5.062e-01;-7.732e-01;9.639e-01;1.218e+00;5.488e-01;-7.464e-01;1.255e+00;3.812e-01;-5.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.109020;1.252e+00;6.345e-01;-9.653e-01;5.066e-01;-7.707e-01;9.629e-01;1.215e+00;5.492e-01;-7.438e-01;1.252e+00;3.807e-01;-5.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.110012;1.250e+00;6.338e-01;-9.601e-01;5.071e-01;-7.681e-01;9.620e-01;1.213e+00;5.495e-01;-7.412e-01;1.250e+00;3.803e-01;-5.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.110252;1.250e+00;6.340e-01;-9.593e-01;5.072e-01;-7.674e-01;9.622e-01;1.213e+00;5.496e-01;-7.405e-01;1.250e+00;3.804e-01;-5.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
20.110508;1.250e+00;6.341e-01;-9.584e-01;5.073e-01;-7.667e-01;9.625e-01;1.213e+00;5.497e-01;-7.398e-01;1.250e+00;3.805e-01;-5.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.111020;1.250e+00;6.344e-01;-9.565e-01;5.075e-01;-7.652e-01;9.630e-01;1.213e+00;5.499e-01;-7.383e-01;1.250e+00;3.807e-01;-5.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.112300;1.250e+00;6.353e-01;-9.517e-01;5.082e-01;-7.614e-01;9.645e-01;1.213e+00;5.505e-01;-7.345e-01;1.250e+00;3.812e-01;-5.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.113324;1.250e+00;6.360e-01;-9.478e-01;5.088e-01;-7.582e-01;9.657e-01;1.214e+00;5.509e-01;-7.313e-01;1.250e+00;3.816e-01;-5.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.114348;1.250e+00;6.367e-01;-9.438e-01;5.094e-01;-7.550e-01;9.669e-01;1.214e+00;5.514e-01;-7.281e-01;1.250e+00;3.820e-01;-5.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.115372;1.250e+00;6.375e-01;-9.397e-01;5.100e-01;-7.517e-01;9.681e-01;1.214e+00;5.518e-01;-7.248e-01;1.250e+00;3.825e-01;-5.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.116396;1.250e+00;6.382e-01;-9.356e-01;5.106e-01;-7.485e-01;9.693e-01;1.214e+00;5.523e-01;-7.215e-01;1.250e+00;3.829e-01;-5.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.117420;1.250e+00;6.390e-01;-9.315e-01;5.112e-01;-7.452e-01;9.705e-01;1.214e+00;5.528e-01;-7.183e-01;1.250e+00;3.834e-01;-5.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.118444;1.250e+00;6.397e-01;-9.275e-01;5.118e-01;-7.420e-01;9.717e-01;1.215e+00;5.532e-01;-7.150e-01;1.250e+00;3.838e-01;-5.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.119444;1.250e+00;6.404e-01;-9.236e-01;5.124e-01;-7.389e-01;9.729e-01;1.215e+00;5.537e-01;-7.119e-01;1.250e+00;3.843e-01;-5.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.120344;1.250e+00;6.411e-01;-9.202e-01;5.129e-01;-7.362e-01;9.739e-01;1.215e+00;5.541e-01;-7.092e-01;1.250e+00;3.846e-01;-5.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.121244;1.250e+00;6.417e-01;-9.168e-01;5.134e-01;-7.335e-01;9.750e-01;1.215e+00;5.545e-01;-7.065e-01;1.250e+00;3.850e-01;-5.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.122144;1.250e+00;6.423e-01;-9.135e-01;5.138e-01;-7.308e-01;9.759e-01;1.215e+00;5.549e-01;-7.038e-01;1.250e+00;3.854e-01;-5.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.123044;1.250e+00;6.429e-01;-9.103e-01;5.143e-01;-7.282e-01;9.769e-01;1.215e+00;5.552e-01;-7.012e-01;1.250e+00;3.857e-01;-5.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.124844;1.250e+00;6.440e-01;-9.041e-01;5.152e-01;-7.233e-01;9.788e-01;1.216e+00;5.560e-01;-6.962e-01;1.250e+00;3.864e-01;-5.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.125744;1.250e+00;6.446e-01;-9.011e-01;5.157e-01;-7.209e-01;9.797e-01;1.216e+00;5.563e-01;-6.939e-01;1.250e+00;3.867e-01;-5.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.126644;1.250e+00;6.451e-01;-8.983e-01;5.161e-01;-7.186e-01;9.805e-01;1.216e+00;5.566e-01;-6.916e-01;1.250e+00;3.871e-01;-5.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.127544;1.250e+00;6.456e-01;-8.955e-01;5.165e-01;-7.164e-01;9.814e-01;1.216e+00;5.570e-01;-6.893e-01;1.250e+00;3.874e-01;-5.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.128444;1.250e+00;6.461e-01;-8.928e-01;5.169e-01;-7.142e-01;9.822e-01;1.216e+00;5.573e-01;-6.872e-01;1.250e+00;3.877e-01;-5.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.129344;1.250e+00;6.466e-01;-8.902e-01;5.173e-01;-7.122e-01;9.829e-01;1.216e+00;5.576e-01;-6.851e-01;1.250e+00;3.880e-01;-5.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.130244;1.250e+00;6.471e-01;-8.877e-01;5.176e-01;-7.102e-01;9.837e-01;1.217e+00;5.579e-01;-6.831e-01;1.250e+00;3.882e-01;-5.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.131144;1.250e+00;6.475e-01;-8.853e-01;5.180e-01;-7.083e-01;9.844e-01;1.217e+00;5.582e-01;-6.812e-01;1.250e+00;3.885e-01;-5.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.132044;1.250e+00;6.479e-01;-8.830e-01;5.183e-01;-7.064e-01;9.851e-01;1.217e+00;5.584e-01;-6.793e-01;1.250e+00;3.888e-01;-5.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.133844;1.250e+00;6.487e-01;-8.787e-01;5.190e-01;-7.029e-01;9.864e-01;1.217e+00;5.589e-01;-6.758e-01;1.250e+00;3.892e-01;-5.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.134744;1.250e+00;6.491e-01;-8.766e-01;5.193e-01;-7.013e-01;9.870e-01;1.217e+00;5.592e-01;-6.742e-01;1.250e+00;3.895e-01;-5.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.135644;1.250e+00;6.494e-01;-8.747e-01;5.196e-01;-6.998e-01;9.876e-01;1.217e+00;5.594e-01;-6.726e-01;1.250e+00;3.897e-01;-5.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.136544;1.250e+00;6.498e-01;-8.728e-01;5.198e-01;-6.983e-01;9.881e-01;1.217e+00;5.596e-01;-6.712e-01;1.250e+00;3.899e-01;-5.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.137444;1.250e+00;6.501e-01;-8.711e-01;5.201e-01;-6.969e-01;9.887e-01;1.217e+00;5.598e-01;-6.697e-01;1.250e+00;3.901e-01;-5.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.138344;1.250e+00;6.504e-01;-8.694e-01;5.203e-01;-6.955e-01;9.892e-01;1.217e+00;5.600e-01;-6.684e-01;1.250e+00;3.903e-01;-5.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.139244;1.250e+00;6.507e-01;-8.678e-01;5.206e-01;-6.942e-01;9.897e-01;1.218e+00;5.602e-01;-6.671e-01;1.250e+00;3.904e-01;-5.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.140144;1.250e+00;6.510e-01;-8.662e-01;5.208e-01;-6.930e-01;9.901e-01;1.218e+00;5.604e-01;-6.658e-01;1.250e+00;3.906e-01;-5.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.141044;1.250e+00;6.513e-01;-8.648e-01;5.210e-01;-6.918e-01;9.906e-01;1.218e+00;5.605e-01;-6.647e-01;1.250e+00;3.908e-01;-5.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.142844;1.250e+00;6.518e-01;-8.620e-01;5.214e-01;-6.896e-01;9.914e-01;1.218e+00;5.609e-01;-6.625e-01;1.250e+00;3.911e-01;-5.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.143744;1.250e+00;6.520e-01;-8.608e-01;5.216e-01;-6.886e-01;9.918e-01;1.218e+00;5.610e-01;-6.615e-01;1.250e+00;3.912e-01;-5.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.144644;1.250e+00;6.522e-01;-8.596e-01;5.218e-01;-6.877e-01;9.921e-01;1.218e+00;5.611e-01;-6.605e-01;1.250e+00;3.913e-01;-5.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.145544;1.250e+00;6.524e-01;-8.585e-01;5.219e-01;-6.868e-01;9.925e-01;1.218e+00;5.613e-01;-6.596e-01;1.250e+00;3.915e-01;-5.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.146444;1.250e+00;6.526e-01;-8.574e-01;5.221e-01;-6.859e-01;9.928e-01;1.218e+00;5.614e-01;-6.588e-01;1.250e+00;3.916e-01;-5.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.147344;1.250e+00;6.528e-01;-8.564e-01;5.222e-01;-6.851e-01;9.931e-01;1.218e+00;5.615e-01;-6.580e-01;1.250e+00;3.917e-01;-5.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.148244;1.250e+00;6.530e-01;-8.554e-01;5.224e-01;-6.843e-01;9.934e-01;1.218e+00;5.616e-01;-6.572e-01;1.250e+00;3.918e-01;-5.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.149144;1.250e+00;6.531e-01;-8.545e-01;5.225e-01;-6.836e-01;9.936e-01;1.218e+00;5.617e-01;-6.565e-01;1.250e+00;3.919e-01;-5.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.150044;1.250e+00;6.533e-01;-8.537e-01;5.226e-01;-6.829e-01;9.939e-01;1.218e+00;5.618e-01;-6.558e-01;1.250e+00;3.920e-01;-5.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.151944;1.250e+00;6.536e-01;-8.520e-01;5.229e-01;-6.816e-01;9.944e-01;1.218e+00;5.620e-01;-6.545e-01;1.250e+00;3.922e-01;-5.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.152944;1.250e+00;6.537e-01;-8.512e-01;5.230e-01;-6.810e-01;9.946e-01;1.218e+00;5.621e-01;-6.538e-01;1.250e+00;3.922e-01;-5.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.153944;1.250e+00;6.539e-01;-8.505e-01;5.231e-01;-6.804e-01;9.948e-01;1.218e+00;5.622e-01;-6.532e-01;1.250e+00;3.923e-01;-5.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.154944;1.250e+00;6.540e-01;-8.498e-01;5.232e-01;-6.799e-01;9.951e-01;1.218e+00;5.623e-01;-6.527e-01;1.250e+00;3.924e-01;-5.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.155944;1.250e+00;6.541e-01;-8.492e-01;5.233e-01;-6.794e-01;9.952e-01;1.219e+00;5.623e-01;-6.522e-01;1.250e+00;3.925e-01;-5.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.156944;1.250e+00;6.542e-01;-8.486e-01;5.234e-01;-6.789e-01;9.954e-01;1.219e+00;5.624e-01;-6.517e-01;1.250e+00;3.925e-01;-5.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.157944;1.250e+00;6.543e-01;-8.480e-01;5.235e-01;-6.784e-01;9.956e-01;1.219e+00;5.625e-01;-6.513e-01;1.250e+00;3.926e-01;-5.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.158944;1.250e+00;6.544e-01;-8.475e-01;5.235e-01;-6.780e-01;9.957e-01;1.219e+00;5.625e-01;-6.508e-01;1.250e+00;3.926e-01;-5.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
