time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.159944;1.250e+00;6.545e-01;-8.470e-01;5.236e-01;-6.776e-01;9.959e-01;1.219e+00;5.626e-01;-6.505e-01;1.250e+00;3.927e-01;-5.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.160944;1.250e+00;6.546e-01;-8.466e-01;5.237e-01;-6.773e-01;9.960e-01;1.219e+00;5.626e-01;-6.501e-01;1.250e+00;3.927e-01;-5.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.161944;1.250e+00;6.547e-01;-8.462e-01;5.237e-01;-6.770e-01;9.961e-01;1.219e+00;5.627e-01;-6.498e-01;1.250e+00;3.928e-01;-5.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.162944;1.250e+00;6.547e-01;-8.458e-01;5.238e-01;-6.767e-01;9.963e-01;1.219e+00;5.627e-01;-6.495e-01;1.250e+00;3.928e-01;-5.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.163944;1.250e+00;6.548e-01;-8.455e-01;5.238e-01;-6.764e-01;9.964e-01;1.219e+00;5.628e-01;-6.492e-01;1.250e+00;3.929e-01;-5.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.164944;1.250e+00;6.549e-01;-8.451e-01;5.239e-01;-6.761e-01;9.965e-01;1.219e+00;5.628e-01;-6.489e-01;1.250e+00;3.929e-01;-5.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.165944;1.250e+00;6.549e-01;-8.449e-01;5.239e-01;-6.759e-01;9.965e-01;1.219e+00;5.628e-01;-6.487e-01;1.250e+00;3.929e-01;-5.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.166944;1.250e+00;6.550e-01;-8.446e-01;5.240e-01;-6.757e-01;9.966e-01;1.219e+00;5.629e-01;-6.485e-01;1.250e+00;3.930e-01;-5.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.167944;1.250e+00;6.550e-01;-8.443e-01;5.240e-01;-6.755e-01;9.967e-01;1.219e+00;5.629e-01;-6.483e-01;1.250e+00;3.930e-01;-5.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.168944;1.250e+00;6.551e-01;-8.441e-01;5.240e-01;-6.753e-01;9.968e-01;1.219e+00;5.629e-01;-6.481e-01;1.250e+00;3.930e-01;-5.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.169944;1.250e+00;6.551e-01;-8.439e-01;5.241e-01;-6.751e-01;9.968e-01;1.219e+00;5.630e-01;-6.479e-01;1.250e+00;3.931e-01;-5.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.170944;1.250e+00;6.551e-01;-8.437e-01;5.241e-01;-6.750e-01;9.969e-01;1.219e+00;5.630e-01;-6.478e-01;1.250e+00;3.931e-01;-5.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.171944;1.250e+00;6.552e-01;-8.436e-01;5.241e-01;-6.748e-01;9.969e-01;1.219e+00;5.630e-01;-6.477e-01;1.250e+00;3.931e-01;-5.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.172944;1.250e+00;6.552e-01;-8.434e-01;5.242e-01;-6.747e-01;9.970e-01;1.219e+00;5.630e-01;-6.475e-01;1.250e+00;3.931e-01;-5.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.173944;1.250e+00;6.552e-01;-8.433e-01;5.242e-01;-6.746e-01;9.970e-01;1.219e+00;5.630e-01;-6.474e-01;1.250e+00;3.931e-01;-5.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.174944;1.250e+00;6.552e-01;-8.431e-01;5.242e-01;-6.745e-01;9.971e-01;1.219e+00;5.631e-01;-6.473e-01;1.250e+00;3.931e-01;-5.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.175944;1.250e+00;6.553e-01;-8.430e-01;5.242e-01;-6.744e-01;9.971e-01;1.219e+00;5.631e-01;-6.472e-01;1.250e+00;3.932e-01;-5.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.176944;1.250e+00;6.553e-01;-8.429e-01;5.242e-01;-6.744e-01;9.971e-01;1.219e+00;5.631e-01;-6.472e-01;1.250e+00;3.932e-01;-5.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.177944;1.250e+00;6.553e-01;-8.429e-01;5.243e-01;-6.743e-01;9.971e-01;1.219e+00;5.631e-01;-6.471e-01;1.250e+00;3.932e-01;-5.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.178944;1.250e+00;6.553e-01;-8.428e-01;5.243e-01;-6.742e-01;9.972e-01;1.219e+00;5.631e-01;-6.471e-01;1.250e+00;3.932e-01;-5.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.179944;1.250e+00;6.553e-01;-8.427e-01;5.243e-01;-6.742e-01;9.972e-01;1.219e+00;5.631e-01;-6.470e-01;1.250e+00;3.932e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.180944;1.250e+00;6.554e-01;-8.427e-01;5.243e-01;-6.742e-01;9.972e-01;1.219e+00;5.631e-01;-6.470e-01;1.250e+00;3.932e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.181944;1.250e+00;6.554e-01;-8.427e-01;5.243e-01;-6.741e-01;9.972e-01;1.219e+00;5.631e-01;-6.469e-01;1.250e+00;3.932e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.182944;1.250e+00;6.554e-01;-8.426e-01;5.243e-01;-6.741e-01;9.972e-01;1.219e+00;5.632e-01;-6.469e-01;1.250e+00;3.932e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.184944;1.250e+00;6.554e-01;-8.426e-01;5.243e-01;-6.741e-01;9.972e-01;1.219e+00;5.632e-01;-6.469e-01;1.250e+00;3.932e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.185944;1.250e+00;6.554e-01;-8.426e-01;5.243e-01;-6.741e-01;9.972e-01;1.219e+00;5.632e-01;-6.469e-01;1.250e+00;3.932e-01;-5.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.186944;1.250e+00;6.554e-01;-8.426e-01;5.243e-01;-6.741e-01;9.972e-01;1.219e+00;5.632e-01;-6.469e-01;1.250e+00;3.933e-01;-5.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.187944;1.250e+00;6.554e-01;-8.426e-01;5.243e-01;-6.741e-01;9.972e-01;1.219e+00;5.632e-01;-6.469e-01;1.250e+00;3.933e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.188944;1.250e+00;6.554e-01;-8.426e-01;5.244e-01;-6.741e-01;9.972e-01;1.219e+00;5.632e-01;-6.469e-01;1.250e+00;3.933e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.190944;1.250e+00;6.554e-01;-8.426e-01;5.244e-01;-6.741e-01;9.972e-01;1.219e+00;5.632e-01;-6.469e-01;1.250e+00;3.933e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.191944;1.250e+00;6.555e-01;-8.427e-01;5.244e-01;-6.741e-01;9.972e-01;1.219e+00;5.632e-01;-6.469e-01;1.250e+00;3.933e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.192944;1.250e+00;6.555e-01;-8.427e-01;5.244e-01;-6.742e-01;9.972e-01;1.219e+00;5.632e-01;-6.470e-01;1.250e+00;3.933e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.193944;1.250e+00;6.555e-01;-8.427e-01;5.244e-01;-6.742e-01;9.972e-01;1.219e+00;5.632e-01;-6.470e-01;1.250e+00;3.933e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.194944;1.250e+00;6.555e-01;-8.428e-01;5.244e-01;-6.742e-01;9.972e-01;1.219e+00;5.632e-01;-6.470e-01;1.250e+00;3.933e-01;-5.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.195944;1.250e+00;6.555e-01;-8.428e-01;5.244e-01;-6.743e-01;9.972e-01;1.219e+00;5.632e-01;-6.471e-01;1.250e+00;3.933e-01;-5.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.196944;1.250e+00;6.555e-01;-8.429e-01;5.244e-01;-6.743e-01;9.971e-01;1.219e+00;5.632e-01;-6.471e-01;1.250e+00;3.933e-01;-5.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.197944;1.250e+00;6.555e-01;-8.429e-01;5.244e-01;-6.743e-01;9.971e-01;1.219e+00;5.632e-01;-6.471e-01;1.250e+00;3.933e-01;-5.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.199944;1.250e+00;6.555e-01;-8.430e-01;5.244e-01;-6.744e-01;9.971e-01;1.219e+00;5.632e-01;-6.472e-01;1.250e+00;3.933e-01;-5.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.200944;1.250e+00;6.555e-01;-8.431e-01;5.244e-01;-6.745e-01;9.971e-01;1.219e+00;5.632e-01;-6.473e-01;1.250e+00;3.933e-01;-5.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.201944;1.250e+00;6.555e-01;-8.431e-01;5.244e-01;-6.745e-01;9.971e-01;1.219e+00;5.632e-01;-6.473e-01;1.250e+00;3.933e-01;-5.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.202944;1.250e+00;6.555e-01;-8.432e-01;5.244e-01;-6.746e-01;9.970e-01;1.219e+00;5.632e-01;-6.474e-01;1.250e+00;3.933e-01;-5.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.203944;1.250e+00;6.555e-01;-8.433e-01;5.244e-01;-6.746e-01;9.970e-01;1.219e+00;5.633e-01;-6.474e-01;1.250e+00;3.933e-01;-5.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.205944;1.250e+00;6.555e-01;-8.434e-01;5.244e-01;-6.747e-01;9.970e-01;1.219e+00;5.633e-01;-6.475e-01;1.250e+00;3.933e-01;-5.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.206944;1.250e+00;6.555e-01;-8.435e-01;5.244e-01;-6.748e-01;9.970e-01;1.219e+00;5.633e-01;-6.476e-01;1.250e+00;3.933e-01;-5.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.207944;1.250e+00;6.555e-01;-8.435e-01;5.244e-01;-6.748e-01;9.969e-01;1.219e+00;5.633e-01;-6.476e-01;1.250e+00;3.933e-01;-5.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.208944;1.250e+00;6.555e-01;-8.436e-01;5.244e-01;-6.749e-01;9.969e-01;1.219e+00;5.633e-01;-6.477e-01;1.250e+00;3.933e-01;-5.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.209944;1.250e+00;6.555e-01;-8.437e-01;5.244e-01;-6.750e-01;9.969e-01;1.219e+00;5.633e-01;-6.478e-01;1.250e+00;3.933e-01;-5.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.210944;1.250e+00;6.555e-01;-8.438e-01;5.244e-01;-6.750e-01;9.969e-01;1.219e+00;5.633e-01;-6.478e-01;1.250e+00;3.933e-01;-5.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.211944;1.250e+00;6.555e-01;-8.438e-01;5.244e-01;-6.751e-01;9.968e-01;1.219e+00;5.633e-01;-6.479e-01;1.250e+00;3.933e-01;-5.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.212944;1.250e+00;6.555e-01;-8.439e-01;5.244e-01;-6.751e-01;9.968e-01;1.219e+00;5.633e-01;-6.479e-01;1.250e+00;3.933e-01;-5.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.214944;1.250e+00;6.555e-01;-8.441e-01;5.244e-01;-6.753e-01;9.968e-01;1.219e+00;5.633e-01;-6.481e-01;1.250e+00;3.933e-01;-5.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.215944;1.250e+00;6.555e-01;-8.442e-01;5.244e-01;-6.753e-01;9.968e-01;1.219e+00;5.633e-01;-6.481e-01;1.250e+00;3.933e-01;-5.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.216944;1.250e+00;6.555e-01;-8.442e-01;5.244e-01;-6.754e-01;9.967e-01;1.219e+00;5.633e-01;-6.482e-01;1.250e+00;3.933e-01;-5.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.217944;1.250e+00;6.555e-01;-8.443e-01;5.244e-01;-6.755e-01;9.967e-01;1.219e+00;5.633e-01;-6.482e-01;1.250e+00;3.933e-01;-5.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.218944;1.250e+00;6.555e-01;-8.444e-01;5.244e-01;-6.755e-01;9.967e-01;1.219e+00;5.633e-01;-6.483e-01;1.250e+00;3.933e-01;-5.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.219944;1.250e+00;6.555e-01;-8.445e-01;5.244e-01;-6.756e-01;9.967e-01;1.219e+00;5.633e-01;-6.484e-01;1.250e+00;3.933e-01;-5.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.220944;1.250e+00;6.555e-01;-8.446e-01;5.244e-01;-6.756e-01;9.966e-01;1.219e+00;5.633e-01;-6.484e-01;1.250e+00;3.933e-01;-5.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.221944;1.250e+00;6.555e-01;-8.446e-01;5.244e-01;-6.757e-01;9.966e-01;1.219e+00;5.633e-01;-6.485e-01;1.250e+00;3.933e-01;-5.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.222944;1.250e+00;6.555e-01;-8.447e-01;5.244e-01;-6.758e-01;9.966e-01;1.219e+00;5.633e-01;-6.486e-01;1.250e+00;3.933e-01;-5.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.223944;1.250e+00;6.555e-01;-8.448e-01;5.244e-01;-6.759e-01;9.966e-01;1.219e+00;5.633e-01;-6.486e-01;1.250e+00;3.933e-01;-5.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.224944;1.250e+00;6.555e-01;-8.449e-01;5.244e-01;-6.759e-01;9.965e-01;1.219e+00;5.633e-01;-6.487e-01;1.250e+00;3.933e-01;-5.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.225944;1.250e+00;6.555e-01;-8.450e-01;5.244e-01;-6.760e-01;9.965e-01;1.219e+00;5.633e-01;-6.488e-01;1.250e+00;3.933e-01;-5.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.226944;1.250e+00;6.555e-01;-8.451e-01;5.244e-01;-6.761e-01;9.965e-01;1.219e+00;5.633e-01;-6.488e-01;1.250e+00;3.933e-01;-5.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.227944;1.250e+00;6.555e-01;-8.452e-01;5.244e-01;-6.761e-01;9.965e-01;1.219e+00;5.633e-01;-6.489e-01;1.250e+00;3.933e-01;-5.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.228944;1.250e+00;6.555e-01;-8.452e-01;5.244e-01;-6.762e-01;9.964e-01;1.219e+00;5.634e-01;-6.490e-01;1.250e+00;3.933e-01;-5.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.229944;1.250e+00;6.555e-01;-8.453e-01;5.244e-01;-6.763e-01;9.964e-01;1.219e+00;5.634e-01;-6.490e-01;1.250e+00;3.933e-01;-5.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.230944;1.250e+00;6.555e-01;-8.454e-01;5.244e-01;-6.763e-01;9.964e-01;1.219e+00;5.634e-01;-6.491e-01;1.250e+00;3.933e-01;-5.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.231944;1.250e+00;6.555e-01;-8.455e-01;5.244e-01;-6.764e-01;9.963e-01;1.219e+00;5.634e-01;-6.492e-01;1.250e+00;3.933e-01;-5.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.232944;1.250e+00;6.555e-01;-8.456e-01;5.244e-01;-6.765e-01;9.963e-01;1.219e+00;5.634e-01;-6.493e-01;1.250e+00;3.933e-01;-5.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.233944;1.250e+00;6.555e-01;-8.457e-01;5.244e-01;-6.765e-01;9.963e-01;1.219e+00;5.634e-01;-6.493e-01;1.250e+00;3.933e-01;-5.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.234944;1.250e+00;6.555e-01;-8.458e-01;5.244e-01;-6.766e-01;9.963e-01;1.219e+00;5.634e-01;-6.494e-01;1.250e+00;3.933e-01;-5.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.235944;1.250e+00;6.555e-01;-8.458e-01;5.244e-01;-6.767e-01;9.962e-01;1.219e+00;5.634e-01;-6.495e-01;1.250e+00;3.933e-01;-5.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.236944;1.250e+00;6.556e-01;-8.459e-01;5.244e-01;-6.767e-01;9.962e-01;1.219e+00;5.634e-01;-6.495e-01;1.250e+00;3.933e-01;-5.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.238944;1.250e+00;6.556e-01;-8.461e-01;5.244e-01;-6.769e-01;9.962e-01;1.219e+00;5.634e-01;-6.497e-01;1.250e+00;3.933e-01;-5.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.239944;1.250e+00;6.556e-01;-8.462e-01;5.245e-01;-6.770e-01;9.961e-01;1.219e+00;5.634e-01;-6.497e-01;1.250e+00;3.933e-01;-5.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.240944;1.250e+00;6.556e-01;-8.463e-01;5.245e-01;-6.770e-01;9.961e-01;1.219e+00;5.634e-01;-6.498e-01;1.250e+00;3.933e-01;-5.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.241944;1.250e+00;6.556e-01;-8.464e-01;5.245e-01;-6.771e-01;9.961e-01;1.219e+00;5.634e-01;-6.499e-01;1.250e+00;3.933e-01;-5.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.242944;1.250e+00;6.556e-01;-8.465e-01;5.245e-01;-6.772e-01;9.961e-01;1.219e+00;5.635e-01;-6.499e-01;1.250e+00;3.933e-01;-5.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.243944;1.250e+00;6.556e-01;-8.466e-01;5.245e-01;-6.772e-01;9.960e-01;1.219e+00;5.635e-01;-6.500e-01;1.250e+00;3.934e-01;-5.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.244944;1.250e+00;6.556e-01;-8.466e-01;5.245e-01;-6.773e-01;9.960e-01;1.219e+00;5.635e-01;-6.501e-01;1.250e+00;3.934e-01;-5.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.245944;1.250e+00;6.556e-01;-8.467e-01;5.245e-01;-6.774e-01;9.960e-01;1.219e+00;5.635e-01;-6.502e-01;1.250e+00;3.934e-01;-5.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.246944;1.250e+00;6.556e-01;-8.468e-01;5.245e-01;-6.775e-01;9.960e-01;1.219e+00;5.635e-01;-6.502e-01;1.250e+00;3.934e-01;-5.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.247944;1.250e+00;6.556e-01;-8.469e-01;5.245e-01;-6.775e-01;9.959e-01;1.219e+00;5.635e-01;-6.503e-01;1.250e+00;3.934e-01;-5.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.248944;1.250e+00;6.556e-01;-8.470e-01;5.245e-01;-6.776e-01;9.959e-01;1.219e+00;5.635e-01;-6.504e-01;1.250e+00;3.934e-01;-5.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.249944;1.250e+00;6.556e-01;-8.471e-01;5.245e-01;-6.777e-01;9.959e-01;1.219e+00;5.635e-01;-6.504e-01;1.250e+00;3.934e-01;-5.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.250944;1.250e+00;6.556e-01;-8.472e-01;5.245e-01;-6.777e-01;9.958e-01;1.219e+00;5.635e-01;-6.505e-01;1.250e+00;3.934e-01;-5.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.251944;1.250e+00;6.556e-01;-8.473e-01;5.245e-01;-6.778e-01;9.958e-01;1.219e+00;5.635e-01;-6.506e-01;1.250e+00;3.934e-01;-5.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.252944;1.250e+00;6.556e-01;-8.474e-01;5.245e-01;-6.779e-01;9.958e-01;1.219e+00;5.635e-01;-6.506e-01;1.250e+00;3.934e-01;-5.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.253944;1.250e+00;6.557e-01;-8.474e-01;5.245e-01;-6.780e-01;9.958e-01;1.219e+00;5.635e-01;-6.507e-01;1.250e+00;3.934e-01;-5.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.254944;1.250e+00;6.557e-01;-8.475e-01;5.245e-01;-6.780e-01;9.957e-01;1.219e+00;5.636e-01;-6.508e-01;1.250e+00;3.934e-01;-5.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.255944;1.250e+00;6.557e-01;-8.476e-01;5.245e-01;-6.781e-01;9.957e-01;1.219e+00;5.636e-01;-6.509e-01;1.250e+00;3.934e-01;-5.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.256944;1.250e+00;6.557e-01;-8.477e-01;5.245e-01;-6.782e-01;9.957e-01;1.219e+00;5.636e-01;-6.509e-01;1.250e+00;3.934e-01;-5.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.257944;1.250e+00;6.557e-01;-8.478e-01;5.246e-01;-6.782e-01;9.957e-01;1.219e+00;5.636e-01;-6.510e-01;1.250e+00;3.934e-01;-5.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.258944;1.250e+00;6.557e-01;-8.479e-01;5.246e-01;-6.783e-01;9.956e-01;1.219e+00;5.636e-01;-6.511e-01;1.250e+00;3.934e-01;-5.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.259944;1.250e+00;6.557e-01;-8.480e-01;5.246e-01;-6.784e-01;9.956e-01;1.219e+00;5.636e-01;-6.511e-01;1.250e+00;3.934e-01;-5.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.260944;1.250e+00;6.557e-01;-8.481e-01;5.246e-01;-6.785e-01;9.956e-01;1.219e+00;5.636e-01;-6.512e-01;1.250e+00;3.934e-01;-5.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.261944;1.250e+00;6.557e-01;-8.482e-01;5.246e-01;-6.785e-01;9.956e-01;1.219e+00;5.636e-01;-6.513e-01;1.250e+00;3.934e-01;-5.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.262944;1.250e+00;6.557e-01;-8.482e-01;5.246e-01;-6.786e-01;9.955e-01;1.219e+00;5.636e-01;-6.514e-01;1.250e+00;3.934e-01;-5.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.263944;1.250e+00;6.557e-01;-8.483e-01;5.246e-01;-6.787e-01;9.955e-01;1.219e+00;5.636e-01;-6.514e-01;1.250e+00;3.934e-01;-5.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.264944;1.250e+00;6.558e-01;-8.484e-01;5.246e-01;-6.787e-01;9.955e-01;1.219e+00;5.637e-01;-6.515e-01;1.250e+00;3.935e-01;-5.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.265944;1.250e+00;6.558e-01;-8.485e-01;5.246e-01;-6.788e-01;9.954e-01;1.219e+00;5.637e-01;-6.516e-01;1.250e+00;3.935e-01;-5.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.266944;1.250e+00;6.558e-01;-8.486e-01;5.246e-01;-6.789e-01;9.954e-01;1.219e+00;5.637e-01;-6.516e-01;1.250e+00;3.935e-01;-5.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.267944;1.250e+00;6.558e-01;-8.487e-01;5.246e-01;-6.790e-01;9.954e-01;1.219e+00;5.637e-01;-6.517e-01;1.250e+00;3.935e-01;-5.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.268944;1.250e+00;6.558e-01;-8.488e-01;5.246e-01;-6.790e-01;9.954e-01;1.219e+00;5.637e-01;-6.518e-01;1.250e+00;3.935e-01;-5.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.269944;1.250e+00;6.558e-01;-8.489e-01;5.246e-01;-6.791e-01;9.953e-01;1.219e+00;5.637e-01;-6.518e-01;1.250e+00;3.935e-01;-5.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.270944;1.250e+00;6.558e-01;-8.490e-01;5.246e-01;-6.792e-01;9.953e-01;1.219e+00;5.637e-01;-6.519e-01;1.250e+00;3.935e-01;-5.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.271944;1.250e+00;6.558e-01;-8.491e-01;5.247e-01;-6.792e-01;9.953e-01;1.219e+00;5.637e-01;-6.520e-01;1.250e+00;3.935e-01;-5.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.272944;1.250e+00;6.558e-01;-8.491e-01;5.247e-01;-6.793e-01;9.953e-01;1.219e+00;5.637e-01;-6.521e-01;1.250e+00;3.935e-01;-5.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.273944;1.250e+00;6.558e-01;-8.492e-01;5.247e-01;-6.794e-01;9.952e-01;1.219e+00;5.638e-01;-6.521e-01;1.250e+00;3.935e-01;-5.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.274944;1.250e+00;6.559e-01;-8.493e-01;5.247e-01;-6.795e-01;9.952e-01;1.219e+00;5.638e-01;-6.522e-01;1.250e+00;3.935e-01;-5.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.275944;1.250e+00;6.559e-01;-8.494e-01;5.247e-01;-6.795e-01;9.952e-01;1.219e+00;5.638e-01;-6.523e-01;1.250e+00;3.935e-01;-5.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.276944;1.250e+00;6.559e-01;-8.495e-01;5.247e-01;-6.796e-01;9.952e-01;1.219e+00;5.638e-01;-6.523e-01;1.250e+00;3.935e-01;-5.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.277944;1.250e+00;6.559e-01;-8.496e-01;5.247e-01;-6.797e-01;9.951e-01;1.219e+00;5.638e-01;-6.524e-01;1.250e+00;3.935e-01;-5.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.278944;1.250e+00;6.559e-01;-8.497e-01;5.247e-01;-6.797e-01;9.951e-01;1.219e+00;5.638e-01;-6.525e-01;1.250e+00;3.935e-01;-5.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.279944;1.250e+00;6.559e-01;-8.498e-01;5.247e-01;-6.798e-01;9.951e-01;1.219e+00;5.638e-01;-6.525e-01;1.250e+00;3.935e-01;-5.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.280944;1.250e+00;6.559e-01;-8.499e-01;5.247e-01;-6.799e-01;9.950e-01;1.219e+00;5.638e-01;-6.526e-01;1.250e+00;3.936e-01;-5.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.281944;1.250e+00;6.559e-01;-8.499e-01;5.247e-01;-6.800e-01;9.950e-01;1.218e+00;5.639e-01;-6.527e-01;1.250e+00;3.936e-01;-5.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.282944;1.250e+00;6.559e-01;-8.500e-01;5.248e-01;-6.800e-01;9.950e-01;1.218e+00;5.639e-01;-6.528e-01;1.250e+00;3.936e-01;-5.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.283944;1.250e+00;6.560e-01;-8.501e-01;5.248e-01;-6.801e-01;9.950e-01;1.218e+00;5.639e-01;-6.528e-01;1.250e+00;3.936e-01;-5.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.284944;1.250e+00;6.560e-01;-8.502e-01;5.248e-01;-6.802e-01;9.949e-01;1.218e+00;5.639e-01;-6.529e-01;1.250e+00;3.936e-01;-5.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.285944;1.250e+00;6.560e-01;-8.503e-01;5.248e-01;-6.802e-01;9.949e-01;1.218e+00;5.639e-01;-6.530e-01;1.250e+00;3.936e-01;-5.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.286944;1.250e+00;6.560e-01;-8.504e-01;5.248e-01;-6.803e-01;9.949e-01;1.218e+00;5.639e-01;-6.530e-01;1.250e+00;3.936e-01;-5.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.287944;1.250e+00;6.560e-01;-8.505e-01;5.248e-01;-6.804e-01;9.949e-01;1.218e+00;5.639e-01;-6.531e-01;1.250e+00;3.936e-01;-5.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.288944;1.250e+00;6.560e-01;-8.506e-01;5.248e-01;-6.805e-01;9.948e-01;1.218e+00;5.640e-01;-6.532e-01;1.250e+00;3.936e-01;-5.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.289944;1.250e+00;6.560e-01;-8.507e-01;5.248e-01;-6.805e-01;9.948e-01;1.218e+00;5.640e-01;-6.533e-01;1.250e+00;3.936e-01;-5.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.290944;1.250e+00;6.560e-01;-8.508e-01;5.248e-01;-6.806e-01;9.948e-01;1.218e+00;5.640e-01;-6.533e-01;1.250e+00;3.936e-01;-5.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.291944;1.250e+00;6.561e-01;-8.508e-01;5.248e-01;-6.807e-01;9.947e-01;1.218e+00;5.640e-01;-6.534e-01;1.250e+00;3.936e-01;-5.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.292944;1.250e+00;6.561e-01;-8.509e-01;5.249e-01;-6.807e-01;9.947e-01;1.218e+00;5.640e-01;-6.535e-01;1.250e+00;3.936e-01;-5.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.293944;1.250e+00;6.561e-01;-8.510e-01;5.249e-01;-6.808e-01;9.947e-01;1.218e+00;5.640e-01;-6.535e-01;1.250e+00;3.936e-01;-5.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.294944;1.250e+00;6.561e-01;-8.511e-01;5.249e-01;-6.809e-01;9.947e-01;1.218e+00;5.640e-01;-6.536e-01;1.250e+00;3.937e-01;-5.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.295944;1.250e+00;6.561e-01;-8.512e-01;5.249e-01;-6.810e-01;9.946e-01;1.218e+00;5.640e-01;-6.537e-01;1.250e+00;3.937e-01;-5.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.296944;1.250e+00;6.561e-01;-8.513e-01;5.249e-01;-6.810e-01;9.946e-01;1.218e+00;5.641e-01;-6.537e-01;1.250e+00;3.937e-01;-5.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.297944;1.250e+00;6.561e-01;-8.514e-01;5.249e-01;-6.811e-01;9.946e-01;1.218e+00;5.641e-01;-6.538e-01;1.250e+00;3.937e-01;-5.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.298944;1.250e+00;6.561e-01;-8.515e-01;5.249e-01;-6.812e-01;9.946e-01;1.218e+00;5.641e-01;-6.539e-01;1.250e+00;3.937e-01;-5.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.299944;1.250e+00;6.562e-01;-8.516e-01;5.249e-01;-6.813e-01;9.945e-01;1.218e+00;5.641e-01;-6.540e-01;1.250e+00;3.937e-01;-5.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.300944;1.250e+00;6.562e-01;-8.517e-01;5.249e-01;-6.813e-01;9.945e-01;1.218e+00;5.641e-01;-6.540e-01;1.250e+00;3.937e-01;-5.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.301944;1.250e+00;6.562e-01;-8.517e-01;5.249e-01;-6.814e-01;9.945e-01;1.218e+00;5.641e-01;-6.541e-01;1.250e+00;3.937e-01;-5.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.302944;1.250e+00;6.562e-01;-8.518e-01;5.250e-01;-6.815e-01;9.944e-01;1.218e+00;5.642e-01;-6.542e-01;1.250e+00;3.937e-01;-5.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.303944;1.250e+00;6.562e-01;-8.519e-01;5.250e-01;-6.815e-01;9.944e-01;1.218e+00;5.642e-01;-6.542e-01;1.250e+00;3.937e-01;-5.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.305944;1.250e+00;6.562e-01;-8.521e-01;5.250e-01;-6.817e-01;9.944e-01;1.218e+00;5.642e-01;-6.544e-01;1.250e+00;3.937e-01;-5.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.306944;1.250e+00;6.563e-01;-8.522e-01;5.250e-01;-6.818e-01;9.943e-01;1.218e+00;5.642e-01;-6.545e-01;1.250e+00;3.938e-01;-5.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.307944;1.250e+00;6.563e-01;-8.523e-01;5.250e-01;-6.818e-01;9.943e-01;1.218e+00;5.642e-01;-6.545e-01;1.250e+00;3.938e-01;-5.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.308944;1.250e+00;6.563e-01;-8.524e-01;5.250e-01;-6.819e-01;9.943e-01;1.218e+00;5.642e-01;-6.546e-01;1.250e+00;3.938e-01;-5.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.309944;1.250e+00;6.563e-01;-8.525e-01;5.250e-01;-6.820e-01;9.943e-01;1.218e+00;5.643e-01;-6.547e-01;1.250e+00;3.938e-01;-5.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.310944;1.250e+00;6.563e-01;-8.526e-01;5.251e-01;-6.820e-01;9.942e-01;1.218e+00;5.643e-01;-6.547e-01;1.250e+00;3.938e-01;-5.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.311944;1.250e+00;6.563e-01;-8.526e-01;5.251e-01;-6.821e-01;9.942e-01;1.218e+00;5.643e-01;-6.548e-01;1.250e+00;3.938e-01;-5.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.312944;1.250e+00;6.563e-01;-8.527e-01;5.251e-01;-6.822e-01;9.942e-01;1.218e+00;5.643e-01;-6.549e-01;1.250e+00;3.938e-01;-5.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.313944;1.250e+00;6.564e-01;-8.528e-01;5.251e-01;-6.823e-01;9.942e-01;1.218e+00;5.643e-01;-6.549e-01;1.250e+00;3.938e-01;-5.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.314944;1.250e+00;6.564e-01;-8.529e-01;5.251e-01;-6.823e-01;9.941e-01;1.218e+00;5.643e-01;-6.550e-01;1.250e+00;3.938e-01;-5.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.315944;1.250e+00;6.564e-01;-8.530e-01;5.251e-01;-6.824e-01;9.941e-01;1.218e+00;5.643e-01;-6.551e-01;1.250e+00;3.938e-01;-5.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.316944;1.250e+00;6.564e-01;-8.531e-01;5.251e-01;-6.825e-01;9.941e-01;1.218e+00;5.644e-01;-6.552e-01;1.250e+00;3.938e-01;-5.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.317944;1.250e+00;6.564e-01;-8.532e-01;5.251e-01;-6.825e-01;9.940e-01;1.218e+00;5.644e-01;-6.552e-01;1.250e+00;3.939e-01;-5.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.318944;1.250e+00;6.564e-01;-8.533e-01;5.252e-01;-6.826e-01;9.940e-01;1.218e+00;5.644e-01;-6.553e-01;1.250e+00;3.939e-01;-5.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.319944;1.250e+00;6.565e-01;-8.534e-01;5.252e-01;-6.827e-01;9.940e-01;1.218e+00;5.644e-01;-6.554e-01;1.250e+00;3.939e-01;-5.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.320944;1.250e+00;6.565e-01;-8.535e-01;5.252e-01;-6.828e-01;9.940e-01;1.218e+00;5.644e-01;-6.554e-01;1.250e+00;3.939e-01;-5.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.321944;1.250e+00;6.565e-01;-8.535e-01;5.252e-01;-6.828e-01;9.939e-01;1.218e+00;5.644e-01;-6.555e-01;1.250e+00;3.939e-01;-5.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.322944;1.250e+00;6.565e-01;-8.536e-01;5.252e-01;-6.829e-01;9.939e-01;1.218e+00;5.645e-01;-6.556e-01;1.250e+00;3.939e-01;-5.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.323944;1.250e+00;6.565e-01;-8.537e-01;5.252e-01;-6.830e-01;9.939e-01;1.218e+00;5.645e-01;-6.557e-01;1.250e+00;3.939e-01;-5.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.324944;1.250e+00;6.565e-01;-8.538e-01;5.252e-01;-6.831e-01;9.939e-01;1.218e+00;5.645e-01;-6.557e-01;1.250e+00;3.939e-01;-5.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.325944;1.250e+00;6.566e-01;-8.539e-01;5.252e-01;-6.831e-01;9.938e-01;1.218e+00;5.645e-01;-6.558e-01;1.250e+00;3.939e-01;-5.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.326944;1.250e+00;6.566e-01;-8.540e-01;5.253e-01;-6.832e-01;9.938e-01;1.218e+00;5.645e-01;-6.559e-01;1.250e+00;3.939e-01;-5.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.327944;1.250e+00;6.566e-01;-8.541e-01;5.253e-01;-6.833e-01;9.938e-01;1.218e+00;5.645e-01;-6.559e-01;1.250e+00;3.939e-01;-5.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.328944;1.250e+00;6.566e-01;-8.542e-01;5.253e-01;-6.833e-01;9.937e-01;1.218e+00;5.646e-01;-6.560e-01;1.250e+00;3.940e-01;-5.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.329944;1.250e+00;6.566e-01;-8.543e-01;5.253e-01;-6.834e-01;9.937e-01;1.218e+00;5.646e-01;-6.561e-01;1.250e+00;3.940e-01;-5.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.330944;1.250e+00;6.566e-01;-8.544e-01;5.253e-01;-6.835e-01;9.937e-01;1.218e+00;5.646e-01;-6.562e-01;1.250e+00;3.940e-01;-5.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.331944;1.250e+00;6.566e-01;-8.544e-01;5.253e-01;-6.836e-01;9.937e-01;1.218e+00;5.646e-01;-6.562e-01;1.250e+00;3.940e-01;-5.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.332944;1.250e+00;6.567e-01;-8.545e-01;5.253e-01;-6.836e-01;9.936e-01;1.218e+00;5.646e-01;-6.563e-01;1.250e+00;3.940e-01;-5.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.333944;1.250e+00;6.567e-01;-8.546e-01;5.253e-01;-6.837e-01;9.936e-01;1.218e+00;5.646e-01;-6.564e-01;1.250e+00;3.940e-01;-5.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.334944;1.250e+00;6.567e-01;-8.547e-01;5.254e-01;-6.838e-01;9.936e-01;1.218e+00;5.647e-01;-6.564e-01;1.250e+00;3.940e-01;-5.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.335944;1.250e+00;6.567e-01;-8.548e-01;5.254e-01;-6.838e-01;9.936e-01;1.218e+00;5.647e-01;-6.565e-01;1.250e+00;3.940e-01;-5.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.336944;1.250e+00;6.567e-01;-8.549e-01;5.254e-01;-6.839e-01;9.935e-01;1.218e+00;5.647e-01;-6.566e-01;1.250e+00;3.940e-01;-5.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.337944;1.250e+00;6.567e-01;-8.550e-01;5.254e-01;-6.840e-01;9.935e-01;1.218e+00;5.647e-01;-6.566e-01;1.250e+00;3.940e-01;-5.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.338944;1.250e+00;6.568e-01;-8.551e-01;5.254e-01;-6.841e-01;9.935e-01;1.218e+00;5.647e-01;-6.567e-01;1.250e+00;3.941e-01;-5.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.339944;1.250e+00;6.568e-01;-8.552e-01;5.254e-01;-6.841e-01;9.935e-01;1.218e+00;5.647e-01;-6.568e-01;1.250e+00;3.941e-01;-5.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.340944;1.250e+00;6.568e-01;-8.553e-01;5.254e-01;-6.842e-01;9.934e-01;1.218e+00;5.648e-01;-6.569e-01;1.250e+00;3.941e-01;-5.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.341944;1.250e+00;6.568e-01;-8.553e-01;5.255e-01;-6.843e-01;9.934e-01;1.218e+00;5.648e-01;-6.569e-01;1.250e+00;3.941e-01;-5.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.342944;1.250e+00;6.568e-01;-8.554e-01;5.255e-01;-6.843e-01;9.934e-01;1.218e+00;5.648e-01;-6.570e-01;1.250e+00;3.941e-01;-5.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.343944;1.250e+00;6.569e-01;-8.555e-01;5.255e-01;-6.844e-01;9.933e-01;1.218e+00;5.648e-01;-6.571e-01;1.250e+00;3.941e-01;-5.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.344944;1.250e+00;6.569e-01;-8.556e-01;5.255e-01;-6.845e-01;9.933e-01;1.218e+00;5.648e-01;-6.571e-01;1.250e+00;3.941e-01;-5.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.345944;1.250e+00;6.569e-01;-8.557e-01;5.255e-01;-6.846e-01;9.933e-01;1.218e+00;5.649e-01;-6.572e-01;1.250e+00;3.941e-01;-5.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.346944;1.250e+00;6.569e-01;-8.558e-01;5.255e-01;-6.846e-01;9.933e-01;1.218e+00;5.649e-01;-6.573e-01;1.250e+00;3.941e-01;-5.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.347944;1.250e+00;6.569e-01;-8.559e-01;5.255e-01;-6.847e-01;9.932e-01;1.218e+00;5.649e-01;-6.574e-01;1.250e+00;3.942e-01;-5.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.348944;1.250e+00;6.569e-01;-8.560e-01;5.255e-01;-6.848e-01;9.932e-01;1.218e+00;5.649e-01;-6.574e-01;1.250e+00;3.942e-01;-5.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.349944;1.250e+00;6.570e-01;-8.561e-01;5.256e-01;-6.849e-01;9.932e-01;1.218e+00;5.649e-01;-6.575e-01;1.250e+00;3.942e-01;-5.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.350944;1.250e+00;6.570e-01;-8.562e-01;5.256e-01;-6.849e-01;9.932e-01;1.218e+00;5.649e-01;-6.576e-01;1.250e+00;3.942e-01;-5.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.351944;1.250e+00;6.570e-01;-8.562e-01;5.256e-01;-6.850e-01;9.931e-01;1.218e+00;5.650e-01;-6.576e-01;1.250e+00;3.942e-01;-5.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.352944;1.250e+00;6.570e-01;-8.563e-01;5.256e-01;-6.851e-01;9.931e-01;1.218e+00;5.650e-01;-6.577e-01;1.250e+00;3.942e-01;-5.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.353944;1.250e+00;6.570e-01;-8.564e-01;5.256e-01;-6.851e-01;9.931e-01;1.218e+00;5.650e-01;-6.578e-01;1.250e+00;3.942e-01;-5.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.354944;1.250e+00;6.570e-01;-8.565e-01;5.256e-01;-6.852e-01;9.930e-01;1.218e+00;5.650e-01;-6.578e-01;1.250e+00;3.942e-01;-5.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.355944;1.250e+00;6.571e-01;-8.566e-01;5.256e-01;-6.853e-01;9.930e-01;1.218e+00;5.650e-01;-6.579e-01;1.250e+00;3.942e-01;-5.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.356944;1.250e+00;6.571e-01;-8.567e-01;5.257e-01;-6.854e-01;9.930e-01;1.218e+00;5.650e-01;-6.580e-01;1.250e+00;3.942e-01;-5.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.357944;1.250e+00;6.571e-01;-8.568e-01;5.257e-01;-6.854e-01;9.930e-01;1.218e+00;5.651e-01;-6.581e-01;1.250e+00;3.943e-01;-5.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.358944;1.250e+00;6.571e-01;-8.569e-01;5.257e-01;-6.855e-01;9.929e-01;1.218e+00;5.651e-01;-6.581e-01;1.250e+00;3.943e-01;-5.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.359944;1.250e+00;6.571e-01;-8.570e-01;5.257e-01;-6.856e-01;9.929e-01;1.218e+00;5.651e-01;-6.582e-01;1.250e+00;3.943e-01;-5.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.360944;1.250e+00;6.572e-01;-8.571e-01;5.257e-01;-6.856e-01;9.929e-01;1.218e+00;5.651e-01;-6.583e-01;1.250e+00;3.943e-01;-5.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.361944;1.250e+00;6.572e-01;-8.571e-01;5.257e-01;-6.857e-01;9.929e-01;1.218e+00;5.651e-01;-6.583e-01;1.250e+00;3.943e-01;-5.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.362944;1.250e+00;6.572e-01;-8.572e-01;5.257e-01;-6.858e-01;9.928e-01;1.218e+00;5.652e-01;-6.584e-01;1.250e+00;3.943e-01;-5.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.363944;1.250e+00;6.572e-01;-8.573e-01;5.258e-01;-6.859e-01;9.928e-01;1.218e+00;5.652e-01;-6.585e-01;1.250e+00;3.943e-01;-5.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.364944;1.250e+00;6.572e-01;-8.574e-01;5.258e-01;-6.859e-01;9.928e-01;1.218e+00;5.652e-01;-6.586e-01;1.250e+00;3.943e-01;-5.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.365944;1.250e+00;6.572e-01;-8.575e-01;5.258e-01;-6.860e-01;9.927e-01;1.218e+00;5.652e-01;-6.586e-01;1.250e+00;3.943e-01;-5.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.366944;1.250e+00;6.573e-01;-8.576e-01;5.258e-01;-6.861e-01;9.927e-01;1.218e+00;5.652e-01;-6.587e-01;1.250e+00;3.944e-01;-5.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.367944;1.250e+00;6.573e-01;-8.577e-01;5.258e-01;-6.862e-01;9.927e-01;1.218e+00;5.652e-01;-6.588e-01;1.250e+00;3.944e-01;-5.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.368944;1.250e+00;6.573e-01;-8.578e-01;5.258e-01;-6.862e-01;9.927e-01;1.218e+00;5.653e-01;-6.588e-01;1.250e+00;3.944e-01;-5.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.369944;1.250e+00;6.573e-01;-8.579e-01;5.259e-01;-6.863e-01;9.926e-01;1.218e+00;5.653e-01;-6.589e-01;1.250e+00;3.944e-01;-5.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.370944;1.250e+00;6.573e-01;-8.580e-01;5.259e-01;-6.864e-01;9.926e-01;1.218e+00;5.653e-01;-6.590e-01;1.250e+00;3.944e-01;-5.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.371944;1.250e+00;6.574e-01;-8.581e-01;5.259e-01;-6.864e-01;9.926e-01;1.218e+00;5.653e-01;-6.590e-01;1.250e+00;3.944e-01;-5.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.372944;1.250e+00;6.574e-01;-8.581e-01;5.259e-01;-6.865e-01;9.926e-01;1.218e+00;5.653e-01;-6.591e-01;1.250e+00;3.944e-01;-5.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.373944;1.250e+00;6.574e-01;-8.582e-01;5.259e-01;-6.866e-01;9.925e-01;1.218e+00;5.654e-01;-6.592e-01;1.250e+00;3.944e-01;-5.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.374944;1.250e+00;6.574e-01;-8.583e-01;5.259e-01;-6.867e-01;9.925e-01;1.218e+00;5.654e-01;-6.593e-01;1.250e+00;3.944e-01;-5.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.375944;1.250e+00;6.574e-01;-8.584e-01;5.259e-01;-6.867e-01;9.925e-01;1.218e+00;5.654e-01;-6.593e-01;1.250e+00;3.945e-01;-5.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.376944;1.250e+00;6.574e-01;-8.585e-01;5.260e-01;-6.868e-01;9.925e-01;1.218e+00;5.654e-01;-6.594e-01;1.250e+00;3.945e-01;-5.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.377944;1.250e+00;6.575e-01;-8.586e-01;5.260e-01;-6.869e-01;9.924e-01;1.218e+00;5.654e-01;-6.595e-01;1.250e+00;3.945e-01;-5.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.378944;1.250e+00;6.575e-01;-8.587e-01;5.260e-01;-6.869e-01;9.924e-01;1.218e+00;5.655e-01;-6.595e-01;1.250e+00;3.945e-01;-5.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.379944;1.250e+00;6.575e-01;-8.588e-01;5.260e-01;-6.870e-01;9.924e-01;1.218e+00;5.655e-01;-6.596e-01;1.250e+00;3.945e-01;-5.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.380944;1.250e+00;6.575e-01;-8.589e-01;5.260e-01;-6.871e-01;9.923e-01;1.218e+00;5.655e-01;-6.597e-01;1.250e+00;3.945e-01;-5.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.381944;1.250e+00;6.575e-01;-8.590e-01;5.260e-01;-6.872e-01;9.923e-01;1.218e+00;5.655e-01;-6.598e-01;1.250e+00;3.945e-01;-5.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.382944;1.250e+00;6.576e-01;-8.590e-01;5.260e-01;-6.872e-01;9.923e-01;1.218e+00;5.655e-01;-6.598e-01;1.250e+00;3.945e-01;-5.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.383944;1.250e+00;6.576e-01;-8.591e-01;5.261e-01;-6.873e-01;9.923e-01;1.218e+00;5.655e-01;-6.599e-01;1.250e+00;3.945e-01;-5.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.384944;1.250e+00;6.576e-01;-8.592e-01;5.261e-01;-6.874e-01;9.922e-01;1.218e+00;5.656e-01;-6.600e-01;1.250e+00;3.946e-01;-5.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.385944;1.250e+00;6.576e-01;-8.593e-01;5.261e-01;-6.875e-01;9.922e-01;1.218e+00;5.656e-01;-6.600e-01;1.250e+00;3.946e-01;-5.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.386944;1.250e+00;6.576e-01;-8.594e-01;5.261e-01;-6.875e-01;9.922e-01;1.218e+00;5.656e-01;-6.601e-01;1.250e+00;3.946e-01;-5.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.387944;1.250e+00;6.577e-01;-8.595e-01;5.261e-01;-6.876e-01;9.922e-01;1.218e+00;5.656e-01;-6.602e-01;1.250e+00;3.946e-01;-5.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.388944;1.250e+00;6.577e-01;-8.596e-01;5.261e-01;-6.877e-01;9.921e-01;1.218e+00;5.656e-01;-6.602e-01;1.250e+00;3.946e-01;-5.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.389944;1.250e+00;6.577e-01;-8.597e-01;5.262e-01;-6.877e-01;9.921e-01;1.218e+00;5.657e-01;-6.603e-01;1.250e+00;3.946e-01;-5.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.390944;1.250e+00;6.577e-01;-8.598e-01;5.262e-01;-6.878e-01;9.921e-01;1.218e+00;5.657e-01;-6.604e-01;1.250e+00;3.946e-01;-5.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.391944;1.250e+00;6.577e-01;-8.599e-01;5.262e-01;-6.879e-01;9.920e-01;1.218e+00;5.657e-01;-6.605e-01;1.250e+00;3.946e-01;-5.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.392944;1.250e+00;6.578e-01;-8.599e-01;5.262e-01;-6.880e-01;9.920e-01;1.218e+00;5.657e-01;-6.605e-01;1.250e+00;3.947e-01;-5.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.393944;1.250e+00;6.578e-01;-8.600e-01;5.262e-01;-6.880e-01;9.920e-01;1.218e+00;5.657e-01;-6.606e-01;1.250e+00;3.947e-01;-5.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.394944;1.250e+00;6.578e-01;-8.601e-01;5.262e-01;-6.881e-01;9.920e-01;1.218e+00;5.658e-01;-6.607e-01;1.250e+00;3.947e-01;-5.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.395944;1.250e+00;6.578e-01;-8.602e-01;5.262e-01;-6.882e-01;9.919e-01;1.218e+00;5.658e-01;-6.607e-01;1.250e+00;3.947e-01;-5.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.396944;1.250e+00;6.578e-01;-8.603e-01;5.263e-01;-6.882e-01;9.919e-01;1.218e+00;5.658e-01;-6.608e-01;1.250e+00;3.947e-01;-5.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.397944;1.250e+00;6.578e-01;-8.604e-01;5.263e-01;-6.883e-01;9.919e-01;1.218e+00;5.658e-01;-6.609e-01;1.250e+00;3.947e-01;-5.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.398944;1.250e+00;6.579e-01;-8.605e-01;5.263e-01;-6.884e-01;9.919e-01;1.218e+00;5.658e-01;-6.610e-01;1.250e+00;3.947e-01;-5.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.399944;1.250e+00;6.579e-01;-8.606e-01;5.263e-01;-6.885e-01;9.918e-01;1.218e+00;5.658e-01;-6.610e-01;1.250e+00;3.947e-01;-5.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.400944;1.250e+00;6.579e-01;-8.607e-01;5.263e-01;-6.885e-01;9.918e-01;1.218e+00;5.659e-01;-6.611e-01;1.250e+00;3.947e-01;-5.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.401944;1.250e+00;6.579e-01;-8.608e-01;5.263e-01;-6.886e-01;9.918e-01;1.218e+00;5.659e-01;-6.612e-01;1.250e+00;3.948e-01;-5.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.402944;1.250e+00;6.579e-01;-8.608e-01;5.264e-01;-6.887e-01;9.917e-01;1.218e+00;5.659e-01;-6.612e-01;1.250e+00;3.948e-01;-5.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.403944;1.250e+00;6.580e-01;-8.609e-01;5.264e-01;-6.887e-01;9.917e-01;1.218e+00;5.659e-01;-6.613e-01;1.250e+00;3.948e-01;-5.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.404944;1.250e+00;6.580e-01;-8.610e-01;5.264e-01;-6.888e-01;9.917e-01;1.218e+00;5.659e-01;-6.614e-01;1.250e+00;3.948e-01;-5.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.405944;1.250e+00;6.580e-01;-8.611e-01;5.264e-01;-6.889e-01;9.917e-01;1.218e+00;5.660e-01;-6.614e-01;1.250e+00;3.948e-01;-5.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.406944;1.250e+00;6.580e-01;-8.612e-01;5.264e-01;-6.890e-01;9.916e-01;1.218e+00;5.660e-01;-6.615e-01;1.250e+00;3.948e-01;-5.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.407944;1.250e+00;6.580e-01;-8.613e-01;5.264e-01;-6.890e-01;9.916e-01;1.218e+00;5.660e-01;-6.616e-01;1.250e+00;3.948e-01;-5.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.408944;1.250e+00;6.581e-01;-8.614e-01;5.264e-01;-6.891e-01;9.916e-01;1.218e+00;5.660e-01;-6.617e-01;1.250e+00;3.948e-01;-5.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.409944;1.250e+00;6.581e-01;-8.615e-01;5.265e-01;-6.892e-01;9.916e-01;1.218e+00;5.660e-01;-6.617e-01;1.250e+00;3.948e-01;-5.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.410944;1.250e+00;6.581e-01;-8.616e-01;5.265e-01;-6.893e-01;9.915e-01;1.218e+00;5.661e-01;-6.618e-01;1.250e+00;3.949e-01;-5.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.411944;1.250e+00;6.581e-01;-8.617e-01;5.265e-01;-6.893e-01;9.915e-01;1.218e+00;5.661e-01;-6.619e-01;1.250e+00;3.949e-01;-5.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
