time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.412944;1.250e+00;6.581e-01;-8.617e-01;5.265e-01;-6.894e-01;9.915e-01;1.218e+00;5.661e-01;-6.619e-01;1.250e+00;3.949e-01;-5.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.413944;1.250e+00;6.582e-01;-8.618e-01;5.265e-01;-6.895e-01;9.914e-01;1.218e+00;5.661e-01;-6.620e-01;1.250e+00;3.949e-01;-5.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.414944;1.250e+00;6.582e-01;-8.619e-01;5.265e-01;-6.895e-01;9.914e-01;1.218e+00;5.661e-01;-6.621e-01;1.250e+00;3.949e-01;-5.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.415944;1.250e+00;6.582e-01;-8.620e-01;5.266e-01;-6.896e-01;9.914e-01;1.218e+00;5.662e-01;-6.622e-01;1.250e+00;3.949e-01;-5.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.416944;1.250e+00;6.582e-01;-8.621e-01;5.266e-01;-6.897e-01;9.914e-01;1.218e+00;5.662e-01;-6.622e-01;1.250e+00;3.949e-01;-5.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.417944;1.250e+00;6.582e-01;-8.622e-01;5.266e-01;-6.898e-01;9.913e-01;1.218e+00;5.662e-01;-6.623e-01;1.250e+00;3.949e-01;-5.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.418944;1.250e+00;6.583e-01;-8.623e-01;5.266e-01;-6.898e-01;9.913e-01;1.218e+00;5.662e-01;-6.624e-01;1.250e+00;3.950e-01;-5.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.419944;1.250e+00;6.583e-01;-8.624e-01;5.266e-01;-6.899e-01;9.913e-01;1.218e+00;5.662e-01;-6.624e-01;1.250e+00;3.950e-01;-5.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.420944;1.250e+00;6.583e-01;-8.625e-01;5.266e-01;-6.900e-01;9.913e-01;1.218e+00;5.663e-01;-6.625e-01;1.250e+00;3.950e-01;-5.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.421944;1.250e+00;6.583e-01;-8.626e-01;5.267e-01;-6.900e-01;9.912e-01;1.218e+00;5.663e-01;-6.626e-01;1.250e+00;3.950e-01;-5.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.422944;1.250e+00;6.583e-01;-8.627e-01;5.267e-01;-6.901e-01;9.912e-01;1.218e+00;5.663e-01;-6.626e-01;1.250e+00;3.950e-01;-5.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.423944;1.250e+00;6.584e-01;-8.627e-01;5.267e-01;-6.902e-01;9.912e-01;1.218e+00;5.663e-01;-6.627e-01;1.250e+00;3.950e-01;-5.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.424944;1.250e+00;6.584e-01;-8.628e-01;5.267e-01;-6.903e-01;9.912e-01;1.218e+00;5.663e-01;-6.628e-01;1.250e+00;3.950e-01;-5.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.425944;1.250e+00;6.584e-01;-8.629e-01;5.267e-01;-6.903e-01;9.911e-01;1.218e+00;5.664e-01;-6.629e-01;1.250e+00;3.950e-01;-5.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.426944;1.250e+00;6.584e-01;-8.630e-01;5.267e-01;-6.904e-01;9.911e-01;1.218e+00;5.664e-01;-6.629e-01;1.250e+00;3.950e-01;-5.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.427944;1.250e+00;6.584e-01;-8.631e-01;5.267e-01;-6.905e-01;9.911e-01;1.218e+00;5.664e-01;-6.630e-01;1.250e+00;3.951e-01;-5.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.428944;1.250e+00;6.585e-01;-8.632e-01;5.268e-01;-6.906e-01;9.910e-01;1.218e+00;5.664e-01;-6.631e-01;1.250e+00;3.951e-01;-5.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.429944;1.250e+00;6.585e-01;-8.633e-01;5.268e-01;-6.906e-01;9.910e-01;1.218e+00;5.664e-01;-6.631e-01;1.250e+00;3.951e-01;-5.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.430944;1.250e+00;6.585e-01;-8.634e-01;5.268e-01;-6.907e-01;9.910e-01;1.218e+00;5.665e-01;-6.632e-01;1.250e+00;3.951e-01;-5.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.431944;1.250e+00;6.585e-01;-8.635e-01;5.268e-01;-6.908e-01;9.910e-01;1.218e+00;5.665e-01;-6.633e-01;1.250e+00;3.951e-01;-5.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.432944;1.250e+00;6.585e-01;-8.636e-01;5.268e-01;-6.908e-01;9.909e-01;1.218e+00;5.665e-01;-6.634e-01;1.250e+00;3.951e-01;-5.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.433944;1.250e+00;6.586e-01;-8.636e-01;5.268e-01;-6.909e-01;9.909e-01;1.218e+00;5.665e-01;-6.634e-01;1.250e+00;3.951e-01;-5.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.434944;1.250e+00;6.586e-01;-8.637e-01;5.269e-01;-6.910e-01;9.909e-01;1.218e+00;5.665e-01;-6.635e-01;1.250e+00;3.951e-01;-5.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.435944;1.250e+00;6.586e-01;-8.638e-01;5.269e-01;-6.911e-01;9.909e-01;1.218e+00;5.665e-01;-6.636e-01;1.250e+00;3.952e-01;-5.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.436944;1.250e+00;6.586e-01;-8.639e-01;5.269e-01;-6.911e-01;9.908e-01;1.218e+00;5.666e-01;-6.636e-01;1.250e+00;3.952e-01;-5.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.438944;1.250e+00;6.586e-01;-8.641e-01;5.269e-01;-6.913e-01;9.908e-01;1.218e+00;5.666e-01;-6.638e-01;1.250e+00;3.952e-01;-5.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.439944;1.250e+00;6.587e-01;-8.642e-01;5.269e-01;-6.913e-01;9.907e-01;1.218e+00;5.666e-01;-6.638e-01;1.250e+00;3.952e-01;-5.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.440944;1.250e+00;6.587e-01;-8.643e-01;5.270e-01;-6.914e-01;9.907e-01;1.218e+00;5.666e-01;-6.639e-01;1.250e+00;3.952e-01;-5.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.441944;1.250e+00;6.587e-01;-8.644e-01;5.270e-01;-6.915e-01;9.907e-01;1.218e+00;5.667e-01;-6.640e-01;1.250e+00;3.952e-01;-5.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.442944;1.250e+00;6.587e-01;-8.645e-01;5.270e-01;-6.916e-01;9.907e-01;1.218e+00;5.667e-01;-6.641e-01;1.250e+00;3.952e-01;-5.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.443944;1.250e+00;6.588e-01;-8.645e-01;5.270e-01;-6.916e-01;9.906e-01;1.218e+00;5.667e-01;-6.641e-01;1.250e+00;3.952e-01;-5.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.444944;1.250e+00;6.588e-01;-8.646e-01;5.270e-01;-6.917e-01;9.906e-01;1.218e+00;5.667e-01;-6.642e-01;1.250e+00;3.953e-01;-5.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.445944;1.250e+00;6.588e-01;-8.647e-01;5.270e-01;-6.918e-01;9.906e-01;1.218e+00;5.667e-01;-6.643e-01;1.250e+00;3.953e-01;-5.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.446944;1.250e+00;6.588e-01;-8.648e-01;5.270e-01;-6.919e-01;9.906e-01;1.218e+00;5.668e-01;-6.643e-01;1.250e+00;3.953e-01;-5.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.447944;1.250e+00;6.588e-01;-8.649e-01;5.271e-01;-6.919e-01;9.905e-01;1.218e+00;5.668e-01;-6.644e-01;1.250e+00;3.953e-01;-5.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.448944;1.250e+00;6.588e-01;-8.650e-01;5.271e-01;-6.920e-01;9.905e-01;1.218e+00;5.668e-01;-6.645e-01;1.250e+00;3.953e-01;-5.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.449944;1.250e+00;6.589e-01;-8.651e-01;5.271e-01;-6.921e-01;9.905e-01;1.218e+00;5.668e-01;-6.645e-01;1.250e+00;3.953e-01;-5.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.450944;1.250e+00;6.589e-01;-8.652e-01;5.271e-01;-6.921e-01;9.904e-01;1.218e+00;5.668e-01;-6.646e-01;1.250e+00;3.953e-01;-5.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.451944;1.250e+00;6.589e-01;-8.653e-01;5.271e-01;-6.922e-01;9.904e-01;1.218e+00;5.669e-01;-6.647e-01;1.250e+00;3.953e-01;-5.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.452944;1.250e+00;6.589e-01;-8.654e-01;5.271e-01;-6.923e-01;9.904e-01;1.218e+00;5.669e-01;-6.648e-01;1.250e+00;3.954e-01;-5.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.453944;1.250e+00;6.589e-01;-8.654e-01;5.272e-01;-6.924e-01;9.904e-01;1.218e+00;5.669e-01;-6.648e-01;1.250e+00;3.954e-01;-5.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.454944;1.250e+00;6.590e-01;-8.655e-01;5.272e-01;-6.924e-01;9.903e-01;1.218e+00;5.669e-01;-6.649e-01;1.250e+00;3.954e-01;-5.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.455944;1.250e+00;6.590e-01;-8.656e-01;5.272e-01;-6.925e-01;9.903e-01;1.218e+00;5.669e-01;-6.650e-01;1.250e+00;3.954e-01;-5.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.456944;1.250e+00;6.590e-01;-8.657e-01;5.272e-01;-6.926e-01;9.903e-01;1.218e+00;5.670e-01;-6.650e-01;1.250e+00;3.954e-01;-5.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.457944;1.250e+00;6.590e-01;-8.658e-01;5.272e-01;-6.926e-01;9.903e-01;1.218e+00;5.670e-01;-6.651e-01;1.250e+00;3.954e-01;-5.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.458944;1.250e+00;6.590e-01;-8.659e-01;5.272e-01;-6.927e-01;9.902e-01;1.218e+00;5.670e-01;-6.652e-01;1.250e+00;3.954e-01;-5.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.459944;1.250e+00;6.591e-01;-8.660e-01;5.273e-01;-6.928e-01;9.902e-01;1.218e+00;5.670e-01;-6.653e-01;1.250e+00;3.954e-01;-5.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.460944;1.250e+00;6.591e-01;-8.661e-01;5.273e-01;-6.929e-01;9.902e-01;1.218e+00;5.670e-01;-6.653e-01;1.250e+00;3.955e-01;-5.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.461944;1.250e+00;6.591e-01;-8.662e-01;5.273e-01;-6.929e-01;9.901e-01;1.218e+00;5.671e-01;-6.654e-01;1.250e+00;3.955e-01;-5.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.462944;1.250e+00;6.591e-01;-8.663e-01;5.273e-01;-6.930e-01;9.901e-01;1.218e+00;5.671e-01;-6.655e-01;1.250e+00;3.955e-01;-5.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.463944;1.250e+00;6.591e-01;-8.663e-01;5.273e-01;-6.931e-01;9.901e-01;1.218e+00;5.671e-01;-6.655e-01;1.250e+00;3.955e-01;-5.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.464944;1.250e+00;6.592e-01;-8.664e-01;5.273e-01;-6.931e-01;9.901e-01;1.218e+00;5.671e-01;-6.656e-01;1.250e+00;3.955e-01;-5.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.465944;1.250e+00;6.592e-01;-8.665e-01;5.273e-01;-6.932e-01;9.900e-01;1.218e+00;5.671e-01;-6.657e-01;1.250e+00;3.955e-01;-5.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.466944;1.250e+00;6.592e-01;-8.666e-01;5.274e-01;-6.933e-01;9.900e-01;1.218e+00;5.672e-01;-6.657e-01;1.250e+00;3.955e-01;-5.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.468944;1.250e+00;6.592e-01;-8.668e-01;5.274e-01;-6.934e-01;9.900e-01;1.218e+00;5.672e-01;-6.659e-01;1.250e+00;3.955e-01;-5.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.469944;1.250e+00;6.593e-01;-8.669e-01;5.274e-01;-6.935e-01;9.899e-01;1.218e+00;5.672e-01;-6.660e-01;1.250e+00;3.956e-01;-5.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.470944;1.250e+00;6.593e-01;-8.670e-01;5.274e-01;-6.936e-01;9.899e-01;1.218e+00;5.672e-01;-6.660e-01;1.250e+00;3.956e-01;-5.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.471944;1.250e+00;6.593e-01;-8.671e-01;5.274e-01;-6.937e-01;9.899e-01;1.218e+00;5.672e-01;-6.661e-01;1.250e+00;3.956e-01;-5.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.472944;1.250e+00;6.593e-01;-8.672e-01;5.275e-01;-6.937e-01;9.899e-01;1.218e+00;5.673e-01;-6.662e-01;1.250e+00;3.956e-01;-5.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.473944;1.250e+00;6.593e-01;-8.672e-01;5.275e-01;-6.938e-01;9.898e-01;1.218e+00;5.673e-01;-6.662e-01;1.250e+00;3.956e-01;-5.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.474944;1.250e+00;6.594e-01;-8.673e-01;5.275e-01;-6.939e-01;9.898e-01;1.218e+00;5.673e-01;-6.663e-01;1.250e+00;3.956e-01;-5.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.475944;1.250e+00;6.594e-01;-8.674e-01;5.275e-01;-6.939e-01;9.898e-01;1.218e+00;5.673e-01;-6.664e-01;1.250e+00;3.956e-01;-5.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.476944;1.250e+00;6.594e-01;-8.675e-01;5.275e-01;-6.940e-01;9.897e-01;1.218e+00;5.673e-01;-6.665e-01;1.250e+00;3.956e-01;-5.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.477944;1.250e+00;6.594e-01;-8.676e-01;5.275e-01;-6.941e-01;9.897e-01;1.218e+00;5.674e-01;-6.665e-01;1.250e+00;3.957e-01;-5.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.478944;1.250e+00;6.594e-01;-8.677e-01;5.275e-01;-6.942e-01;9.897e-01;1.218e+00;5.674e-01;-6.666e-01;1.250e+00;3.957e-01;-5.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.479944;1.250e+00;6.595e-01;-8.678e-01;5.276e-01;-6.942e-01;9.897e-01;1.218e+00;5.674e-01;-6.667e-01;1.250e+00;3.957e-01;-5.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.480944;1.250e+00;6.595e-01;-8.679e-01;5.276e-01;-6.943e-01;9.896e-01;1.218e+00;5.674e-01;-6.667e-01;1.250e+00;3.957e-01;-5.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.481944;1.250e+00;6.595e-01;-8.680e-01;5.276e-01;-6.944e-01;9.896e-01;1.218e+00;5.674e-01;-6.668e-01;1.250e+00;3.957e-01;-5.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.482944;1.250e+00;6.595e-01;-8.681e-01;5.276e-01;-6.944e-01;9.896e-01;1.218e+00;5.675e-01;-6.669e-01;1.250e+00;3.957e-01;-5.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.483944;1.250e+00;6.595e-01;-8.681e-01;5.276e-01;-6.945e-01;9.896e-01;1.218e+00;5.675e-01;-6.669e-01;1.250e+00;3.957e-01;-5.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.484944;1.250e+00;6.596e-01;-8.682e-01;5.276e-01;-6.946e-01;9.895e-01;1.218e+00;5.675e-01;-6.670e-01;1.250e+00;3.957e-01;-5.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.485944;1.250e+00;6.596e-01;-8.683e-01;5.277e-01;-6.947e-01;9.895e-01;1.218e+00;5.675e-01;-6.671e-01;1.250e+00;3.957e-01;-5.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.486944;1.250e+00;6.596e-01;-8.684e-01;5.277e-01;-6.947e-01;9.895e-01;1.218e+00;5.675e-01;-6.672e-01;1.250e+00;3.958e-01;-5.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.487944;1.250e+00;6.596e-01;-8.685e-01;5.277e-01;-6.948e-01;9.894e-01;1.218e+00;5.676e-01;-6.672e-01;1.250e+00;3.958e-01;-5.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.488944;1.250e+00;6.596e-01;-8.686e-01;5.277e-01;-6.949e-01;9.894e-01;1.218e+00;5.676e-01;-6.673e-01;1.250e+00;3.958e-01;-5.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.489944;1.250e+00;6.596e-01;-8.687e-01;5.277e-01;-6.949e-01;9.894e-01;1.218e+00;5.676e-01;-6.674e-01;1.250e+00;3.958e-01;-5.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.490944;1.250e+00;6.597e-01;-8.688e-01;5.277e-01;-6.950e-01;9.894e-01;1.218e+00;5.676e-01;-6.674e-01;1.250e+00;3.958e-01;-5.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.491944;1.250e+00;6.597e-01;-8.689e-01;5.277e-01;-6.951e-01;9.893e-01;1.218e+00;5.676e-01;-6.675e-01;1.250e+00;3.958e-01;-5.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.492944;1.250e+00;6.597e-01;-8.690e-01;5.278e-01;-6.952e-01;9.893e-01;1.218e+00;5.677e-01;-6.676e-01;1.250e+00;3.958e-01;-5.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.493944;1.250e+00;6.597e-01;-8.690e-01;5.278e-01;-6.952e-01;9.893e-01;1.218e+00;5.677e-01;-6.676e-01;1.250e+00;3.958e-01;-5.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.494944;1.250e+00;6.597e-01;-8.691e-01;5.278e-01;-6.953e-01;9.893e-01;1.218e+00;5.677e-01;-6.677e-01;1.250e+00;3.958e-01;-5.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.495944;1.250e+00;6.598e-01;-8.692e-01;5.278e-01;-6.954e-01;9.892e-01;1.218e+00;5.677e-01;-6.678e-01;1.250e+00;3.959e-01;-5.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.496944;1.250e+00;6.598e-01;-8.693e-01;5.278e-01;-6.955e-01;9.892e-01;1.218e+00;5.677e-01;-6.679e-01;1.250e+00;3.959e-01;-5.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.497944;1.250e+00;6.598e-01;-8.694e-01;5.278e-01;-6.955e-01;9.892e-01;1.218e+00;5.677e-01;-6.679e-01;1.250e+00;3.959e-01;-5.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.498944;1.250e+00;6.598e-01;-8.695e-01;5.279e-01;-6.956e-01;9.892e-01;1.218e+00;5.678e-01;-6.680e-01;1.250e+00;3.959e-01;-5.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.499944;1.250e+00;6.598e-01;-8.696e-01;5.279e-01;-6.957e-01;9.891e-01;1.218e+00;5.678e-01;-6.681e-01;1.250e+00;3.959e-01;-5.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.500944;1.250e+00;6.599e-01;-8.697e-01;5.279e-01;-6.957e-01;9.891e-01;1.218e+00;5.678e-01;-6.681e-01;1.250e+00;3.959e-01;-5.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.501944;1.250e+00;6.599e-01;-8.698e-01;5.279e-01;-6.958e-01;9.891e-01;1.218e+00;5.678e-01;-6.682e-01;1.250e+00;3.959e-01;-5.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.502944;1.250e+00;6.599e-01;-8.699e-01;5.279e-01;-6.959e-01;9.890e-01;1.218e+00;5.678e-01;-6.683e-01;1.250e+00;3.959e-01;-5.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.503944;1.250e+00;6.599e-01;-8.699e-01;5.279e-01;-6.960e-01;9.890e-01;1.218e+00;5.679e-01;-6.684e-01;1.250e+00;3.960e-01;-5.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.504944;1.250e+00;6.599e-01;-8.700e-01;5.279e-01;-6.960e-01;9.890e-01;1.218e+00;5.679e-01;-6.684e-01;1.250e+00;3.960e-01;-5.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.505944;1.250e+00;6.600e-01;-8.701e-01;5.280e-01;-6.961e-01;9.890e-01;1.218e+00;5.679e-01;-6.685e-01;1.250e+00;3.960e-01;-5.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.506944;1.250e+00;6.600e-01;-8.702e-01;5.280e-01;-6.962e-01;9.889e-01;1.218e+00;5.679e-01;-6.686e-01;1.250e+00;3.960e-01;-5.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.507944;1.250e+00;6.600e-01;-8.703e-01;5.280e-01;-6.962e-01;9.889e-01;1.218e+00;5.679e-01;-6.686e-01;1.250e+00;3.960e-01;-5.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.508944;1.250e+00;6.600e-01;-8.704e-01;5.280e-01;-6.963e-01;9.889e-01;1.218e+00;5.680e-01;-6.687e-01;1.250e+00;3.960e-01;-5.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.509944;1.250e+00;6.600e-01;-8.705e-01;5.280e-01;-6.964e-01;9.889e-01;1.218e+00;5.680e-01;-6.688e-01;1.250e+00;3.960e-01;-5.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.510944;1.250e+00;6.600e-01;-8.706e-01;5.280e-01;-6.965e-01;9.888e-01;1.218e+00;5.680e-01;-6.688e-01;1.250e+00;3.960e-01;-5.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.511944;1.250e+00;6.601e-01;-8.707e-01;5.281e-01;-6.965e-01;9.888e-01;1.218e+00;5.680e-01;-6.689e-01;1.250e+00;3.960e-01;-5.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.512944;1.250e+00;6.601e-01;-8.708e-01;5.281e-01;-6.966e-01;9.888e-01;1.218e+00;5.680e-01;-6.690e-01;1.250e+00;3.961e-01;-5.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.513944;1.250e+00;6.601e-01;-8.708e-01;5.281e-01;-6.967e-01;9.887e-01;1.218e+00;5.680e-01;-6.691e-01;1.250e+00;3.961e-01;-5.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.514944;1.250e+00;6.601e-01;-8.709e-01;5.281e-01;-6.967e-01;9.887e-01;1.218e+00;5.681e-01;-6.691e-01;1.250e+00;3.961e-01;-5.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.515944;1.250e+00;6.601e-01;-8.710e-01;5.281e-01;-6.968e-01;9.887e-01;1.218e+00;5.681e-01;-6.692e-01;1.250e+00;3.961e-01;-5.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.516944;1.250e+00;6.602e-01;-8.711e-01;5.281e-01;-6.969e-01;9.887e-01;1.218e+00;5.681e-01;-6.693e-01;1.250e+00;3.961e-01;-5.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.517944;1.250e+00;6.602e-01;-8.712e-01;5.281e-01;-6.970e-01;9.886e-01;1.218e+00;5.681e-01;-6.693e-01;1.250e+00;3.961e-01;-5.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.518944;1.250e+00;6.602e-01;-8.713e-01;5.282e-01;-6.970e-01;9.886e-01;1.218e+00;5.681e-01;-6.694e-01;1.250e+00;3.961e-01;-5.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.519944;1.250e+00;6.602e-01;-8.714e-01;5.282e-01;-6.971e-01;9.886e-01;1.218e+00;5.682e-01;-6.695e-01;1.250e+00;3.961e-01;-5.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.520944;1.250e+00;6.602e-01;-8.715e-01;5.282e-01;-6.972e-01;9.886e-01;1.218e+00;5.682e-01;-6.695e-01;1.250e+00;3.961e-01;-5.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.521944;1.250e+00;6.603e-01;-8.716e-01;5.282e-01;-6.973e-01;9.885e-01;1.218e+00;5.682e-01;-6.696e-01;1.250e+00;3.962e-01;-5.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.522944;1.250e+00;6.603e-01;-8.717e-01;5.282e-01;-6.973e-01;9.885e-01;1.218e+00;5.682e-01;-6.697e-01;1.250e+00;3.962e-01;-5.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.523944;1.250e+00;6.603e-01;-8.717e-01;5.282e-01;-6.974e-01;9.885e-01;1.218e+00;5.682e-01;-6.698e-01;1.250e+00;3.962e-01;-5.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.524944;1.250e+00;6.603e-01;-8.718e-01;5.282e-01;-6.975e-01;9.885e-01;1.218e+00;5.683e-01;-6.698e-01;1.250e+00;3.962e-01;-5.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.525944;1.250e+00;6.603e-01;-8.719e-01;5.283e-01;-6.975e-01;9.884e-01;1.218e+00;5.683e-01;-6.699e-01;1.250e+00;3.962e-01;-5.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.526944;1.250e+00;6.603e-01;-8.720e-01;5.283e-01;-6.976e-01;9.884e-01;1.218e+00;5.683e-01;-6.700e-01;1.250e+00;3.962e-01;-5.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.527944;1.250e+00;6.604e-01;-8.721e-01;5.283e-01;-6.977e-01;9.884e-01;1.218e+00;5.683e-01;-6.700e-01;1.250e+00;3.962e-01;-5.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.528944;1.250e+00;6.604e-01;-8.722e-01;5.283e-01;-6.978e-01;9.883e-01;1.217e+00;5.683e-01;-6.701e-01;1.250e+00;3.962e-01;-5.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.529944;1.250e+00;6.604e-01;-8.723e-01;5.283e-01;-6.978e-01;9.883e-01;1.217e+00;5.683e-01;-6.702e-01;1.250e+00;3.962e-01;-5.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.530944;1.250e+00;6.604e-01;-8.724e-01;5.283e-01;-6.979e-01;9.883e-01;1.217e+00;5.684e-01;-6.703e-01;1.250e+00;3.963e-01;-5.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.531944;1.250e+00;6.604e-01;-8.725e-01;5.284e-01;-6.980e-01;9.883e-01;1.217e+00;5.684e-01;-6.703e-01;1.250e+00;3.963e-01;-5.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.532944;1.250e+00;6.605e-01;-8.726e-01;5.284e-01;-6.980e-01;9.882e-01;1.217e+00;5.684e-01;-6.704e-01;1.250e+00;3.963e-01;-5.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.533944;1.250e+00;6.605e-01;-8.726e-01;5.284e-01;-6.981e-01;9.882e-01;1.217e+00;5.684e-01;-6.705e-01;1.250e+00;3.963e-01;-5.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.534944;1.250e+00;6.605e-01;-8.727e-01;5.284e-01;-6.982e-01;9.882e-01;1.217e+00;5.684e-01;-6.705e-01;1.250e+00;3.963e-01;-5.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.535944;1.250e+00;6.605e-01;-8.728e-01;5.284e-01;-6.983e-01;9.882e-01;1.217e+00;5.685e-01;-6.706e-01;1.250e+00;3.963e-01;-5.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.536944;1.250e+00;6.605e-01;-8.729e-01;5.284e-01;-6.983e-01;9.881e-01;1.217e+00;5.685e-01;-6.707e-01;1.250e+00;3.963e-01;-5.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.537944;1.250e+00;6.605e-01;-8.730e-01;5.284e-01;-6.984e-01;9.881e-01;1.217e+00;5.685e-01;-6.707e-01;1.250e+00;3.963e-01;-5.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.538944;1.250e+00;6.606e-01;-8.731e-01;5.285e-01;-6.985e-01;9.881e-01;1.217e+00;5.685e-01;-6.708e-01;1.250e+00;3.963e-01;-5.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.539944;1.250e+00;6.606e-01;-8.732e-01;5.285e-01;-6.985e-01;9.880e-01;1.217e+00;5.685e-01;-6.709e-01;1.250e+00;3.964e-01;-5.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.540944;1.250e+00;6.606e-01;-8.733e-01;5.285e-01;-6.986e-01;9.880e-01;1.217e+00;5.685e-01;-6.710e-01;1.250e+00;3.964e-01;-5.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.541944;1.250e+00;6.606e-01;-8.734e-01;5.285e-01;-6.987e-01;9.880e-01;1.217e+00;5.686e-01;-6.710e-01;1.250e+00;3.964e-01;-5.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.542944;1.250e+00;6.606e-01;-8.734e-01;5.285e-01;-6.988e-01;9.880e-01;1.217e+00;5.686e-01;-6.711e-01;1.250e+00;3.964e-01;-5.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.543944;1.250e+00;6.607e-01;-8.735e-01;5.285e-01;-6.988e-01;9.879e-01;1.217e+00;5.686e-01;-6.712e-01;1.250e+00;3.964e-01;-5.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.544944;1.250e+00;6.607e-01;-8.736e-01;5.285e-01;-6.989e-01;9.879e-01;1.217e+00;5.686e-01;-6.712e-01;1.250e+00;3.964e-01;-5.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.545944;1.250e+00;6.607e-01;-8.737e-01;5.286e-01;-6.990e-01;9.879e-01;1.217e+00;5.686e-01;-6.713e-01;1.250e+00;3.964e-01;-5.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.546944;1.250e+00;6.607e-01;-8.738e-01;5.286e-01;-6.990e-01;9.879e-01;1.217e+00;5.687e-01;-6.714e-01;1.250e+00;3.964e-01;-5.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.547944;1.250e+00;6.607e-01;-8.739e-01;5.286e-01;-6.991e-01;9.878e-01;1.217e+00;5.687e-01;-6.714e-01;1.250e+00;3.964e-01;-5.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.548944;1.250e+00;6.607e-01;-8.740e-01;5.286e-01;-6.992e-01;9.878e-01;1.217e+00;5.687e-01;-6.715e-01;1.250e+00;3.964e-01;-5.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.549944;1.250e+00;6.608e-01;-8.741e-01;5.286e-01;-6.993e-01;9.878e-01;1.217e+00;5.687e-01;-6.716e-01;1.250e+00;3.965e-01;-5.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.550944;1.250e+00;6.608e-01;-8.742e-01;5.286e-01;-6.993e-01;9.878e-01;1.217e+00;5.687e-01;-6.717e-01;1.250e+00;3.965e-01;-5.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.551944;1.250e+00;6.608e-01;-8.743e-01;5.286e-01;-6.994e-01;9.877e-01;1.217e+00;5.687e-01;-6.717e-01;1.250e+00;3.965e-01;-5.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.552944;1.250e+00;6.608e-01;-8.743e-01;5.287e-01;-6.995e-01;9.877e-01;1.217e+00;5.688e-01;-6.718e-01;1.250e+00;3.965e-01;-5.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.553944;1.250e+00;6.608e-01;-8.744e-01;5.287e-01;-6.995e-01;9.877e-01;1.217e+00;5.688e-01;-6.719e-01;1.250e+00;3.965e-01;-5.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.554944;1.250e+00;6.609e-01;-8.745e-01;5.287e-01;-6.996e-01;9.876e-01;1.217e+00;5.688e-01;-6.719e-01;1.250e+00;3.965e-01;-5.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.555944;1.250e+00;6.609e-01;-8.746e-01;5.287e-01;-6.997e-01;9.876e-01;1.217e+00;5.688e-01;-6.720e-01;1.250e+00;3.965e-01;-5.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.556944;1.250e+00;6.609e-01;-8.747e-01;5.287e-01;-6.998e-01;9.876e-01;1.217e+00;5.688e-01;-6.721e-01;1.250e+00;3.965e-01;-5.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.557944;1.250e+00;6.609e-01;-8.748e-01;5.287e-01;-6.998e-01;9.876e-01;1.217e+00;5.689e-01;-6.721e-01;1.250e+00;3.965e-01;-5.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.558944;1.250e+00;6.609e-01;-8.749e-01;5.287e-01;-6.999e-01;9.875e-01;1.217e+00;5.689e-01;-6.722e-01;1.250e+00;3.966e-01;-5.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.559944;1.250e+00;6.609e-01;-8.750e-01;5.288e-01;-7.000e-01;9.875e-01;1.217e+00;5.689e-01;-6.723e-01;1.250e+00;3.966e-01;-5.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.560944;1.250e+00;6.610e-01;-8.751e-01;5.288e-01;-7.000e-01;9.875e-01;1.217e+00;5.689e-01;-6.724e-01;1.250e+00;3.966e-01;-5.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.561944;1.250e+00;6.610e-01;-8.752e-01;5.288e-01;-7.001e-01;9.875e-01;1.217e+00;5.689e-01;-6.724e-01;1.250e+00;3.966e-01;-5.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.562944;1.250e+00;6.610e-01;-8.752e-01;5.288e-01;-7.002e-01;9.874e-01;1.217e+00;5.689e-01;-6.725e-01;1.250e+00;3.966e-01;-5.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.563944;1.250e+00;6.610e-01;-8.753e-01;5.288e-01;-7.003e-01;9.874e-01;1.217e+00;5.690e-01;-6.726e-01;1.250e+00;3.966e-01;-5.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.564944;1.250e+00;6.610e-01;-8.754e-01;5.288e-01;-7.003e-01;9.874e-01;1.217e+00;5.690e-01;-6.726e-01;1.250e+00;3.966e-01;-5.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.565944;1.250e+00;6.610e-01;-8.755e-01;5.288e-01;-7.004e-01;9.873e-01;1.217e+00;5.690e-01;-6.727e-01;1.250e+00;3.966e-01;-5.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.566944;1.250e+00;6.611e-01;-8.756e-01;5.288e-01;-7.005e-01;9.873e-01;1.217e+00;5.690e-01;-6.728e-01;1.250e+00;3.966e-01;-5.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.567944;1.250e+00;6.611e-01;-8.757e-01;5.289e-01;-7.006e-01;9.873e-01;1.217e+00;5.690e-01;-6.728e-01;1.250e+00;3.966e-01;-5.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.568944;1.250e+00;6.611e-01;-8.758e-01;5.289e-01;-7.006e-01;9.873e-01;1.217e+00;5.690e-01;-6.729e-01;1.250e+00;3.967e-01;-5.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.569944;1.250e+00;6.611e-01;-8.759e-01;5.289e-01;-7.007e-01;9.872e-01;1.217e+00;5.691e-01;-6.730e-01;1.250e+00;3.967e-01;-5.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.570944;1.250e+00;6.611e-01;-8.760e-01;5.289e-01;-7.008e-01;9.872e-01;1.217e+00;5.691e-01;-6.731e-01;1.250e+00;3.967e-01;-5.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.571944;1.250e+00;6.611e-01;-8.760e-01;5.289e-01;-7.008e-01;9.872e-01;1.217e+00;5.691e-01;-6.731e-01;1.250e+00;3.967e-01;-5.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.572944;1.250e+00;6.612e-01;-8.761e-01;5.289e-01;-7.009e-01;9.872e-01;1.217e+00;5.691e-01;-6.732e-01;1.250e+00;3.967e-01;-5.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.573944;1.250e+00;6.612e-01;-8.762e-01;5.289e-01;-7.010e-01;9.871e-01;1.217e+00;5.691e-01;-6.733e-01;1.250e+00;3.967e-01;-5.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.574944;1.250e+00;6.612e-01;-8.763e-01;5.290e-01;-7.011e-01;9.871e-01;1.217e+00;5.691e-01;-6.733e-01;1.250e+00;3.967e-01;-5.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.575944;1.250e+00;6.612e-01;-8.764e-01;5.290e-01;-7.011e-01;9.871e-01;1.217e+00;5.692e-01;-6.734e-01;1.250e+00;3.967e-01;-5.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.576944;1.250e+00;6.612e-01;-8.765e-01;5.290e-01;-7.012e-01;9.871e-01;1.217e+00;5.692e-01;-6.735e-01;1.250e+00;3.967e-01;-5.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.577944;1.250e+00;6.613e-01;-8.766e-01;5.290e-01;-7.013e-01;9.870e-01;1.217e+00;5.692e-01;-6.736e-01;1.250e+00;3.967e-01;-5.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.578944;1.250e+00;6.613e-01;-8.767e-01;5.290e-01;-7.013e-01;9.870e-01;1.217e+00;5.692e-01;-6.736e-01;1.250e+00;3.968e-01;-5.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.579944;1.250e+00;6.613e-01;-8.768e-01;5.290e-01;-7.014e-01;9.870e-01;1.217e+00;5.692e-01;-6.737e-01;1.250e+00;3.968e-01;-5.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.580944;1.250e+00;6.613e-01;-8.769e-01;5.290e-01;-7.015e-01;9.869e-01;1.217e+00;5.693e-01;-6.738e-01;1.250e+00;3.968e-01;-5.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.581944;1.250e+00;6.613e-01;-8.769e-01;5.291e-01;-7.016e-01;9.869e-01;1.217e+00;5.693e-01;-6.738e-01;1.250e+00;3.968e-01;-5.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.582944;1.250e+00;6.613e-01;-8.770e-01;5.291e-01;-7.016e-01;9.869e-01;1.217e+00;5.693e-01;-6.739e-01;1.250e+00;3.968e-01;-5.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.583944;1.250e+00;6.614e-01;-8.771e-01;5.291e-01;-7.017e-01;9.869e-01;1.217e+00;5.693e-01;-6.740e-01;1.250e+00;3.968e-01;-5.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.584944;1.250e+00;6.614e-01;-8.772e-01;5.291e-01;-7.018e-01;9.868e-01;1.217e+00;5.693e-01;-6.740e-01;1.250e+00;3.968e-01;-5.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.585944;1.250e+00;6.614e-01;-8.773e-01;5.291e-01;-7.018e-01;9.868e-01;1.217e+00;5.693e-01;-6.741e-01;1.250e+00;3.968e-01;-5.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.586944;1.250e+00;6.614e-01;-8.774e-01;5.291e-01;-7.019e-01;9.868e-01;1.217e+00;5.694e-01;-6.742e-01;1.250e+00;3.968e-01;-5.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.587944;1.250e+00;6.614e-01;-8.775e-01;5.291e-01;-7.020e-01;9.868e-01;1.217e+00;5.694e-01;-6.743e-01;1.250e+00;3.969e-01;-5.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.588944;1.250e+00;6.614e-01;-8.776e-01;5.291e-01;-7.021e-01;9.867e-01;1.217e+00;5.694e-01;-6.743e-01;1.250e+00;3.969e-01;-5.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.589944;1.250e+00;6.615e-01;-8.777e-01;5.292e-01;-7.021e-01;9.867e-01;1.217e+00;5.694e-01;-6.744e-01;1.250e+00;3.969e-01;-5.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.590944;1.250e+00;6.615e-01;-8.777e-01;5.292e-01;-7.022e-01;9.867e-01;1.217e+00;5.694e-01;-6.745e-01;1.250e+00;3.969e-01;-5.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.591944;1.250e+00;6.615e-01;-8.778e-01;5.292e-01;-7.023e-01;9.866e-01;1.217e+00;5.694e-01;-6.745e-01;1.250e+00;3.969e-01;-5.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.592944;1.250e+00;6.615e-01;-8.779e-01;5.292e-01;-7.023e-01;9.866e-01;1.217e+00;5.695e-01;-6.746e-01;1.250e+00;3.969e-01;-5.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.593944;1.250e+00;6.615e-01;-8.780e-01;5.292e-01;-7.024e-01;9.866e-01;1.217e+00;5.695e-01;-6.747e-01;1.250e+00;3.969e-01;-5.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.594944;1.250e+00;6.615e-01;-8.781e-01;5.292e-01;-7.025e-01;9.866e-01;1.217e+00;5.695e-01;-6.747e-01;1.250e+00;3.969e-01;-5.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.595944;1.250e+00;6.616e-01;-8.782e-01;5.292e-01;-7.026e-01;9.865e-01;1.217e+00;5.695e-01;-6.748e-01;1.250e+00;3.969e-01;-5.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.596944;1.250e+00;6.616e-01;-8.783e-01;5.293e-01;-7.026e-01;9.865e-01;1.217e+00;5.695e-01;-6.749e-01;1.250e+00;3.969e-01;-5.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.597944;1.250e+00;6.616e-01;-8.784e-01;5.293e-01;-7.027e-01;9.865e-01;1.217e+00;5.695e-01;-6.750e-01;1.250e+00;3.970e-01;-5.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.598944;1.250e+00;6.616e-01;-8.785e-01;5.293e-01;-7.028e-01;9.865e-01;1.217e+00;5.696e-01;-6.750e-01;1.250e+00;3.970e-01;-5.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.599944;1.250e+00;6.616e-01;-8.786e-01;5.293e-01;-7.028e-01;9.864e-01;1.217e+00;5.696e-01;-6.751e-01;1.250e+00;3.970e-01;-5.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.600944;1.250e+00;6.616e-01;-8.786e-01;5.293e-01;-7.029e-01;9.864e-01;1.217e+00;5.696e-01;-6.752e-01;1.250e+00;3.970e-01;-5.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.601944;1.250e+00;6.616e-01;-8.787e-01;5.293e-01;-7.030e-01;9.864e-01;1.217e+00;5.696e-01;-6.752e-01;1.250e+00;3.970e-01;-5.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.602944;1.250e+00;6.617e-01;-8.788e-01;5.293e-01;-7.031e-01;9.864e-01;1.217e+00;5.696e-01;-6.753e-01;1.250e+00;3.970e-01;-5.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.603944;1.250e+00;6.617e-01;-8.789e-01;5.293e-01;-7.031e-01;9.863e-01;1.217e+00;5.696e-01;-6.754e-01;1.250e+00;3.970e-01;-5.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.604944;1.250e+00;6.617e-01;-8.790e-01;5.294e-01;-7.032e-01;9.863e-01;1.217e+00;5.697e-01;-6.754e-01;1.250e+00;3.970e-01;-5.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.605944;1.250e+00;6.617e-01;-8.791e-01;5.294e-01;-7.033e-01;9.863e-01;1.217e+00;5.697e-01;-6.755e-01;1.250e+00;3.970e-01;-5.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.606944;1.250e+00;6.617e-01;-8.792e-01;5.294e-01;-7.033e-01;9.862e-01;1.217e+00;5.697e-01;-6.756e-01;1.250e+00;3.970e-01;-5.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.607944;1.250e+00;6.617e-01;-8.793e-01;5.294e-01;-7.034e-01;9.862e-01;1.217e+00;5.697e-01;-6.757e-01;1.250e+00;3.970e-01;-5.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.608944;1.250e+00;6.618e-01;-8.794e-01;5.294e-01;-7.035e-01;9.862e-01;1.217e+00;5.697e-01;-6.757e-01;1.250e+00;3.971e-01;-5.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.609944;1.250e+00;6.618e-01;-8.794e-01;5.294e-01;-7.036e-01;9.862e-01;1.217e+00;5.697e-01;-6.758e-01;1.250e+00;3.971e-01;-5.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.610944;1.250e+00;6.618e-01;-8.795e-01;5.294e-01;-7.036e-01;9.861e-01;1.217e+00;5.698e-01;-6.759e-01;1.250e+00;3.971e-01;-5.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.611944;1.250e+00;6.618e-01;-8.796e-01;5.294e-01;-7.037e-01;9.861e-01;1.217e+00;5.698e-01;-6.759e-01;1.250e+00;3.971e-01;-5.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.612944;1.250e+00;6.618e-01;-8.797e-01;5.295e-01;-7.038e-01;9.861e-01;1.217e+00;5.698e-01;-6.760e-01;1.250e+00;3.971e-01;-5.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.613944;1.250e+00;6.618e-01;-8.798e-01;5.295e-01;-7.038e-01;9.861e-01;1.217e+00;5.698e-01;-6.761e-01;1.250e+00;3.971e-01;-5.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.614944;1.250e+00;6.619e-01;-8.799e-01;5.295e-01;-7.039e-01;9.860e-01;1.217e+00;5.698e-01;-6.761e-01;1.250e+00;3.971e-01;-5.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.615944;1.250e+00;6.619e-01;-8.800e-01;5.295e-01;-7.040e-01;9.860e-01;1.217e+00;5.698e-01;-6.762e-01;1.250e+00;3.971e-01;-5.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.616944;1.250e+00;6.619e-01;-8.801e-01;5.295e-01;-7.041e-01;9.860e-01;1.217e+00;5.699e-01;-6.763e-01;1.250e+00;3.971e-01;-5.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.617944;1.250e+00;6.619e-01;-8.802e-01;5.295e-01;-7.041e-01;9.860e-01;1.217e+00;5.699e-01;-6.764e-01;1.250e+00;3.971e-01;-5.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.618944;1.250e+00;6.619e-01;-8.803e-01;5.295e-01;-7.042e-01;9.859e-01;1.217e+00;5.699e-01;-6.764e-01;1.250e+00;3.972e-01;-5.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.619944;1.250e+00;6.619e-01;-8.803e-01;5.295e-01;-7.043e-01;9.859e-01;1.217e+00;5.699e-01;-6.765e-01;1.250e+00;3.972e-01;-5.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.620944;1.250e+00;6.619e-01;-8.804e-01;5.296e-01;-7.043e-01;9.859e-01;1.217e+00;5.699e-01;-6.766e-01;1.250e+00;3.972e-01;-5.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.621944;1.250e+00;6.620e-01;-8.805e-01;5.296e-01;-7.044e-01;9.858e-01;1.217e+00;5.699e-01;-6.766e-01;1.250e+00;3.972e-01;-5.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.622944;1.250e+00;6.620e-01;-8.806e-01;5.296e-01;-7.045e-01;9.858e-01;1.217e+00;5.699e-01;-6.767e-01;1.250e+00;3.972e-01;-5.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.623944;1.250e+00;6.620e-01;-8.807e-01;5.296e-01;-7.046e-01;9.858e-01;1.217e+00;5.700e-01;-6.768e-01;1.250e+00;3.972e-01;-5.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.624944;1.250e+00;6.620e-01;-8.808e-01;5.296e-01;-7.046e-01;9.858e-01;1.217e+00;5.700e-01;-6.768e-01;1.250e+00;3.972e-01;-5.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.625944;1.250e+00;6.620e-01;-8.809e-01;5.296e-01;-7.047e-01;9.857e-01;1.217e+00;5.700e-01;-6.769e-01;1.250e+00;3.972e-01;-5.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.626944;1.250e+00;6.620e-01;-8.810e-01;5.296e-01;-7.048e-01;9.857e-01;1.217e+00;5.700e-01;-6.770e-01;1.250e+00;3.972e-01;-5.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.627944;1.250e+00;6.621e-01;-8.811e-01;5.296e-01;-7.048e-01;9.857e-01;1.217e+00;5.700e-01;-6.771e-01;1.250e+00;3.972e-01;-5.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.628944;1.250e+00;6.621e-01;-8.811e-01;5.297e-01;-7.049e-01;9.857e-01;1.217e+00;5.700e-01;-6.771e-01;1.250e+00;3.972e-01;-5.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.629944;1.250e+00;6.621e-01;-8.812e-01;5.297e-01;-7.050e-01;9.856e-01;1.217e+00;5.701e-01;-6.772e-01;1.250e+00;3.973e-01;-5.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.630944;1.250e+00;6.621e-01;-8.813e-01;5.297e-01;-7.051e-01;9.856e-01;1.217e+00;5.701e-01;-6.773e-01;1.250e+00;3.973e-01;-5.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.631944;1.250e+00;6.621e-01;-8.814e-01;5.297e-01;-7.051e-01;9.856e-01;1.217e+00;5.701e-01;-6.773e-01;1.250e+00;3.973e-01;-5.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.632944;1.250e+00;6.621e-01;-8.815e-01;5.297e-01;-7.052e-01;9.856e-01;1.217e+00;5.701e-01;-6.774e-01;1.250e+00;3.973e-01;-5.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.633944;1.250e+00;6.621e-01;-8.816e-01;5.297e-01;-7.053e-01;9.855e-01;1.217e+00;5.701e-01;-6.775e-01;1.250e+00;3.973e-01;-5.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.634944;1.250e+00;6.622e-01;-8.817e-01;5.297e-01;-7.053e-01;9.855e-01;1.217e+00;5.701e-01;-6.775e-01;1.250e+00;3.973e-01;-5.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.635944;1.250e+00;6.622e-01;-8.818e-01;5.297e-01;-7.054e-01;9.855e-01;1.217e+00;5.702e-01;-6.776e-01;1.250e+00;3.973e-01;-5.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.636944;1.250e+00;6.622e-01;-8.819e-01;5.298e-01;-7.055e-01;9.854e-01;1.217e+00;5.702e-01;-6.777e-01;1.250e+00;3.973e-01;-5.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.637944;1.250e+00;6.622e-01;-8.819e-01;5.298e-01;-7.056e-01;9.854e-01;1.217e+00;5.702e-01;-6.778e-01;1.250e+00;3.973e-01;-5.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.638944;1.250e+00;6.622e-01;-8.820e-01;5.298e-01;-7.056e-01;9.854e-01;1.217e+00;5.702e-01;-6.778e-01;1.250e+00;3.973e-01;-5.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.639944;1.250e+00;6.622e-01;-8.821e-01;5.298e-01;-7.057e-01;9.854e-01;1.217e+00;5.702e-01;-6.779e-01;1.250e+00;3.973e-01;-5.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.640944;1.250e+00;6.623e-01;-8.822e-01;5.298e-01;-7.058e-01;9.853e-01;1.217e+00;5.702e-01;-6.780e-01;1.250e+00;3.973e-01;-5.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.641944;1.250e+00;6.623e-01;-8.823e-01;5.298e-01;-7.058e-01;9.853e-01;1.217e+00;5.702e-01;-6.780e-01;1.250e+00;3.974e-01;-5.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.642944;1.250e+00;6.623e-01;-8.824e-01;5.298e-01;-7.059e-01;9.853e-01;1.217e+00;5.703e-01;-6.781e-01;1.250e+00;3.974e-01;-5.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.643944;1.250e+00;6.623e-01;-8.825e-01;5.298e-01;-7.060e-01;9.853e-01;1.217e+00;5.703e-01;-6.782e-01;1.250e+00;3.974e-01;-5.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.644944;1.250e+00;6.623e-01;-8.826e-01;5.298e-01;-7.061e-01;9.852e-01;1.217e+00;5.703e-01;-6.782e-01;1.250e+00;3.974e-01;-5.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.645944;1.250e+00;6.623e-01;-8.827e-01;5.299e-01;-7.061e-01;9.852e-01;1.217e+00;5.703e-01;-6.783e-01;1.250e+00;3.974e-01;-5.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.646944;1.250e+00;6.623e-01;-8.827e-01;5.299e-01;-7.062e-01;9.852e-01;1.217e+00;5.703e-01;-6.784e-01;1.250e+00;3.974e-01;-5.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.647944;1.250e+00;6.624e-01;-8.828e-01;5.299e-01;-7.063e-01;9.851e-01;1.217e+00;5.703e-01;-6.785e-01;1.250e+00;3.974e-01;-5.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.648944;1.250e+00;6.624e-01;-8.829e-01;5.299e-01;-7.063e-01;9.851e-01;1.217e+00;5.704e-01;-6.785e-01;1.250e+00;3.974e-01;-5.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.649944;1.250e+00;6.624e-01;-8.830e-01;5.299e-01;-7.064e-01;9.851e-01;1.217e+00;5.704e-01;-6.786e-01;1.250e+00;3.974e-01;-5.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.650944;1.250e+00;6.624e-01;-8.831e-01;5.299e-01;-7.065e-01;9.851e-01;1.217e+00;5.704e-01;-6.787e-01;1.250e+00;3.974e-01;-5.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.651944;1.250e+00;6.624e-01;-8.832e-01;5.299e-01;-7.066e-01;9.850e-01;1.217e+00;5.704e-01;-6.787e-01;1.250e+00;3.974e-01;-5.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.652944;1.250e+00;6.624e-01;-8.833e-01;5.299e-01;-7.066e-01;9.850e-01;1.217e+00;5.704e-01;-6.788e-01;1.250e+00;3.975e-01;-5.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.653944;1.250e+00;6.624e-01;-8.834e-01;5.300e-01;-7.067e-01;9.850e-01;1.217e+00;5.704e-01;-6.789e-01;1.250e+00;3.975e-01;-5.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.654944;1.250e+00;6.625e-01;-8.835e-01;5.300e-01;-7.068e-01;9.850e-01;1.217e+00;5.704e-01;-6.789e-01;1.250e+00;3.975e-01;-5.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.655944;1.250e+00;6.625e-01;-8.835e-01;5.300e-01;-7.068e-01;9.849e-01;1.217e+00;5.705e-01;-6.790e-01;1.250e+00;3.975e-01;-5.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.656944;1.250e+00;6.625e-01;-8.836e-01;5.300e-01;-7.069e-01;9.849e-01;1.217e+00;5.705e-01;-6.791e-01;1.250e+00;3.975e-01;-5.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.657944;1.250e+00;6.625e-01;-8.837e-01;5.300e-01;-7.070e-01;9.849e-01;1.217e+00;5.705e-01;-6.792e-01;1.250e+00;3.975e-01;-5.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.658944;1.250e+00;6.625e-01;-8.838e-01;5.300e-01;-7.071e-01;9.849e-01;1.217e+00;5.705e-01;-6.792e-01;1.250e+00;3.975e-01;-5.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.659944;1.250e+00;6.625e-01;-8.839e-01;5.300e-01;-7.071e-01;9.848e-01;1.217e+00;5.705e-01;-6.793e-01;1.250e+00;3.975e-01;-5.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
