time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.660944;1.250e+00;6.625e-01;-8.840e-01;5.300e-01;-7.072e-01;9.848e-01;1.217e+00;5.705e-01;-6.794e-01;1.250e+00;3.975e-01;-5.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.661944;1.250e+00;6.625e-01;-8.841e-01;5.300e-01;-7.073e-01;9.848e-01;1.217e+00;5.705e-01;-6.794e-01;1.250e+00;3.975e-01;-5.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.662944;1.250e+00;6.626e-01;-8.842e-01;5.301e-01;-7.073e-01;9.847e-01;1.217e+00;5.706e-01;-6.795e-01;1.250e+00;3.975e-01;-5.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.663944;1.250e+00;6.626e-01;-8.843e-01;5.301e-01;-7.074e-01;9.847e-01;1.217e+00;5.706e-01;-6.796e-01;1.250e+00;3.975e-01;-5.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.664944;1.250e+00;6.626e-01;-8.843e-01;5.301e-01;-7.075e-01;9.847e-01;1.217e+00;5.706e-01;-6.796e-01;1.250e+00;3.976e-01;-5.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.665944;1.250e+00;6.626e-01;-8.844e-01;5.301e-01;-7.075e-01;9.847e-01;1.217e+00;5.706e-01;-6.797e-01;1.250e+00;3.976e-01;-5.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.666944;1.250e+00;6.626e-01;-8.845e-01;5.301e-01;-7.076e-01;9.846e-01;1.217e+00;5.706e-01;-6.798e-01;1.250e+00;3.976e-01;-5.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.667944;1.250e+00;6.626e-01;-8.846e-01;5.301e-01;-7.077e-01;9.846e-01;1.217e+00;5.706e-01;-6.798e-01;1.250e+00;3.976e-01;-5.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.668944;1.250e+00;6.626e-01;-8.847e-01;5.301e-01;-7.078e-01;9.846e-01;1.217e+00;5.706e-01;-6.799e-01;1.250e+00;3.976e-01;-5.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.669944;1.250e+00;6.627e-01;-8.848e-01;5.301e-01;-7.078e-01;9.846e-01;1.217e+00;5.707e-01;-6.800e-01;1.250e+00;3.976e-01;-5.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.670944;1.250e+00;6.627e-01;-8.849e-01;5.301e-01;-7.079e-01;9.845e-01;1.217e+00;5.707e-01;-6.801e-01;1.250e+00;3.976e-01;-5.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.671944;1.250e+00;6.627e-01;-8.850e-01;5.302e-01;-7.080e-01;9.845e-01;1.217e+00;5.707e-01;-6.801e-01;1.250e+00;3.976e-01;-5.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.672944;1.250e+00;6.627e-01;-8.851e-01;5.302e-01;-7.080e-01;9.845e-01;1.217e+00;5.707e-01;-6.802e-01;1.250e+00;3.976e-01;-5.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.673944;1.250e+00;6.627e-01;-8.851e-01;5.302e-01;-7.081e-01;9.845e-01;1.217e+00;5.707e-01;-6.803e-01;1.250e+00;3.976e-01;-5.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.674944;1.250e+00;6.627e-01;-8.852e-01;5.302e-01;-7.082e-01;9.844e-01;1.217e+00;5.707e-01;-6.803e-01;1.250e+00;3.976e-01;-5.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.675944;1.250e+00;6.627e-01;-8.853e-01;5.302e-01;-7.083e-01;9.844e-01;1.217e+00;5.707e-01;-6.804e-01;1.250e+00;3.976e-01;-5.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.676944;1.250e+00;6.628e-01;-8.854e-01;5.302e-01;-7.083e-01;9.844e-01;1.217e+00;5.708e-01;-6.805e-01;1.250e+00;3.977e-01;-5.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.677944;1.250e+00;6.628e-01;-8.855e-01;5.302e-01;-7.084e-01;9.843e-01;1.217e+00;5.708e-01;-6.805e-01;1.250e+00;3.977e-01;-5.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.678944;1.250e+00;6.628e-01;-8.856e-01;5.302e-01;-7.085e-01;9.843e-01;1.217e+00;5.708e-01;-6.806e-01;1.250e+00;3.977e-01;-5.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.679944;1.250e+00;6.628e-01;-8.857e-01;5.302e-01;-7.085e-01;9.843e-01;1.217e+00;5.708e-01;-6.807e-01;1.250e+00;3.977e-01;-5.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.680944;1.250e+00;6.628e-01;-8.858e-01;5.302e-01;-7.086e-01;9.843e-01;1.217e+00;5.708e-01;-6.808e-01;1.250e+00;3.977e-01;-5.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.681944;1.250e+00;6.628e-01;-8.859e-01;5.303e-01;-7.087e-01;9.842e-01;1.217e+00;5.708e-01;-6.808e-01;1.250e+00;3.977e-01;-5.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.682944;1.250e+00;6.628e-01;-8.859e-01;5.303e-01;-7.088e-01;9.842e-01;1.217e+00;5.708e-01;-6.809e-01;1.250e+00;3.977e-01;-5.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.683944;1.250e+00;6.628e-01;-8.860e-01;5.303e-01;-7.088e-01;9.842e-01;1.217e+00;5.709e-01;-6.810e-01;1.250e+00;3.977e-01;-5.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.684944;1.250e+00;6.629e-01;-8.861e-01;5.303e-01;-7.089e-01;9.842e-01;1.217e+00;5.709e-01;-6.810e-01;1.250e+00;3.977e-01;-5.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.685944;1.250e+00;6.629e-01;-8.862e-01;5.303e-01;-7.090e-01;9.841e-01;1.217e+00;5.709e-01;-6.811e-01;1.250e+00;3.977e-01;-5.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.686944;1.250e+00;6.629e-01;-8.863e-01;5.303e-01;-7.090e-01;9.841e-01;1.217e+00;5.709e-01;-6.812e-01;1.250e+00;3.977e-01;-5.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.687944;1.250e+00;6.629e-01;-8.864e-01;5.303e-01;-7.091e-01;9.841e-01;1.217e+00;5.709e-01;-6.812e-01;1.250e+00;3.977e-01;-5.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.688944;1.250e+00;6.629e-01;-8.865e-01;5.303e-01;-7.092e-01;9.841e-01;1.217e+00;5.709e-01;-6.813e-01;1.250e+00;3.977e-01;-5.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.689944;1.250e+00;6.629e-01;-8.866e-01;5.303e-01;-7.093e-01;9.840e-01;1.217e+00;5.709e-01;-6.814e-01;1.250e+00;3.978e-01;-5.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.690944;1.250e+00;6.629e-01;-8.867e-01;5.304e-01;-7.093e-01;9.840e-01;1.217e+00;5.710e-01;-6.815e-01;1.250e+00;3.978e-01;-5.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.691944;1.250e+00;6.630e-01;-8.867e-01;5.304e-01;-7.094e-01;9.840e-01;1.217e+00;5.710e-01;-6.815e-01;1.250e+00;3.978e-01;-5.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.692944;1.250e+00;6.630e-01;-8.868e-01;5.304e-01;-7.095e-01;9.839e-01;1.217e+00;5.710e-01;-6.816e-01;1.250e+00;3.978e-01;-5.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.693944;1.250e+00;6.630e-01;-8.869e-01;5.304e-01;-7.095e-01;9.839e-01;1.217e+00;5.710e-01;-6.817e-01;1.250e+00;3.978e-01;-5.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.694944;1.250e+00;6.630e-01;-8.870e-01;5.304e-01;-7.096e-01;9.839e-01;1.217e+00;5.710e-01;-6.817e-01;1.250e+00;3.978e-01;-5.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.695944;1.250e+00;6.630e-01;-8.871e-01;5.304e-01;-7.097e-01;9.839e-01;1.217e+00;5.710e-01;-6.818e-01;1.250e+00;3.978e-01;-5.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.696944;1.250e+00;6.630e-01;-8.872e-01;5.304e-01;-7.098e-01;9.838e-01;1.217e+00;5.710e-01;-6.819e-01;1.250e+00;3.978e-01;-5.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.697944;1.250e+00;6.630e-01;-8.873e-01;5.304e-01;-7.098e-01;9.838e-01;1.217e+00;5.711e-01;-6.819e-01;1.250e+00;3.978e-01;-5.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.698944;1.250e+00;6.630e-01;-8.874e-01;5.304e-01;-7.099e-01;9.838e-01;1.217e+00;5.711e-01;-6.820e-01;1.250e+00;3.978e-01;-5.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.699944;1.250e+00;6.631e-01;-8.875e-01;5.304e-01;-7.100e-01;9.838e-01;1.217e+00;5.711e-01;-6.821e-01;1.250e+00;3.978e-01;-5.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.700944;1.250e+00;6.631e-01;-8.875e-01;5.305e-01;-7.100e-01;9.837e-01;1.217e+00;5.711e-01;-6.822e-01;1.250e+00;3.978e-01;-5.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.701944;1.250e+00;6.631e-01;-8.876e-01;5.305e-01;-7.101e-01;9.837e-01;1.217e+00;5.711e-01;-6.822e-01;1.250e+00;3.978e-01;-5.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.702944;1.250e+00;6.631e-01;-8.877e-01;5.305e-01;-7.102e-01;9.837e-01;1.217e+00;5.711e-01;-6.823e-01;1.250e+00;3.979e-01;-5.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.703944;1.250e+00;6.631e-01;-8.878e-01;5.305e-01;-7.102e-01;9.837e-01;1.217e+00;5.711e-01;-6.824e-01;1.250e+00;3.979e-01;-5.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.704944;1.250e+00;6.631e-01;-8.879e-01;5.305e-01;-7.103e-01;9.836e-01;1.217e+00;5.712e-01;-6.824e-01;1.250e+00;3.979e-01;-5.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.705944;1.250e+00;6.631e-01;-8.880e-01;5.305e-01;-7.104e-01;9.836e-01;1.217e+00;5.712e-01;-6.825e-01;1.250e+00;3.979e-01;-5.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.706944;1.250e+00;6.631e-01;-8.881e-01;5.305e-01;-7.105e-01;9.836e-01;1.217e+00;5.712e-01;-6.826e-01;1.250e+00;3.979e-01;-5.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.707944;1.250e+00;6.632e-01;-8.882e-01;5.305e-01;-7.105e-01;9.836e-01;1.217e+00;5.712e-01;-6.826e-01;1.250e+00;3.979e-01;-5.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.708944;1.250e+00;6.632e-01;-8.883e-01;5.305e-01;-7.106e-01;9.835e-01;1.217e+00;5.712e-01;-6.827e-01;1.250e+00;3.979e-01;-5.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.709944;1.250e+00;6.632e-01;-8.883e-01;5.305e-01;-7.107e-01;9.835e-01;1.217e+00;5.712e-01;-6.828e-01;1.250e+00;3.979e-01;-5.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.710944;1.250e+00;6.632e-01;-8.884e-01;5.306e-01;-7.107e-01;9.835e-01;1.217e+00;5.712e-01;-6.828e-01;1.250e+00;3.979e-01;-5.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.711944;1.250e+00;6.632e-01;-8.885e-01;5.306e-01;-7.108e-01;9.834e-01;1.217e+00;5.712e-01;-6.829e-01;1.250e+00;3.979e-01;-5.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.712944;1.250e+00;6.632e-01;-8.886e-01;5.306e-01;-7.109e-01;9.834e-01;1.217e+00;5.713e-01;-6.830e-01;1.250e+00;3.979e-01;-5.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.713944;1.250e+00;6.632e-01;-8.887e-01;5.306e-01;-7.110e-01;9.834e-01;1.217e+00;5.713e-01;-6.831e-01;1.250e+00;3.979e-01;-5.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.714944;1.250e+00;6.632e-01;-8.888e-01;5.306e-01;-7.110e-01;9.834e-01;1.217e+00;5.713e-01;-6.831e-01;1.250e+00;3.979e-01;-5.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.715944;1.250e+00;6.633e-01;-8.889e-01;5.306e-01;-7.111e-01;9.833e-01;1.217e+00;5.713e-01;-6.832e-01;1.250e+00;3.980e-01;-5.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.716944;1.250e+00;6.633e-01;-8.890e-01;5.306e-01;-7.112e-01;9.833e-01;1.217e+00;5.713e-01;-6.833e-01;1.250e+00;3.980e-01;-5.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.717944;1.250e+00;6.633e-01;-8.891e-01;5.306e-01;-7.112e-01;9.833e-01;1.217e+00;5.713e-01;-6.833e-01;1.250e+00;3.980e-01;-5.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.718944;1.250e+00;6.633e-01;-8.891e-01;5.306e-01;-7.113e-01;9.833e-01;1.217e+00;5.713e-01;-6.834e-01;1.250e+00;3.980e-01;-5.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.719944;1.250e+00;6.633e-01;-8.892e-01;5.306e-01;-7.114e-01;9.832e-01;1.217e+00;5.713e-01;-6.835e-01;1.250e+00;3.980e-01;-5.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.720944;1.250e+00;6.633e-01;-8.893e-01;5.306e-01;-7.115e-01;9.832e-01;1.217e+00;5.714e-01;-6.835e-01;1.250e+00;3.980e-01;-5.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.721944;1.250e+00;6.633e-01;-8.894e-01;5.307e-01;-7.115e-01;9.832e-01;1.217e+00;5.714e-01;-6.836e-01;1.250e+00;3.980e-01;-5.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.722944;1.250e+00;6.633e-01;-8.895e-01;5.307e-01;-7.116e-01;9.832e-01;1.217e+00;5.714e-01;-6.837e-01;1.250e+00;3.980e-01;-5.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.723944;1.250e+00;6.633e-01;-8.896e-01;5.307e-01;-7.117e-01;9.831e-01;1.217e+00;5.714e-01;-6.838e-01;1.250e+00;3.980e-01;-5.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.724944;1.250e+00;6.634e-01;-8.897e-01;5.307e-01;-7.117e-01;9.831e-01;1.217e+00;5.714e-01;-6.838e-01;1.250e+00;3.980e-01;-5.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.725944;1.250e+00;6.634e-01;-8.898e-01;5.307e-01;-7.118e-01;9.831e-01;1.217e+00;5.714e-01;-6.839e-01;1.250e+00;3.980e-01;-5.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.726944;1.250e+00;6.634e-01;-8.899e-01;5.307e-01;-7.119e-01;9.830e-01;1.217e+00;5.714e-01;-6.840e-01;1.250e+00;3.980e-01;-5.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.727944;1.250e+00;6.634e-01;-8.899e-01;5.307e-01;-7.120e-01;9.830e-01;1.217e+00;5.715e-01;-6.840e-01;1.250e+00;3.980e-01;-5.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.728944;1.250e+00;6.634e-01;-8.900e-01;5.307e-01;-7.120e-01;9.830e-01;1.217e+00;5.715e-01;-6.841e-01;1.250e+00;3.980e-01;-5.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.729944;1.250e+00;6.634e-01;-8.901e-01;5.307e-01;-7.121e-01;9.830e-01;1.217e+00;5.715e-01;-6.842e-01;1.250e+00;3.980e-01;-5.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.730944;1.250e+00;6.634e-01;-8.902e-01;5.307e-01;-7.122e-01;9.829e-01;1.217e+00;5.715e-01;-6.842e-01;1.250e+00;3.981e-01;-5.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.731944;1.250e+00;6.634e-01;-8.903e-01;5.308e-01;-7.122e-01;9.829e-01;1.217e+00;5.715e-01;-6.843e-01;1.250e+00;3.981e-01;-5.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.732944;1.250e+00;6.634e-01;-8.904e-01;5.308e-01;-7.123e-01;9.829e-01;1.217e+00;5.715e-01;-6.844e-01;1.250e+00;3.981e-01;-5.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.733944;1.250e+00;6.635e-01;-8.905e-01;5.308e-01;-7.124e-01;9.829e-01;1.217e+00;5.715e-01;-6.845e-01;1.250e+00;3.981e-01;-5.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.734944;1.250e+00;6.635e-01;-8.906e-01;5.308e-01;-7.124e-01;9.828e-01;1.217e+00;5.715e-01;-6.845e-01;1.250e+00;3.981e-01;-5.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.735944;1.250e+00;6.635e-01;-8.906e-01;5.308e-01;-7.125e-01;9.828e-01;1.217e+00;5.716e-01;-6.846e-01;1.250e+00;3.981e-01;-5.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.736944;1.250e+00;6.635e-01;-8.907e-01;5.308e-01;-7.126e-01;9.828e-01;1.217e+00;5.716e-01;-6.847e-01;1.250e+00;3.981e-01;-5.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.737944;1.250e+00;6.635e-01;-8.908e-01;5.308e-01;-7.127e-01;9.828e-01;1.217e+00;5.716e-01;-6.847e-01;1.250e+00;3.981e-01;-5.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.738944;1.250e+00;6.635e-01;-8.909e-01;5.308e-01;-7.127e-01;9.827e-01;1.217e+00;5.716e-01;-6.848e-01;1.250e+00;3.981e-01;-5.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.739944;1.250e+00;6.635e-01;-8.910e-01;5.308e-01;-7.128e-01;9.827e-01;1.217e+00;5.716e-01;-6.849e-01;1.250e+00;3.981e-01;-5.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.740944;1.250e+00;6.635e-01;-8.911e-01;5.308e-01;-7.129e-01;9.827e-01;1.217e+00;5.716e-01;-6.849e-01;1.250e+00;3.981e-01;-5.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.741944;1.250e+00;6.636e-01;-8.912e-01;5.308e-01;-7.129e-01;9.826e-01;1.217e+00;5.716e-01;-6.850e-01;1.250e+00;3.981e-01;-5.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.742944;1.250e+00;6.636e-01;-8.913e-01;5.308e-01;-7.130e-01;9.826e-01;1.217e+00;5.716e-01;-6.851e-01;1.250e+00;3.981e-01;-5.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.743944;1.250e+00;6.636e-01;-8.914e-01;5.309e-01;-7.131e-01;9.826e-01;1.217e+00;5.717e-01;-6.851e-01;1.250e+00;3.981e-01;-5.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.744944;1.250e+00;6.636e-01;-8.914e-01;5.309e-01;-7.132e-01;9.826e-01;1.217e+00;5.717e-01;-6.852e-01;1.250e+00;3.982e-01;-5.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.745944;1.250e+00;6.636e-01;-8.915e-01;5.309e-01;-7.132e-01;9.825e-01;1.217e+00;5.717e-01;-6.853e-01;1.250e+00;3.982e-01;-5.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.746944;1.250e+00;6.636e-01;-8.916e-01;5.309e-01;-7.133e-01;9.825e-01;1.217e+00;5.717e-01;-6.854e-01;1.250e+00;3.982e-01;-5.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.747944;1.250e+00;6.636e-01;-8.917e-01;5.309e-01;-7.134e-01;9.825e-01;1.217e+00;5.717e-01;-6.854e-01;1.250e+00;3.982e-01;-5.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.748944;1.250e+00;6.636e-01;-8.918e-01;5.309e-01;-7.134e-01;9.825e-01;1.217e+00;5.717e-01;-6.855e-01;1.250e+00;3.982e-01;-5.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.749944;1.250e+00;6.636e-01;-8.919e-01;5.309e-01;-7.135e-01;9.824e-01;1.217e+00;5.717e-01;-6.856e-01;1.250e+00;3.982e-01;-5.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.750944;1.250e+00;6.636e-01;-8.920e-01;5.309e-01;-7.136e-01;9.824e-01;1.217e+00;5.717e-01;-6.856e-01;1.250e+00;3.982e-01;-5.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.751944;1.250e+00;6.637e-01;-8.921e-01;5.309e-01;-7.136e-01;9.824e-01;1.217e+00;5.718e-01;-6.857e-01;1.250e+00;3.982e-01;-5.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.752944;1.250e+00;6.637e-01;-8.922e-01;5.309e-01;-7.137e-01;9.824e-01;1.217e+00;5.718e-01;-6.858e-01;1.250e+00;3.982e-01;-5.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.753944;1.250e+00;6.637e-01;-8.922e-01;5.309e-01;-7.138e-01;9.823e-01;1.217e+00;5.718e-01;-6.858e-01;1.250e+00;3.982e-01;-5.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.754944;1.250e+00;6.637e-01;-8.923e-01;5.310e-01;-7.139e-01;9.823e-01;1.217e+00;5.718e-01;-6.859e-01;1.250e+00;3.982e-01;-5.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.755944;1.250e+00;6.637e-01;-8.924e-01;5.310e-01;-7.139e-01;9.823e-01;1.217e+00;5.718e-01;-6.860e-01;1.250e+00;3.982e-01;-5.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.756944;1.250e+00;6.637e-01;-8.925e-01;5.310e-01;-7.140e-01;9.822e-01;1.217e+00;5.718e-01;-6.861e-01;1.250e+00;3.982e-01;-5.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.757944;1.250e+00;6.637e-01;-8.926e-01;5.310e-01;-7.141e-01;9.822e-01;1.217e+00;5.718e-01;-6.861e-01;1.250e+00;3.982e-01;-5.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.758944;1.250e+00;6.637e-01;-8.927e-01;5.310e-01;-7.141e-01;9.822e-01;1.217e+00;5.718e-01;-6.862e-01;1.250e+00;3.982e-01;-5.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.759944;1.250e+00;6.637e-01;-8.928e-01;5.310e-01;-7.142e-01;9.822e-01;1.217e+00;5.718e-01;-6.863e-01;1.250e+00;3.982e-01;-5.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.760944;1.250e+00;6.638e-01;-8.929e-01;5.310e-01;-7.143e-01;9.821e-01;1.217e+00;5.719e-01;-6.863e-01;1.250e+00;3.983e-01;-5.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.761944;1.250e+00;6.638e-01;-8.929e-01;5.310e-01;-7.144e-01;9.821e-01;1.217e+00;5.719e-01;-6.864e-01;1.250e+00;3.983e-01;-5.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.762944;1.250e+00;6.638e-01;-8.930e-01;5.310e-01;-7.144e-01;9.821e-01;1.217e+00;5.719e-01;-6.865e-01;1.250e+00;3.983e-01;-5.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.763944;1.250e+00;6.638e-01;-8.931e-01;5.310e-01;-7.145e-01;9.821e-01;1.217e+00;5.719e-01;-6.865e-01;1.250e+00;3.983e-01;-5.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.764944;1.250e+00;6.638e-01;-8.932e-01;5.310e-01;-7.146e-01;9.820e-01;1.217e+00;5.719e-01;-6.866e-01;1.250e+00;3.983e-01;-5.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.765944;1.250e+00;6.638e-01;-8.933e-01;5.310e-01;-7.146e-01;9.820e-01;1.217e+00;5.719e-01;-6.867e-01;1.250e+00;3.983e-01;-5.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.766944;1.250e+00;6.638e-01;-8.934e-01;5.311e-01;-7.147e-01;9.820e-01;1.217e+00;5.719e-01;-6.867e-01;1.250e+00;3.983e-01;-5.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.767944;1.250e+00;6.638e-01;-8.935e-01;5.311e-01;-7.148e-01;9.820e-01;1.217e+00;5.719e-01;-6.868e-01;1.250e+00;3.983e-01;-5.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.768944;1.250e+00;6.638e-01;-8.936e-01;5.311e-01;-7.149e-01;9.819e-01;1.217e+00;5.720e-01;-6.869e-01;1.250e+00;3.983e-01;-5.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.769944;1.250e+00;6.638e-01;-8.937e-01;5.311e-01;-7.149e-01;9.819e-01;1.217e+00;5.720e-01;-6.870e-01;1.250e+00;3.983e-01;-5.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.770944;1.250e+00;6.639e-01;-8.937e-01;5.311e-01;-7.150e-01;9.819e-01;1.217e+00;5.720e-01;-6.870e-01;1.250e+00;3.983e-01;-5.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.771944;1.250e+00;6.639e-01;-8.938e-01;5.311e-01;-7.151e-01;9.819e-01;1.217e+00;5.720e-01;-6.871e-01;1.250e+00;3.983e-01;-5.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.772944;1.250e+00;6.639e-01;-8.939e-01;5.311e-01;-7.151e-01;9.818e-01;1.217e+00;5.720e-01;-6.872e-01;1.250e+00;3.983e-01;-5.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.773944;1.250e+00;6.639e-01;-8.940e-01;5.311e-01;-7.152e-01;9.818e-01;1.217e+00;5.720e-01;-6.872e-01;1.250e+00;3.983e-01;-5.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.774944;1.250e+00;6.639e-01;-8.941e-01;5.311e-01;-7.153e-01;9.818e-01;1.217e+00;5.720e-01;-6.873e-01;1.250e+00;3.983e-01;-5.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.775944;1.250e+00;6.639e-01;-8.942e-01;5.311e-01;-7.153e-01;9.817e-01;1.217e+00;5.720e-01;-6.874e-01;1.250e+00;3.983e-01;-5.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.776944;1.250e+00;6.639e-01;-8.943e-01;5.311e-01;-7.154e-01;9.817e-01;1.216e+00;5.720e-01;-6.874e-01;1.250e+00;3.983e-01;-5.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.777944;1.250e+00;6.639e-01;-8.944e-01;5.311e-01;-7.155e-01;9.817e-01;1.216e+00;5.721e-01;-6.875e-01;1.250e+00;3.984e-01;-5.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.778944;1.250e+00;6.639e-01;-8.944e-01;5.311e-01;-7.156e-01;9.817e-01;1.216e+00;5.721e-01;-6.876e-01;1.250e+00;3.984e-01;-5.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.779944;1.250e+00;6.639e-01;-8.945e-01;5.312e-01;-7.156e-01;9.816e-01;1.216e+00;5.721e-01;-6.876e-01;1.250e+00;3.984e-01;-5.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.780944;1.250e+00;6.640e-01;-8.946e-01;5.312e-01;-7.157e-01;9.816e-01;1.216e+00;5.721e-01;-6.877e-01;1.250e+00;3.984e-01;-5.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.781944;1.250e+00;6.640e-01;-8.947e-01;5.312e-01;-7.158e-01;9.816e-01;1.216e+00;5.721e-01;-6.878e-01;1.250e+00;3.984e-01;-5.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.782944;1.250e+00;6.640e-01;-8.948e-01;5.312e-01;-7.158e-01;9.816e-01;1.216e+00;5.721e-01;-6.879e-01;1.250e+00;3.984e-01;-5.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.783944;1.250e+00;6.640e-01;-8.949e-01;5.312e-01;-7.159e-01;9.815e-01;1.216e+00;5.721e-01;-6.879e-01;1.250e+00;3.984e-01;-5.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.784944;1.250e+00;6.640e-01;-8.950e-01;5.312e-01;-7.160e-01;9.815e-01;1.216e+00;5.721e-01;-6.880e-01;1.250e+00;3.984e-01;-5.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.785944;1.250e+00;6.640e-01;-8.951e-01;5.312e-01;-7.161e-01;9.815e-01;1.216e+00;5.721e-01;-6.881e-01;1.250e+00;3.984e-01;-5.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.786944;1.250e+00;6.640e-01;-8.952e-01;5.312e-01;-7.161e-01;9.815e-01;1.216e+00;5.722e-01;-6.881e-01;1.250e+00;3.984e-01;-5.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.787944;1.250e+00;6.640e-01;-8.952e-01;5.312e-01;-7.162e-01;9.814e-01;1.216e+00;5.722e-01;-6.882e-01;1.250e+00;3.984e-01;-5.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.788944;1.250e+00;6.640e-01;-8.953e-01;5.312e-01;-7.163e-01;9.814e-01;1.216e+00;5.722e-01;-6.883e-01;1.250e+00;3.984e-01;-5.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.789944;1.250e+00;6.640e-01;-8.954e-01;5.312e-01;-7.163e-01;9.814e-01;1.216e+00;5.722e-01;-6.883e-01;1.250e+00;3.984e-01;-5.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.790944;1.250e+00;6.641e-01;-8.955e-01;5.312e-01;-7.164e-01;9.813e-01;1.216e+00;5.722e-01;-6.884e-01;1.250e+00;3.984e-01;-5.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.791944;1.250e+00;6.641e-01;-8.956e-01;5.312e-01;-7.165e-01;9.813e-01;1.216e+00;5.722e-01;-6.885e-01;1.250e+00;3.984e-01;-5.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.792944;1.250e+00;6.641e-01;-8.957e-01;5.313e-01;-7.165e-01;9.813e-01;1.216e+00;5.722e-01;-6.886e-01;1.250e+00;3.984e-01;-5.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.793944;1.250e+00;6.641e-01;-8.958e-01;5.313e-01;-7.166e-01;9.813e-01;1.216e+00;5.722e-01;-6.886e-01;1.250e+00;3.984e-01;-5.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.794944;1.250e+00;6.641e-01;-8.959e-01;5.313e-01;-7.167e-01;9.812e-01;1.216e+00;5.722e-01;-6.887e-01;1.250e+00;3.985e-01;-5.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.795944;1.250e+00;6.641e-01;-8.959e-01;5.313e-01;-7.168e-01;9.812e-01;1.216e+00;5.723e-01;-6.888e-01;1.250e+00;3.985e-01;-5.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.796944;1.250e+00;6.641e-01;-8.960e-01;5.313e-01;-7.168e-01;9.812e-01;1.216e+00;5.723e-01;-6.888e-01;1.250e+00;3.985e-01;-5.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.797944;1.250e+00;6.641e-01;-8.961e-01;5.313e-01;-7.169e-01;9.812e-01;1.216e+00;5.723e-01;-6.889e-01;1.250e+00;3.985e-01;-5.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.798944;1.250e+00;6.641e-01;-8.962e-01;5.313e-01;-7.170e-01;9.811e-01;1.216e+00;5.723e-01;-6.890e-01;1.250e+00;3.985e-01;-5.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.799944;1.250e+00;6.641e-01;-8.963e-01;5.313e-01;-7.170e-01;9.811e-01;1.216e+00;5.723e-01;-6.890e-01;1.250e+00;3.985e-01;-5.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.800944;1.250e+00;6.641e-01;-8.964e-01;5.313e-01;-7.171e-01;9.811e-01;1.216e+00;5.723e-01;-6.891e-01;1.250e+00;3.985e-01;-5.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.801944;1.250e+00;6.642e-01;-8.965e-01;5.313e-01;-7.172e-01;9.811e-01;1.216e+00;5.723e-01;-6.892e-01;1.250e+00;3.985e-01;-5.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.802944;1.250e+00;6.642e-01;-8.966e-01;5.313e-01;-7.172e-01;9.810e-01;1.216e+00;5.723e-01;-6.892e-01;1.250e+00;3.985e-01;-5.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.803944;1.250e+00;6.642e-01;-8.966e-01;5.313e-01;-7.173e-01;9.810e-01;1.216e+00;5.723e-01;-6.893e-01;1.250e+00;3.985e-01;-5.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.804944;1.250e+00;6.642e-01;-8.967e-01;5.313e-01;-7.174e-01;9.810e-01;1.216e+00;5.724e-01;-6.894e-01;1.250e+00;3.985e-01;-5.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.805944;1.250e+00;6.642e-01;-8.968e-01;5.314e-01;-7.175e-01;9.810e-01;1.216e+00;5.724e-01;-6.895e-01;1.250e+00;3.985e-01;-5.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.806944;1.250e+00;6.642e-01;-8.969e-01;5.314e-01;-7.175e-01;9.809e-01;1.216e+00;5.724e-01;-6.895e-01;1.250e+00;3.985e-01;-5.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.808944;1.250e+00;6.642e-01;-8.971e-01;5.314e-01;-7.177e-01;9.809e-01;1.216e+00;5.724e-01;-6.897e-01;1.250e+00;3.985e-01;-5.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.809944;1.250e+00;6.642e-01;-8.972e-01;5.314e-01;-7.177e-01;9.808e-01;1.216e+00;5.724e-01;-6.897e-01;1.250e+00;3.985e-01;-5.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.810944;1.250e+00;6.642e-01;-8.973e-01;5.314e-01;-7.178e-01;9.808e-01;1.216e+00;5.724e-01;-6.898e-01;1.250e+00;3.985e-01;-5.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.811944;1.250e+00;6.642e-01;-8.974e-01;5.314e-01;-7.179e-01;9.808e-01;1.216e+00;5.724e-01;-6.899e-01;1.250e+00;3.985e-01;-5.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.812944;1.250e+00;6.643e-01;-8.974e-01;5.314e-01;-7.180e-01;9.808e-01;1.216e+00;5.724e-01;-6.899e-01;1.250e+00;3.986e-01;-5.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.813944;1.250e+00;6.643e-01;-8.975e-01;5.314e-01;-7.180e-01;9.807e-01;1.216e+00;5.724e-01;-6.900e-01;1.250e+00;3.986e-01;-5.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.814944;1.250e+00;6.643e-01;-8.976e-01;5.314e-01;-7.181e-01;9.807e-01;1.216e+00;5.725e-01;-6.901e-01;1.250e+00;3.986e-01;-5.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.815944;1.250e+00;6.643e-01;-8.977e-01;5.314e-01;-7.182e-01;9.807e-01;1.216e+00;5.725e-01;-6.901e-01;1.250e+00;3.986e-01;-5.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.816944;1.250e+00;6.643e-01;-8.978e-01;5.314e-01;-7.182e-01;9.807e-01;1.216e+00;5.725e-01;-6.902e-01;1.250e+00;3.986e-01;-5.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.817944;1.250e+00;6.643e-01;-8.979e-01;5.314e-01;-7.183e-01;9.806e-01;1.216e+00;5.725e-01;-6.903e-01;1.250e+00;3.986e-01;-5.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.818944;1.250e+00;6.643e-01;-8.980e-01;5.314e-01;-7.184e-01;9.806e-01;1.216e+00;5.725e-01;-6.904e-01;1.250e+00;3.986e-01;-5.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.819944;1.250e+00;6.643e-01;-8.981e-01;5.314e-01;-7.184e-01;9.806e-01;1.216e+00;5.725e-01;-6.904e-01;1.250e+00;3.986e-01;-5.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.820944;1.250e+00;6.643e-01;-8.981e-01;5.315e-01;-7.185e-01;9.806e-01;1.216e+00;5.725e-01;-6.905e-01;1.250e+00;3.986e-01;-5.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.821944;1.250e+00;6.643e-01;-8.982e-01;5.315e-01;-7.186e-01;9.805e-01;1.216e+00;5.725e-01;-6.906e-01;1.250e+00;3.986e-01;-5.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.822944;1.250e+00;6.643e-01;-8.983e-01;5.315e-01;-7.187e-01;9.805e-01;1.216e+00;5.725e-01;-6.906e-01;1.250e+00;3.986e-01;-5.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.823944;1.250e+00;6.643e-01;-8.984e-01;5.315e-01;-7.187e-01;9.805e-01;1.216e+00;5.725e-01;-6.907e-01;1.250e+00;3.986e-01;-5.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.824944;1.250e+00;6.644e-01;-8.985e-01;5.315e-01;-7.188e-01;9.805e-01;1.216e+00;5.726e-01;-6.908e-01;1.250e+00;3.986e-01;-5.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.825944;1.250e+00;6.644e-01;-8.986e-01;5.315e-01;-7.189e-01;9.804e-01;1.216e+00;5.726e-01;-6.908e-01;1.250e+00;3.986e-01;-5.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.826944;1.250e+00;6.644e-01;-8.987e-01;5.315e-01;-7.189e-01;9.804e-01;1.216e+00;5.726e-01;-6.909e-01;1.250e+00;3.986e-01;-5.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.827944;1.250e+00;6.644e-01;-8.988e-01;5.315e-01;-7.190e-01;9.804e-01;1.216e+00;5.726e-01;-6.910e-01;1.250e+00;3.986e-01;-5.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.828944;1.250e+00;6.644e-01;-8.988e-01;5.315e-01;-7.191e-01;9.803e-01;1.216e+00;5.726e-01;-6.910e-01;1.250e+00;3.986e-01;-5.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.829944;1.250e+00;6.644e-01;-8.989e-01;5.315e-01;-7.191e-01;9.803e-01;1.216e+00;5.726e-01;-6.911e-01;1.250e+00;3.986e-01;-5.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.831944;1.250e+00;6.644e-01;-8.991e-01;5.315e-01;-7.193e-01;9.803e-01;1.216e+00;5.726e-01;-6.913e-01;1.250e+00;3.986e-01;-5.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.832944;1.250e+00;6.644e-01;-8.992e-01;5.315e-01;-7.194e-01;9.802e-01;1.216e+00;5.726e-01;-6.913e-01;1.250e+00;3.987e-01;-5.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.833944;1.250e+00;6.644e-01;-8.993e-01;5.315e-01;-7.194e-01;9.802e-01;1.216e+00;5.726e-01;-6.914e-01;1.250e+00;3.987e-01;-5.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.834944;1.250e+00;6.644e-01;-8.994e-01;5.315e-01;-7.195e-01;9.802e-01;1.216e+00;5.727e-01;-6.915e-01;1.250e+00;3.987e-01;-5.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.835944;1.250e+00;6.644e-01;-8.995e-01;5.316e-01;-7.196e-01;9.802e-01;1.216e+00;5.727e-01;-6.915e-01;1.250e+00;3.987e-01;-5.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.836944;1.250e+00;6.645e-01;-8.996e-01;5.316e-01;-7.196e-01;9.801e-01;1.216e+00;5.727e-01;-6.916e-01;1.250e+00;3.987e-01;-5.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.837944;1.250e+00;6.645e-01;-8.996e-01;5.316e-01;-7.197e-01;9.801e-01;1.216e+00;5.727e-01;-6.917e-01;1.250e+00;3.987e-01;-5.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.838944;1.250e+00;6.645e-01;-8.997e-01;5.316e-01;-7.198e-01;9.801e-01;1.216e+00;5.727e-01;-6.917e-01;1.250e+00;3.987e-01;-5.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.839944;1.250e+00;6.645e-01;-8.998e-01;5.316e-01;-7.199e-01;9.801e-01;1.216e+00;5.727e-01;-6.918e-01;1.250e+00;3.987e-01;-5.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.840944;1.250e+00;6.645e-01;-8.999e-01;5.316e-01;-7.199e-01;9.800e-01;1.216e+00;5.727e-01;-6.919e-01;1.250e+00;3.987e-01;-5.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.841944;1.250e+00;6.645e-01;-9.000e-01;5.316e-01;-7.200e-01;9.800e-01;1.216e+00;5.727e-01;-6.919e-01;1.250e+00;3.987e-01;-5.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.842944;1.250e+00;6.645e-01;-9.001e-01;5.316e-01;-7.201e-01;9.800e-01;1.216e+00;5.727e-01;-6.920e-01;1.250e+00;3.987e-01;-5.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.843944;1.250e+00;6.645e-01;-9.002e-01;5.316e-01;-7.201e-01;9.799e-01;1.216e+00;5.727e-01;-6.921e-01;1.250e+00;3.987e-01;-5.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.844944;1.250e+00;6.645e-01;-9.003e-01;5.316e-01;-7.202e-01;9.799e-01;1.216e+00;5.728e-01;-6.922e-01;1.250e+00;3.987e-01;-5.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.845944;1.250e+00;6.645e-01;-9.003e-01;5.316e-01;-7.203e-01;9.799e-01;1.216e+00;5.728e-01;-6.922e-01;1.250e+00;3.987e-01;-5.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.846944;1.250e+00;6.645e-01;-9.004e-01;5.316e-01;-7.203e-01;9.799e-01;1.216e+00;5.728e-01;-6.923e-01;1.250e+00;3.987e-01;-5.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.847944;1.250e+00;6.645e-01;-9.005e-01;5.316e-01;-7.204e-01;9.798e-01;1.216e+00;5.728e-01;-6.924e-01;1.250e+00;3.987e-01;-5.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.848944;1.250e+00;6.645e-01;-9.006e-01;5.316e-01;-7.205e-01;9.798e-01;1.216e+00;5.728e-01;-6.924e-01;1.250e+00;3.987e-01;-5.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.849944;1.250e+00;6.646e-01;-9.007e-01;5.316e-01;-7.206e-01;9.798e-01;1.216e+00;5.728e-01;-6.925e-01;1.250e+00;3.987e-01;-5.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.850944;1.250e+00;6.646e-01;-9.008e-01;5.316e-01;-7.206e-01;9.798e-01;1.216e+00;5.728e-01;-6.926e-01;1.250e+00;3.987e-01;-5.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.851944;1.250e+00;6.646e-01;-9.009e-01;5.317e-01;-7.207e-01;9.797e-01;1.216e+00;5.728e-01;-6.926e-01;1.250e+00;3.987e-01;-5.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.852944;1.250e+00;6.646e-01;-9.010e-01;5.317e-01;-7.208e-01;9.797e-01;1.216e+00;5.728e-01;-6.927e-01;1.250e+00;3.987e-01;-5.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.853944;1.250e+00;6.646e-01;-9.010e-01;5.317e-01;-7.208e-01;9.797e-01;1.216e+00;5.728e-01;-6.928e-01;1.250e+00;3.987e-01;-5.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.854944;1.250e+00;6.646e-01;-9.011e-01;5.317e-01;-7.209e-01;9.797e-01;1.216e+00;5.728e-01;-6.928e-01;1.250e+00;3.988e-01;-5.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.855944;1.250e+00;6.646e-01;-9.012e-01;5.317e-01;-7.210e-01;9.796e-01;1.216e+00;5.729e-01;-6.929e-01;1.250e+00;3.988e-01;-5.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.856944;1.250e+00;6.646e-01;-9.013e-01;5.317e-01;-7.210e-01;9.796e-01;1.216e+00;5.729e-01;-6.930e-01;1.250e+00;3.988e-01;-5.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.857944;1.250e+00;6.646e-01;-9.014e-01;5.317e-01;-7.211e-01;9.796e-01;1.216e+00;5.729e-01;-6.931e-01;1.250e+00;3.988e-01;-5.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.858944;1.250e+00;6.646e-01;-9.015e-01;5.317e-01;-7.212e-01;9.796e-01;1.216e+00;5.729e-01;-6.931e-01;1.250e+00;3.988e-01;-5.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.859944;1.250e+00;6.646e-01;-9.016e-01;5.317e-01;-7.213e-01;9.795e-01;1.216e+00;5.729e-01;-6.932e-01;1.250e+00;3.988e-01;-5.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.860944;1.250e+00;6.646e-01;-9.017e-01;5.317e-01;-7.213e-01;9.795e-01;1.216e+00;5.729e-01;-6.933e-01;1.250e+00;3.988e-01;-5.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.861944;1.250e+00;6.646e-01;-9.017e-01;5.317e-01;-7.214e-01;9.795e-01;1.216e+00;5.729e-01;-6.933e-01;1.250e+00;3.988e-01;-5.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.862944;1.250e+00;6.646e-01;-9.018e-01;5.317e-01;-7.215e-01;9.795e-01;1.216e+00;5.729e-01;-6.934e-01;1.250e+00;3.988e-01;-5.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.863944;1.250e+00;6.647e-01;-9.019e-01;5.317e-01;-7.215e-01;9.794e-01;1.216e+00;5.729e-01;-6.935e-01;1.250e+00;3.988e-01;-5.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.864944;1.250e+00;6.647e-01;-9.020e-01;5.317e-01;-7.216e-01;9.794e-01;1.216e+00;5.729e-01;-6.935e-01;1.250e+00;3.988e-01;-5.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.865944;1.250e+00;6.647e-01;-9.021e-01;5.317e-01;-7.217e-01;9.794e-01;1.216e+00;5.730e-01;-6.936e-01;1.250e+00;3.988e-01;-5.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.866944;1.250e+00;6.647e-01;-9.022e-01;5.317e-01;-7.217e-01;9.793e-01;1.216e+00;5.730e-01;-6.937e-01;1.250e+00;3.988e-01;-5.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.867944;1.250e+00;6.647e-01;-9.023e-01;5.317e-01;-7.218e-01;9.793e-01;1.216e+00;5.730e-01;-6.937e-01;1.250e+00;3.988e-01;-5.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.868944;1.250e+00;6.647e-01;-9.024e-01;5.318e-01;-7.219e-01;9.793e-01;1.216e+00;5.730e-01;-6.938e-01;1.250e+00;3.988e-01;-5.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.869944;1.250e+00;6.647e-01;-9.024e-01;5.318e-01;-7.220e-01;9.793e-01;1.216e+00;5.730e-01;-6.939e-01;1.250e+00;3.988e-01;-5.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.870944;1.250e+00;6.647e-01;-9.025e-01;5.318e-01;-7.220e-01;9.792e-01;1.216e+00;5.730e-01;-6.940e-01;1.250e+00;3.988e-01;-5.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.871944;1.250e+00;6.647e-01;-9.026e-01;5.318e-01;-7.221e-01;9.792e-01;1.216e+00;5.730e-01;-6.940e-01;1.250e+00;3.988e-01;-5.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.872944;1.250e+00;6.647e-01;-9.027e-01;5.318e-01;-7.222e-01;9.792e-01;1.216e+00;5.730e-01;-6.941e-01;1.250e+00;3.988e-01;-5.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.873944;1.250e+00;6.647e-01;-9.028e-01;5.318e-01;-7.222e-01;9.792e-01;1.216e+00;5.730e-01;-6.942e-01;1.250e+00;3.988e-01;-5.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.874944;1.250e+00;6.647e-01;-9.029e-01;5.318e-01;-7.223e-01;9.791e-01;1.216e+00;5.730e-01;-6.942e-01;1.250e+00;3.988e-01;-5.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.875944;1.250e+00;6.647e-01;-9.030e-01;5.318e-01;-7.224e-01;9.791e-01;1.216e+00;5.730e-01;-6.943e-01;1.250e+00;3.988e-01;-5.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.876944;1.250e+00;6.647e-01;-9.031e-01;5.318e-01;-7.224e-01;9.791e-01;1.216e+00;5.731e-01;-6.944e-01;1.250e+00;3.988e-01;-5.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.877944;1.250e+00;6.648e-01;-9.031e-01;5.318e-01;-7.225e-01;9.791e-01;1.216e+00;5.731e-01;-6.944e-01;1.250e+00;3.989e-01;-5.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.878944;1.250e+00;6.648e-01;-9.032e-01;5.318e-01;-7.226e-01;9.790e-01;1.216e+00;5.731e-01;-6.945e-01;1.250e+00;3.989e-01;-5.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.879944;1.250e+00;6.648e-01;-9.033e-01;5.318e-01;-7.227e-01;9.790e-01;1.216e+00;5.731e-01;-6.946e-01;1.250e+00;3.989e-01;-5.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.880944;1.250e+00;6.648e-01;-9.034e-01;5.318e-01;-7.227e-01;9.790e-01;1.216e+00;5.731e-01;-6.946e-01;1.250e+00;3.989e-01;-5.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.881944;1.250e+00;6.648e-01;-9.035e-01;5.318e-01;-7.228e-01;9.789e-01;1.216e+00;5.731e-01;-6.947e-01;1.250e+00;3.989e-01;-5.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.882944;1.250e+00;6.648e-01;-9.036e-01;5.318e-01;-7.229e-01;9.789e-01;1.216e+00;5.731e-01;-6.948e-01;1.250e+00;3.989e-01;-5.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.883944;1.250e+00;6.648e-01;-9.037e-01;5.318e-01;-7.229e-01;9.789e-01;1.216e+00;5.731e-01;-6.949e-01;1.250e+00;3.989e-01;-5.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.884944;1.250e+00;6.648e-01;-9.038e-01;5.318e-01;-7.230e-01;9.789e-01;1.216e+00;5.731e-01;-6.949e-01;1.250e+00;3.989e-01;-5.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.885944;1.250e+00;6.648e-01;-9.038e-01;5.318e-01;-7.231e-01;9.788e-01;1.216e+00;5.731e-01;-6.950e-01;1.250e+00;3.989e-01;-5.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.886944;1.250e+00;6.648e-01;-9.039e-01;5.319e-01;-7.231e-01;9.788e-01;1.216e+00;5.731e-01;-6.951e-01;1.250e+00;3.989e-01;-5.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.887944;1.250e+00;6.648e-01;-9.040e-01;5.319e-01;-7.232e-01;9.788e-01;1.216e+00;5.731e-01;-6.951e-01;1.250e+00;3.989e-01;-5.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.888944;1.250e+00;6.648e-01;-9.041e-01;5.319e-01;-7.233e-01;9.788e-01;1.216e+00;5.732e-01;-6.952e-01;1.250e+00;3.989e-01;-5.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.889944;1.250e+00;6.648e-01;-9.042e-01;5.319e-01;-7.234e-01;9.787e-01;1.216e+00;5.732e-01;-6.953e-01;1.250e+00;3.989e-01;-5.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.890944;1.250e+00;6.648e-01;-9.043e-01;5.319e-01;-7.234e-01;9.787e-01;1.216e+00;5.732e-01;-6.953e-01;1.250e+00;3.989e-01;-5.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.891944;1.250e+00;6.648e-01;-9.044e-01;5.319e-01;-7.235e-01;9.787e-01;1.216e+00;5.732e-01;-6.954e-01;1.250e+00;3.989e-01;-5.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.892944;1.250e+00;6.649e-01;-9.045e-01;5.319e-01;-7.236e-01;9.787e-01;1.216e+00;5.732e-01;-6.955e-01;1.250e+00;3.989e-01;-5.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.893944;1.250e+00;6.649e-01;-9.046e-01;5.319e-01;-7.236e-01;9.786e-01;1.216e+00;5.732e-01;-6.955e-01;1.250e+00;3.989e-01;-5.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.894944;1.250e+00;6.649e-01;-9.046e-01;5.319e-01;-7.237e-01;9.786e-01;1.216e+00;5.732e-01;-6.956e-01;1.250e+00;3.989e-01;-5.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.895944;1.250e+00;6.649e-01;-9.047e-01;5.319e-01;-7.238e-01;9.786e-01;1.216e+00;5.732e-01;-6.957e-01;1.250e+00;3.989e-01;-5.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.896944;1.250e+00;6.649e-01;-9.048e-01;5.319e-01;-7.238e-01;9.786e-01;1.216e+00;5.732e-01;-6.958e-01;1.250e+00;3.989e-01;-5.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.897944;1.250e+00;6.649e-01;-9.049e-01;5.319e-01;-7.239e-01;9.785e-01;1.216e+00;5.732e-01;-6.958e-01;1.250e+00;3.989e-01;-5.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.898944;1.250e+00;6.649e-01;-9.050e-01;5.319e-01;-7.240e-01;9.785e-01;1.216e+00;5.732e-01;-6.959e-01;1.250e+00;3.989e-01;-5.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.899528;1.250e+00;6.649e-01;-9.050e-01;5.319e-01;-7.240e-01;9.785e-01;1.216e+00;5.732e-01;-6.959e-01;1.250e+00;3.989e-01;-5.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.900424;1.250e+00;6.649e-01;-9.051e-01;5.319e-01;-7.241e-01;9.785e-01;1.216e+00;5.733e-01;-6.960e-01;1.250e+00;3.989e-01;-5.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.901424;1.250e+00;6.649e-01;-9.052e-01;5.319e-01;-7.242e-01;9.784e-01;1.216e+00;5.733e-01;-6.961e-01;1.250e+00;3.989e-01;-5.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.902424;1.250e+00;6.649e-01;-9.053e-01;5.319e-01;-7.242e-01;9.784e-01;1.216e+00;5.733e-01;-6.961e-01;1.250e+00;3.989e-01;-5.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.903424;1.250e+00;6.649e-01;-9.054e-01;5.319e-01;-7.243e-01;9.784e-01;1.216e+00;5.733e-01;-6.962e-01;1.250e+00;3.990e-01;-5.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.904424;1.250e+00;6.649e-01;-9.055e-01;5.319e-01;-7.244e-01;9.784e-01;1.216e+00;5.733e-01;-6.963e-01;1.250e+00;3.990e-01;-5.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.905424;1.250e+00;6.649e-01;-9.056e-01;5.319e-01;-7.244e-01;9.783e-01;1.216e+00;5.733e-01;-6.963e-01;1.250e+00;3.990e-01;-5.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.906424;1.250e+00;6.649e-01;-9.056e-01;5.320e-01;-7.245e-01;9.783e-01;1.216e+00;5.733e-01;-6.964e-01;1.250e+00;3.990e-01;-5.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.907017;1.250e+00;6.649e-01;-9.057e-01;5.320e-01;-7.246e-01;9.783e-01;1.216e+00;5.733e-01;-6.964e-01;1.250e+00;3.990e-01;-5.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
