time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.908041;1.250e+00;6.649e-01;-9.058e-01;5.320e-01;-7.246e-01;9.783e-01;1.216e+00;5.733e-01;-6.965e-01;1.250e+00;3.990e-01;-5.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.909041;1.250e+00;6.650e-01;-9.059e-01;5.320e-01;-7.247e-01;9.782e-01;1.216e+00;5.733e-01;-6.966e-01;1.250e+00;3.990e-01;-5.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.910041;1.250e+00;6.650e-01;-9.060e-01;5.320e-01;-7.248e-01;9.782e-01;1.216e+00;5.733e-01;-6.967e-01;1.250e+00;3.990e-01;-5.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.911041;1.250e+00;6.650e-01;-9.060e-01;5.320e-01;-7.248e-01;9.782e-01;1.216e+00;5.733e-01;-6.967e-01;1.250e+00;3.990e-01;-5.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.912041;1.250e+00;6.650e-01;-9.061e-01;5.320e-01;-7.249e-01;9.782e-01;1.216e+00;5.733e-01;-6.968e-01;1.250e+00;3.990e-01;-5.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.913041;1.250e+00;6.650e-01;-9.062e-01;5.320e-01;-7.250e-01;9.781e-01;1.216e+00;5.734e-01;-6.969e-01;1.250e+00;3.990e-01;-5.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.914041;1.250e+00;6.650e-01;-9.063e-01;5.320e-01;-7.250e-01;9.781e-01;1.216e+00;5.734e-01;-6.969e-01;1.250e+00;3.990e-01;-5.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.916041;1.250e+00;6.650e-01;-9.065e-01;5.320e-01;-7.252e-01;9.781e-01;1.216e+00;5.734e-01;-6.971e-01;1.250e+00;3.990e-01;-5.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.917041;1.250e+00;6.650e-01;-9.066e-01;5.320e-01;-7.253e-01;9.780e-01;1.216e+00;5.734e-01;-6.971e-01;1.250e+00;3.990e-01;-5.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.918041;1.250e+00;6.650e-01;-9.067e-01;5.320e-01;-7.253e-01;9.780e-01;1.216e+00;5.734e-01;-6.972e-01;1.250e+00;3.990e-01;-5.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.919041;1.250e+00;6.650e-01;-9.067e-01;5.320e-01;-7.254e-01;9.780e-01;1.216e+00;5.734e-01;-6.973e-01;1.250e+00;3.990e-01;-5.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.920041;1.250e+00;6.650e-01;-9.068e-01;5.320e-01;-7.255e-01;9.780e-01;1.216e+00;5.734e-01;-6.973e-01;1.250e+00;3.990e-01;-5.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.921041;1.250e+00;6.650e-01;-9.069e-01;5.320e-01;-7.255e-01;9.779e-01;1.216e+00;5.734e-01;-6.974e-01;1.250e+00;3.990e-01;-5.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.922041;1.250e+00;6.650e-01;-9.070e-01;5.320e-01;-7.256e-01;9.779e-01;1.216e+00;5.734e-01;-6.975e-01;1.250e+00;3.990e-01;-5.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.923041;1.250e+00;6.650e-01;-9.071e-01;5.320e-01;-7.257e-01;9.779e-01;1.216e+00;5.734e-01;-6.976e-01;1.250e+00;3.990e-01;-5.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.924041;1.250e+00;6.650e-01;-9.072e-01;5.320e-01;-7.257e-01;9.778e-01;1.216e+00;5.734e-01;-6.976e-01;1.250e+00;3.990e-01;-5.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.925041;1.250e+00;6.650e-01;-9.073e-01;5.320e-01;-7.258e-01;9.778e-01;1.216e+00;5.735e-01;-6.977e-01;1.250e+00;3.990e-01;-5.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.926041;1.250e+00;6.651e-01;-9.074e-01;5.320e-01;-7.259e-01;9.778e-01;1.216e+00;5.735e-01;-6.978e-01;1.250e+00;3.990e-01;-5.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.927041;1.250e+00;6.651e-01;-9.074e-01;5.320e-01;-7.260e-01;9.778e-01;1.216e+00;5.735e-01;-6.978e-01;1.250e+00;3.990e-01;-5.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.928041;1.250e+00;6.651e-01;-9.075e-01;5.321e-01;-7.260e-01;9.777e-01;1.216e+00;5.735e-01;-6.979e-01;1.250e+00;3.990e-01;-5.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.929041;1.250e+00;6.651e-01;-9.076e-01;5.321e-01;-7.261e-01;9.777e-01;1.216e+00;5.735e-01;-6.980e-01;1.250e+00;3.990e-01;-5.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.930041;1.250e+00;6.651e-01;-9.077e-01;5.321e-01;-7.262e-01;9.777e-01;1.216e+00;5.735e-01;-6.980e-01;1.250e+00;3.990e-01;-5.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.931041;1.250e+00;6.651e-01;-9.078e-01;5.321e-01;-7.262e-01;9.777e-01;1.216e+00;5.735e-01;-6.981e-01;1.250e+00;3.990e-01;-5.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.932041;1.250e+00;6.651e-01;-9.079e-01;5.321e-01;-7.263e-01;9.776e-01;1.216e+00;5.735e-01;-6.982e-01;1.250e+00;3.991e-01;-5.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.933041;1.250e+00;6.651e-01;-9.080e-01;5.321e-01;-7.264e-01;9.776e-01;1.216e+00;5.735e-01;-6.982e-01;1.250e+00;3.991e-01;-5.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.934041;1.250e+00;6.651e-01;-9.081e-01;5.321e-01;-7.264e-01;9.776e-01;1.216e+00;5.735e-01;-6.983e-01;1.250e+00;3.991e-01;-5.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.935041;1.250e+00;6.651e-01;-9.081e-01;5.321e-01;-7.265e-01;9.776e-01;1.216e+00;5.735e-01;-6.984e-01;1.250e+00;3.991e-01;-5.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.936041;1.250e+00;6.651e-01;-9.082e-01;5.321e-01;-7.266e-01;9.775e-01;1.216e+00;5.735e-01;-6.984e-01;1.250e+00;3.991e-01;-5.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.937041;1.250e+00;6.651e-01;-9.083e-01;5.321e-01;-7.267e-01;9.775e-01;1.216e+00;5.735e-01;-6.985e-01;1.250e+00;3.991e-01;-5.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.938041;1.250e+00;6.651e-01;-9.084e-01;5.321e-01;-7.267e-01;9.775e-01;1.216e+00;5.736e-01;-6.986e-01;1.250e+00;3.991e-01;-5.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.939041;1.250e+00;6.651e-01;-9.085e-01;5.321e-01;-7.268e-01;9.775e-01;1.216e+00;5.736e-01;-6.987e-01;1.250e+00;3.991e-01;-5.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.940041;1.250e+00;6.651e-01;-9.086e-01;5.321e-01;-7.269e-01;9.774e-01;1.216e+00;5.736e-01;-6.987e-01;1.250e+00;3.991e-01;-5.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.941041;1.250e+00;6.651e-01;-9.087e-01;5.321e-01;-7.269e-01;9.774e-01;1.216e+00;5.736e-01;-6.988e-01;1.250e+00;3.991e-01;-5.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.942041;1.250e+00;6.651e-01;-9.088e-01;5.321e-01;-7.270e-01;9.774e-01;1.216e+00;5.736e-01;-6.989e-01;1.250e+00;3.991e-01;-5.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.943041;1.250e+00;6.651e-01;-9.088e-01;5.321e-01;-7.271e-01;9.773e-01;1.216e+00;5.736e-01;-6.989e-01;1.250e+00;3.991e-01;-5.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.944041;1.250e+00;6.652e-01;-9.089e-01;5.321e-01;-7.271e-01;9.773e-01;1.216e+00;5.736e-01;-6.990e-01;1.250e+00;3.991e-01;-5.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.945041;1.250e+00;6.652e-01;-9.090e-01;5.321e-01;-7.272e-01;9.773e-01;1.216e+00;5.736e-01;-6.991e-01;1.250e+00;3.991e-01;-5.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.946041;1.250e+00;6.652e-01;-9.091e-01;5.321e-01;-7.273e-01;9.773e-01;1.216e+00;5.736e-01;-6.991e-01;1.250e+00;3.991e-01;-5.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.947041;1.250e+00;6.652e-01;-9.092e-01;5.321e-01;-7.274e-01;9.772e-01;1.216e+00;5.736e-01;-6.992e-01;1.250e+00;3.991e-01;-5.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.948041;1.250e+00;6.652e-01;-9.093e-01;5.321e-01;-7.274e-01;9.772e-01;1.216e+00;5.736e-01;-6.993e-01;1.250e+00;3.991e-01;-5.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.949041;1.250e+00;6.652e-01;-9.094e-01;5.321e-01;-7.275e-01;9.772e-01;1.216e+00;5.736e-01;-6.993e-01;1.250e+00;3.991e-01;-5.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.950041;1.250e+00;6.652e-01;-9.094e-01;5.321e-01;-7.276e-01;9.772e-01;1.216e+00;5.736e-01;-6.994e-01;1.250e+00;3.991e-01;-5.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.951041;1.250e+00;6.652e-01;-9.095e-01;5.321e-01;-7.276e-01;9.771e-01;1.216e+00;5.736e-01;-6.995e-01;1.250e+00;3.991e-01;-5.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.952041;1.250e+00;6.652e-01;-9.096e-01;5.322e-01;-7.277e-01;9.771e-01;1.216e+00;5.737e-01;-6.996e-01;1.250e+00;3.991e-01;-5.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.953041;1.250e+00;6.652e-01;-9.097e-01;5.322e-01;-7.278e-01;9.771e-01;1.216e+00;5.737e-01;-6.996e-01;1.250e+00;3.991e-01;-5.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.954041;1.250e+00;6.652e-01;-9.098e-01;5.322e-01;-7.278e-01;9.771e-01;1.216e+00;5.737e-01;-6.997e-01;1.250e+00;3.991e-01;-5.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.955041;1.250e+00;6.652e-01;-9.099e-01;5.322e-01;-7.279e-01;9.770e-01;1.216e+00;5.737e-01;-6.998e-01;1.250e+00;3.991e-01;-5.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.956041;1.250e+00;6.652e-01;-9.100e-01;5.322e-01;-7.280e-01;9.770e-01;1.216e+00;5.737e-01;-6.998e-01;1.250e+00;3.991e-01;-5.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.957041;1.250e+00;6.652e-01;-9.101e-01;5.322e-01;-7.280e-01;9.770e-01;1.216e+00;5.737e-01;-6.999e-01;1.250e+00;3.991e-01;-5.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.958041;1.250e+00;6.652e-01;-9.101e-01;5.322e-01;-7.281e-01;9.770e-01;1.216e+00;5.737e-01;-7.000e-01;1.250e+00;3.991e-01;-5.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.959041;1.250e+00;6.652e-01;-9.102e-01;5.322e-01;-7.282e-01;9.769e-01;1.216e+00;5.737e-01;-7.000e-01;1.250e+00;3.991e-01;-5.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.960041;1.250e+00;6.652e-01;-9.103e-01;5.322e-01;-7.283e-01;9.769e-01;1.216e+00;5.737e-01;-7.001e-01;1.250e+00;3.991e-01;-5.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.961041;1.250e+00;6.652e-01;-9.104e-01;5.322e-01;-7.283e-01;9.769e-01;1.216e+00;5.737e-01;-7.002e-01;1.250e+00;3.991e-01;-5.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.962041;1.250e+00;6.652e-01;-9.105e-01;5.322e-01;-7.284e-01;9.769e-01;1.216e+00;5.737e-01;-7.002e-01;1.250e+00;3.991e-01;-5.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.963041;1.250e+00;6.652e-01;-9.106e-01;5.322e-01;-7.285e-01;9.768e-01;1.216e+00;5.737e-01;-7.003e-01;1.250e+00;3.991e-01;-5.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.964041;1.250e+00;6.652e-01;-9.107e-01;5.322e-01;-7.285e-01;9.768e-01;1.216e+00;5.737e-01;-7.004e-01;1.250e+00;3.991e-01;-5.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.965041;1.250e+00;6.653e-01;-9.108e-01;5.322e-01;-7.286e-01;9.768e-01;1.216e+00;5.738e-01;-7.004e-01;1.250e+00;3.992e-01;-5.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.966041;1.250e+00;6.653e-01;-9.108e-01;5.322e-01;-7.287e-01;9.767e-01;1.216e+00;5.738e-01;-7.005e-01;1.250e+00;3.992e-01;-5.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.967041;1.250e+00;6.653e-01;-9.109e-01;5.322e-01;-7.287e-01;9.767e-01;1.216e+00;5.738e-01;-7.006e-01;1.250e+00;3.992e-01;-5.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.968041;1.250e+00;6.653e-01;-9.110e-01;5.322e-01;-7.288e-01;9.767e-01;1.216e+00;5.738e-01;-7.007e-01;1.250e+00;3.992e-01;-5.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.969041;1.250e+00;6.653e-01;-9.111e-01;5.322e-01;-7.289e-01;9.767e-01;1.216e+00;5.738e-01;-7.007e-01;1.250e+00;3.992e-01;-5.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.970041;1.250e+00;6.653e-01;-9.112e-01;5.322e-01;-7.290e-01;9.766e-01;1.216e+00;5.738e-01;-7.008e-01;1.250e+00;3.992e-01;-5.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.971041;1.250e+00;6.653e-01;-9.113e-01;5.322e-01;-7.290e-01;9.766e-01;1.216e+00;5.738e-01;-7.009e-01;1.250e+00;3.992e-01;-5.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.972041;1.250e+00;6.653e-01;-9.114e-01;5.322e-01;-7.291e-01;9.766e-01;1.216e+00;5.738e-01;-7.009e-01;1.250e+00;3.992e-01;-5.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.973041;1.250e+00;6.653e-01;-9.115e-01;5.322e-01;-7.292e-01;9.766e-01;1.216e+00;5.738e-01;-7.010e-01;1.250e+00;3.992e-01;-5.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.974041;1.250e+00;6.653e-01;-9.115e-01;5.322e-01;-7.292e-01;9.765e-01;1.216e+00;5.738e-01;-7.011e-01;1.250e+00;3.992e-01;-5.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.975041;1.250e+00;6.653e-01;-9.116e-01;5.322e-01;-7.293e-01;9.765e-01;1.216e+00;5.738e-01;-7.011e-01;1.250e+00;3.992e-01;-5.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.976041;1.250e+00;6.653e-01;-9.117e-01;5.322e-01;-7.294e-01;9.765e-01;1.216e+00;5.738e-01;-7.012e-01;1.250e+00;3.992e-01;-5.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.977041;1.250e+00;6.653e-01;-9.118e-01;5.322e-01;-7.294e-01;9.765e-01;1.216e+00;5.738e-01;-7.013e-01;1.250e+00;3.992e-01;-5.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.978041;1.250e+00;6.653e-01;-9.119e-01;5.323e-01;-7.295e-01;9.764e-01;1.216e+00;5.738e-01;-7.013e-01;1.250e+00;3.992e-01;-5.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.979041;1.250e+00;6.653e-01;-9.120e-01;5.323e-01;-7.296e-01;9.764e-01;1.216e+00;5.738e-01;-7.014e-01;1.250e+00;3.992e-01;-5.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.980041;1.250e+00;6.653e-01;-9.121e-01;5.323e-01;-7.297e-01;9.764e-01;1.216e+00;5.739e-01;-7.015e-01;1.250e+00;3.992e-01;-5.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.981041;1.250e+00;6.653e-01;-9.122e-01;5.323e-01;-7.297e-01;9.764e-01;1.216e+00;5.739e-01;-7.015e-01;1.250e+00;3.992e-01;-5.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.982041;1.250e+00;6.653e-01;-9.122e-01;5.323e-01;-7.298e-01;9.763e-01;1.216e+00;5.739e-01;-7.016e-01;1.250e+00;3.992e-01;-5.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.983041;1.250e+00;6.653e-01;-9.123e-01;5.323e-01;-7.299e-01;9.763e-01;1.216e+00;5.739e-01;-7.017e-01;1.250e+00;3.992e-01;-5.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.984041;1.250e+00;6.653e-01;-9.124e-01;5.323e-01;-7.299e-01;9.763e-01;1.216e+00;5.739e-01;-7.018e-01;1.250e+00;3.992e-01;-5.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.985041;1.250e+00;6.653e-01;-9.125e-01;5.323e-01;-7.300e-01;9.762e-01;1.216e+00;5.739e-01;-7.018e-01;1.250e+00;3.992e-01;-5.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.986041;1.250e+00;6.653e-01;-9.126e-01;5.323e-01;-7.301e-01;9.762e-01;1.216e+00;5.739e-01;-7.019e-01;1.250e+00;3.992e-01;-5.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.987041;1.250e+00;6.654e-01;-9.127e-01;5.323e-01;-7.301e-01;9.762e-01;1.216e+00;5.739e-01;-7.020e-01;1.250e+00;3.992e-01;-5.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.988041;1.250e+00;6.654e-01;-9.128e-01;5.323e-01;-7.302e-01;9.762e-01;1.216e+00;5.739e-01;-7.020e-01;1.250e+00;3.992e-01;-5.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.989041;1.250e+00;6.654e-01;-9.128e-01;5.323e-01;-7.303e-01;9.761e-01;1.216e+00;5.739e-01;-7.021e-01;1.250e+00;3.992e-01;-5.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.990041;1.250e+00;6.654e-01;-9.129e-01;5.323e-01;-7.303e-01;9.761e-01;1.216e+00;5.739e-01;-7.022e-01;1.250e+00;3.992e-01;-5.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.991041;1.250e+00;6.654e-01;-9.130e-01;5.323e-01;-7.304e-01;9.761e-01;1.216e+00;5.739e-01;-7.022e-01;1.250e+00;3.992e-01;-5.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.992041;1.250e+00;6.654e-01;-9.131e-01;5.323e-01;-7.305e-01;9.761e-01;1.216e+00;5.739e-01;-7.023e-01;1.250e+00;3.992e-01;-5.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.993041;1.250e+00;6.654e-01;-9.132e-01;5.323e-01;-7.306e-01;9.760e-01;1.216e+00;5.739e-01;-7.024e-01;1.250e+00;3.992e-01;-5.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.994041;1.250e+00;6.654e-01;-9.133e-01;5.323e-01;-7.306e-01;9.760e-01;1.216e+00;5.739e-01;-7.024e-01;1.250e+00;3.992e-01;-5.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.995041;1.250e+00;6.654e-01;-9.134e-01;5.323e-01;-7.307e-01;9.760e-01;1.216e+00;5.740e-01;-7.025e-01;1.250e+00;3.992e-01;-5.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.996041;1.250e+00;6.654e-01;-9.135e-01;5.323e-01;-7.308e-01;9.760e-01;1.216e+00;5.740e-01;-7.026e-01;1.250e+00;3.992e-01;-5.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.997041;1.250e+00;6.654e-01;-9.135e-01;5.323e-01;-7.308e-01;9.759e-01;1.216e+00;5.740e-01;-7.026e-01;1.250e+00;3.992e-01;-5.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
20.999041;1.250e+00;6.654e-01;-9.137e-01;5.323e-01;-7.310e-01;9.759e-01;1.216e+00;5.740e-01;-7.028e-01;1.250e+00;3.992e-01;-5.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.000041;1.250e+00;6.654e-01;-9.138e-01;5.323e-01;-7.310e-01;9.759e-01;1.216e+00;5.740e-01;-7.029e-01;1.250e+00;3.992e-01;-5.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.001041;1.250e+00;6.654e-01;-9.139e-01;5.323e-01;-7.311e-01;9.758e-01;1.216e+00;5.740e-01;-7.029e-01;1.250e+00;3.992e-01;-5.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.002041;1.250e+00;6.654e-01;-9.140e-01;5.323e-01;-7.312e-01;9.758e-01;1.216e+00;5.740e-01;-7.030e-01;1.250e+00;3.992e-01;-5.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.003041;1.250e+00;6.654e-01;-9.141e-01;5.323e-01;-7.313e-01;9.758e-01;1.216e+00;5.740e-01;-7.031e-01;1.250e+00;3.993e-01;-5.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.004041;1.250e+00;6.654e-01;-9.142e-01;5.323e-01;-7.313e-01;9.758e-01;1.216e+00;5.740e-01;-7.031e-01;1.250e+00;3.993e-01;-5.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.005041;1.250e+00;6.654e-01;-9.142e-01;5.323e-01;-7.314e-01;9.757e-01;1.216e+00;5.740e-01;-7.032e-01;1.250e+00;3.993e-01;-5.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.006041;1.250e+00;6.654e-01;-9.143e-01;5.323e-01;-7.315e-01;9.757e-01;1.216e+00;5.740e-01;-7.033e-01;1.250e+00;3.993e-01;-5.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.007041;1.250e+00;6.654e-01;-9.144e-01;5.323e-01;-7.315e-01;9.757e-01;1.216e+00;5.740e-01;-7.033e-01;1.250e+00;3.993e-01;-5.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.008041;1.250e+00;6.654e-01;-9.145e-01;5.324e-01;-7.316e-01;9.757e-01;1.216e+00;5.740e-01;-7.034e-01;1.250e+00;3.993e-01;-5.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.009041;1.250e+00;6.654e-01;-9.146e-01;5.324e-01;-7.317e-01;9.756e-01;1.216e+00;5.740e-01;-7.035e-01;1.250e+00;3.993e-01;-5.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.010041;1.250e+00;6.654e-01;-9.147e-01;5.324e-01;-7.317e-01;9.756e-01;1.216e+00;5.741e-01;-7.035e-01;1.250e+00;3.993e-01;-5.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.011041;1.250e+00;6.655e-01;-9.148e-01;5.324e-01;-7.318e-01;9.756e-01;1.216e+00;5.741e-01;-7.036e-01;1.250e+00;3.993e-01;-5.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.012041;1.250e+00;6.655e-01;-9.148e-01;5.324e-01;-7.319e-01;9.755e-01;1.216e+00;5.741e-01;-7.037e-01;1.250e+00;3.993e-01;-5.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.013041;1.250e+00;6.655e-01;-9.149e-01;5.324e-01;-7.319e-01;9.755e-01;1.216e+00;5.741e-01;-7.037e-01;1.250e+00;3.993e-01;-5.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.015041;1.250e+00;6.655e-01;-9.151e-01;5.324e-01;-7.321e-01;9.755e-01;1.216e+00;5.741e-01;-7.039e-01;1.250e+00;3.993e-01;-5.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.016041;1.250e+00;6.655e-01;-9.152e-01;5.324e-01;-7.322e-01;9.754e-01;1.216e+00;5.741e-01;-7.040e-01;1.250e+00;3.993e-01;-5.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.017041;1.250e+00;6.655e-01;-9.153e-01;5.324e-01;-7.322e-01;9.754e-01;1.216e+00;5.741e-01;-7.040e-01;1.250e+00;3.993e-01;-5.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.018041;1.250e+00;6.655e-01;-9.154e-01;5.324e-01;-7.323e-01;9.754e-01;1.216e+00;5.741e-01;-7.041e-01;1.250e+00;3.993e-01;-5.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.019041;1.250e+00;6.655e-01;-9.155e-01;5.324e-01;-7.324e-01;9.754e-01;1.216e+00;5.741e-01;-7.042e-01;1.250e+00;3.993e-01;-5.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.020041;1.250e+00;6.655e-01;-9.155e-01;5.324e-01;-7.324e-01;9.753e-01;1.216e+00;5.741e-01;-7.042e-01;1.250e+00;3.993e-01;-5.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.021041;1.250e+00;6.655e-01;-9.156e-01;5.324e-01;-7.325e-01;9.753e-01;1.216e+00;5.741e-01;-7.043e-01;1.250e+00;3.993e-01;-5.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.022041;1.250e+00;6.655e-01;-9.157e-01;5.324e-01;-7.326e-01;9.753e-01;1.215e+00;5.741e-01;-7.044e-01;1.250e+00;3.993e-01;-5.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.023041;1.250e+00;6.655e-01;-9.158e-01;5.324e-01;-7.326e-01;9.753e-01;1.215e+00;5.741e-01;-7.044e-01;1.250e+00;3.993e-01;-5.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.024041;1.250e+00;6.655e-01;-9.159e-01;5.324e-01;-7.327e-01;9.752e-01;1.215e+00;5.741e-01;-7.045e-01;1.250e+00;3.993e-01;-5.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.025041;1.250e+00;6.655e-01;-9.160e-01;5.324e-01;-7.328e-01;9.752e-01;1.215e+00;5.741e-01;-7.046e-01;1.250e+00;3.993e-01;-5.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.026041;1.250e+00;6.655e-01;-9.161e-01;5.324e-01;-7.329e-01;9.752e-01;1.215e+00;5.742e-01;-7.046e-01;1.250e+00;3.993e-01;-5.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.027041;1.250e+00;6.655e-01;-9.162e-01;5.324e-01;-7.329e-01;9.752e-01;1.215e+00;5.742e-01;-7.047e-01;1.250e+00;3.993e-01;-5.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.028041;1.250e+00;6.655e-01;-9.162e-01;5.324e-01;-7.330e-01;9.751e-01;1.215e+00;5.742e-01;-7.048e-01;1.250e+00;3.993e-01;-5.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.029041;1.250e+00;6.655e-01;-9.163e-01;5.324e-01;-7.331e-01;9.751e-01;1.215e+00;5.742e-01;-7.048e-01;1.250e+00;3.993e-01;-5.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.030041;1.250e+00;6.655e-01;-9.164e-01;5.324e-01;-7.331e-01;9.751e-01;1.215e+00;5.742e-01;-7.049e-01;1.250e+00;3.993e-01;-5.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.031041;1.250e+00;6.655e-01;-9.165e-01;5.324e-01;-7.332e-01;9.751e-01;1.215e+00;5.742e-01;-7.050e-01;1.250e+00;3.993e-01;-5.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.032041;1.250e+00;6.655e-01;-9.166e-01;5.324e-01;-7.333e-01;9.750e-01;1.215e+00;5.742e-01;-7.051e-01;1.250e+00;3.993e-01;-5.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.033041;1.250e+00;6.655e-01;-9.167e-01;5.324e-01;-7.333e-01;9.750e-01;1.215e+00;5.742e-01;-7.051e-01;1.250e+00;3.993e-01;-5.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.034041;1.250e+00;6.655e-01;-9.168e-01;5.324e-01;-7.334e-01;9.750e-01;1.215e+00;5.742e-01;-7.052e-01;1.250e+00;3.993e-01;-5.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.035041;1.250e+00;6.655e-01;-9.168e-01;5.324e-01;-7.335e-01;9.749e-01;1.215e+00;5.742e-01;-7.053e-01;1.250e+00;3.993e-01;-5.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.036041;1.250e+00;6.655e-01;-9.169e-01;5.324e-01;-7.335e-01;9.749e-01;1.215e+00;5.742e-01;-7.053e-01;1.250e+00;3.993e-01;-5.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.038041;1.250e+00;6.655e-01;-9.171e-01;5.324e-01;-7.337e-01;9.749e-01;1.215e+00;5.742e-01;-7.055e-01;1.250e+00;3.993e-01;-5.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.039041;1.250e+00;6.656e-01;-9.172e-01;5.324e-01;-7.338e-01;9.748e-01;1.215e+00;5.742e-01;-7.055e-01;1.250e+00;3.993e-01;-5.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.040041;1.250e+00;6.656e-01;-9.173e-01;5.324e-01;-7.338e-01;9.748e-01;1.215e+00;5.742e-01;-7.056e-01;1.250e+00;3.993e-01;-5.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.041041;1.250e+00;6.656e-01;-9.174e-01;5.324e-01;-7.339e-01;9.748e-01;1.215e+00;5.742e-01;-7.057e-01;1.250e+00;3.993e-01;-5.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.042041;1.250e+00;6.656e-01;-9.175e-01;5.324e-01;-7.340e-01;9.748e-01;1.215e+00;5.742e-01;-7.057e-01;1.250e+00;3.993e-01;-5.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.043041;1.250e+00;6.656e-01;-9.175e-01;5.325e-01;-7.340e-01;9.747e-01;1.215e+00;5.743e-01;-7.058e-01;1.250e+00;3.993e-01;-5.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.044041;1.250e+00;6.656e-01;-9.176e-01;5.325e-01;-7.341e-01;9.747e-01;1.215e+00;5.743e-01;-7.059e-01;1.250e+00;3.993e-01;-5.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.045041;1.250e+00;6.656e-01;-9.177e-01;5.325e-01;-7.342e-01;9.747e-01;1.215e+00;5.743e-01;-7.059e-01;1.250e+00;3.993e-01;-5.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.046041;1.250e+00;6.656e-01;-9.178e-01;5.325e-01;-7.342e-01;9.747e-01;1.215e+00;5.743e-01;-7.060e-01;1.250e+00;3.993e-01;-5.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.047041;1.250e+00;6.656e-01;-9.179e-01;5.325e-01;-7.343e-01;9.746e-01;1.215e+00;5.743e-01;-7.061e-01;1.250e+00;3.993e-01;-5.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.048041;1.250e+00;6.656e-01;-9.180e-01;5.325e-01;-7.344e-01;9.746e-01;1.215e+00;5.743e-01;-7.062e-01;1.250e+00;3.993e-01;-5.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.049041;1.250e+00;6.656e-01;-9.181e-01;5.325e-01;-7.344e-01;9.746e-01;1.215e+00;5.743e-01;-7.062e-01;1.250e+00;3.993e-01;-5.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.050041;1.250e+00;6.656e-01;-9.181e-01;5.325e-01;-7.345e-01;9.746e-01;1.215e+00;5.743e-01;-7.063e-01;1.250e+00;3.994e-01;-5.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.051041;1.250e+00;6.656e-01;-9.182e-01;5.325e-01;-7.346e-01;9.745e-01;1.215e+00;5.743e-01;-7.064e-01;1.250e+00;3.994e-01;-5.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.052041;1.250e+00;6.656e-01;-9.183e-01;5.325e-01;-7.347e-01;9.745e-01;1.215e+00;5.743e-01;-7.064e-01;1.250e+00;3.994e-01;-5.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.053041;1.250e+00;6.656e-01;-9.184e-01;5.325e-01;-7.347e-01;9.745e-01;1.215e+00;5.743e-01;-7.065e-01;1.250e+00;3.994e-01;-5.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.054041;1.250e+00;6.656e-01;-9.185e-01;5.325e-01;-7.348e-01;9.745e-01;1.215e+00;5.743e-01;-7.066e-01;1.250e+00;3.994e-01;-5.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.055041;1.250e+00;6.656e-01;-9.186e-01;5.325e-01;-7.349e-01;9.744e-01;1.215e+00;5.743e-01;-7.066e-01;1.250e+00;3.994e-01;-5.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.056041;1.250e+00;6.656e-01;-9.187e-01;5.325e-01;-7.349e-01;9.744e-01;1.215e+00;5.743e-01;-7.067e-01;1.250e+00;3.994e-01;-5.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.057041;1.250e+00;6.656e-01;-9.188e-01;5.325e-01;-7.350e-01;9.744e-01;1.215e+00;5.743e-01;-7.068e-01;1.250e+00;3.994e-01;-5.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.058041;1.250e+00;6.656e-01;-9.188e-01;5.325e-01;-7.351e-01;9.743e-01;1.215e+00;5.743e-01;-7.068e-01;1.250e+00;3.994e-01;-5.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.059041;1.250e+00;6.656e-01;-9.189e-01;5.325e-01;-7.351e-01;9.743e-01;1.215e+00;5.743e-01;-7.069e-01;1.250e+00;3.994e-01;-5.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.060041;1.250e+00;6.656e-01;-9.190e-01;5.325e-01;-7.352e-01;9.743e-01;1.215e+00;5.744e-01;-7.070e-01;1.250e+00;3.994e-01;-5.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.061041;1.250e+00;6.656e-01;-9.191e-01;5.325e-01;-7.353e-01;9.743e-01;1.215e+00;5.744e-01;-7.070e-01;1.250e+00;3.994e-01;-5.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.062041;1.250e+00;6.656e-01;-9.192e-01;5.325e-01;-7.353e-01;9.742e-01;1.215e+00;5.744e-01;-7.071e-01;1.250e+00;3.994e-01;-5.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.063041;1.250e+00;6.656e-01;-9.193e-01;5.325e-01;-7.354e-01;9.742e-01;1.215e+00;5.744e-01;-7.072e-01;1.250e+00;3.994e-01;-5.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.064041;1.250e+00;6.656e-01;-9.194e-01;5.325e-01;-7.355e-01;9.742e-01;1.215e+00;5.744e-01;-7.073e-01;1.250e+00;3.994e-01;-5.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.065041;1.250e+00;6.656e-01;-9.194e-01;5.325e-01;-7.356e-01;9.742e-01;1.215e+00;5.744e-01;-7.073e-01;1.250e+00;3.994e-01;-5.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.066041;1.250e+00;6.656e-01;-9.195e-01;5.325e-01;-7.356e-01;9.741e-01;1.215e+00;5.744e-01;-7.074e-01;1.250e+00;3.994e-01;-5.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.067041;1.250e+00;6.656e-01;-9.196e-01;5.325e-01;-7.357e-01;9.741e-01;1.215e+00;5.744e-01;-7.075e-01;1.250e+00;3.994e-01;-5.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.068041;1.250e+00;6.656e-01;-9.197e-01;5.325e-01;-7.358e-01;9.741e-01;1.215e+00;5.744e-01;-7.075e-01;1.250e+00;3.994e-01;-5.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.069041;1.250e+00;6.656e-01;-9.198e-01;5.325e-01;-7.358e-01;9.741e-01;1.215e+00;5.744e-01;-7.076e-01;1.250e+00;3.994e-01;-5.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.070041;1.250e+00;6.656e-01;-9.199e-01;5.325e-01;-7.359e-01;9.740e-01;1.215e+00;5.744e-01;-7.077e-01;1.250e+00;3.994e-01;-5.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.071041;1.250e+00;6.657e-01;-9.200e-01;5.325e-01;-7.360e-01;9.740e-01;1.215e+00;5.744e-01;-7.077e-01;1.250e+00;3.994e-01;-5.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.072041;1.250e+00;6.657e-01;-9.201e-01;5.325e-01;-7.360e-01;9.740e-01;1.215e+00;5.744e-01;-7.078e-01;1.250e+00;3.994e-01;-5.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.073041;1.250e+00;6.657e-01;-9.201e-01;5.325e-01;-7.361e-01;9.740e-01;1.215e+00;5.744e-01;-7.079e-01;1.250e+00;3.994e-01;-5.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.074041;1.250e+00;6.657e-01;-9.202e-01;5.325e-01;-7.362e-01;9.739e-01;1.215e+00;5.744e-01;-7.079e-01;1.250e+00;3.994e-01;-5.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.075041;1.250e+00;6.657e-01;-9.203e-01;5.325e-01;-7.363e-01;9.739e-01;1.215e+00;5.744e-01;-7.080e-01;1.250e+00;3.994e-01;-5.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.076041;1.250e+00;6.657e-01;-9.204e-01;5.325e-01;-7.363e-01;9.739e-01;1.215e+00;5.744e-01;-7.081e-01;1.250e+00;3.994e-01;-5.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.077041;1.250e+00;6.657e-01;-9.205e-01;5.325e-01;-7.364e-01;9.739e-01;1.215e+00;5.744e-01;-7.081e-01;1.250e+00;3.994e-01;-5.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.078041;1.250e+00;6.657e-01;-9.206e-01;5.325e-01;-7.365e-01;9.738e-01;1.215e+00;5.745e-01;-7.082e-01;1.250e+00;3.994e-01;-5.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.079041;1.250e+00;6.657e-01;-9.207e-01;5.325e-01;-7.365e-01;9.738e-01;1.215e+00;5.745e-01;-7.083e-01;1.250e+00;3.994e-01;-5.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.080041;1.250e+00;6.657e-01;-9.207e-01;5.325e-01;-7.366e-01;9.738e-01;1.215e+00;5.745e-01;-7.083e-01;1.250e+00;3.994e-01;-5.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.081041;1.250e+00;6.657e-01;-9.208e-01;5.325e-01;-7.367e-01;9.738e-01;1.215e+00;5.745e-01;-7.084e-01;1.250e+00;3.994e-01;-5.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.082041;1.250e+00;6.657e-01;-9.209e-01;5.325e-01;-7.367e-01;9.737e-01;1.215e+00;5.745e-01;-7.085e-01;1.250e+00;3.994e-01;-5.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.083041;1.250e+00;6.657e-01;-9.210e-01;5.325e-01;-7.368e-01;9.737e-01;1.215e+00;5.745e-01;-7.086e-01;1.250e+00;3.994e-01;-5.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.084041;1.250e+00;6.657e-01;-9.211e-01;5.325e-01;-7.369e-01;9.737e-01;1.215e+00;5.745e-01;-7.086e-01;1.250e+00;3.994e-01;-5.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.085041;1.250e+00;6.657e-01;-9.212e-01;5.326e-01;-7.369e-01;9.736e-01;1.215e+00;5.745e-01;-7.087e-01;1.250e+00;3.994e-01;-5.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.086041;1.250e+00;6.657e-01;-9.213e-01;5.326e-01;-7.370e-01;9.736e-01;1.215e+00;5.745e-01;-7.088e-01;1.250e+00;3.994e-01;-5.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.087041;1.250e+00;6.657e-01;-9.214e-01;5.326e-01;-7.371e-01;9.736e-01;1.215e+00;5.745e-01;-7.088e-01;1.250e+00;3.994e-01;-5.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.088041;1.250e+00;6.657e-01;-9.214e-01;5.326e-01;-7.372e-01;9.736e-01;1.215e+00;5.745e-01;-7.089e-01;1.250e+00;3.994e-01;-5.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.089041;1.250e+00;6.657e-01;-9.215e-01;5.326e-01;-7.372e-01;9.735e-01;1.215e+00;5.745e-01;-7.090e-01;1.250e+00;3.994e-01;-5.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.090041;1.250e+00;6.657e-01;-9.216e-01;5.326e-01;-7.373e-01;9.735e-01;1.215e+00;5.745e-01;-7.090e-01;1.250e+00;3.994e-01;-5.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.091041;1.250e+00;6.657e-01;-9.217e-01;5.326e-01;-7.374e-01;9.735e-01;1.215e+00;5.745e-01;-7.091e-01;1.250e+00;3.994e-01;-5.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.092041;1.250e+00;6.657e-01;-9.218e-01;5.326e-01;-7.374e-01;9.735e-01;1.215e+00;5.745e-01;-7.092e-01;1.250e+00;3.994e-01;-5.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.093041;1.250e+00;6.657e-01;-9.219e-01;5.326e-01;-7.375e-01;9.734e-01;1.215e+00;5.745e-01;-7.092e-01;1.250e+00;3.994e-01;-5.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.094041;1.250e+00;6.657e-01;-9.220e-01;5.326e-01;-7.376e-01;9.734e-01;1.215e+00;5.745e-01;-7.093e-01;1.250e+00;3.994e-01;-5.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.095041;1.250e+00;6.657e-01;-9.220e-01;5.326e-01;-7.376e-01;9.734e-01;1.215e+00;5.745e-01;-7.094e-01;1.250e+00;3.994e-01;-5.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.096041;1.250e+00;6.657e-01;-9.221e-01;5.326e-01;-7.377e-01;9.734e-01;1.215e+00;5.746e-01;-7.094e-01;1.250e+00;3.994e-01;-5.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.097041;1.250e+00;6.657e-01;-9.222e-01;5.326e-01;-7.378e-01;9.733e-01;1.215e+00;5.746e-01;-7.095e-01;1.250e+00;3.994e-01;-5.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.098041;1.250e+00;6.657e-01;-9.223e-01;5.326e-01;-7.378e-01;9.733e-01;1.215e+00;5.746e-01;-7.096e-01;1.250e+00;3.994e-01;-5.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.099041;1.250e+00;6.657e-01;-9.224e-01;5.326e-01;-7.379e-01;9.733e-01;1.215e+00;5.746e-01;-7.096e-01;1.250e+00;3.994e-01;-5.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.100041;1.250e+00;6.657e-01;-9.225e-01;5.326e-01;-7.380e-01;9.733e-01;1.215e+00;5.746e-01;-7.097e-01;1.250e+00;3.994e-01;-5.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.101041;1.250e+00;6.657e-01;-9.226e-01;5.326e-01;-7.381e-01;9.732e-01;1.215e+00;5.746e-01;-7.098e-01;1.250e+00;3.994e-01;-5.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.102041;1.250e+00;6.657e-01;-9.227e-01;5.326e-01;-7.381e-01;9.732e-01;1.215e+00;5.746e-01;-7.099e-01;1.250e+00;3.994e-01;-5.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.103041;1.250e+00;6.657e-01;-9.227e-01;5.326e-01;-7.382e-01;9.732e-01;1.215e+00;5.746e-01;-7.099e-01;1.250e+00;3.994e-01;-5.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.104041;1.250e+00;6.657e-01;-9.228e-01;5.326e-01;-7.383e-01;9.732e-01;1.215e+00;5.746e-01;-7.100e-01;1.250e+00;3.994e-01;-5.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.105041;1.250e+00;6.657e-01;-9.229e-01;5.326e-01;-7.383e-01;9.731e-01;1.215e+00;5.746e-01;-7.101e-01;1.250e+00;3.994e-01;-5.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.106041;1.250e+00;6.657e-01;-9.230e-01;5.326e-01;-7.384e-01;9.731e-01;1.215e+00;5.746e-01;-7.101e-01;1.250e+00;3.994e-01;-5.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.107041;1.250e+00;6.657e-01;-9.231e-01;5.326e-01;-7.385e-01;9.731e-01;1.215e+00;5.746e-01;-7.102e-01;1.250e+00;3.994e-01;-5.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.108041;1.250e+00;6.657e-01;-9.232e-01;5.326e-01;-7.385e-01;9.730e-01;1.215e+00;5.746e-01;-7.103e-01;1.250e+00;3.994e-01;-5.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.109041;1.250e+00;6.657e-01;-9.233e-01;5.326e-01;-7.386e-01;9.730e-01;1.215e+00;5.746e-01;-7.103e-01;1.250e+00;3.994e-01;-5.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.110041;1.250e+00;6.658e-01;-9.233e-01;5.326e-01;-7.387e-01;9.730e-01;1.215e+00;5.746e-01;-7.104e-01;1.250e+00;3.995e-01;-5.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.111041;1.250e+00;6.658e-01;-9.234e-01;5.326e-01;-7.387e-01;9.730e-01;1.215e+00;5.746e-01;-7.105e-01;1.250e+00;3.995e-01;-5.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.112041;1.250e+00;6.658e-01;-9.235e-01;5.326e-01;-7.388e-01;9.729e-01;1.215e+00;5.746e-01;-7.105e-01;1.250e+00;3.995e-01;-5.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.113041;1.250e+00;6.658e-01;-9.236e-01;5.326e-01;-7.389e-01;9.729e-01;1.215e+00;5.746e-01;-7.106e-01;1.250e+00;3.995e-01;-5.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.114041;1.250e+00;6.658e-01;-9.237e-01;5.326e-01;-7.390e-01;9.729e-01;1.215e+00;5.746e-01;-7.107e-01;1.250e+00;3.995e-01;-5.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.115041;1.250e+00;6.658e-01;-9.238e-01;5.326e-01;-7.390e-01;9.729e-01;1.215e+00;5.746e-01;-7.107e-01;1.250e+00;3.995e-01;-5.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.116041;1.250e+00;6.658e-01;-9.239e-01;5.326e-01;-7.391e-01;9.728e-01;1.215e+00;5.747e-01;-7.108e-01;1.250e+00;3.995e-01;-5.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.117041;1.250e+00;6.658e-01;-9.239e-01;5.326e-01;-7.392e-01;9.728e-01;1.215e+00;5.747e-01;-7.109e-01;1.250e+00;3.995e-01;-5.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.118041;1.250e+00;6.658e-01;-9.240e-01;5.326e-01;-7.392e-01;9.728e-01;1.215e+00;5.747e-01;-7.109e-01;1.250e+00;3.995e-01;-5.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.119041;1.250e+00;6.658e-01;-9.241e-01;5.326e-01;-7.393e-01;9.728e-01;1.215e+00;5.747e-01;-7.110e-01;1.250e+00;3.995e-01;-5.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.120041;1.250e+00;6.658e-01;-9.242e-01;5.326e-01;-7.394e-01;9.727e-01;1.215e+00;5.747e-01;-7.111e-01;1.250e+00;3.995e-01;-5.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.121041;1.250e+00;6.658e-01;-9.243e-01;5.326e-01;-7.394e-01;9.727e-01;1.215e+00;5.747e-01;-7.112e-01;1.250e+00;3.995e-01;-5.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.122041;1.250e+00;6.658e-01;-9.244e-01;5.326e-01;-7.395e-01;9.727e-01;1.215e+00;5.747e-01;-7.112e-01;1.250e+00;3.995e-01;-5.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.123041;1.250e+00;6.658e-01;-9.245e-01;5.326e-01;-7.396e-01;9.727e-01;1.215e+00;5.747e-01;-7.113e-01;1.250e+00;3.995e-01;-5.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.124041;1.250e+00;6.658e-01;-9.246e-01;5.326e-01;-7.396e-01;9.726e-01;1.215e+00;5.747e-01;-7.114e-01;1.250e+00;3.995e-01;-5.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.125041;1.250e+00;6.658e-01;-9.246e-01;5.326e-01;-7.397e-01;9.726e-01;1.215e+00;5.747e-01;-7.114e-01;1.250e+00;3.995e-01;-5.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.126041;1.250e+00;6.658e-01;-9.247e-01;5.326e-01;-7.398e-01;9.726e-01;1.215e+00;5.747e-01;-7.115e-01;1.250e+00;3.995e-01;-5.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.127041;1.250e+00;6.658e-01;-9.248e-01;5.326e-01;-7.398e-01;9.726e-01;1.215e+00;5.747e-01;-7.116e-01;1.250e+00;3.995e-01;-5.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.128041;1.250e+00;6.658e-01;-9.249e-01;5.326e-01;-7.399e-01;9.725e-01;1.215e+00;5.747e-01;-7.116e-01;1.250e+00;3.995e-01;-5.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.130041;1.250e+00;6.658e-01;-9.251e-01;5.326e-01;-7.401e-01;9.725e-01;1.215e+00;5.747e-01;-7.118e-01;1.250e+00;3.995e-01;-5.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.131041;1.250e+00;6.658e-01;-9.252e-01;5.326e-01;-7.401e-01;9.725e-01;1.215e+00;5.747e-01;-7.118e-01;1.250e+00;3.995e-01;-5.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.132041;1.250e+00;6.658e-01;-9.252e-01;5.326e-01;-7.402e-01;9.724e-01;1.215e+00;5.747e-01;-7.119e-01;1.250e+00;3.995e-01;-5.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.133041;1.250e+00;6.658e-01;-9.253e-01;5.326e-01;-7.403e-01;9.724e-01;1.215e+00;5.747e-01;-7.120e-01;1.250e+00;3.995e-01;-5.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.134041;1.250e+00;6.658e-01;-9.254e-01;5.326e-01;-7.403e-01;9.724e-01;1.215e+00;5.747e-01;-7.120e-01;1.250e+00;3.995e-01;-5.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.135041;1.250e+00;6.658e-01;-9.255e-01;5.326e-01;-7.404e-01;9.723e-01;1.215e+00;5.747e-01;-7.121e-01;1.250e+00;3.995e-01;-5.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.136041;1.250e+00;6.658e-01;-9.256e-01;5.326e-01;-7.405e-01;9.723e-01;1.215e+00;5.748e-01;-7.122e-01;1.250e+00;3.995e-01;-5.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.137041;1.250e+00;6.658e-01;-9.257e-01;5.326e-01;-7.405e-01;9.723e-01;1.215e+00;5.748e-01;-7.122e-01;1.250e+00;3.995e-01;-5.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.138041;1.250e+00;6.658e-01;-9.258e-01;5.326e-01;-7.406e-01;9.723e-01;1.215e+00;5.748e-01;-7.123e-01;1.250e+00;3.995e-01;-5.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.139041;1.250e+00;6.658e-01;-9.258e-01;5.327e-01;-7.407e-01;9.722e-01;1.215e+00;5.748e-01;-7.124e-01;1.250e+00;3.995e-01;-5.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.140041;1.250e+00;6.658e-01;-9.259e-01;5.327e-01;-7.407e-01;9.722e-01;1.215e+00;5.748e-01;-7.125e-01;1.250e+00;3.995e-01;-5.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.141041;1.250e+00;6.658e-01;-9.260e-01;5.327e-01;-7.408e-01;9.722e-01;1.215e+00;5.748e-01;-7.125e-01;1.250e+00;3.995e-01;-5.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.142041;1.250e+00;6.658e-01;-9.261e-01;5.327e-01;-7.409e-01;9.722e-01;1.215e+00;5.748e-01;-7.126e-01;1.250e+00;3.995e-01;-5.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.143041;1.250e+00;6.658e-01;-9.262e-01;5.327e-01;-7.410e-01;9.721e-01;1.215e+00;5.748e-01;-7.127e-01;1.250e+00;3.995e-01;-5.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.144041;1.250e+00;6.658e-01;-9.263e-01;5.327e-01;-7.410e-01;9.721e-01;1.215e+00;5.748e-01;-7.127e-01;1.250e+00;3.995e-01;-5.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.146041;1.250e+00;6.658e-01;-9.265e-01;5.327e-01;-7.412e-01;9.721e-01;1.215e+00;5.748e-01;-7.129e-01;1.250e+00;3.995e-01;-5.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.147041;1.250e+00;6.658e-01;-9.265e-01;5.327e-01;-7.412e-01;9.720e-01;1.215e+00;5.748e-01;-7.129e-01;1.250e+00;3.995e-01;-5.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.148041;1.250e+00;6.658e-01;-9.266e-01;5.327e-01;-7.413e-01;9.720e-01;1.215e+00;5.748e-01;-7.130e-01;1.250e+00;3.995e-01;-5.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.149041;1.250e+00;6.658e-01;-9.267e-01;5.327e-01;-7.414e-01;9.720e-01;1.215e+00;5.748e-01;-7.131e-01;1.250e+00;3.995e-01;-5.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.150041;1.250e+00;6.658e-01;-9.268e-01;5.327e-01;-7.414e-01;9.720e-01;1.215e+00;5.748e-01;-7.131e-01;1.250e+00;3.995e-01;-5.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.151041;1.250e+00;6.658e-01;-9.269e-01;5.327e-01;-7.415e-01;9.719e-01;1.215e+00;5.748e-01;-7.132e-01;1.250e+00;3.995e-01;-5.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.152041;1.250e+00;6.658e-01;-9.270e-01;5.327e-01;-7.416e-01;9.719e-01;1.215e+00;5.748e-01;-7.133e-01;1.250e+00;3.995e-01;-5.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.153041;1.250e+00;6.658e-01;-9.271e-01;5.327e-01;-7.416e-01;9.719e-01;1.215e+00;5.748e-01;-7.133e-01;1.250e+00;3.995e-01;-5.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.154041;1.250e+00;6.658e-01;-9.271e-01;5.327e-01;-7.417e-01;9.719e-01;1.215e+00;5.748e-01;-7.134e-01;1.250e+00;3.995e-01;-5.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.155041;1.250e+00;6.658e-01;-9.272e-01;5.327e-01;-7.418e-01;9.718e-01;1.215e+00;5.748e-01;-7.135e-01;1.250e+00;3.995e-01;-5.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.156041;1.250e+00;6.658e-01;-9.273e-01;5.327e-01;-7.419e-01;9.718e-01;1.215e+00;5.748e-01;-7.135e-01;1.250e+00;3.995e-01;-5.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.157041;1.250e+00;6.658e-01;-9.274e-01;5.327e-01;-7.419e-01;9.718e-01;1.215e+00;5.749e-01;-7.136e-01;1.250e+00;3.995e-01;-5.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.158041;1.250e+00;6.658e-01;-9.275e-01;5.327e-01;-7.420e-01;9.718e-01;1.215e+00;5.749e-01;-7.137e-01;1.250e+00;3.995e-01;-5.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.159041;1.250e+00;6.658e-01;-9.276e-01;5.327e-01;-7.421e-01;9.717e-01;1.215e+00;5.749e-01;-7.138e-01;1.250e+00;3.995e-01;-5.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
