time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.160041;1.250e+00;6.659e-01;-9.277e-01;5.327e-01;-7.421e-01;9.717e-01;1.215e+00;5.749e-01;-7.138e-01;1.250e+00;3.995e-01;-5.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.161041;1.250e+00;6.659e-01;-9.277e-01;5.327e-01;-7.422e-01;9.717e-01;1.215e+00;5.749e-01;-7.139e-01;1.250e+00;3.995e-01;-5.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.162041;1.250e+00;6.659e-01;-9.278e-01;5.327e-01;-7.423e-01;9.717e-01;1.215e+00;5.749e-01;-7.140e-01;1.250e+00;3.995e-01;-5.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.163041;1.250e+00;6.659e-01;-9.279e-01;5.327e-01;-7.423e-01;9.716e-01;1.215e+00;5.749e-01;-7.140e-01;1.250e+00;3.995e-01;-5.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.164041;1.250e+00;6.659e-01;-9.280e-01;5.327e-01;-7.424e-01;9.716e-01;1.215e+00;5.749e-01;-7.141e-01;1.250e+00;3.995e-01;-5.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.165041;1.250e+00;6.659e-01;-9.281e-01;5.327e-01;-7.425e-01;9.716e-01;1.215e+00;5.749e-01;-7.142e-01;1.250e+00;3.995e-01;-5.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.166041;1.250e+00;6.659e-01;-9.282e-01;5.327e-01;-7.425e-01;9.715e-01;1.215e+00;5.749e-01;-7.142e-01;1.250e+00;3.995e-01;-5.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.167041;1.250e+00;6.659e-01;-9.283e-01;5.327e-01;-7.426e-01;9.715e-01;1.215e+00;5.749e-01;-7.143e-01;1.250e+00;3.995e-01;-5.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.168041;1.250e+00;6.659e-01;-9.283e-01;5.327e-01;-7.427e-01;9.715e-01;1.215e+00;5.749e-01;-7.144e-01;1.250e+00;3.995e-01;-5.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.169041;1.250e+00;6.659e-01;-9.284e-01;5.327e-01;-7.427e-01;9.715e-01;1.215e+00;5.749e-01;-7.144e-01;1.250e+00;3.995e-01;-5.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.170041;1.250e+00;6.659e-01;-9.285e-01;5.327e-01;-7.428e-01;9.714e-01;1.215e+00;5.749e-01;-7.145e-01;1.250e+00;3.995e-01;-5.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.171041;1.250e+00;6.659e-01;-9.286e-01;5.327e-01;-7.429e-01;9.714e-01;1.215e+00;5.749e-01;-7.146e-01;1.250e+00;3.995e-01;-5.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.172041;1.250e+00;6.659e-01;-9.287e-01;5.327e-01;-7.430e-01;9.714e-01;1.215e+00;5.749e-01;-7.146e-01;1.250e+00;3.995e-01;-5.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.173041;1.250e+00;6.659e-01;-9.288e-01;5.327e-01;-7.430e-01;9.714e-01;1.215e+00;5.749e-01;-7.147e-01;1.250e+00;3.995e-01;-5.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.174041;1.250e+00;6.659e-01;-9.289e-01;5.327e-01;-7.431e-01;9.713e-01;1.215e+00;5.749e-01;-7.148e-01;1.250e+00;3.995e-01;-5.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.175041;1.250e+00;6.659e-01;-9.290e-01;5.327e-01;-7.432e-01;9.713e-01;1.215e+00;5.749e-01;-7.148e-01;1.250e+00;3.995e-01;-5.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.176041;1.250e+00;6.659e-01;-9.290e-01;5.327e-01;-7.432e-01;9.713e-01;1.215e+00;5.749e-01;-7.149e-01;1.250e+00;3.995e-01;-5.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.177041;1.250e+00;6.659e-01;-9.291e-01;5.327e-01;-7.433e-01;9.713e-01;1.215e+00;5.749e-01;-7.150e-01;1.250e+00;3.995e-01;-5.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.178041;1.250e+00;6.659e-01;-9.292e-01;5.327e-01;-7.434e-01;9.712e-01;1.215e+00;5.749e-01;-7.150e-01;1.250e+00;3.995e-01;-5.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.179041;1.250e+00;6.659e-01;-9.293e-01;5.327e-01;-7.434e-01;9.712e-01;1.215e+00;5.750e-01;-7.151e-01;1.250e+00;3.995e-01;-5.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.181041;1.250e+00;6.659e-01;-9.295e-01;5.327e-01;-7.436e-01;9.712e-01;1.215e+00;5.750e-01;-7.153e-01;1.250e+00;3.995e-01;-5.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.182041;1.250e+00;6.659e-01;-9.296e-01;5.327e-01;-7.436e-01;9.711e-01;1.215e+00;5.750e-01;-7.153e-01;1.250e+00;3.995e-01;-5.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.183041;1.250e+00;6.659e-01;-9.296e-01;5.327e-01;-7.437e-01;9.711e-01;1.215e+00;5.750e-01;-7.154e-01;1.250e+00;3.995e-01;-5.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.184041;1.250e+00;6.659e-01;-9.297e-01;5.327e-01;-7.438e-01;9.711e-01;1.215e+00;5.750e-01;-7.155e-01;1.250e+00;3.995e-01;-5.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.185041;1.250e+00;6.659e-01;-9.298e-01;5.327e-01;-7.439e-01;9.711e-01;1.215e+00;5.750e-01;-7.155e-01;1.250e+00;3.995e-01;-5.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.186041;1.250e+00;6.659e-01;-9.299e-01;5.327e-01;-7.439e-01;9.710e-01;1.215e+00;5.750e-01;-7.156e-01;1.250e+00;3.995e-01;-5.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.187041;1.250e+00;6.659e-01;-9.300e-01;5.327e-01;-7.440e-01;9.710e-01;1.215e+00;5.750e-01;-7.157e-01;1.250e+00;3.995e-01;-5.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.188041;1.250e+00;6.659e-01;-9.301e-01;5.327e-01;-7.441e-01;9.710e-01;1.215e+00;5.750e-01;-7.157e-01;1.250e+00;3.995e-01;-5.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.189041;1.250e+00;6.659e-01;-9.302e-01;5.327e-01;-7.441e-01;9.710e-01;1.215e+00;5.750e-01;-7.158e-01;1.250e+00;3.995e-01;-5.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.190041;1.250e+00;6.659e-01;-9.302e-01;5.327e-01;-7.442e-01;9.709e-01;1.215e+00;5.750e-01;-7.159e-01;1.250e+00;3.995e-01;-5.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.191041;1.250e+00;6.659e-01;-9.303e-01;5.327e-01;-7.443e-01;9.709e-01;1.215e+00;5.750e-01;-7.159e-01;1.250e+00;3.995e-01;-5.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.192041;1.250e+00;6.659e-01;-9.304e-01;5.327e-01;-7.443e-01;9.709e-01;1.215e+00;5.750e-01;-7.160e-01;1.250e+00;3.995e-01;-5.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.193041;1.250e+00;6.659e-01;-9.305e-01;5.327e-01;-7.444e-01;9.708e-01;1.215e+00;5.750e-01;-7.161e-01;1.250e+00;3.995e-01;-5.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.194041;1.250e+00;6.659e-01;-9.306e-01;5.327e-01;-7.445e-01;9.708e-01;1.215e+00;5.750e-01;-7.161e-01;1.250e+00;3.995e-01;-5.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.195041;1.250e+00;6.659e-01;-9.307e-01;5.327e-01;-7.445e-01;9.708e-01;1.215e+00;5.750e-01;-7.162e-01;1.250e+00;3.995e-01;-5.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.196041;1.250e+00;6.659e-01;-9.308e-01;5.327e-01;-7.446e-01;9.708e-01;1.215e+00;5.750e-01;-7.163e-01;1.250e+00;3.995e-01;-5.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.197041;1.250e+00;6.659e-01;-9.308e-01;5.327e-01;-7.447e-01;9.707e-01;1.215e+00;5.750e-01;-7.163e-01;1.250e+00;3.995e-01;-5.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.198041;1.250e+00;6.659e-01;-9.309e-01;5.327e-01;-7.447e-01;9.707e-01;1.215e+00;5.750e-01;-7.164e-01;1.250e+00;3.995e-01;-5.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.199041;1.250e+00;6.659e-01;-9.310e-01;5.327e-01;-7.448e-01;9.707e-01;1.215e+00;5.750e-01;-7.165e-01;1.250e+00;3.995e-01;-5.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.200041;1.250e+00;6.659e-01;-9.311e-01;5.327e-01;-7.449e-01;9.707e-01;1.215e+00;5.750e-01;-7.165e-01;1.250e+00;3.995e-01;-5.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.201041;1.250e+00;6.659e-01;-9.312e-01;5.327e-01;-7.450e-01;9.706e-01;1.215e+00;5.751e-01;-7.166e-01;1.250e+00;3.996e-01;-5.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.202041;1.250e+00;6.659e-01;-9.313e-01;5.327e-01;-7.450e-01;9.706e-01;1.215e+00;5.751e-01;-7.167e-01;1.250e+00;3.996e-01;-5.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.203041;1.250e+00;6.659e-01;-9.314e-01;5.327e-01;-7.451e-01;9.706e-01;1.215e+00;5.751e-01;-7.168e-01;1.250e+00;3.996e-01;-5.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.204041;1.250e+00;6.659e-01;-9.315e-01;5.327e-01;-7.452e-01;9.706e-01;1.215e+00;5.751e-01;-7.168e-01;1.250e+00;3.996e-01;-5.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.205041;1.250e+00;6.659e-01;-9.315e-01;5.327e-01;-7.452e-01;9.705e-01;1.215e+00;5.751e-01;-7.169e-01;1.250e+00;3.996e-01;-5.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.206041;1.250e+00;6.659e-01;-9.316e-01;5.327e-01;-7.453e-01;9.705e-01;1.215e+00;5.751e-01;-7.170e-01;1.250e+00;3.996e-01;-5.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.207041;1.250e+00;6.659e-01;-9.317e-01;5.327e-01;-7.454e-01;9.705e-01;1.215e+00;5.751e-01;-7.170e-01;1.250e+00;3.996e-01;-5.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.208041;1.250e+00;6.659e-01;-9.318e-01;5.327e-01;-7.454e-01;9.705e-01;1.215e+00;5.751e-01;-7.171e-01;1.250e+00;3.996e-01;-5.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.209041;1.250e+00;6.659e-01;-9.319e-01;5.327e-01;-7.455e-01;9.704e-01;1.215e+00;5.751e-01;-7.172e-01;1.250e+00;3.996e-01;-5.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.210041;1.250e+00;6.659e-01;-9.320e-01;5.327e-01;-7.456e-01;9.704e-01;1.215e+00;5.751e-01;-7.172e-01;1.250e+00;3.996e-01;-5.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.211041;1.250e+00;6.659e-01;-9.321e-01;5.327e-01;-7.456e-01;9.704e-01;1.215e+00;5.751e-01;-7.173e-01;1.250e+00;3.996e-01;-5.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.212041;1.250e+00;6.659e-01;-9.321e-01;5.327e-01;-7.457e-01;9.704e-01;1.215e+00;5.751e-01;-7.174e-01;1.250e+00;3.996e-01;-5.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.213041;1.250e+00;6.659e-01;-9.322e-01;5.327e-01;-7.458e-01;9.703e-01;1.215e+00;5.751e-01;-7.174e-01;1.250e+00;3.996e-01;-5.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.214041;1.250e+00;6.659e-01;-9.323e-01;5.327e-01;-7.458e-01;9.703e-01;1.215e+00;5.751e-01;-7.175e-01;1.250e+00;3.996e-01;-5.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.215041;1.250e+00;6.659e-01;-9.324e-01;5.327e-01;-7.459e-01;9.703e-01;1.215e+00;5.751e-01;-7.176e-01;1.250e+00;3.996e-01;-5.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.216041;1.250e+00;6.659e-01;-9.325e-01;5.327e-01;-7.460e-01;9.703e-01;1.215e+00;5.751e-01;-7.176e-01;1.250e+00;3.996e-01;-5.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.217041;1.250e+00;6.659e-01;-9.326e-01;5.327e-01;-7.461e-01;9.702e-01;1.215e+00;5.751e-01;-7.177e-01;1.250e+00;3.996e-01;-5.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.218041;1.250e+00;6.659e-01;-9.327e-01;5.328e-01;-7.461e-01;9.702e-01;1.215e+00;5.751e-01;-7.178e-01;1.250e+00;3.996e-01;-5.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.219041;1.250e+00;6.659e-01;-9.327e-01;5.328e-01;-7.462e-01;9.702e-01;1.215e+00;5.751e-01;-7.178e-01;1.250e+00;3.996e-01;-5.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.220041;1.250e+00;6.659e-01;-9.328e-01;5.328e-01;-7.463e-01;9.702e-01;1.215e+00;5.751e-01;-7.179e-01;1.250e+00;3.996e-01;-5.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.221041;1.250e+00;6.659e-01;-9.329e-01;5.328e-01;-7.463e-01;9.701e-01;1.215e+00;5.751e-01;-7.180e-01;1.250e+00;3.996e-01;-5.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.222041;1.250e+00;6.659e-01;-9.330e-01;5.328e-01;-7.464e-01;9.701e-01;1.215e+00;5.751e-01;-7.180e-01;1.250e+00;3.996e-01;-5.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.223041;1.250e+00;6.659e-01;-9.331e-01;5.328e-01;-7.465e-01;9.701e-01;1.215e+00;5.751e-01;-7.181e-01;1.250e+00;3.996e-01;-5.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.224041;1.250e+00;6.659e-01;-9.332e-01;5.328e-01;-7.465e-01;9.700e-01;1.215e+00;5.751e-01;-7.182e-01;1.250e+00;3.996e-01;-5.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.225041;1.250e+00;6.659e-01;-9.333e-01;5.328e-01;-7.466e-01;9.700e-01;1.215e+00;5.752e-01;-7.183e-01;1.250e+00;3.996e-01;-5.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.226041;1.250e+00;6.659e-01;-9.333e-01;5.328e-01;-7.467e-01;9.700e-01;1.215e+00;5.752e-01;-7.183e-01;1.250e+00;3.996e-01;-5.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.227041;1.250e+00;6.659e-01;-9.334e-01;5.328e-01;-7.467e-01;9.700e-01;1.215e+00;5.752e-01;-7.184e-01;1.250e+00;3.996e-01;-5.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.228041;1.250e+00;6.660e-01;-9.335e-01;5.328e-01;-7.468e-01;9.699e-01;1.215e+00;5.752e-01;-7.185e-01;1.250e+00;3.996e-01;-5.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.229041;1.250e+00;6.660e-01;-9.336e-01;5.328e-01;-7.469e-01;9.699e-01;1.215e+00;5.752e-01;-7.185e-01;1.250e+00;3.996e-01;-5.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.230041;1.250e+00;6.660e-01;-9.337e-01;5.328e-01;-7.469e-01;9.699e-01;1.215e+00;5.752e-01;-7.186e-01;1.250e+00;3.996e-01;-5.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.231041;1.250e+00;6.660e-01;-9.338e-01;5.328e-01;-7.470e-01;9.699e-01;1.215e+00;5.752e-01;-7.187e-01;1.250e+00;3.996e-01;-5.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.232041;1.250e+00;6.660e-01;-9.339e-01;5.328e-01;-7.471e-01;9.698e-01;1.215e+00;5.752e-01;-7.187e-01;1.250e+00;3.996e-01;-5.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.233041;1.250e+00;6.660e-01;-9.339e-01;5.328e-01;-7.472e-01;9.698e-01;1.215e+00;5.752e-01;-7.188e-01;1.250e+00;3.996e-01;-5.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.234041;1.250e+00;6.660e-01;-9.340e-01;5.328e-01;-7.472e-01;9.698e-01;1.215e+00;5.752e-01;-7.189e-01;1.250e+00;3.996e-01;-5.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.235041;1.250e+00;6.660e-01;-9.341e-01;5.328e-01;-7.473e-01;9.698e-01;1.215e+00;5.752e-01;-7.189e-01;1.250e+00;3.996e-01;-5.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.236041;1.250e+00;6.660e-01;-9.342e-01;5.328e-01;-7.474e-01;9.697e-01;1.215e+00;5.752e-01;-7.190e-01;1.250e+00;3.996e-01;-5.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.237041;1.250e+00;6.660e-01;-9.343e-01;5.328e-01;-7.474e-01;9.697e-01;1.215e+00;5.752e-01;-7.191e-01;1.250e+00;3.996e-01;-5.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.238041;1.250e+00;6.660e-01;-9.344e-01;5.328e-01;-7.475e-01;9.697e-01;1.215e+00;5.752e-01;-7.191e-01;1.250e+00;3.996e-01;-5.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.239041;1.250e+00;6.660e-01;-9.345e-01;5.328e-01;-7.476e-01;9.697e-01;1.215e+00;5.752e-01;-7.192e-01;1.250e+00;3.996e-01;-5.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.240041;1.250e+00;6.660e-01;-9.345e-01;5.328e-01;-7.476e-01;9.696e-01;1.215e+00;5.752e-01;-7.193e-01;1.250e+00;3.996e-01;-5.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.241041;1.250e+00;6.660e-01;-9.346e-01;5.328e-01;-7.477e-01;9.696e-01;1.215e+00;5.752e-01;-7.193e-01;1.250e+00;3.996e-01;-5.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.242041;1.250e+00;6.660e-01;-9.347e-01;5.328e-01;-7.478e-01;9.696e-01;1.215e+00;5.752e-01;-7.194e-01;1.250e+00;3.996e-01;-5.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.243041;1.250e+00;6.660e-01;-9.348e-01;5.328e-01;-7.478e-01;9.696e-01;1.215e+00;5.752e-01;-7.195e-01;1.250e+00;3.996e-01;-5.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.244041;1.250e+00;6.660e-01;-9.349e-01;5.328e-01;-7.479e-01;9.695e-01;1.215e+00;5.752e-01;-7.195e-01;1.250e+00;3.996e-01;-5.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.245041;1.250e+00;6.660e-01;-9.350e-01;5.328e-01;-7.480e-01;9.695e-01;1.215e+00;5.752e-01;-7.196e-01;1.250e+00;3.996e-01;-5.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.246041;1.250e+00;6.660e-01;-9.351e-01;5.328e-01;-7.480e-01;9.695e-01;1.215e+00;5.752e-01;-7.197e-01;1.250e+00;3.996e-01;-5.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.247041;1.250e+00;6.660e-01;-9.351e-01;5.328e-01;-7.481e-01;9.695e-01;1.215e+00;5.752e-01;-7.198e-01;1.250e+00;3.996e-01;-5.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.248041;1.250e+00;6.660e-01;-9.352e-01;5.328e-01;-7.482e-01;9.694e-01;1.215e+00;5.752e-01;-7.198e-01;1.250e+00;3.996e-01;-5.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.249041;1.250e+00;6.660e-01;-9.353e-01;5.328e-01;-7.483e-01;9.694e-01;1.215e+00;5.753e-01;-7.199e-01;1.250e+00;3.996e-01;-5.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.250041;1.250e+00;6.660e-01;-9.354e-01;5.328e-01;-7.483e-01;9.694e-01;1.215e+00;5.753e-01;-7.200e-01;1.250e+00;3.996e-01;-5.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.251041;1.250e+00;6.660e-01;-9.355e-01;5.328e-01;-7.484e-01;9.694e-01;1.215e+00;5.753e-01;-7.200e-01;1.250e+00;3.996e-01;-5.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.252041;1.250e+00;6.660e-01;-9.356e-01;5.328e-01;-7.485e-01;9.693e-01;1.215e+00;5.753e-01;-7.201e-01;1.250e+00;3.996e-01;-5.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.253041;1.250e+00;6.660e-01;-9.357e-01;5.328e-01;-7.485e-01;9.693e-01;1.215e+00;5.753e-01;-7.202e-01;1.250e+00;3.996e-01;-5.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.254041;1.250e+00;6.660e-01;-9.357e-01;5.328e-01;-7.486e-01;9.693e-01;1.215e+00;5.753e-01;-7.202e-01;1.250e+00;3.996e-01;-5.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.255041;1.250e+00;6.660e-01;-9.358e-01;5.328e-01;-7.487e-01;9.692e-01;1.215e+00;5.753e-01;-7.203e-01;1.250e+00;3.996e-01;-5.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.256041;1.250e+00;6.660e-01;-9.359e-01;5.328e-01;-7.487e-01;9.692e-01;1.215e+00;5.753e-01;-7.204e-01;1.250e+00;3.996e-01;-5.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.257041;1.250e+00;6.660e-01;-9.360e-01;5.328e-01;-7.488e-01;9.692e-01;1.215e+00;5.753e-01;-7.204e-01;1.250e+00;3.996e-01;-5.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.258041;1.250e+00;6.660e-01;-9.361e-01;5.328e-01;-7.489e-01;9.692e-01;1.215e+00;5.753e-01;-7.205e-01;1.250e+00;3.996e-01;-5.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.259041;1.250e+00;6.660e-01;-9.362e-01;5.328e-01;-7.489e-01;9.691e-01;1.215e+00;5.753e-01;-7.206e-01;1.250e+00;3.996e-01;-5.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.260041;1.250e+00;6.660e-01;-9.363e-01;5.328e-01;-7.490e-01;9.691e-01;1.215e+00;5.753e-01;-7.206e-01;1.250e+00;3.996e-01;-5.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.261041;1.250e+00;6.660e-01;-9.364e-01;5.328e-01;-7.491e-01;9.691e-01;1.215e+00;5.753e-01;-7.207e-01;1.250e+00;3.996e-01;-5.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.262041;1.250e+00;6.660e-01;-9.364e-01;5.328e-01;-7.491e-01;9.691e-01;1.215e+00;5.753e-01;-7.208e-01;1.250e+00;3.996e-01;-5.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.263041;1.250e+00;6.660e-01;-9.365e-01;5.328e-01;-7.492e-01;9.690e-01;1.215e+00;5.753e-01;-7.208e-01;1.250e+00;3.996e-01;-5.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.264041;1.250e+00;6.660e-01;-9.366e-01;5.328e-01;-7.493e-01;9.690e-01;1.215e+00;5.753e-01;-7.209e-01;1.250e+00;3.996e-01;-5.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.265041;1.250e+00;6.660e-01;-9.367e-01;5.328e-01;-7.494e-01;9.690e-01;1.215e+00;5.753e-01;-7.210e-01;1.250e+00;3.996e-01;-5.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.266041;1.250e+00;6.660e-01;-9.368e-01;5.328e-01;-7.494e-01;9.690e-01;1.215e+00;5.753e-01;-7.210e-01;1.250e+00;3.996e-01;-5.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.267041;1.250e+00;6.660e-01;-9.369e-01;5.328e-01;-7.495e-01;9.689e-01;1.214e+00;5.753e-01;-7.211e-01;1.250e+00;3.996e-01;-5.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.268041;1.250e+00;6.660e-01;-9.369e-01;5.328e-01;-7.496e-01;9.689e-01;1.214e+00;5.753e-01;-7.212e-01;1.250e+00;3.996e-01;-5.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.269041;1.250e+00;6.660e-01;-9.370e-01;5.328e-01;-7.496e-01;9.689e-01;1.214e+00;5.753e-01;-7.212e-01;1.250e+00;3.996e-01;-5.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.270041;1.250e+00;6.660e-01;-9.371e-01;5.328e-01;-7.497e-01;9.689e-01;1.214e+00;5.753e-01;-7.213e-01;1.250e+00;3.996e-01;-5.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.271041;1.250e+00;6.660e-01;-9.372e-01;5.328e-01;-7.498e-01;9.688e-01;1.214e+00;5.753e-01;-7.214e-01;1.250e+00;3.996e-01;-5.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.272041;1.250e+00;6.660e-01;-9.373e-01;5.328e-01;-7.498e-01;9.688e-01;1.214e+00;5.753e-01;-7.215e-01;1.250e+00;3.996e-01;-5.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.273041;1.250e+00;6.660e-01;-9.374e-01;5.328e-01;-7.499e-01;9.688e-01;1.214e+00;5.753e-01;-7.215e-01;1.250e+00;3.996e-01;-5.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.274041;1.250e+00;6.660e-01;-9.375e-01;5.328e-01;-7.500e-01;9.688e-01;1.214e+00;5.754e-01;-7.216e-01;1.250e+00;3.996e-01;-5.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.275041;1.250e+00;6.660e-01;-9.376e-01;5.328e-01;-7.500e-01;9.687e-01;1.214e+00;5.754e-01;-7.217e-01;1.250e+00;3.996e-01;-5.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.276041;1.250e+00;6.660e-01;-9.376e-01;5.328e-01;-7.501e-01;9.687e-01;1.214e+00;5.754e-01;-7.217e-01;1.250e+00;3.996e-01;-5.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.277041;1.250e+00;6.660e-01;-9.377e-01;5.328e-01;-7.502e-01;9.687e-01;1.214e+00;5.754e-01;-7.218e-01;1.250e+00;3.996e-01;-5.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.278041;1.250e+00;6.660e-01;-9.378e-01;5.328e-01;-7.502e-01;9.687e-01;1.214e+00;5.754e-01;-7.219e-01;1.250e+00;3.996e-01;-5.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.279041;1.250e+00;6.660e-01;-9.379e-01;5.328e-01;-7.503e-01;9.686e-01;1.214e+00;5.754e-01;-7.219e-01;1.250e+00;3.996e-01;-5.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.281041;1.250e+00;6.660e-01;-9.381e-01;5.328e-01;-7.505e-01;9.686e-01;1.214e+00;5.754e-01;-7.221e-01;1.250e+00;3.996e-01;-5.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.282041;1.250e+00;6.660e-01;-9.382e-01;5.328e-01;-7.505e-01;9.686e-01;1.214e+00;5.754e-01;-7.221e-01;1.250e+00;3.996e-01;-5.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.283041;1.250e+00;6.660e-01;-9.382e-01;5.328e-01;-7.506e-01;9.685e-01;1.214e+00;5.754e-01;-7.222e-01;1.250e+00;3.996e-01;-5.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.284041;1.250e+00;6.660e-01;-9.383e-01;5.328e-01;-7.507e-01;9.685e-01;1.214e+00;5.754e-01;-7.223e-01;1.250e+00;3.996e-01;-5.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.285041;1.250e+00;6.660e-01;-9.384e-01;5.328e-01;-7.507e-01;9.685e-01;1.214e+00;5.754e-01;-7.223e-01;1.250e+00;3.996e-01;-5.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.286041;1.250e+00;6.660e-01;-9.385e-01;5.328e-01;-7.508e-01;9.685e-01;1.214e+00;5.754e-01;-7.224e-01;1.250e+00;3.996e-01;-5.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.287041;1.250e+00;6.660e-01;-9.386e-01;5.328e-01;-7.509e-01;9.684e-01;1.214e+00;5.754e-01;-7.225e-01;1.250e+00;3.996e-01;-5.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.288041;1.250e+00;6.660e-01;-9.387e-01;5.328e-01;-7.509e-01;9.684e-01;1.214e+00;5.754e-01;-7.225e-01;1.250e+00;3.996e-01;-5.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.289041;1.250e+00;6.660e-01;-9.388e-01;5.328e-01;-7.510e-01;9.684e-01;1.214e+00;5.754e-01;-7.226e-01;1.250e+00;3.996e-01;-5.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.290041;1.250e+00;6.660e-01;-9.388e-01;5.328e-01;-7.511e-01;9.683e-01;1.214e+00;5.754e-01;-7.227e-01;1.250e+00;3.996e-01;-5.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.291041;1.250e+00;6.660e-01;-9.389e-01;5.328e-01;-7.511e-01;9.683e-01;1.214e+00;5.754e-01;-7.227e-01;1.250e+00;3.996e-01;-5.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.292041;1.250e+00;6.660e-01;-9.390e-01;5.328e-01;-7.512e-01;9.683e-01;1.214e+00;5.754e-01;-7.228e-01;1.250e+00;3.996e-01;-5.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.293041;1.250e+00;6.660e-01;-9.391e-01;5.328e-01;-7.513e-01;9.683e-01;1.214e+00;5.754e-01;-7.229e-01;1.250e+00;3.996e-01;-5.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.294041;1.250e+00;6.660e-01;-9.392e-01;5.328e-01;-7.513e-01;9.682e-01;1.214e+00;5.754e-01;-7.229e-01;1.250e+00;3.996e-01;-5.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.296041;1.250e+00;6.660e-01;-9.394e-01;5.328e-01;-7.515e-01;9.682e-01;1.214e+00;5.754e-01;-7.231e-01;1.250e+00;3.996e-01;-5.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.297041;1.250e+00;6.660e-01;-9.394e-01;5.328e-01;-7.516e-01;9.682e-01;1.214e+00;5.754e-01;-7.232e-01;1.250e+00;3.996e-01;-5.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.298041;1.250e+00;6.660e-01;-9.395e-01;5.328e-01;-7.516e-01;9.681e-01;1.214e+00;5.754e-01;-7.232e-01;1.250e+00;3.996e-01;-5.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.299041;1.250e+00;6.660e-01;-9.396e-01;5.328e-01;-7.517e-01;9.681e-01;1.214e+00;5.754e-01;-7.233e-01;1.250e+00;3.996e-01;-5.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.300041;1.250e+00;6.660e-01;-9.397e-01;5.328e-01;-7.518e-01;9.681e-01;1.214e+00;5.754e-01;-7.234e-01;1.250e+00;3.996e-01;-5.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.301041;1.250e+00;6.660e-01;-9.398e-01;5.328e-01;-7.518e-01;9.681e-01;1.214e+00;5.755e-01;-7.234e-01;1.250e+00;3.996e-01;-5.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.302041;1.250e+00;6.660e-01;-9.399e-01;5.328e-01;-7.519e-01;9.680e-01;1.214e+00;5.755e-01;-7.235e-01;1.250e+00;3.996e-01;-5.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.303041;1.250e+00;6.660e-01;-9.400e-01;5.328e-01;-7.520e-01;9.680e-01;1.214e+00;5.755e-01;-7.236e-01;1.250e+00;3.996e-01;-5.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.304041;1.250e+00;6.660e-01;-9.400e-01;5.328e-01;-7.520e-01;9.680e-01;1.214e+00;5.755e-01;-7.236e-01;1.250e+00;3.996e-01;-5.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.305041;1.250e+00;6.660e-01;-9.401e-01;5.328e-01;-7.521e-01;9.680e-01;1.214e+00;5.755e-01;-7.237e-01;1.250e+00;3.996e-01;-5.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.306041;1.250e+00;6.660e-01;-9.402e-01;5.328e-01;-7.522e-01;9.679e-01;1.214e+00;5.755e-01;-7.238e-01;1.250e+00;3.996e-01;-5.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.307041;1.250e+00;6.660e-01;-9.403e-01;5.328e-01;-7.522e-01;9.679e-01;1.214e+00;5.755e-01;-7.238e-01;1.250e+00;3.996e-01;-5.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.308041;1.250e+00;6.660e-01;-9.404e-01;5.328e-01;-7.523e-01;9.679e-01;1.214e+00;5.755e-01;-7.239e-01;1.250e+00;3.996e-01;-5.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.309041;1.250e+00;6.660e-01;-9.405e-01;5.328e-01;-7.524e-01;9.679e-01;1.214e+00;5.755e-01;-7.240e-01;1.250e+00;3.996e-01;-5.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.310041;1.250e+00;6.660e-01;-9.406e-01;5.328e-01;-7.524e-01;9.678e-01;1.214e+00;5.755e-01;-7.240e-01;1.250e+00;3.996e-01;-5.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.311041;1.250e+00;6.660e-01;-9.406e-01;5.328e-01;-7.525e-01;9.678e-01;1.214e+00;5.755e-01;-7.241e-01;1.250e+00;3.996e-01;-5.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.312041;1.250e+00;6.660e-01;-9.407e-01;5.328e-01;-7.526e-01;9.678e-01;1.214e+00;5.755e-01;-7.242e-01;1.250e+00;3.996e-01;-5.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.313041;1.250e+00;6.660e-01;-9.408e-01;5.328e-01;-7.526e-01;9.678e-01;1.214e+00;5.755e-01;-7.242e-01;1.250e+00;3.996e-01;-5.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.314041;1.250e+00;6.660e-01;-9.409e-01;5.328e-01;-7.527e-01;9.677e-01;1.214e+00;5.755e-01;-7.243e-01;1.250e+00;3.996e-01;-5.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.315041;1.250e+00;6.660e-01;-9.410e-01;5.328e-01;-7.528e-01;9.677e-01;1.214e+00;5.755e-01;-7.244e-01;1.250e+00;3.996e-01;-5.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.316041;1.250e+00;6.660e-01;-9.411e-01;5.328e-01;-7.529e-01;9.677e-01;1.214e+00;5.755e-01;-7.244e-01;1.250e+00;3.996e-01;-5.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.317041;1.250e+00;6.660e-01;-9.412e-01;5.328e-01;-7.529e-01;9.677e-01;1.214e+00;5.755e-01;-7.245e-01;1.250e+00;3.996e-01;-5.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.318041;1.250e+00;6.660e-01;-9.412e-01;5.328e-01;-7.530e-01;9.676e-01;1.214e+00;5.755e-01;-7.246e-01;1.250e+00;3.996e-01;-5.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.319041;1.250e+00;6.660e-01;-9.413e-01;5.328e-01;-7.531e-01;9.676e-01;1.214e+00;5.755e-01;-7.246e-01;1.250e+00;3.996e-01;-5.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.320041;1.250e+00;6.660e-01;-9.414e-01;5.328e-01;-7.531e-01;9.676e-01;1.214e+00;5.755e-01;-7.247e-01;1.250e+00;3.996e-01;-5.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.321041;1.250e+00;6.660e-01;-9.415e-01;5.328e-01;-7.532e-01;9.676e-01;1.214e+00;5.755e-01;-7.248e-01;1.250e+00;3.996e-01;-5.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.322041;1.250e+00;6.660e-01;-9.416e-01;5.328e-01;-7.533e-01;9.675e-01;1.214e+00;5.755e-01;-7.248e-01;1.250e+00;3.996e-01;-5.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.324041;1.250e+00;6.660e-01;-9.418e-01;5.328e-01;-7.534e-01;9.675e-01;1.214e+00;5.755e-01;-7.250e-01;1.250e+00;3.996e-01;-5.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.325041;1.250e+00;6.660e-01;-9.418e-01;5.328e-01;-7.535e-01;9.674e-01;1.214e+00;5.755e-01;-7.251e-01;1.250e+00;3.996e-01;-5.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.326041;1.250e+00;6.660e-01;-9.419e-01;5.328e-01;-7.535e-01;9.674e-01;1.214e+00;5.755e-01;-7.251e-01;1.250e+00;3.996e-01;-5.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.327041;1.250e+00;6.660e-01;-9.420e-01;5.328e-01;-7.536e-01;9.674e-01;1.214e+00;5.755e-01;-7.252e-01;1.250e+00;3.996e-01;-5.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.328041;1.250e+00;6.660e-01;-9.421e-01;5.328e-01;-7.537e-01;9.674e-01;1.214e+00;5.756e-01;-7.253e-01;1.250e+00;3.996e-01;-5.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.329041;1.250e+00;6.660e-01;-9.422e-01;5.328e-01;-7.537e-01;9.673e-01;1.214e+00;5.756e-01;-7.253e-01;1.250e+00;3.996e-01;-5.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.331041;1.250e+00;6.660e-01;-9.424e-01;5.328e-01;-7.539e-01;9.673e-01;1.214e+00;5.756e-01;-7.255e-01;1.250e+00;3.996e-01;-5.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.332041;1.250e+00;6.660e-01;-9.424e-01;5.328e-01;-7.539e-01;9.673e-01;1.214e+00;5.756e-01;-7.255e-01;1.250e+00;3.996e-01;-5.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.333041;1.250e+00;6.660e-01;-9.425e-01;5.328e-01;-7.540e-01;9.672e-01;1.214e+00;5.756e-01;-7.256e-01;1.250e+00;3.996e-01;-5.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.334041;1.250e+00;6.660e-01;-9.426e-01;5.328e-01;-7.541e-01;9.672e-01;1.214e+00;5.756e-01;-7.257e-01;1.250e+00;3.996e-01;-5.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.335041;1.250e+00;6.660e-01;-9.427e-01;5.328e-01;-7.542e-01;9.672e-01;1.214e+00;5.756e-01;-7.257e-01;1.250e+00;3.996e-01;-5.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.336041;1.250e+00;6.660e-01;-9.428e-01;5.328e-01;-7.542e-01;9.672e-01;1.214e+00;5.756e-01;-7.258e-01;1.250e+00;3.996e-01;-5.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.337041;1.250e+00;6.660e-01;-9.429e-01;5.328e-01;-7.543e-01;9.671e-01;1.214e+00;5.756e-01;-7.259e-01;1.250e+00;3.996e-01;-5.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.338041;1.250e+00;6.660e-01;-9.429e-01;5.328e-01;-7.544e-01;9.671e-01;1.214e+00;5.756e-01;-7.259e-01;1.250e+00;3.996e-01;-5.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.339041;1.250e+00;6.660e-01;-9.430e-01;5.328e-01;-7.544e-01;9.671e-01;1.214e+00;5.756e-01;-7.260e-01;1.250e+00;3.996e-01;-5.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.340041;1.250e+00;6.660e-01;-9.431e-01;5.328e-01;-7.545e-01;9.671e-01;1.214e+00;5.756e-01;-7.261e-01;1.250e+00;3.996e-01;-5.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.341041;1.250e+00;6.660e-01;-9.432e-01;5.328e-01;-7.546e-01;9.670e-01;1.214e+00;5.756e-01;-7.261e-01;1.250e+00;3.996e-01;-5.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.342041;1.250e+00;6.660e-01;-9.433e-01;5.328e-01;-7.546e-01;9.670e-01;1.214e+00;5.756e-01;-7.262e-01;1.250e+00;3.996e-01;-5.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.343041;1.250e+00;6.660e-01;-9.434e-01;5.328e-01;-7.547e-01;9.670e-01;1.214e+00;5.756e-01;-7.263e-01;1.250e+00;3.996e-01;-5.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.344041;1.250e+00;6.660e-01;-9.435e-01;5.328e-01;-7.548e-01;9.670e-01;1.214e+00;5.756e-01;-7.263e-01;1.250e+00;3.996e-01;-5.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.345041;1.250e+00;6.660e-01;-9.435e-01;5.328e-01;-7.548e-01;9.669e-01;1.214e+00;5.756e-01;-7.264e-01;1.250e+00;3.996e-01;-5.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.346041;1.250e+00;6.660e-01;-9.436e-01;5.328e-01;-7.549e-01;9.669e-01;1.214e+00;5.756e-01;-7.265e-01;1.250e+00;3.996e-01;-5.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.347041;1.250e+00;6.660e-01;-9.437e-01;5.328e-01;-7.550e-01;9.669e-01;1.214e+00;5.756e-01;-7.265e-01;1.250e+00;3.996e-01;-5.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.348041;1.250e+00;6.660e-01;-9.438e-01;5.328e-01;-7.550e-01;9.669e-01;1.214e+00;5.756e-01;-7.266e-01;1.250e+00;3.996e-01;-5.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.349041;1.250e+00;6.660e-01;-9.439e-01;5.328e-01;-7.551e-01;9.668e-01;1.214e+00;5.756e-01;-7.267e-01;1.250e+00;3.996e-01;-5.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.350041;1.250e+00;6.660e-01;-9.440e-01;5.328e-01;-7.552e-01;9.668e-01;1.214e+00;5.756e-01;-7.267e-01;1.250e+00;3.996e-01;-5.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.351041;1.250e+00;6.660e-01;-9.441e-01;5.328e-01;-7.552e-01;9.668e-01;1.214e+00;5.756e-01;-7.268e-01;1.250e+00;3.996e-01;-5.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.352041;1.250e+00;6.660e-01;-9.441e-01;5.328e-01;-7.553e-01;9.668e-01;1.214e+00;5.756e-01;-7.269e-01;1.250e+00;3.996e-01;-5.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.353041;1.250e+00;6.660e-01;-9.442e-01;5.328e-01;-7.554e-01;9.667e-01;1.214e+00;5.756e-01;-7.270e-01;1.250e+00;3.996e-01;-5.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.354041;1.250e+00;6.660e-01;-9.443e-01;5.328e-01;-7.555e-01;9.667e-01;1.214e+00;5.756e-01;-7.270e-01;1.250e+00;3.996e-01;-5.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.355041;1.250e+00;6.660e-01;-9.444e-01;5.328e-01;-7.555e-01;9.667e-01;1.214e+00;5.757e-01;-7.271e-01;1.250e+00;3.996e-01;-5.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.356041;1.250e+00;6.660e-01;-9.445e-01;5.328e-01;-7.556e-01;9.667e-01;1.214e+00;5.757e-01;-7.272e-01;1.250e+00;3.996e-01;-5.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.357041;1.250e+00;6.660e-01;-9.446e-01;5.328e-01;-7.557e-01;9.666e-01;1.214e+00;5.757e-01;-7.272e-01;1.250e+00;3.996e-01;-5.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.358041;1.250e+00;6.660e-01;-9.447e-01;5.328e-01;-7.557e-01;9.666e-01;1.214e+00;5.757e-01;-7.273e-01;1.250e+00;3.996e-01;-5.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.359041;1.250e+00;6.660e-01;-9.447e-01;5.328e-01;-7.558e-01;9.666e-01;1.214e+00;5.757e-01;-7.274e-01;1.250e+00;3.996e-01;-5.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.360041;1.250e+00;6.660e-01;-9.448e-01;5.328e-01;-7.559e-01;9.666e-01;1.214e+00;5.757e-01;-7.274e-01;1.250e+00;3.996e-01;-5.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.361041;1.250e+00;6.660e-01;-9.449e-01;5.328e-01;-7.559e-01;9.665e-01;1.214e+00;5.757e-01;-7.275e-01;1.250e+00;3.996e-01;-5.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.362041;1.250e+00;6.660e-01;-9.450e-01;5.328e-01;-7.560e-01;9.665e-01;1.214e+00;5.757e-01;-7.276e-01;1.250e+00;3.996e-01;-5.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.363041;1.250e+00;6.660e-01;-9.451e-01;5.328e-01;-7.561e-01;9.665e-01;1.214e+00;5.757e-01;-7.276e-01;1.250e+00;3.996e-01;-5.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.364041;1.250e+00;6.660e-01;-9.452e-01;5.328e-01;-7.561e-01;9.664e-01;1.214e+00;5.757e-01;-7.277e-01;1.250e+00;3.996e-01;-5.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.365041;1.250e+00;6.660e-01;-9.453e-01;5.328e-01;-7.562e-01;9.664e-01;1.214e+00;5.757e-01;-7.278e-01;1.250e+00;3.996e-01;-5.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.366041;1.250e+00;6.661e-01;-9.453e-01;5.328e-01;-7.563e-01;9.664e-01;1.214e+00;5.757e-01;-7.278e-01;1.250e+00;3.996e-01;-5.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.367041;1.250e+00;6.661e-01;-9.454e-01;5.328e-01;-7.563e-01;9.664e-01;1.214e+00;5.757e-01;-7.279e-01;1.250e+00;3.996e-01;-5.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.368041;1.250e+00;6.661e-01;-9.455e-01;5.328e-01;-7.564e-01;9.663e-01;1.214e+00;5.757e-01;-7.280e-01;1.250e+00;3.996e-01;-5.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.369041;1.250e+00;6.661e-01;-9.456e-01;5.328e-01;-7.565e-01;9.663e-01;1.214e+00;5.757e-01;-7.280e-01;1.250e+00;3.996e-01;-5.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.370041;1.250e+00;6.661e-01;-9.457e-01;5.328e-01;-7.565e-01;9.663e-01;1.214e+00;5.757e-01;-7.281e-01;1.250e+00;3.996e-01;-5.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.371041;1.250e+00;6.661e-01;-9.458e-01;5.328e-01;-7.566e-01;9.663e-01;1.214e+00;5.757e-01;-7.282e-01;1.250e+00;3.996e-01;-5.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.372041;1.250e+00;6.661e-01;-9.459e-01;5.328e-01;-7.567e-01;9.662e-01;1.214e+00;5.757e-01;-7.282e-01;1.250e+00;3.996e-01;-5.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.373041;1.250e+00;6.661e-01;-9.459e-01;5.328e-01;-7.568e-01;9.662e-01;1.214e+00;5.757e-01;-7.283e-01;1.250e+00;3.996e-01;-5.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.374041;1.250e+00;6.661e-01;-9.460e-01;5.328e-01;-7.568e-01;9.662e-01;1.214e+00;5.757e-01;-7.284e-01;1.250e+00;3.996e-01;-5.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.375041;1.250e+00;6.661e-01;-9.461e-01;5.328e-01;-7.569e-01;9.662e-01;1.214e+00;5.757e-01;-7.284e-01;1.250e+00;3.996e-01;-5.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.376041;1.250e+00;6.661e-01;-9.462e-01;5.328e-01;-7.570e-01;9.661e-01;1.214e+00;5.757e-01;-7.285e-01;1.250e+00;3.996e-01;-5.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.377041;1.250e+00;6.661e-01;-9.463e-01;5.328e-01;-7.570e-01;9.661e-01;1.214e+00;5.757e-01;-7.286e-01;1.250e+00;3.996e-01;-5.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.378041;1.250e+00;6.661e-01;-9.464e-01;5.328e-01;-7.571e-01;9.661e-01;1.214e+00;5.757e-01;-7.286e-01;1.250e+00;3.996e-01;-5.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.379041;1.250e+00;6.661e-01;-9.465e-01;5.328e-01;-7.572e-01;9.661e-01;1.214e+00;5.757e-01;-7.287e-01;1.250e+00;3.996e-01;-5.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.380041;1.250e+00;6.661e-01;-9.465e-01;5.328e-01;-7.572e-01;9.660e-01;1.214e+00;5.757e-01;-7.288e-01;1.250e+00;3.996e-01;-5.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.381041;1.250e+00;6.661e-01;-9.466e-01;5.328e-01;-7.573e-01;9.660e-01;1.214e+00;5.757e-01;-7.288e-01;1.250e+00;3.996e-01;-5.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.382041;1.250e+00;6.661e-01;-9.467e-01;5.328e-01;-7.574e-01;9.660e-01;1.214e+00;5.757e-01;-7.289e-01;1.250e+00;3.996e-01;-5.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.383041;1.250e+00;6.661e-01;-9.468e-01;5.328e-01;-7.574e-01;9.660e-01;1.214e+00;5.757e-01;-7.290e-01;1.250e+00;3.996e-01;-5.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.384041;1.250e+00;6.661e-01;-9.469e-01;5.328e-01;-7.575e-01;9.659e-01;1.214e+00;5.758e-01;-7.291e-01;1.250e+00;3.996e-01;-5.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.385041;1.250e+00;6.661e-01;-9.470e-01;5.328e-01;-7.576e-01;9.659e-01;1.214e+00;5.758e-01;-7.291e-01;1.250e+00;3.996e-01;-5.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.386041;1.250e+00;6.661e-01;-9.471e-01;5.328e-01;-7.576e-01;9.659e-01;1.214e+00;5.758e-01;-7.292e-01;1.250e+00;3.996e-01;-5.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.387041;1.250e+00;6.661e-01;-9.471e-01;5.328e-01;-7.577e-01;9.659e-01;1.214e+00;5.758e-01;-7.293e-01;1.250e+00;3.996e-01;-5.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.388041;1.250e+00;6.661e-01;-9.472e-01;5.328e-01;-7.578e-01;9.658e-01;1.214e+00;5.758e-01;-7.293e-01;1.250e+00;3.996e-01;-5.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.389041;1.250e+00;6.661e-01;-9.473e-01;5.328e-01;-7.578e-01;9.658e-01;1.214e+00;5.758e-01;-7.294e-01;1.250e+00;3.996e-01;-5.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.390041;1.250e+00;6.661e-01;-9.474e-01;5.328e-01;-7.579e-01;9.658e-01;1.214e+00;5.758e-01;-7.295e-01;1.250e+00;3.996e-01;-5.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.391041;1.250e+00;6.661e-01;-9.475e-01;5.328e-01;-7.580e-01;9.658e-01;1.214e+00;5.758e-01;-7.295e-01;1.250e+00;3.996e-01;-5.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.392041;1.250e+00;6.661e-01;-9.476e-01;5.328e-01;-7.581e-01;9.657e-01;1.214e+00;5.758e-01;-7.296e-01;1.250e+00;3.996e-01;-5.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.393041;1.250e+00;6.661e-01;-9.477e-01;5.328e-01;-7.581e-01;9.657e-01;1.214e+00;5.758e-01;-7.297e-01;1.250e+00;3.996e-01;-5.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.394041;1.250e+00;6.661e-01;-9.477e-01;5.328e-01;-7.582e-01;9.657e-01;1.214e+00;5.758e-01;-7.297e-01;1.250e+00;3.996e-01;-5.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.395041;1.250e+00;6.661e-01;-9.478e-01;5.328e-01;-7.583e-01;9.657e-01;1.214e+00;5.758e-01;-7.298e-01;1.250e+00;3.996e-01;-5.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.396041;1.250e+00;6.661e-01;-9.479e-01;5.328e-01;-7.583e-01;9.656e-01;1.214e+00;5.758e-01;-7.299e-01;1.250e+00;3.996e-01;-5.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.397041;1.250e+00;6.661e-01;-9.480e-01;5.328e-01;-7.584e-01;9.656e-01;1.214e+00;5.758e-01;-7.299e-01;1.250e+00;3.996e-01;-5.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.398041;1.250e+00;6.661e-01;-9.481e-01;5.328e-01;-7.585e-01;9.656e-01;1.214e+00;5.758e-01;-7.300e-01;1.250e+00;3.996e-01;-5.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.399041;1.250e+00;6.661e-01;-9.482e-01;5.328e-01;-7.585e-01;9.656e-01;1.214e+00;5.758e-01;-7.301e-01;1.250e+00;3.996e-01;-5.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.400041;1.250e+00;6.661e-01;-9.482e-01;5.328e-01;-7.586e-01;9.655e-01;1.214e+00;5.758e-01;-7.301e-01;1.250e+00;3.996e-01;-5.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.401041;1.250e+00;6.661e-01;-9.483e-01;5.328e-01;-7.587e-01;9.655e-01;1.214e+00;5.758e-01;-7.302e-01;1.250e+00;3.996e-01;-5.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.402041;1.250e+00;6.661e-01;-9.484e-01;5.328e-01;-7.587e-01;9.655e-01;1.214e+00;5.758e-01;-7.303e-01;1.250e+00;3.996e-01;-5.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.403041;1.250e+00;6.661e-01;-9.485e-01;5.328e-01;-7.588e-01;9.654e-01;1.214e+00;5.758e-01;-7.303e-01;1.250e+00;3.996e-01;-5.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.404041;1.250e+00;6.661e-01;-9.486e-01;5.328e-01;-7.589e-01;9.654e-01;1.214e+00;5.758e-01;-7.304e-01;1.250e+00;3.996e-01;-5.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.405041;1.250e+00;6.661e-01;-9.487e-01;5.328e-01;-7.589e-01;9.654e-01;1.214e+00;5.758e-01;-7.305e-01;1.250e+00;3.996e-01;-5.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.406041;1.250e+00;6.661e-01;-9.488e-01;5.328e-01;-7.590e-01;9.654e-01;1.214e+00;5.758e-01;-7.305e-01;1.250e+00;3.996e-01;-5.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.407041;1.250e+00;6.661e-01;-9.488e-01;5.328e-01;-7.591e-01;9.653e-01;1.214e+00;5.758e-01;-7.306e-01;1.250e+00;3.996e-01;-5.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.408041;1.250e+00;6.661e-01;-9.489e-01;5.329e-01;-7.591e-01;9.653e-01;1.214e+00;5.758e-01;-7.307e-01;1.250e+00;3.996e-01;-5.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.409041;1.250e+00;6.661e-01;-9.490e-01;5.329e-01;-7.592e-01;9.653e-01;1.214e+00;5.758e-01;-7.307e-01;1.250e+00;3.996e-01;-5.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.410041;1.250e+00;6.661e-01;-9.491e-01;5.329e-01;-7.593e-01;9.653e-01;1.214e+00;5.758e-01;-7.308e-01;1.250e+00;3.996e-01;-5.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
