time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.411041;1.250e+00;6.661e-01;-9.492e-01;5.329e-01;-7.593e-01;9.652e-01;1.214e+00;5.758e-01;-7.309e-01;1.250e+00;3.996e-01;-5.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.412041;1.250e+00;6.661e-01;-9.493e-01;5.329e-01;-7.594e-01;9.652e-01;1.214e+00;5.758e-01;-7.309e-01;1.250e+00;3.996e-01;-5.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.413041;1.250e+00;6.661e-01;-9.494e-01;5.329e-01;-7.595e-01;9.652e-01;1.214e+00;5.759e-01;-7.310e-01;1.250e+00;3.996e-01;-5.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.414041;1.250e+00;6.661e-01;-9.494e-01;5.329e-01;-7.596e-01;9.652e-01;1.214e+00;5.759e-01;-7.311e-01;1.250e+00;3.996e-01;-5.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.415041;1.250e+00;6.661e-01;-9.495e-01;5.329e-01;-7.596e-01;9.651e-01;1.214e+00;5.759e-01;-7.312e-01;1.250e+00;3.996e-01;-5.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.416041;1.250e+00;6.661e-01;-9.496e-01;5.329e-01;-7.597e-01;9.651e-01;1.214e+00;5.759e-01;-7.312e-01;1.250e+00;3.996e-01;-5.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.417041;1.250e+00;6.661e-01;-9.497e-01;5.329e-01;-7.598e-01;9.651e-01;1.214e+00;5.759e-01;-7.313e-01;1.250e+00;3.996e-01;-5.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.418041;1.250e+00;6.661e-01;-9.498e-01;5.329e-01;-7.598e-01;9.651e-01;1.214e+00;5.759e-01;-7.314e-01;1.250e+00;3.996e-01;-5.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.419041;1.250e+00;6.661e-01;-9.499e-01;5.329e-01;-7.599e-01;9.650e-01;1.214e+00;5.759e-01;-7.314e-01;1.250e+00;3.996e-01;-5.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.420041;1.250e+00;6.661e-01;-9.500e-01;5.329e-01;-7.600e-01;9.650e-01;1.214e+00;5.759e-01;-7.315e-01;1.250e+00;3.996e-01;-5.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.421041;1.250e+00;6.661e-01;-9.500e-01;5.329e-01;-7.600e-01;9.650e-01;1.214e+00;5.759e-01;-7.316e-01;1.250e+00;3.996e-01;-5.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.422041;1.250e+00;6.661e-01;-9.501e-01;5.329e-01;-7.601e-01;9.650e-01;1.214e+00;5.759e-01;-7.316e-01;1.250e+00;3.996e-01;-5.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.423041;1.250e+00;6.661e-01;-9.502e-01;5.329e-01;-7.602e-01;9.649e-01;1.214e+00;5.759e-01;-7.317e-01;1.250e+00;3.996e-01;-5.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.424041;1.250e+00;6.661e-01;-9.503e-01;5.329e-01;-7.602e-01;9.649e-01;1.214e+00;5.759e-01;-7.318e-01;1.250e+00;3.996e-01;-5.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.425041;1.250e+00;6.661e-01;-9.504e-01;5.329e-01;-7.603e-01;9.649e-01;1.214e+00;5.759e-01;-7.318e-01;1.250e+00;3.996e-01;-5.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.426041;1.250e+00;6.661e-01;-9.505e-01;5.329e-01;-7.604e-01;9.649e-01;1.214e+00;5.759e-01;-7.319e-01;1.250e+00;3.996e-01;-5.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.427041;1.250e+00;6.661e-01;-9.506e-01;5.329e-01;-7.604e-01;9.648e-01;1.214e+00;5.759e-01;-7.320e-01;1.250e+00;3.996e-01;-5.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.428041;1.250e+00;6.661e-01;-9.506e-01;5.329e-01;-7.605e-01;9.648e-01;1.214e+00;5.759e-01;-7.320e-01;1.250e+00;3.996e-01;-5.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.429041;1.250e+00;6.661e-01;-9.507e-01;5.329e-01;-7.606e-01;9.648e-01;1.214e+00;5.759e-01;-7.321e-01;1.250e+00;3.996e-01;-5.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.430041;1.250e+00;6.661e-01;-9.508e-01;5.329e-01;-7.606e-01;9.648e-01;1.214e+00;5.759e-01;-7.322e-01;1.250e+00;3.996e-01;-5.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.431041;1.250e+00;6.661e-01;-9.509e-01;5.329e-01;-7.607e-01;9.647e-01;1.214e+00;5.759e-01;-7.322e-01;1.250e+00;3.996e-01;-5.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.432041;1.250e+00;6.661e-01;-9.510e-01;5.329e-01;-7.608e-01;9.647e-01;1.214e+00;5.759e-01;-7.323e-01;1.250e+00;3.996e-01;-5.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.433041;1.250e+00;6.661e-01;-9.511e-01;5.329e-01;-7.609e-01;9.647e-01;1.214e+00;5.759e-01;-7.324e-01;1.250e+00;3.996e-01;-5.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.434041;1.250e+00;6.661e-01;-9.511e-01;5.329e-01;-7.609e-01;9.647e-01;1.214e+00;5.759e-01;-7.324e-01;1.250e+00;3.996e-01;-5.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.435041;1.250e+00;6.661e-01;-9.512e-01;5.329e-01;-7.610e-01;9.646e-01;1.214e+00;5.759e-01;-7.325e-01;1.250e+00;3.996e-01;-5.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.436041;1.250e+00;6.661e-01;-9.513e-01;5.329e-01;-7.611e-01;9.646e-01;1.214e+00;5.759e-01;-7.326e-01;1.250e+00;3.996e-01;-5.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.437041;1.250e+00;6.661e-01;-9.514e-01;5.329e-01;-7.611e-01;9.646e-01;1.214e+00;5.759e-01;-7.326e-01;1.250e+00;3.996e-01;-5.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.438041;1.250e+00;6.661e-01;-9.515e-01;5.329e-01;-7.612e-01;9.646e-01;1.214e+00;5.759e-01;-7.327e-01;1.250e+00;3.996e-01;-5.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.439041;1.250e+00;6.661e-01;-9.516e-01;5.329e-01;-7.613e-01;9.645e-01;1.214e+00;5.759e-01;-7.328e-01;1.250e+00;3.996e-01;-5.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.440041;1.250e+00;6.661e-01;-9.517e-01;5.329e-01;-7.613e-01;9.645e-01;1.214e+00;5.759e-01;-7.328e-01;1.250e+00;3.996e-01;-5.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.441041;1.250e+00;6.661e-01;-9.517e-01;5.329e-01;-7.614e-01;9.645e-01;1.214e+00;5.759e-01;-7.329e-01;1.250e+00;3.996e-01;-5.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.442041;1.250e+00;6.661e-01;-9.518e-01;5.329e-01;-7.615e-01;9.645e-01;1.214e+00;5.759e-01;-7.330e-01;1.250e+00;3.996e-01;-5.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.443041;1.250e+00;6.661e-01;-9.519e-01;5.329e-01;-7.615e-01;9.644e-01;1.214e+00;5.760e-01;-7.330e-01;1.250e+00;3.996e-01;-5.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.445041;1.250e+00;6.661e-01;-9.521e-01;5.329e-01;-7.617e-01;9.644e-01;1.214e+00;5.760e-01;-7.332e-01;1.250e+00;3.996e-01;-5.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.446041;1.250e+00;6.661e-01;-9.522e-01;5.329e-01;-7.617e-01;9.643e-01;1.214e+00;5.760e-01;-7.332e-01;1.250e+00;3.996e-01;-5.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.447041;1.250e+00;6.661e-01;-9.523e-01;5.329e-01;-7.618e-01;9.643e-01;1.214e+00;5.760e-01;-7.333e-01;1.250e+00;3.996e-01;-5.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.448041;1.250e+00;6.661e-01;-9.523e-01;5.329e-01;-7.619e-01;9.643e-01;1.214e+00;5.760e-01;-7.334e-01;1.250e+00;3.996e-01;-5.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.449041;1.250e+00;6.661e-01;-9.524e-01;5.329e-01;-7.619e-01;9.643e-01;1.214e+00;5.760e-01;-7.334e-01;1.250e+00;3.996e-01;-5.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.450041;1.250e+00;6.661e-01;-9.525e-01;5.329e-01;-7.620e-01;9.642e-01;1.214e+00;5.760e-01;-7.335e-01;1.250e+00;3.996e-01;-5.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.451041;1.250e+00;6.661e-01;-9.526e-01;5.329e-01;-7.621e-01;9.642e-01;1.214e+00;5.760e-01;-7.336e-01;1.250e+00;3.996e-01;-5.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.452041;1.250e+00;6.661e-01;-9.527e-01;5.329e-01;-7.621e-01;9.642e-01;1.214e+00;5.760e-01;-7.336e-01;1.250e+00;3.996e-01;-5.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.453041;1.250e+00;6.661e-01;-9.528e-01;5.329e-01;-7.622e-01;9.642e-01;1.214e+00;5.760e-01;-7.337e-01;1.250e+00;3.996e-01;-5.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.454041;1.250e+00;6.661e-01;-9.529e-01;5.329e-01;-7.623e-01;9.641e-01;1.214e+00;5.760e-01;-7.338e-01;1.250e+00;3.996e-01;-5.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.455041;1.250e+00;6.661e-01;-9.529e-01;5.329e-01;-7.624e-01;9.641e-01;1.214e+00;5.760e-01;-7.339e-01;1.250e+00;3.996e-01;-5.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.456041;1.250e+00;6.661e-01;-9.530e-01;5.329e-01;-7.624e-01;9.641e-01;1.214e+00;5.760e-01;-7.339e-01;1.250e+00;3.996e-01;-5.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.457041;1.250e+00;6.661e-01;-9.531e-01;5.329e-01;-7.625e-01;9.641e-01;1.214e+00;5.760e-01;-7.340e-01;1.250e+00;3.996e-01;-5.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.458041;1.250e+00;6.661e-01;-9.532e-01;5.329e-01;-7.626e-01;9.640e-01;1.214e+00;5.760e-01;-7.341e-01;1.250e+00;3.996e-01;-5.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.459041;1.250e+00;6.661e-01;-9.533e-01;5.329e-01;-7.626e-01;9.640e-01;1.214e+00;5.760e-01;-7.341e-01;1.250e+00;3.996e-01;-5.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.460041;1.250e+00;6.661e-01;-9.534e-01;5.329e-01;-7.627e-01;9.640e-01;1.214e+00;5.760e-01;-7.342e-01;1.250e+00;3.996e-01;-5.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.461041;1.250e+00;6.661e-01;-9.534e-01;5.329e-01;-7.628e-01;9.640e-01;1.214e+00;5.760e-01;-7.343e-01;1.250e+00;3.996e-01;-5.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.462041;1.250e+00;6.661e-01;-9.535e-01;5.329e-01;-7.628e-01;9.639e-01;1.214e+00;5.760e-01;-7.343e-01;1.250e+00;3.996e-01;-5.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.463041;1.250e+00;6.661e-01;-9.536e-01;5.329e-01;-7.629e-01;9.639e-01;1.214e+00;5.760e-01;-7.344e-01;1.250e+00;3.996e-01;-5.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.464041;1.250e+00;6.661e-01;-9.537e-01;5.329e-01;-7.630e-01;9.639e-01;1.214e+00;5.760e-01;-7.345e-01;1.250e+00;3.996e-01;-5.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.465041;1.250e+00;6.661e-01;-9.538e-01;5.329e-01;-7.630e-01;9.639e-01;1.214e+00;5.760e-01;-7.345e-01;1.250e+00;3.996e-01;-5.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.466041;1.250e+00;6.661e-01;-9.539e-01;5.329e-01;-7.631e-01;9.638e-01;1.214e+00;5.760e-01;-7.346e-01;1.250e+00;3.996e-01;-5.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.467041;1.250e+00;6.661e-01;-9.540e-01;5.329e-01;-7.632e-01;9.638e-01;1.214e+00;5.760e-01;-7.347e-01;1.250e+00;3.996e-01;-5.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.468041;1.250e+00;6.661e-01;-9.540e-01;5.329e-01;-7.632e-01;9.638e-01;1.214e+00;5.760e-01;-7.347e-01;1.250e+00;3.996e-01;-5.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.469041;1.250e+00;6.661e-01;-9.541e-01;5.329e-01;-7.633e-01;9.638e-01;1.214e+00;5.760e-01;-7.348e-01;1.250e+00;3.996e-01;-5.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.470041;1.250e+00;6.661e-01;-9.542e-01;5.329e-01;-7.634e-01;9.637e-01;1.214e+00;5.760e-01;-7.349e-01;1.250e+00;3.996e-01;-5.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.471041;1.250e+00;6.661e-01;-9.543e-01;5.329e-01;-7.634e-01;9.637e-01;1.214e+00;5.760e-01;-7.349e-01;1.250e+00;3.996e-01;-5.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.472041;1.250e+00;6.661e-01;-9.544e-01;5.329e-01;-7.635e-01;9.637e-01;1.214e+00;5.760e-01;-7.350e-01;1.250e+00;3.996e-01;-5.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.473041;1.250e+00;6.661e-01;-9.545e-01;5.329e-01;-7.636e-01;9.637e-01;1.214e+00;5.761e-01;-7.351e-01;1.250e+00;3.996e-01;-5.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.474041;1.250e+00;6.661e-01;-9.546e-01;5.329e-01;-7.636e-01;9.636e-01;1.214e+00;5.761e-01;-7.351e-01;1.250e+00;3.996e-01;-5.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.476041;1.250e+00;6.661e-01;-9.547e-01;5.329e-01;-7.638e-01;9.636e-01;1.214e+00;5.761e-01;-7.353e-01;1.250e+00;3.996e-01;-5.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.477041;1.250e+00;6.661e-01;-9.548e-01;5.329e-01;-7.638e-01;9.636e-01;1.214e+00;5.761e-01;-7.353e-01;1.250e+00;3.996e-01;-5.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.478041;1.250e+00;6.661e-01;-9.549e-01;5.329e-01;-7.639e-01;9.635e-01;1.214e+00;5.761e-01;-7.354e-01;1.250e+00;3.996e-01;-5.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.479041;1.250e+00;6.661e-01;-9.550e-01;5.329e-01;-7.640e-01;9.635e-01;1.214e+00;5.761e-01;-7.355e-01;1.250e+00;3.996e-01;-5.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.480041;1.250e+00;6.661e-01;-9.551e-01;5.329e-01;-7.641e-01;9.635e-01;1.214e+00;5.761e-01;-7.355e-01;1.250e+00;3.996e-01;-5.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.481041;1.250e+00;6.661e-01;-9.552e-01;5.329e-01;-7.641e-01;9.635e-01;1.214e+00;5.761e-01;-7.356e-01;1.250e+00;3.996e-01;-5.731e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.482041;1.250e+00;6.661e-01;-9.552e-01;5.329e-01;-7.642e-01;9.634e-01;1.214e+00;5.761e-01;-7.357e-01;1.250e+00;3.996e-01;-5.731e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.483041;1.250e+00;6.661e-01;-9.553e-01;5.329e-01;-7.643e-01;9.634e-01;1.214e+00;5.761e-01;-7.357e-01;1.250e+00;3.996e-01;-5.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.484041;1.250e+00;6.661e-01;-9.554e-01;5.329e-01;-7.643e-01;9.634e-01;1.214e+00;5.761e-01;-7.358e-01;1.250e+00;3.996e-01;-5.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.485041;1.250e+00;6.661e-01;-9.555e-01;5.329e-01;-7.644e-01;9.634e-01;1.214e+00;5.761e-01;-7.359e-01;1.250e+00;3.996e-01;-5.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.486041;1.250e+00;6.661e-01;-9.556e-01;5.329e-01;-7.645e-01;9.633e-01;1.214e+00;5.761e-01;-7.359e-01;1.250e+00;3.996e-01;-5.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.487041;1.250e+00;6.661e-01;-9.557e-01;5.329e-01;-7.645e-01;9.633e-01;1.214e+00;5.761e-01;-7.360e-01;1.250e+00;3.996e-01;-5.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.488041;1.250e+00;6.661e-01;-9.557e-01;5.329e-01;-7.646e-01;9.633e-01;1.214e+00;5.761e-01;-7.361e-01;1.250e+00;3.996e-01;-5.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.489041;1.250e+00;6.661e-01;-9.558e-01;5.329e-01;-7.647e-01;9.633e-01;1.214e+00;5.761e-01;-7.361e-01;1.250e+00;3.996e-01;-5.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.490041;1.250e+00;6.661e-01;-9.559e-01;5.329e-01;-7.647e-01;9.632e-01;1.214e+00;5.761e-01;-7.362e-01;1.250e+00;3.996e-01;-5.736e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.492041;1.250e+00;6.661e-01;-9.561e-01;5.329e-01;-7.649e-01;9.632e-01;1.214e+00;5.761e-01;-7.364e-01;1.250e+00;3.996e-01;-5.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.493041;1.250e+00;6.661e-01;-9.562e-01;5.329e-01;-7.649e-01;9.631e-01;1.214e+00;5.761e-01;-7.364e-01;1.250e+00;3.996e-01;-5.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.494041;1.250e+00;6.661e-01;-9.563e-01;5.329e-01;-7.650e-01;9.631e-01;1.214e+00;5.761e-01;-7.365e-01;1.250e+00;3.996e-01;-5.738e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.495041;1.250e+00;6.661e-01;-9.563e-01;5.329e-01;-7.651e-01;9.631e-01;1.214e+00;5.761e-01;-7.366e-01;1.250e+00;3.996e-01;-5.738e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.496041;1.250e+00;6.661e-01;-9.564e-01;5.329e-01;-7.651e-01;9.631e-01;1.214e+00;5.761e-01;-7.366e-01;1.250e+00;3.996e-01;-5.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.497041;1.250e+00;6.661e-01;-9.565e-01;5.329e-01;-7.652e-01;9.630e-01;1.214e+00;5.761e-01;-7.367e-01;1.250e+00;3.996e-01;-5.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.498041;1.250e+00;6.661e-01;-9.566e-01;5.329e-01;-7.653e-01;9.630e-01;1.214e+00;5.761e-01;-7.368e-01;1.250e+00;3.996e-01;-5.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.499041;1.250e+00;6.661e-01;-9.567e-01;5.329e-01;-7.653e-01;9.630e-01;1.214e+00;5.761e-01;-7.368e-01;1.250e+00;3.996e-01;-5.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.500041;1.250e+00;6.661e-01;-9.568e-01;5.329e-01;-7.654e-01;9.630e-01;1.214e+00;5.761e-01;-7.369e-01;1.250e+00;3.996e-01;-5.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.501041;1.250e+00;6.661e-01;-9.569e-01;5.329e-01;-7.655e-01;9.629e-01;1.214e+00;5.761e-01;-7.370e-01;1.250e+00;3.996e-01;-5.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.502041;1.250e+00;6.661e-01;-9.569e-01;5.329e-01;-7.656e-01;9.629e-01;1.214e+00;5.761e-01;-7.370e-01;1.250e+00;3.996e-01;-5.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.503041;1.250e+00;6.661e-01;-9.570e-01;5.329e-01;-7.656e-01;9.629e-01;1.214e+00;5.761e-01;-7.371e-01;1.250e+00;3.996e-01;-5.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.504041;1.250e+00;6.661e-01;-9.571e-01;5.329e-01;-7.657e-01;9.629e-01;1.214e+00;5.762e-01;-7.372e-01;1.250e+00;3.996e-01;-5.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.505041;1.250e+00;6.661e-01;-9.572e-01;5.329e-01;-7.658e-01;9.628e-01;1.214e+00;5.762e-01;-7.372e-01;1.250e+00;3.996e-01;-5.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.506041;1.250e+00;6.661e-01;-9.573e-01;5.329e-01;-7.658e-01;9.628e-01;1.214e+00;5.762e-01;-7.373e-01;1.250e+00;3.996e-01;-5.744e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.507041;1.250e+00;6.661e-01;-9.574e-01;5.329e-01;-7.659e-01;9.628e-01;1.214e+00;5.762e-01;-7.374e-01;1.250e+00;3.996e-01;-5.744e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.508041;1.250e+00;6.661e-01;-9.574e-01;5.329e-01;-7.660e-01;9.628e-01;1.214e+00;5.762e-01;-7.374e-01;1.250e+00;3.996e-01;-5.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.509041;1.250e+00;6.661e-01;-9.575e-01;5.329e-01;-7.660e-01;9.627e-01;1.214e+00;5.762e-01;-7.375e-01;1.250e+00;3.996e-01;-5.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.510041;1.250e+00;6.661e-01;-9.576e-01;5.329e-01;-7.661e-01;9.627e-01;1.214e+00;5.762e-01;-7.376e-01;1.250e+00;3.996e-01;-5.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.511041;1.250e+00;6.661e-01;-9.577e-01;5.329e-01;-7.662e-01;9.627e-01;1.214e+00;5.762e-01;-7.376e-01;1.250e+00;3.996e-01;-5.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.512041;1.250e+00;6.661e-01;-9.578e-01;5.329e-01;-7.662e-01;9.627e-01;1.214e+00;5.762e-01;-7.377e-01;1.250e+00;3.996e-01;-5.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.513041;1.250e+00;6.661e-01;-9.579e-01;5.329e-01;-7.663e-01;9.626e-01;1.213e+00;5.762e-01;-7.378e-01;1.250e+00;3.996e-01;-5.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.514041;1.250e+00;6.661e-01;-9.580e-01;5.329e-01;-7.664e-01;9.626e-01;1.213e+00;5.762e-01;-7.378e-01;1.250e+00;3.996e-01;-5.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.516041;1.250e+00;6.661e-01;-9.581e-01;5.329e-01;-7.665e-01;9.626e-01;1.213e+00;5.762e-01;-7.380e-01;1.250e+00;3.996e-01;-5.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.517041;1.250e+00;6.661e-01;-9.582e-01;5.329e-01;-7.666e-01;9.625e-01;1.213e+00;5.762e-01;-7.380e-01;1.250e+00;3.996e-01;-5.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.518041;1.250e+00;6.661e-01;-9.583e-01;5.329e-01;-7.666e-01;9.625e-01;1.213e+00;5.762e-01;-7.381e-01;1.250e+00;3.996e-01;-5.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.519041;1.250e+00;6.661e-01;-9.584e-01;5.329e-01;-7.667e-01;9.625e-01;1.213e+00;5.762e-01;-7.382e-01;1.250e+00;3.996e-01;-5.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.520041;1.250e+00;6.661e-01;-9.585e-01;5.329e-01;-7.668e-01;9.625e-01;1.213e+00;5.762e-01;-7.382e-01;1.250e+00;3.996e-01;-5.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.521041;1.250e+00;6.661e-01;-9.586e-01;5.329e-01;-7.668e-01;9.624e-01;1.213e+00;5.762e-01;-7.383e-01;1.250e+00;3.996e-01;-5.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.522041;1.250e+00;6.661e-01;-9.586e-01;5.329e-01;-7.669e-01;9.624e-01;1.213e+00;5.762e-01;-7.384e-01;1.250e+00;3.996e-01;-5.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.523041;1.250e+00;6.661e-01;-9.587e-01;5.329e-01;-7.670e-01;9.624e-01;1.213e+00;5.762e-01;-7.384e-01;1.250e+00;3.996e-01;-5.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.524041;1.250e+00;6.661e-01;-9.588e-01;5.329e-01;-7.670e-01;9.624e-01;1.213e+00;5.762e-01;-7.385e-01;1.250e+00;3.996e-01;-5.753e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.525041;1.250e+00;6.661e-01;-9.589e-01;5.329e-01;-7.671e-01;9.623e-01;1.213e+00;5.762e-01;-7.386e-01;1.250e+00;3.996e-01;-5.753e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.526041;1.250e+00;6.661e-01;-9.590e-01;5.329e-01;-7.672e-01;9.623e-01;1.213e+00;5.762e-01;-7.386e-01;1.250e+00;3.996e-01;-5.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.527041;1.250e+00;6.661e-01;-9.591e-01;5.329e-01;-7.672e-01;9.623e-01;1.213e+00;5.762e-01;-7.387e-01;1.250e+00;3.996e-01;-5.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.528041;1.250e+00;6.661e-01;-9.591e-01;5.329e-01;-7.673e-01;9.623e-01;1.213e+00;5.762e-01;-7.388e-01;1.250e+00;3.996e-01;-5.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.529041;1.250e+00;6.661e-01;-9.592e-01;5.329e-01;-7.674e-01;9.622e-01;1.213e+00;5.762e-01;-7.388e-01;1.250e+00;3.996e-01;-5.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.530041;1.250e+00;6.661e-01;-9.593e-01;5.329e-01;-7.675e-01;9.622e-01;1.213e+00;5.762e-01;-7.389e-01;1.250e+00;3.996e-01;-5.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.531041;1.250e+00;6.661e-01;-9.594e-01;5.329e-01;-7.675e-01;9.622e-01;1.213e+00;5.762e-01;-7.390e-01;1.250e+00;3.996e-01;-5.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.532041;1.250e+00;6.661e-01;-9.595e-01;5.329e-01;-7.676e-01;9.622e-01;1.213e+00;5.762e-01;-7.390e-01;1.250e+00;3.996e-01;-5.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.533041;1.250e+00;6.661e-01;-9.596e-01;5.329e-01;-7.677e-01;9.621e-01;1.213e+00;5.762e-01;-7.391e-01;1.250e+00;3.996e-01;-5.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.534041;1.250e+00;6.661e-01;-9.597e-01;5.329e-01;-7.677e-01;9.621e-01;1.213e+00;5.762e-01;-7.392e-01;1.250e+00;3.996e-01;-5.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.535041;1.250e+00;6.661e-01;-9.597e-01;5.329e-01;-7.678e-01;9.621e-01;1.213e+00;5.763e-01;-7.392e-01;1.250e+00;3.996e-01;-5.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.536041;1.250e+00;6.661e-01;-9.598e-01;5.329e-01;-7.679e-01;9.621e-01;1.213e+00;5.763e-01;-7.393e-01;1.250e+00;3.996e-01;-5.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.537041;1.250e+00;6.661e-01;-9.599e-01;5.329e-01;-7.679e-01;9.620e-01;1.213e+00;5.763e-01;-7.394e-01;1.250e+00;3.996e-01;-5.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.538041;1.250e+00;6.661e-01;-9.600e-01;5.329e-01;-7.680e-01;9.620e-01;1.213e+00;5.763e-01;-7.394e-01;1.250e+00;3.996e-01;-5.760e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.539041;1.250e+00;6.661e-01;-9.601e-01;5.329e-01;-7.681e-01;9.620e-01;1.213e+00;5.763e-01;-7.395e-01;1.250e+00;3.996e-01;-5.760e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.540041;1.250e+00;6.661e-01;-9.602e-01;5.329e-01;-7.681e-01;9.619e-01;1.213e+00;5.763e-01;-7.396e-01;1.250e+00;3.996e-01;-5.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.541041;1.250e+00;6.661e-01;-9.603e-01;5.329e-01;-7.682e-01;9.619e-01;1.213e+00;5.763e-01;-7.397e-01;1.250e+00;3.996e-01;-5.762e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.542041;1.250e+00;6.661e-01;-9.603e-01;5.329e-01;-7.683e-01;9.619e-01;1.213e+00;5.763e-01;-7.397e-01;1.250e+00;3.996e-01;-5.762e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.543041;1.250e+00;6.661e-01;-9.604e-01;5.329e-01;-7.683e-01;9.619e-01;1.213e+00;5.763e-01;-7.398e-01;1.250e+00;3.996e-01;-5.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.544041;1.250e+00;6.661e-01;-9.605e-01;5.329e-01;-7.684e-01;9.618e-01;1.213e+00;5.763e-01;-7.399e-01;1.250e+00;3.996e-01;-5.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.545041;1.250e+00;6.661e-01;-9.606e-01;5.329e-01;-7.685e-01;9.618e-01;1.213e+00;5.763e-01;-7.399e-01;1.250e+00;3.996e-01;-5.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.546041;1.250e+00;6.661e-01;-9.607e-01;5.329e-01;-7.685e-01;9.618e-01;1.213e+00;5.763e-01;-7.400e-01;1.250e+00;3.996e-01;-5.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.547041;1.250e+00;6.661e-01;-9.608e-01;5.329e-01;-7.686e-01;9.618e-01;1.213e+00;5.763e-01;-7.401e-01;1.250e+00;3.996e-01;-5.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.548041;1.250e+00;6.661e-01;-9.608e-01;5.329e-01;-7.687e-01;9.617e-01;1.213e+00;5.763e-01;-7.401e-01;1.250e+00;3.996e-01;-5.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.549041;1.250e+00;6.661e-01;-9.609e-01;5.329e-01;-7.687e-01;9.617e-01;1.213e+00;5.763e-01;-7.402e-01;1.250e+00;3.996e-01;-5.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.550041;1.250e+00;6.661e-01;-9.610e-01;5.329e-01;-7.688e-01;9.617e-01;1.213e+00;5.763e-01;-7.403e-01;1.250e+00;3.996e-01;-5.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.551041;1.250e+00;6.661e-01;-9.611e-01;5.329e-01;-7.689e-01;9.617e-01;1.213e+00;5.763e-01;-7.403e-01;1.250e+00;3.996e-01;-5.767e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.552041;1.250e+00;6.661e-01;-9.612e-01;5.329e-01;-7.689e-01;9.616e-01;1.213e+00;5.763e-01;-7.404e-01;1.250e+00;3.996e-01;-5.767e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.553041;1.250e+00;6.661e-01;-9.613e-01;5.329e-01;-7.690e-01;9.616e-01;1.213e+00;5.763e-01;-7.405e-01;1.250e+00;3.996e-01;-5.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.554041;1.250e+00;6.661e-01;-9.614e-01;5.329e-01;-7.691e-01;9.616e-01;1.213e+00;5.763e-01;-7.405e-01;1.250e+00;3.996e-01;-5.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.555041;1.250e+00;6.661e-01;-9.614e-01;5.329e-01;-7.692e-01;9.616e-01;1.213e+00;5.763e-01;-7.406e-01;1.250e+00;3.996e-01;-5.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.556041;1.250e+00;6.661e-01;-9.615e-01;5.329e-01;-7.692e-01;9.615e-01;1.213e+00;5.763e-01;-7.407e-01;1.250e+00;3.996e-01;-5.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.557041;1.250e+00;6.661e-01;-9.616e-01;5.329e-01;-7.693e-01;9.615e-01;1.213e+00;5.763e-01;-7.407e-01;1.250e+00;3.996e-01;-5.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.558041;1.250e+00;6.661e-01;-9.617e-01;5.329e-01;-7.694e-01;9.615e-01;1.213e+00;5.763e-01;-7.408e-01;1.250e+00;3.996e-01;-5.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.559041;1.250e+00;6.661e-01;-9.618e-01;5.329e-01;-7.694e-01;9.615e-01;1.213e+00;5.763e-01;-7.409e-01;1.250e+00;3.996e-01;-5.771e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.560041;1.250e+00;6.661e-01;-9.619e-01;5.329e-01;-7.695e-01;9.614e-01;1.213e+00;5.763e-01;-7.409e-01;1.250e+00;3.996e-01;-5.771e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.561041;1.250e+00;6.661e-01;-9.619e-01;5.329e-01;-7.696e-01;9.614e-01;1.213e+00;5.763e-01;-7.410e-01;1.250e+00;3.996e-01;-5.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.562041;1.250e+00;6.661e-01;-9.620e-01;5.329e-01;-7.696e-01;9.614e-01;1.213e+00;5.763e-01;-7.411e-01;1.250e+00;3.996e-01;-5.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.563041;1.250e+00;6.661e-01;-9.621e-01;5.329e-01;-7.697e-01;9.614e-01;1.213e+00;5.763e-01;-7.411e-01;1.250e+00;3.996e-01;-5.773e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.564041;1.250e+00;6.661e-01;-9.622e-01;5.329e-01;-7.698e-01;9.613e-01;1.213e+00;5.763e-01;-7.412e-01;1.250e+00;3.996e-01;-5.773e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.565041;1.250e+00;6.661e-01;-9.623e-01;5.329e-01;-7.698e-01;9.613e-01;1.213e+00;5.763e-01;-7.413e-01;1.250e+00;3.996e-01;-5.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.566041;1.250e+00;6.661e-01;-9.624e-01;5.329e-01;-7.699e-01;9.613e-01;1.213e+00;5.763e-01;-7.413e-01;1.250e+00;3.996e-01;-5.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.567041;1.250e+00;6.661e-01;-9.625e-01;5.329e-01;-7.700e-01;9.613e-01;1.213e+00;5.764e-01;-7.414e-01;1.250e+00;3.996e-01;-5.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.568041;1.250e+00;6.661e-01;-9.625e-01;5.329e-01;-7.700e-01;9.612e-01;1.213e+00;5.764e-01;-7.415e-01;1.250e+00;3.996e-01;-5.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.569041;1.250e+00;6.661e-01;-9.626e-01;5.329e-01;-7.701e-01;9.612e-01;1.213e+00;5.764e-01;-7.415e-01;1.250e+00;3.996e-01;-5.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.570041;1.250e+00;6.661e-01;-9.627e-01;5.329e-01;-7.702e-01;9.612e-01;1.213e+00;5.764e-01;-7.416e-01;1.250e+00;3.996e-01;-5.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.571041;1.250e+00;6.661e-01;-9.628e-01;5.329e-01;-7.702e-01;9.612e-01;1.213e+00;5.764e-01;-7.417e-01;1.250e+00;3.996e-01;-5.777e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.572041;1.250e+00;6.661e-01;-9.629e-01;5.329e-01;-7.703e-01;9.611e-01;1.213e+00;5.764e-01;-7.417e-01;1.250e+00;3.996e-01;-5.777e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.573041;1.250e+00;6.661e-01;-9.630e-01;5.329e-01;-7.704e-01;9.611e-01;1.213e+00;5.764e-01;-7.418e-01;1.250e+00;3.996e-01;-5.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.574041;1.250e+00;6.661e-01;-9.631e-01;5.329e-01;-7.704e-01;9.611e-01;1.213e+00;5.764e-01;-7.419e-01;1.250e+00;3.996e-01;-5.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.575041;1.250e+00;6.661e-01;-9.631e-01;5.329e-01;-7.705e-01;9.611e-01;1.213e+00;5.764e-01;-7.419e-01;1.250e+00;3.996e-01;-5.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.576041;1.250e+00;6.661e-01;-9.632e-01;5.329e-01;-7.706e-01;9.610e-01;1.213e+00;5.764e-01;-7.420e-01;1.250e+00;3.996e-01;-5.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.577041;1.250e+00;6.661e-01;-9.633e-01;5.329e-01;-7.706e-01;9.610e-01;1.213e+00;5.764e-01;-7.421e-01;1.250e+00;3.996e-01;-5.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.578041;1.250e+00;6.661e-01;-9.634e-01;5.329e-01;-7.707e-01;9.610e-01;1.213e+00;5.764e-01;-7.421e-01;1.250e+00;3.996e-01;-5.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.579041;1.250e+00;6.661e-01;-9.635e-01;5.329e-01;-7.708e-01;9.610e-01;1.213e+00;5.764e-01;-7.422e-01;1.250e+00;3.996e-01;-5.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.580041;1.250e+00;6.661e-01;-9.636e-01;5.329e-01;-7.708e-01;9.609e-01;1.213e+00;5.764e-01;-7.423e-01;1.250e+00;3.996e-01;-5.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.581041;1.250e+00;6.661e-01;-9.636e-01;5.329e-01;-7.709e-01;9.609e-01;1.213e+00;5.764e-01;-7.423e-01;1.250e+00;3.996e-01;-5.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.582041;1.250e+00;6.661e-01;-9.637e-01;5.329e-01;-7.710e-01;9.609e-01;1.213e+00;5.764e-01;-7.424e-01;1.250e+00;3.996e-01;-5.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.583041;1.250e+00;6.661e-01;-9.638e-01;5.329e-01;-7.711e-01;9.609e-01;1.213e+00;5.764e-01;-7.425e-01;1.250e+00;3.996e-01;-5.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.584041;1.250e+00;6.661e-01;-9.639e-01;5.329e-01;-7.711e-01;9.608e-01;1.213e+00;5.764e-01;-7.425e-01;1.250e+00;3.996e-01;-5.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.585041;1.250e+00;6.661e-01;-9.640e-01;5.329e-01;-7.712e-01;9.608e-01;1.213e+00;5.764e-01;-7.426e-01;1.250e+00;3.996e-01;-5.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.586041;1.250e+00;6.661e-01;-9.641e-01;5.329e-01;-7.713e-01;9.608e-01;1.213e+00;5.764e-01;-7.427e-01;1.250e+00;3.996e-01;-5.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.587041;1.250e+00;6.661e-01;-9.642e-01;5.329e-01;-7.713e-01;9.608e-01;1.213e+00;5.764e-01;-7.427e-01;1.250e+00;3.996e-01;-5.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.588041;1.250e+00;6.661e-01;-9.642e-01;5.329e-01;-7.714e-01;9.607e-01;1.213e+00;5.764e-01;-7.428e-01;1.250e+00;3.996e-01;-5.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.589041;1.250e+00;6.661e-01;-9.643e-01;5.329e-01;-7.715e-01;9.607e-01;1.213e+00;5.764e-01;-7.429e-01;1.250e+00;3.996e-01;-5.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.590041;1.250e+00;6.661e-01;-9.644e-01;5.329e-01;-7.715e-01;9.607e-01;1.213e+00;5.764e-01;-7.429e-01;1.250e+00;3.996e-01;-5.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.591041;1.250e+00;6.661e-01;-9.645e-01;5.329e-01;-7.716e-01;9.607e-01;1.213e+00;5.764e-01;-7.430e-01;1.250e+00;3.996e-01;-5.787e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.592041;1.250e+00;6.661e-01;-9.646e-01;5.329e-01;-7.717e-01;9.606e-01;1.213e+00;5.764e-01;-7.431e-01;1.250e+00;3.996e-01;-5.787e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.593041;1.250e+00;6.661e-01;-9.647e-01;5.329e-01;-7.717e-01;9.606e-01;1.213e+00;5.764e-01;-7.431e-01;1.250e+00;3.996e-01;-5.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.594041;1.250e+00;6.661e-01;-9.647e-01;5.329e-01;-7.718e-01;9.606e-01;1.213e+00;5.764e-01;-7.432e-01;1.250e+00;3.996e-01;-5.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.595041;1.250e+00;6.661e-01;-9.648e-01;5.329e-01;-7.719e-01;9.606e-01;1.213e+00;5.764e-01;-7.433e-01;1.250e+00;3.996e-01;-5.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.596041;1.250e+00;6.661e-01;-9.649e-01;5.329e-01;-7.719e-01;9.605e-01;1.213e+00;5.764e-01;-7.434e-01;1.250e+00;3.996e-01;-5.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.597041;1.250e+00;6.661e-01;-9.650e-01;5.329e-01;-7.720e-01;9.605e-01;1.213e+00;5.764e-01;-7.434e-01;1.250e+00;3.996e-01;-5.790e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.598041;1.250e+00;6.661e-01;-9.651e-01;5.329e-01;-7.721e-01;9.605e-01;1.213e+00;5.764e-01;-7.435e-01;1.250e+00;3.996e-01;-5.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.599041;1.250e+00;6.661e-01;-9.652e-01;5.329e-01;-7.721e-01;9.604e-01;1.213e+00;5.765e-01;-7.436e-01;1.250e+00;3.996e-01;-5.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.600041;1.250e+00;6.661e-01;-9.653e-01;5.329e-01;-7.722e-01;9.604e-01;1.213e+00;5.765e-01;-7.436e-01;1.250e+00;3.996e-01;-5.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.601041;1.250e+00;6.661e-01;-9.653e-01;5.329e-01;-7.723e-01;9.604e-01;1.213e+00;5.765e-01;-7.437e-01;1.250e+00;3.996e-01;-5.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.602041;1.250e+00;6.661e-01;-9.654e-01;5.329e-01;-7.723e-01;9.604e-01;1.213e+00;5.765e-01;-7.438e-01;1.250e+00;3.996e-01;-5.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.603041;1.250e+00;6.661e-01;-9.655e-01;5.329e-01;-7.724e-01;9.603e-01;1.213e+00;5.765e-01;-7.438e-01;1.250e+00;3.996e-01;-5.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.604041;1.250e+00;6.661e-01;-9.656e-01;5.329e-01;-7.725e-01;9.603e-01;1.213e+00;5.765e-01;-7.439e-01;1.250e+00;3.996e-01;-5.794e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.605041;1.250e+00;6.661e-01;-9.657e-01;5.329e-01;-7.725e-01;9.603e-01;1.213e+00;5.765e-01;-7.440e-01;1.250e+00;3.996e-01;-5.794e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.606041;1.250e+00;6.661e-01;-9.658e-01;5.329e-01;-7.726e-01;9.603e-01;1.213e+00;5.765e-01;-7.440e-01;1.250e+00;3.996e-01;-5.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.607041;1.250e+00;6.661e-01;-9.658e-01;5.329e-01;-7.727e-01;9.602e-01;1.213e+00;5.765e-01;-7.441e-01;1.250e+00;3.996e-01;-5.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.608041;1.250e+00;6.661e-01;-9.659e-01;5.329e-01;-7.727e-01;9.602e-01;1.213e+00;5.765e-01;-7.442e-01;1.250e+00;3.996e-01;-5.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.609041;1.250e+00;6.661e-01;-9.660e-01;5.329e-01;-7.728e-01;9.602e-01;1.213e+00;5.765e-01;-7.442e-01;1.250e+00;3.996e-01;-5.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.610041;1.250e+00;6.661e-01;-9.661e-01;5.329e-01;-7.729e-01;9.602e-01;1.213e+00;5.765e-01;-7.443e-01;1.250e+00;3.996e-01;-5.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.611041;1.250e+00;6.661e-01;-9.662e-01;5.329e-01;-7.729e-01;9.601e-01;1.213e+00;5.765e-01;-7.444e-01;1.250e+00;3.996e-01;-5.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.612041;1.250e+00;6.661e-01;-9.663e-01;5.329e-01;-7.730e-01;9.601e-01;1.213e+00;5.765e-01;-7.444e-01;1.250e+00;3.996e-01;-5.798e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.614041;1.250e+00;6.661e-01;-9.664e-01;5.329e-01;-7.732e-01;9.601e-01;1.213e+00;5.765e-01;-7.446e-01;1.250e+00;3.996e-01;-5.799e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.615041;1.250e+00;6.661e-01;-9.665e-01;5.329e-01;-7.732e-01;9.600e-01;1.213e+00;5.765e-01;-7.446e-01;1.250e+00;3.996e-01;-5.799e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.616041;1.250e+00;6.661e-01;-9.666e-01;5.329e-01;-7.733e-01;9.600e-01;1.213e+00;5.765e-01;-7.447e-01;1.250e+00;3.996e-01;-5.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.617041;1.250e+00;6.661e-01;-9.667e-01;5.329e-01;-7.734e-01;9.600e-01;1.213e+00;5.765e-01;-7.448e-01;1.250e+00;3.996e-01;-5.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.618041;1.250e+00;6.661e-01;-9.668e-01;5.329e-01;-7.734e-01;9.600e-01;1.213e+00;5.765e-01;-7.448e-01;1.250e+00;3.996e-01;-5.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.619041;1.250e+00;6.661e-01;-9.669e-01;5.329e-01;-7.735e-01;9.599e-01;1.213e+00;5.765e-01;-7.449e-01;1.250e+00;3.996e-01;-5.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.620041;1.250e+00;6.661e-01;-9.669e-01;5.329e-01;-7.736e-01;9.599e-01;1.213e+00;5.765e-01;-7.450e-01;1.250e+00;3.996e-01;-5.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.621041;1.250e+00;6.661e-01;-9.670e-01;5.329e-01;-7.736e-01;9.599e-01;1.213e+00;5.765e-01;-7.450e-01;1.250e+00;3.996e-01;-5.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.622041;1.250e+00;6.661e-01;-9.671e-01;5.329e-01;-7.737e-01;9.599e-01;1.213e+00;5.765e-01;-7.451e-01;1.250e+00;3.996e-01;-5.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.623041;1.250e+00;6.661e-01;-9.672e-01;5.329e-01;-7.738e-01;9.598e-01;1.213e+00;5.765e-01;-7.452e-01;1.250e+00;3.996e-01;-5.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.624041;1.250e+00;6.661e-01;-9.673e-01;5.329e-01;-7.738e-01;9.598e-01;1.213e+00;5.765e-01;-7.452e-01;1.250e+00;3.996e-01;-5.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.625041;1.250e+00;6.661e-01;-9.674e-01;5.329e-01;-7.739e-01;9.598e-01;1.213e+00;5.765e-01;-7.453e-01;1.250e+00;3.996e-01;-5.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.626041;1.250e+00;6.661e-01;-9.675e-01;5.329e-01;-7.740e-01;9.598e-01;1.213e+00;5.765e-01;-7.454e-01;1.250e+00;3.996e-01;-5.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.627041;1.250e+00;6.661e-01;-9.675e-01;5.329e-01;-7.740e-01;9.597e-01;1.213e+00;5.765e-01;-7.454e-01;1.250e+00;3.996e-01;-5.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.628041;1.250e+00;6.661e-01;-9.676e-01;5.329e-01;-7.741e-01;9.597e-01;1.213e+00;5.765e-01;-7.455e-01;1.250e+00;3.996e-01;-5.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.629041;1.250e+00;6.661e-01;-9.677e-01;5.329e-01;-7.742e-01;9.597e-01;1.213e+00;5.765e-01;-7.456e-01;1.250e+00;3.996e-01;-5.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.630041;1.250e+00;6.661e-01;-9.678e-01;5.329e-01;-7.742e-01;9.597e-01;1.213e+00;5.765e-01;-7.456e-01;1.250e+00;3.996e-01;-5.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.631041;1.250e+00;6.661e-01;-9.679e-01;5.329e-01;-7.743e-01;9.596e-01;1.213e+00;5.766e-01;-7.457e-01;1.250e+00;3.996e-01;-5.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.632041;1.250e+00;6.661e-01;-9.680e-01;5.329e-01;-7.744e-01;9.596e-01;1.213e+00;5.766e-01;-7.458e-01;1.250e+00;3.996e-01;-5.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.633041;1.250e+00;6.661e-01;-9.680e-01;5.329e-01;-7.744e-01;9.596e-01;1.213e+00;5.766e-01;-7.458e-01;1.250e+00;3.996e-01;-5.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.634041;1.250e+00;6.661e-01;-9.681e-01;5.329e-01;-7.745e-01;9.596e-01;1.213e+00;5.766e-01;-7.459e-01;1.250e+00;3.996e-01;-5.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.635041;1.250e+00;6.661e-01;-9.682e-01;5.329e-01;-7.746e-01;9.595e-01;1.213e+00;5.766e-01;-7.460e-01;1.250e+00;3.996e-01;-5.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.636041;1.250e+00;6.661e-01;-9.683e-01;5.329e-01;-7.746e-01;9.595e-01;1.213e+00;5.766e-01;-7.460e-01;1.250e+00;3.996e-01;-5.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.638041;1.250e+00;6.661e-01;-9.685e-01;5.329e-01;-7.748e-01;9.595e-01;1.213e+00;5.766e-01;-7.462e-01;1.250e+00;3.996e-01;-5.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.639041;1.250e+00;6.661e-01;-9.686e-01;5.329e-01;-7.748e-01;9.594e-01;1.213e+00;5.766e-01;-7.462e-01;1.250e+00;3.996e-01;-5.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.640041;1.250e+00;6.661e-01;-9.686e-01;5.329e-01;-7.749e-01;9.594e-01;1.213e+00;5.766e-01;-7.463e-01;1.250e+00;3.996e-01;-5.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.641041;1.250e+00;6.661e-01;-9.687e-01;5.329e-01;-7.750e-01;9.594e-01;1.213e+00;5.766e-01;-7.464e-01;1.250e+00;3.996e-01;-5.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.642041;1.250e+00;6.661e-01;-9.688e-01;5.329e-01;-7.750e-01;9.594e-01;1.213e+00;5.766e-01;-7.464e-01;1.250e+00;3.996e-01;-5.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.643041;1.250e+00;6.661e-01;-9.689e-01;5.329e-01;-7.751e-01;9.593e-01;1.213e+00;5.766e-01;-7.465e-01;1.250e+00;3.996e-01;-5.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.644041;1.250e+00;6.661e-01;-9.690e-01;5.329e-01;-7.752e-01;9.593e-01;1.213e+00;5.766e-01;-7.466e-01;1.250e+00;3.996e-01;-5.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.645041;1.250e+00;6.661e-01;-9.691e-01;5.329e-01;-7.753e-01;9.593e-01;1.213e+00;5.766e-01;-7.466e-01;1.250e+00;3.996e-01;-5.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.646041;1.250e+00;6.661e-01;-9.691e-01;5.329e-01;-7.753e-01;9.593e-01;1.213e+00;5.766e-01;-7.467e-01;1.250e+00;3.996e-01;-5.815e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.647041;1.250e+00;6.661e-01;-9.692e-01;5.329e-01;-7.754e-01;9.592e-01;1.213e+00;5.766e-01;-7.468e-01;1.250e+00;3.996e-01;-5.815e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.648041;1.250e+00;6.661e-01;-9.693e-01;5.329e-01;-7.755e-01;9.592e-01;1.213e+00;5.766e-01;-7.468e-01;1.250e+00;3.996e-01;-5.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.649041;1.250e+00;6.661e-01;-9.694e-01;5.329e-01;-7.755e-01;9.592e-01;1.213e+00;5.766e-01;-7.469e-01;1.250e+00;3.996e-01;-5.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.650041;1.250e+00;6.661e-01;-9.695e-01;5.329e-01;-7.756e-01;9.592e-01;1.213e+00;5.766e-01;-7.470e-01;1.250e+00;3.996e-01;-5.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.651041;1.250e+00;6.661e-01;-9.696e-01;5.329e-01;-7.757e-01;9.591e-01;1.213e+00;5.766e-01;-7.470e-01;1.250e+00;3.996e-01;-5.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.652041;1.250e+00;6.661e-01;-9.697e-01;5.329e-01;-7.757e-01;9.591e-01;1.213e+00;5.766e-01;-7.471e-01;1.250e+00;3.996e-01;-5.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.653041;1.250e+00;6.661e-01;-9.697e-01;5.329e-01;-7.758e-01;9.591e-01;1.213e+00;5.766e-01;-7.472e-01;1.250e+00;3.996e-01;-5.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.654041;1.250e+00;6.661e-01;-9.698e-01;5.329e-01;-7.759e-01;9.591e-01;1.213e+00;5.766e-01;-7.472e-01;1.250e+00;3.996e-01;-5.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.655041;1.250e+00;6.661e-01;-9.699e-01;5.329e-01;-7.759e-01;9.590e-01;1.213e+00;5.766e-01;-7.473e-01;1.250e+00;3.996e-01;-5.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.656041;1.250e+00;6.661e-01;-9.700e-01;5.329e-01;-7.760e-01;9.590e-01;1.213e+00;5.766e-01;-7.474e-01;1.250e+00;3.996e-01;-5.820e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.657041;1.250e+00;6.661e-01;-9.701e-01;5.329e-01;-7.761e-01;9.590e-01;1.213e+00;5.766e-01;-7.474e-01;1.250e+00;3.996e-01;-5.820e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.658041;1.250e+00;6.661e-01;-9.702e-01;5.329e-01;-7.761e-01;9.590e-01;1.213e+00;5.766e-01;-7.475e-01;1.250e+00;3.996e-01;-5.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.659041;1.250e+00;6.661e-01;-9.702e-01;5.329e-01;-7.762e-01;9.589e-01;1.213e+00;5.766e-01;-7.476e-01;1.250e+00;3.996e-01;-5.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.660041;1.250e+00;6.661e-01;-9.703e-01;5.329e-01;-7.763e-01;9.589e-01;1.213e+00;5.766e-01;-7.476e-01;1.250e+00;3.996e-01;-5.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.661041;1.250e+00;6.661e-01;-9.704e-01;5.329e-01;-7.763e-01;9.589e-01;1.213e+00;5.766e-01;-7.477e-01;1.250e+00;3.996e-01;-5.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.662041;1.250e+00;6.661e-01;-9.705e-01;5.329e-01;-7.764e-01;9.588e-01;1.213e+00;5.766e-01;-7.478e-01;1.250e+00;3.996e-01;-5.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
