time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.663041;1.250e+00;6.661e-01;-9.706e-01;5.329e-01;-7.765e-01;9.588e-01;1.213e+00;5.767e-01;-7.478e-01;1.250e+00;3.996e-01;-5.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.664041;1.250e+00;6.661e-01;-9.707e-01;5.329e-01;-7.765e-01;9.588e-01;1.213e+00;5.767e-01;-7.479e-01;1.250e+00;3.996e-01;-5.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.665041;1.250e+00;6.661e-01;-9.708e-01;5.329e-01;-7.766e-01;9.588e-01;1.213e+00;5.767e-01;-7.480e-01;1.250e+00;3.996e-01;-5.825e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.666041;1.250e+00;6.661e-01;-9.708e-01;5.329e-01;-7.767e-01;9.587e-01;1.213e+00;5.767e-01;-7.480e-01;1.250e+00;3.996e-01;-5.825e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.667041;1.250e+00;6.661e-01;-9.709e-01;5.329e-01;-7.767e-01;9.587e-01;1.213e+00;5.767e-01;-7.481e-01;1.250e+00;3.996e-01;-5.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.668041;1.250e+00;6.661e-01;-9.710e-01;5.329e-01;-7.768e-01;9.587e-01;1.213e+00;5.767e-01;-7.482e-01;1.250e+00;3.996e-01;-5.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.669041;1.250e+00;6.661e-01;-9.711e-01;5.329e-01;-7.769e-01;9.587e-01;1.213e+00;5.767e-01;-7.482e-01;1.250e+00;3.996e-01;-5.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.670041;1.250e+00;6.661e-01;-9.712e-01;5.329e-01;-7.769e-01;9.586e-01;1.213e+00;5.767e-01;-7.483e-01;1.250e+00;3.996e-01;-5.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.671041;1.250e+00;6.661e-01;-9.713e-01;5.329e-01;-7.770e-01;9.586e-01;1.213e+00;5.767e-01;-7.484e-01;1.250e+00;3.996e-01;-5.828e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.672041;1.250e+00;6.661e-01;-9.713e-01;5.329e-01;-7.771e-01;9.586e-01;1.213e+00;5.767e-01;-7.485e-01;1.250e+00;3.996e-01;-5.828e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.673041;1.250e+00;6.661e-01;-9.714e-01;5.329e-01;-7.771e-01;9.586e-01;1.213e+00;5.767e-01;-7.485e-01;1.250e+00;3.996e-01;-5.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.674041;1.250e+00;6.661e-01;-9.715e-01;5.329e-01;-7.772e-01;9.585e-01;1.213e+00;5.767e-01;-7.486e-01;1.250e+00;3.996e-01;-5.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.675041;1.250e+00;6.661e-01;-9.716e-01;5.329e-01;-7.773e-01;9.585e-01;1.213e+00;5.767e-01;-7.487e-01;1.250e+00;3.996e-01;-5.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.676041;1.250e+00;6.661e-01;-9.717e-01;5.329e-01;-7.773e-01;9.585e-01;1.213e+00;5.767e-01;-7.487e-01;1.250e+00;3.996e-01;-5.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.677041;1.250e+00;6.661e-01;-9.718e-01;5.329e-01;-7.774e-01;9.585e-01;1.213e+00;5.767e-01;-7.488e-01;1.250e+00;3.996e-01;-5.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.678041;1.250e+00;6.661e-01;-9.719e-01;5.329e-01;-7.775e-01;9.584e-01;1.213e+00;5.767e-01;-7.489e-01;1.250e+00;3.996e-01;-5.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.679041;1.250e+00;6.661e-01;-9.719e-01;5.329e-01;-7.776e-01;9.584e-01;1.213e+00;5.767e-01;-7.489e-01;1.250e+00;3.996e-01;-5.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.680041;1.250e+00;6.661e-01;-9.720e-01;5.329e-01;-7.776e-01;9.584e-01;1.213e+00;5.767e-01;-7.490e-01;1.250e+00;3.996e-01;-5.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.681041;1.250e+00;6.661e-01;-9.721e-01;5.329e-01;-7.777e-01;9.584e-01;1.213e+00;5.767e-01;-7.491e-01;1.250e+00;3.996e-01;-5.833e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.682041;1.250e+00;6.661e-01;-9.722e-01;5.329e-01;-7.778e-01;9.583e-01;1.213e+00;5.767e-01;-7.491e-01;1.250e+00;3.996e-01;-5.833e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.683041;1.250e+00;6.661e-01;-9.723e-01;5.329e-01;-7.778e-01;9.583e-01;1.213e+00;5.767e-01;-7.492e-01;1.250e+00;3.996e-01;-5.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.684041;1.250e+00;6.661e-01;-9.724e-01;5.328e-01;-7.779e-01;9.583e-01;1.213e+00;5.767e-01;-7.493e-01;1.250e+00;3.996e-01;-5.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.685041;1.250e+00;6.661e-01;-9.724e-01;5.328e-01;-7.780e-01;9.583e-01;1.213e+00;5.767e-01;-7.493e-01;1.250e+00;3.996e-01;-5.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.686041;1.250e+00;6.661e-01;-9.725e-01;5.328e-01;-7.780e-01;9.582e-01;1.213e+00;5.767e-01;-7.494e-01;1.250e+00;3.996e-01;-5.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.687041;1.250e+00;6.661e-01;-9.726e-01;5.328e-01;-7.781e-01;9.582e-01;1.213e+00;5.767e-01;-7.495e-01;1.250e+00;3.996e-01;-5.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.688041;1.250e+00;6.661e-01;-9.727e-01;5.328e-01;-7.782e-01;9.582e-01;1.213e+00;5.767e-01;-7.495e-01;1.250e+00;3.996e-01;-5.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.689041;1.250e+00;6.661e-01;-9.728e-01;5.328e-01;-7.782e-01;9.582e-01;1.213e+00;5.767e-01;-7.496e-01;1.250e+00;3.996e-01;-5.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.690041;1.250e+00;6.661e-01;-9.729e-01;5.328e-01;-7.783e-01;9.581e-01;1.213e+00;5.767e-01;-7.497e-01;1.250e+00;3.996e-01;-5.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.691041;1.250e+00;6.661e-01;-9.730e-01;5.328e-01;-7.784e-01;9.581e-01;1.213e+00;5.767e-01;-7.497e-01;1.250e+00;3.996e-01;-5.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.692041;1.250e+00;6.661e-01;-9.730e-01;5.328e-01;-7.784e-01;9.581e-01;1.213e+00;5.767e-01;-7.498e-01;1.250e+00;3.996e-01;-5.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.693041;1.250e+00;6.661e-01;-9.731e-01;5.328e-01;-7.785e-01;9.581e-01;1.213e+00;5.767e-01;-7.499e-01;1.250e+00;3.996e-01;-5.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.694041;1.250e+00;6.661e-01;-9.732e-01;5.328e-01;-7.786e-01;9.580e-01;1.213e+00;5.767e-01;-7.499e-01;1.250e+00;3.996e-01;-5.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.695041;1.250e+00;6.661e-01;-9.733e-01;5.328e-01;-7.786e-01;9.580e-01;1.213e+00;5.768e-01;-7.500e-01;1.250e+00;3.996e-01;-5.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.696041;1.250e+00;6.661e-01;-9.734e-01;5.328e-01;-7.787e-01;9.580e-01;1.213e+00;5.768e-01;-7.501e-01;1.250e+00;3.996e-01;-5.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.697041;1.250e+00;6.661e-01;-9.735e-01;5.328e-01;-7.788e-01;9.580e-01;1.213e+00;5.768e-01;-7.501e-01;1.250e+00;3.996e-01;-5.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.698041;1.250e+00;6.661e-01;-9.735e-01;5.328e-01;-7.788e-01;9.579e-01;1.213e+00;5.768e-01;-7.502e-01;1.250e+00;3.996e-01;-5.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.699041;1.250e+00;6.661e-01;-9.736e-01;5.328e-01;-7.789e-01;9.579e-01;1.213e+00;5.768e-01;-7.503e-01;1.250e+00;3.996e-01;-5.842e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.700041;1.250e+00;6.661e-01;-9.737e-01;5.328e-01;-7.790e-01;9.579e-01;1.213e+00;5.768e-01;-7.503e-01;1.250e+00;3.996e-01;-5.842e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.701041;1.250e+00;6.661e-01;-9.738e-01;5.328e-01;-7.790e-01;9.579e-01;1.213e+00;5.768e-01;-7.504e-01;1.250e+00;3.996e-01;-5.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.702041;1.250e+00;6.661e-01;-9.739e-01;5.328e-01;-7.791e-01;9.578e-01;1.213e+00;5.768e-01;-7.505e-01;1.250e+00;3.996e-01;-5.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.703041;1.250e+00;6.661e-01;-9.740e-01;5.328e-01;-7.792e-01;9.578e-01;1.213e+00;5.768e-01;-7.505e-01;1.250e+00;3.996e-01;-5.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.704041;1.250e+00;6.661e-01;-9.741e-01;5.328e-01;-7.792e-01;9.578e-01;1.213e+00;5.768e-01;-7.506e-01;1.250e+00;3.996e-01;-5.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.705041;1.250e+00;6.661e-01;-9.741e-01;5.328e-01;-7.793e-01;9.578e-01;1.213e+00;5.768e-01;-7.507e-01;1.250e+00;3.996e-01;-5.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.706041;1.250e+00;6.661e-01;-9.742e-01;5.328e-01;-7.794e-01;9.577e-01;1.213e+00;5.768e-01;-7.507e-01;1.250e+00;3.996e-01;-5.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.707041;1.250e+00;6.661e-01;-9.743e-01;5.328e-01;-7.794e-01;9.577e-01;1.213e+00;5.768e-01;-7.508e-01;1.250e+00;3.996e-01;-5.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.708041;1.250e+00;6.661e-01;-9.744e-01;5.328e-01;-7.795e-01;9.577e-01;1.213e+00;5.768e-01;-7.509e-01;1.250e+00;3.996e-01;-5.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.709041;1.250e+00;6.661e-01;-9.745e-01;5.328e-01;-7.796e-01;9.577e-01;1.213e+00;5.768e-01;-7.509e-01;1.250e+00;3.996e-01;-5.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.710041;1.250e+00;6.661e-01;-9.746e-01;5.328e-01;-7.796e-01;9.576e-01;1.213e+00;5.768e-01;-7.510e-01;1.250e+00;3.996e-01;-5.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.711041;1.250e+00;6.661e-01;-9.746e-01;5.328e-01;-7.797e-01;9.576e-01;1.213e+00;5.768e-01;-7.511e-01;1.250e+00;3.996e-01;-5.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.712041;1.250e+00;6.661e-01;-9.747e-01;5.328e-01;-7.798e-01;9.576e-01;1.213e+00;5.768e-01;-7.511e-01;1.250e+00;3.996e-01;-5.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.713041;1.250e+00;6.661e-01;-9.748e-01;5.328e-01;-7.798e-01;9.576e-01;1.213e+00;5.768e-01;-7.512e-01;1.250e+00;3.996e-01;-5.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.714041;1.250e+00;6.661e-01;-9.749e-01;5.328e-01;-7.799e-01;9.575e-01;1.213e+00;5.768e-01;-7.513e-01;1.250e+00;3.996e-01;-5.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.715041;1.250e+00;6.661e-01;-9.750e-01;5.328e-01;-7.800e-01;9.575e-01;1.213e+00;5.768e-01;-7.513e-01;1.250e+00;3.996e-01;-5.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.716041;1.250e+00;6.661e-01;-9.751e-01;5.328e-01;-7.800e-01;9.575e-01;1.213e+00;5.768e-01;-7.514e-01;1.250e+00;3.996e-01;-5.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.717041;1.250e+00;6.661e-01;-9.751e-01;5.328e-01;-7.801e-01;9.575e-01;1.213e+00;5.768e-01;-7.515e-01;1.250e+00;3.996e-01;-5.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.718041;1.250e+00;6.661e-01;-9.752e-01;5.328e-01;-7.802e-01;9.574e-01;1.213e+00;5.768e-01;-7.515e-01;1.250e+00;3.996e-01;-5.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.719041;1.250e+00;6.661e-01;-9.753e-01;5.328e-01;-7.803e-01;9.574e-01;1.213e+00;5.768e-01;-7.516e-01;1.250e+00;3.996e-01;-5.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.720041;1.250e+00;6.661e-01;-9.754e-01;5.328e-01;-7.803e-01;9.574e-01;1.213e+00;5.768e-01;-7.517e-01;1.250e+00;3.996e-01;-5.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.721041;1.250e+00;6.661e-01;-9.755e-01;5.328e-01;-7.804e-01;9.574e-01;1.213e+00;5.768e-01;-7.517e-01;1.250e+00;3.996e-01;-5.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.722041;1.250e+00;6.661e-01;-9.756e-01;5.328e-01;-7.805e-01;9.573e-01;1.213e+00;5.768e-01;-7.518e-01;1.250e+00;3.996e-01;-5.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.723041;1.250e+00;6.661e-01;-9.757e-01;5.328e-01;-7.805e-01;9.573e-01;1.213e+00;5.768e-01;-7.519e-01;1.250e+00;3.996e-01;-5.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.724041;1.250e+00;6.661e-01;-9.757e-01;5.328e-01;-7.806e-01;9.573e-01;1.213e+00;5.768e-01;-7.519e-01;1.250e+00;3.996e-01;-5.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.725041;1.250e+00;6.661e-01;-9.758e-01;5.328e-01;-7.807e-01;9.573e-01;1.213e+00;5.768e-01;-7.520e-01;1.250e+00;3.996e-01;-5.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.726041;1.250e+00;6.661e-01;-9.759e-01;5.328e-01;-7.807e-01;9.572e-01;1.213e+00;5.768e-01;-7.521e-01;1.250e+00;3.996e-01;-5.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.727041;1.250e+00;6.661e-01;-9.760e-01;5.328e-01;-7.808e-01;9.572e-01;1.213e+00;5.768e-01;-7.521e-01;1.250e+00;3.996e-01;-5.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.728041;1.250e+00;6.661e-01;-9.761e-01;5.328e-01;-7.809e-01;9.572e-01;1.213e+00;5.769e-01;-7.522e-01;1.250e+00;3.996e-01;-5.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.729041;1.250e+00;6.661e-01;-9.762e-01;5.328e-01;-7.809e-01;9.572e-01;1.213e+00;5.769e-01;-7.523e-01;1.250e+00;3.996e-01;-5.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.730041;1.250e+00;6.661e-01;-9.762e-01;5.328e-01;-7.810e-01;9.571e-01;1.213e+00;5.769e-01;-7.523e-01;1.250e+00;3.996e-01;-5.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.731041;1.250e+00;6.661e-01;-9.763e-01;5.328e-01;-7.811e-01;9.571e-01;1.213e+00;5.769e-01;-7.524e-01;1.250e+00;3.996e-01;-5.858e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.732041;1.250e+00;6.661e-01;-9.764e-01;5.328e-01;-7.811e-01;9.571e-01;1.213e+00;5.769e-01;-7.525e-01;1.250e+00;3.996e-01;-5.858e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.733041;1.250e+00;6.661e-01;-9.765e-01;5.328e-01;-7.812e-01;9.571e-01;1.213e+00;5.769e-01;-7.525e-01;1.250e+00;3.996e-01;-5.859e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.734041;1.250e+00;6.661e-01;-9.766e-01;5.328e-01;-7.813e-01;9.570e-01;1.213e+00;5.769e-01;-7.526e-01;1.250e+00;3.996e-01;-5.859e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.735041;1.250e+00;6.661e-01;-9.767e-01;5.328e-01;-7.813e-01;9.570e-01;1.213e+00;5.769e-01;-7.527e-01;1.250e+00;3.996e-01;-5.860e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.736041;1.250e+00;6.661e-01;-9.767e-01;5.328e-01;-7.814e-01;9.570e-01;1.213e+00;5.769e-01;-7.527e-01;1.250e+00;3.996e-01;-5.860e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.737041;1.250e+00;6.661e-01;-9.768e-01;5.328e-01;-7.815e-01;9.569e-01;1.213e+00;5.769e-01;-7.528e-01;1.250e+00;3.996e-01;-5.861e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.738041;1.250e+00;6.661e-01;-9.769e-01;5.328e-01;-7.815e-01;9.569e-01;1.213e+00;5.769e-01;-7.529e-01;1.250e+00;3.996e-01;-5.862e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.739041;1.250e+00;6.661e-01;-9.770e-01;5.328e-01;-7.816e-01;9.569e-01;1.213e+00;5.769e-01;-7.529e-01;1.250e+00;3.996e-01;-5.862e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.740041;1.250e+00;6.661e-01;-9.771e-01;5.328e-01;-7.817e-01;9.569e-01;1.213e+00;5.769e-01;-7.530e-01;1.250e+00;3.996e-01;-5.863e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.741041;1.250e+00;6.661e-01;-9.772e-01;5.328e-01;-7.817e-01;9.568e-01;1.213e+00;5.769e-01;-7.531e-01;1.250e+00;3.996e-01;-5.863e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.742041;1.250e+00;6.661e-01;-9.773e-01;5.328e-01;-7.818e-01;9.568e-01;1.213e+00;5.769e-01;-7.531e-01;1.250e+00;3.996e-01;-5.864e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.743041;1.250e+00;6.661e-01;-9.773e-01;5.328e-01;-7.819e-01;9.568e-01;1.213e+00;5.769e-01;-7.532e-01;1.250e+00;3.996e-01;-5.864e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.744041;1.250e+00;6.661e-01;-9.774e-01;5.328e-01;-7.819e-01;9.568e-01;1.213e+00;5.769e-01;-7.533e-01;1.250e+00;3.996e-01;-5.865e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.745041;1.250e+00;6.661e-01;-9.775e-01;5.328e-01;-7.820e-01;9.567e-01;1.213e+00;5.769e-01;-7.533e-01;1.250e+00;3.996e-01;-5.865e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.746041;1.250e+00;6.661e-01;-9.776e-01;5.328e-01;-7.821e-01;9.567e-01;1.213e+00;5.769e-01;-7.534e-01;1.250e+00;3.996e-01;-5.866e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.747041;1.250e+00;6.661e-01;-9.777e-01;5.328e-01;-7.821e-01;9.567e-01;1.213e+00;5.769e-01;-7.535e-01;1.250e+00;3.996e-01;-5.866e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.748041;1.250e+00;6.661e-01;-9.778e-01;5.328e-01;-7.822e-01;9.567e-01;1.213e+00;5.769e-01;-7.535e-01;1.250e+00;3.996e-01;-5.867e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.749041;1.250e+00;6.661e-01;-9.778e-01;5.328e-01;-7.823e-01;9.566e-01;1.213e+00;5.769e-01;-7.536e-01;1.250e+00;3.996e-01;-5.867e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.750041;1.250e+00;6.661e-01;-9.779e-01;5.328e-01;-7.823e-01;9.566e-01;1.213e+00;5.769e-01;-7.537e-01;1.250e+00;3.996e-01;-5.868e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.751041;1.250e+00;6.661e-01;-9.780e-01;5.328e-01;-7.824e-01;9.566e-01;1.213e+00;5.769e-01;-7.537e-01;1.250e+00;3.996e-01;-5.868e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.752041;1.250e+00;6.661e-01;-9.781e-01;5.328e-01;-7.825e-01;9.566e-01;1.213e+00;5.769e-01;-7.538e-01;1.250e+00;3.996e-01;-5.869e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.753041;1.250e+00;6.661e-01;-9.782e-01;5.328e-01;-7.825e-01;9.565e-01;1.213e+00;5.769e-01;-7.539e-01;1.250e+00;3.996e-01;-5.869e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.754041;1.250e+00;6.661e-01;-9.783e-01;5.328e-01;-7.826e-01;9.565e-01;1.213e+00;5.769e-01;-7.539e-01;1.250e+00;3.996e-01;-5.870e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.755041;1.250e+00;6.661e-01;-9.784e-01;5.328e-01;-7.827e-01;9.565e-01;1.213e+00;5.769e-01;-7.540e-01;1.250e+00;3.996e-01;-5.870e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.756041;1.250e+00;6.661e-01;-9.784e-01;5.328e-01;-7.827e-01;9.565e-01;1.213e+00;5.769e-01;-7.541e-01;1.250e+00;3.996e-01;-5.871e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.757041;1.250e+00;6.661e-01;-9.785e-01;5.328e-01;-7.828e-01;9.564e-01;1.213e+00;5.769e-01;-7.541e-01;1.250e+00;3.996e-01;-5.871e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.758041;1.250e+00;6.661e-01;-9.786e-01;5.328e-01;-7.829e-01;9.564e-01;1.213e+00;5.769e-01;-7.542e-01;1.250e+00;3.996e-01;-5.872e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.759041;1.250e+00;6.661e-01;-9.787e-01;5.328e-01;-7.829e-01;9.564e-01;1.213e+00;5.769e-01;-7.543e-01;1.250e+00;3.996e-01;-5.872e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.760041;1.250e+00;6.661e-01;-9.788e-01;5.328e-01;-7.830e-01;9.564e-01;1.213e+00;5.770e-01;-7.543e-01;1.250e+00;3.996e-01;-5.873e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.761041;1.250e+00;6.661e-01;-9.789e-01;5.328e-01;-7.831e-01;9.563e-01;1.213e+00;5.770e-01;-7.544e-01;1.250e+00;3.996e-01;-5.873e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.762041;1.250e+00;6.661e-01;-9.789e-01;5.328e-01;-7.832e-01;9.563e-01;1.212e+00;5.770e-01;-7.545e-01;1.250e+00;3.996e-01;-5.874e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.763041;1.250e+00;6.661e-01;-9.790e-01;5.328e-01;-7.832e-01;9.563e-01;1.212e+00;5.770e-01;-7.545e-01;1.250e+00;3.996e-01;-5.874e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.764041;1.250e+00;6.661e-01;-9.791e-01;5.328e-01;-7.833e-01;9.563e-01;1.212e+00;5.770e-01;-7.546e-01;1.250e+00;3.996e-01;-5.875e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.765041;1.250e+00;6.661e-01;-9.792e-01;5.328e-01;-7.834e-01;9.562e-01;1.212e+00;5.770e-01;-7.547e-01;1.250e+00;3.996e-01;-5.875e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.766041;1.250e+00;6.661e-01;-9.793e-01;5.328e-01;-7.834e-01;9.562e-01;1.212e+00;5.770e-01;-7.547e-01;1.250e+00;3.996e-01;-5.876e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.768041;1.250e+00;6.661e-01;-9.794e-01;5.328e-01;-7.836e-01;9.562e-01;1.212e+00;5.770e-01;-7.549e-01;1.250e+00;3.996e-01;-5.877e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.769041;1.250e+00;6.661e-01;-9.795e-01;5.328e-01;-7.836e-01;9.561e-01;1.212e+00;5.770e-01;-7.549e-01;1.250e+00;3.996e-01;-5.877e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.770041;1.250e+00;6.661e-01;-9.796e-01;5.328e-01;-7.837e-01;9.561e-01;1.212e+00;5.770e-01;-7.550e-01;1.250e+00;3.996e-01;-5.878e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.771041;1.250e+00;6.661e-01;-9.797e-01;5.328e-01;-7.838e-01;9.561e-01;1.212e+00;5.770e-01;-7.551e-01;1.250e+00;3.996e-01;-5.878e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.772041;1.250e+00;6.661e-01;-9.798e-01;5.328e-01;-7.838e-01;9.561e-01;1.212e+00;5.770e-01;-7.551e-01;1.250e+00;3.996e-01;-5.879e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.773041;1.250e+00;6.661e-01;-9.799e-01;5.328e-01;-7.839e-01;9.560e-01;1.212e+00;5.770e-01;-7.552e-01;1.250e+00;3.996e-01;-5.879e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.774041;1.250e+00;6.661e-01;-9.799e-01;5.328e-01;-7.840e-01;9.560e-01;1.212e+00;5.770e-01;-7.553e-01;1.250e+00;3.996e-01;-5.880e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.775041;1.250e+00;6.661e-01;-9.800e-01;5.328e-01;-7.840e-01;9.560e-01;1.212e+00;5.770e-01;-7.553e-01;1.250e+00;3.996e-01;-5.880e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.776041;1.250e+00;6.661e-01;-9.801e-01;5.328e-01;-7.841e-01;9.560e-01;1.212e+00;5.770e-01;-7.554e-01;1.250e+00;3.996e-01;-5.881e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.777041;1.250e+00;6.661e-01;-9.802e-01;5.328e-01;-7.842e-01;9.559e-01;1.212e+00;5.770e-01;-7.555e-01;1.250e+00;3.996e-01;-5.881e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.778041;1.250e+00;6.661e-01;-9.803e-01;5.328e-01;-7.842e-01;9.559e-01;1.212e+00;5.770e-01;-7.555e-01;1.250e+00;3.996e-01;-5.882e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.780041;1.250e+00;6.661e-01;-9.805e-01;5.328e-01;-7.844e-01;9.559e-01;1.212e+00;5.770e-01;-7.557e-01;1.250e+00;3.996e-01;-5.883e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.781041;1.250e+00;6.661e-01;-9.805e-01;5.328e-01;-7.844e-01;9.558e-01;1.212e+00;5.770e-01;-7.557e-01;1.250e+00;3.996e-01;-5.883e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.782041;1.250e+00;6.661e-01;-9.806e-01;5.328e-01;-7.845e-01;9.558e-01;1.212e+00;5.770e-01;-7.558e-01;1.250e+00;3.996e-01;-5.884e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.783041;1.250e+00;6.661e-01;-9.807e-01;5.328e-01;-7.846e-01;9.558e-01;1.212e+00;5.770e-01;-7.559e-01;1.250e+00;3.996e-01;-5.884e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.784041;1.250e+00;6.661e-01;-9.808e-01;5.328e-01;-7.846e-01;9.558e-01;1.212e+00;5.770e-01;-7.559e-01;1.250e+00;3.996e-01;-5.885e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.785041;1.250e+00;6.660e-01;-9.809e-01;5.328e-01;-7.847e-01;9.557e-01;1.212e+00;5.770e-01;-7.560e-01;1.250e+00;3.996e-01;-5.885e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.786041;1.250e+00;6.660e-01;-9.810e-01;5.328e-01;-7.848e-01;9.557e-01;1.212e+00;5.770e-01;-7.561e-01;1.250e+00;3.996e-01;-5.886e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.787041;1.250e+00;6.660e-01;-9.810e-01;5.328e-01;-7.848e-01;9.557e-01;1.212e+00;5.770e-01;-7.561e-01;1.250e+00;3.996e-01;-5.886e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.788041;1.250e+00;6.660e-01;-9.811e-01;5.328e-01;-7.849e-01;9.557e-01;1.212e+00;5.770e-01;-7.562e-01;1.250e+00;3.996e-01;-5.887e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.789041;1.250e+00;6.660e-01;-9.812e-01;5.328e-01;-7.850e-01;9.556e-01;1.212e+00;5.770e-01;-7.563e-01;1.250e+00;3.996e-01;-5.887e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.790041;1.250e+00;6.660e-01;-9.813e-01;5.328e-01;-7.850e-01;9.556e-01;1.212e+00;5.770e-01;-7.563e-01;1.250e+00;3.996e-01;-5.888e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.791041;1.250e+00;6.660e-01;-9.814e-01;5.328e-01;-7.851e-01;9.556e-01;1.212e+00;5.770e-01;-7.564e-01;1.250e+00;3.996e-01;-5.888e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.792041;1.250e+00;6.660e-01;-9.815e-01;5.328e-01;-7.852e-01;9.556e-01;1.212e+00;5.771e-01;-7.565e-01;1.250e+00;3.996e-01;-5.889e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.793041;1.250e+00;6.660e-01;-9.815e-01;5.328e-01;-7.852e-01;9.555e-01;1.212e+00;5.771e-01;-7.565e-01;1.250e+00;3.996e-01;-5.889e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.794041;1.250e+00;6.660e-01;-9.816e-01;5.328e-01;-7.853e-01;9.555e-01;1.212e+00;5.771e-01;-7.566e-01;1.250e+00;3.996e-01;-5.890e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.795041;1.250e+00;6.660e-01;-9.817e-01;5.328e-01;-7.854e-01;9.555e-01;1.212e+00;5.771e-01;-7.567e-01;1.250e+00;3.996e-01;-5.890e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.796041;1.250e+00;6.660e-01;-9.818e-01;5.328e-01;-7.854e-01;9.555e-01;1.212e+00;5.771e-01;-7.567e-01;1.250e+00;3.996e-01;-5.891e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.797041;1.250e+00;6.660e-01;-9.819e-01;5.328e-01;-7.855e-01;9.554e-01;1.212e+00;5.771e-01;-7.568e-01;1.250e+00;3.996e-01;-5.891e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.798041;1.250e+00;6.660e-01;-9.820e-01;5.328e-01;-7.856e-01;9.554e-01;1.212e+00;5.771e-01;-7.569e-01;1.250e+00;3.996e-01;-5.892e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.799041;1.250e+00;6.660e-01;-9.821e-01;5.328e-01;-7.856e-01;9.554e-01;1.212e+00;5.771e-01;-7.569e-01;1.250e+00;3.996e-01;-5.892e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.800041;1.250e+00;6.660e-01;-9.821e-01;5.328e-01;-7.857e-01;9.554e-01;1.212e+00;5.771e-01;-7.570e-01;1.250e+00;3.996e-01;-5.893e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.801041;1.250e+00;6.660e-01;-9.822e-01;5.328e-01;-7.858e-01;9.553e-01;1.212e+00;5.771e-01;-7.571e-01;1.250e+00;3.996e-01;-5.893e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.802041;1.250e+00;6.660e-01;-9.823e-01;5.328e-01;-7.858e-01;9.553e-01;1.212e+00;5.771e-01;-7.571e-01;1.250e+00;3.996e-01;-5.894e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.803041;1.250e+00;6.660e-01;-9.824e-01;5.328e-01;-7.859e-01;9.553e-01;1.212e+00;5.771e-01;-7.572e-01;1.250e+00;3.996e-01;-5.894e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.804041;1.250e+00;6.660e-01;-9.825e-01;5.328e-01;-7.860e-01;9.553e-01;1.212e+00;5.771e-01;-7.573e-01;1.250e+00;3.996e-01;-5.895e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.805041;1.250e+00;6.660e-01;-9.826e-01;5.328e-01;-7.860e-01;9.552e-01;1.212e+00;5.771e-01;-7.573e-01;1.250e+00;3.996e-01;-5.895e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.806041;1.250e+00;6.660e-01;-9.826e-01;5.328e-01;-7.861e-01;9.552e-01;1.212e+00;5.771e-01;-7.574e-01;1.250e+00;3.996e-01;-5.896e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.807041;1.250e+00;6.660e-01;-9.827e-01;5.328e-01;-7.862e-01;9.552e-01;1.212e+00;5.771e-01;-7.575e-01;1.250e+00;3.996e-01;-5.896e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.808041;1.250e+00;6.660e-01;-9.828e-01;5.328e-01;-7.862e-01;9.552e-01;1.212e+00;5.771e-01;-7.575e-01;1.250e+00;3.996e-01;-5.897e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.809041;1.250e+00;6.660e-01;-9.829e-01;5.328e-01;-7.863e-01;9.551e-01;1.212e+00;5.771e-01;-7.576e-01;1.250e+00;3.996e-01;-5.897e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.810041;1.250e+00;6.660e-01;-9.830e-01;5.328e-01;-7.864e-01;9.551e-01;1.212e+00;5.771e-01;-7.577e-01;1.250e+00;3.996e-01;-5.898e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.811041;1.250e+00;6.660e-01;-9.831e-01;5.328e-01;-7.865e-01;9.551e-01;1.212e+00;5.771e-01;-7.577e-01;1.250e+00;3.996e-01;-5.898e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.812041;1.250e+00;6.660e-01;-9.831e-01;5.328e-01;-7.865e-01;9.551e-01;1.212e+00;5.771e-01;-7.578e-01;1.250e+00;3.996e-01;-5.899e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.813041;1.250e+00;6.660e-01;-9.832e-01;5.328e-01;-7.866e-01;9.550e-01;1.212e+00;5.771e-01;-7.579e-01;1.250e+00;3.996e-01;-5.899e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.814041;1.250e+00;6.660e-01;-9.833e-01;5.328e-01;-7.867e-01;9.550e-01;1.212e+00;5.771e-01;-7.579e-01;1.250e+00;3.996e-01;-5.900e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.815041;1.250e+00;6.660e-01;-9.834e-01;5.328e-01;-7.867e-01;9.550e-01;1.212e+00;5.771e-01;-7.580e-01;1.250e+00;3.996e-01;-5.900e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.816041;1.250e+00;6.660e-01;-9.835e-01;5.328e-01;-7.868e-01;9.550e-01;1.212e+00;5.771e-01;-7.581e-01;1.250e+00;3.996e-01;-5.901e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.817041;1.250e+00;6.660e-01;-9.836e-01;5.328e-01;-7.869e-01;9.549e-01;1.212e+00;5.771e-01;-7.581e-01;1.250e+00;3.996e-01;-5.901e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.818041;1.250e+00;6.660e-01;-9.837e-01;5.328e-01;-7.869e-01;9.549e-01;1.212e+00;5.771e-01;-7.582e-01;1.250e+00;3.996e-01;-5.902e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.819041;1.250e+00;6.660e-01;-9.837e-01;5.328e-01;-7.870e-01;9.549e-01;1.212e+00;5.771e-01;-7.583e-01;1.250e+00;3.996e-01;-5.902e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.820041;1.250e+00;6.660e-01;-9.838e-01;5.328e-01;-7.871e-01;9.549e-01;1.212e+00;5.771e-01;-7.583e-01;1.250e+00;3.996e-01;-5.903e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.821041;1.250e+00;6.660e-01;-9.839e-01;5.328e-01;-7.871e-01;9.548e-01;1.212e+00;5.771e-01;-7.584e-01;1.250e+00;3.996e-01;-5.903e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.822041;1.250e+00;6.660e-01;-9.840e-01;5.328e-01;-7.872e-01;9.548e-01;1.212e+00;5.771e-01;-7.585e-01;1.250e+00;3.996e-01;-5.904e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.823041;1.250e+00;6.660e-01;-9.841e-01;5.328e-01;-7.873e-01;9.548e-01;1.212e+00;5.771e-01;-7.585e-01;1.250e+00;3.996e-01;-5.904e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.824041;1.250e+00;6.660e-01;-9.842e-01;5.328e-01;-7.873e-01;9.548e-01;1.212e+00;5.771e-01;-7.586e-01;1.250e+00;3.996e-01;-5.905e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.825041;1.250e+00;6.660e-01;-9.842e-01;5.328e-01;-7.874e-01;9.547e-01;1.212e+00;5.772e-01;-7.587e-01;1.250e+00;3.996e-01;-5.905e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.826041;1.250e+00;6.660e-01;-9.843e-01;5.328e-01;-7.875e-01;9.547e-01;1.212e+00;5.772e-01;-7.587e-01;1.250e+00;3.996e-01;-5.906e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.827041;1.250e+00;6.660e-01;-9.844e-01;5.328e-01;-7.875e-01;9.547e-01;1.212e+00;5.772e-01;-7.588e-01;1.250e+00;3.996e-01;-5.906e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.828041;1.250e+00;6.660e-01;-9.845e-01;5.328e-01;-7.876e-01;9.547e-01;1.212e+00;5.772e-01;-7.589e-01;1.250e+00;3.996e-01;-5.907e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.829041;1.250e+00;6.660e-01;-9.846e-01;5.328e-01;-7.877e-01;9.546e-01;1.212e+00;5.772e-01;-7.589e-01;1.250e+00;3.996e-01;-5.907e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.830041;1.250e+00;6.660e-01;-9.847e-01;5.328e-01;-7.877e-01;9.546e-01;1.212e+00;5.772e-01;-7.590e-01;1.250e+00;3.996e-01;-5.908e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.832041;1.250e+00;6.660e-01;-9.848e-01;5.328e-01;-7.879e-01;9.546e-01;1.212e+00;5.772e-01;-7.591e-01;1.250e+00;3.996e-01;-5.909e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.833041;1.250e+00;6.660e-01;-9.849e-01;5.328e-01;-7.879e-01;9.545e-01;1.212e+00;5.772e-01;-7.592e-01;1.250e+00;3.996e-01;-5.909e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.834041;1.250e+00;6.660e-01;-9.850e-01;5.328e-01;-7.880e-01;9.545e-01;1.212e+00;5.772e-01;-7.593e-01;1.250e+00;3.996e-01;-5.910e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.835041;1.250e+00;6.660e-01;-9.851e-01;5.328e-01;-7.881e-01;9.545e-01;1.212e+00;5.772e-01;-7.593e-01;1.250e+00;3.996e-01;-5.910e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.836041;1.250e+00;6.660e-01;-9.852e-01;5.328e-01;-7.881e-01;9.545e-01;1.212e+00;5.772e-01;-7.594e-01;1.250e+00;3.996e-01;-5.911e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.837041;1.250e+00;6.660e-01;-9.852e-01;5.328e-01;-7.882e-01;9.544e-01;1.212e+00;5.772e-01;-7.595e-01;1.250e+00;3.996e-01;-5.911e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.838041;1.250e+00;6.660e-01;-9.853e-01;5.328e-01;-7.883e-01;9.544e-01;1.212e+00;5.772e-01;-7.595e-01;1.250e+00;3.996e-01;-5.912e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.839041;1.250e+00;6.660e-01;-9.854e-01;5.328e-01;-7.883e-01;9.544e-01;1.212e+00;5.772e-01;-7.596e-01;1.250e+00;3.996e-01;-5.913e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.840041;1.250e+00;6.660e-01;-9.855e-01;5.328e-01;-7.884e-01;9.544e-01;1.212e+00;5.772e-01;-7.597e-01;1.250e+00;3.996e-01;-5.913e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.841041;1.250e+00;6.660e-01;-9.856e-01;5.328e-01;-7.885e-01;9.543e-01;1.212e+00;5.772e-01;-7.597e-01;1.250e+00;3.996e-01;-5.914e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.842041;1.250e+00;6.660e-01;-9.857e-01;5.328e-01;-7.885e-01;9.543e-01;1.212e+00;5.772e-01;-7.598e-01;1.250e+00;3.996e-01;-5.914e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.843041;1.250e+00;6.660e-01;-9.858e-01;5.328e-01;-7.886e-01;9.543e-01;1.212e+00;5.772e-01;-7.599e-01;1.250e+00;3.996e-01;-5.915e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.844041;1.250e+00;6.660e-01;-9.858e-01;5.328e-01;-7.887e-01;9.542e-01;1.212e+00;5.772e-01;-7.599e-01;1.250e+00;3.996e-01;-5.915e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.845041;1.250e+00;6.660e-01;-9.859e-01;5.328e-01;-7.887e-01;9.542e-01;1.212e+00;5.772e-01;-7.600e-01;1.250e+00;3.996e-01;-5.916e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.846041;1.250e+00;6.660e-01;-9.860e-01;5.328e-01;-7.888e-01;9.542e-01;1.212e+00;5.772e-01;-7.601e-01;1.250e+00;3.996e-01;-5.916e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.847041;1.250e+00;6.660e-01;-9.861e-01;5.328e-01;-7.889e-01;9.542e-01;1.212e+00;5.772e-01;-7.601e-01;1.250e+00;3.996e-01;-5.917e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.848041;1.250e+00;6.660e-01;-9.862e-01;5.328e-01;-7.889e-01;9.541e-01;1.212e+00;5.772e-01;-7.602e-01;1.250e+00;3.996e-01;-5.917e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.849041;1.250e+00;6.660e-01;-9.863e-01;5.328e-01;-7.890e-01;9.541e-01;1.212e+00;5.772e-01;-7.603e-01;1.250e+00;3.996e-01;-5.918e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.850041;1.250e+00;6.660e-01;-9.863e-01;5.328e-01;-7.891e-01;9.541e-01;1.212e+00;5.772e-01;-7.603e-01;1.250e+00;3.996e-01;-5.918e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.851041;1.250e+00;6.660e-01;-9.864e-01;5.328e-01;-7.891e-01;9.541e-01;1.212e+00;5.772e-01;-7.604e-01;1.250e+00;3.996e-01;-5.919e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.852041;1.250e+00;6.660e-01;-9.865e-01;5.328e-01;-7.892e-01;9.540e-01;1.212e+00;5.772e-01;-7.605e-01;1.250e+00;3.996e-01;-5.919e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.853041;1.250e+00;6.660e-01;-9.866e-01;5.328e-01;-7.893e-01;9.540e-01;1.212e+00;5.772e-01;-7.605e-01;1.250e+00;3.996e-01;-5.920e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.854041;1.250e+00;6.660e-01;-9.867e-01;5.328e-01;-7.893e-01;9.540e-01;1.212e+00;5.772e-01;-7.606e-01;1.250e+00;3.996e-01;-5.920e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.855041;1.250e+00;6.660e-01;-9.868e-01;5.328e-01;-7.894e-01;9.540e-01;1.212e+00;5.772e-01;-7.607e-01;1.250e+00;3.996e-01;-5.921e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.856041;1.250e+00;6.660e-01;-9.868e-01;5.328e-01;-7.895e-01;9.539e-01;1.212e+00;5.772e-01;-7.607e-01;1.250e+00;3.996e-01;-5.921e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.857041;1.250e+00;6.660e-01;-9.869e-01;5.328e-01;-7.895e-01;9.539e-01;1.212e+00;5.773e-01;-7.608e-01;1.250e+00;3.996e-01;-5.922e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.858041;1.250e+00;6.660e-01;-9.870e-01;5.328e-01;-7.896e-01;9.539e-01;1.212e+00;5.773e-01;-7.609e-01;1.250e+00;3.996e-01;-5.922e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.859041;1.250e+00;6.660e-01;-9.871e-01;5.328e-01;-7.897e-01;9.539e-01;1.212e+00;5.773e-01;-7.609e-01;1.250e+00;3.996e-01;-5.923e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.860041;1.250e+00;6.660e-01;-9.872e-01;5.328e-01;-7.897e-01;9.538e-01;1.212e+00;5.773e-01;-7.610e-01;1.250e+00;3.996e-01;-5.923e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.861041;1.250e+00;6.660e-01;-9.873e-01;5.328e-01;-7.898e-01;9.538e-01;1.212e+00;5.773e-01;-7.611e-01;1.250e+00;3.996e-01;-5.924e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.862041;1.250e+00;6.660e-01;-9.873e-01;5.328e-01;-7.899e-01;9.538e-01;1.212e+00;5.773e-01;-7.611e-01;1.250e+00;3.996e-01;-5.924e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.863041;1.250e+00;6.660e-01;-9.874e-01;5.328e-01;-7.899e-01;9.538e-01;1.212e+00;5.773e-01;-7.612e-01;1.250e+00;3.996e-01;-5.925e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.864041;1.250e+00;6.660e-01;-9.875e-01;5.328e-01;-7.900e-01;9.537e-01;1.212e+00;5.773e-01;-7.613e-01;1.250e+00;3.996e-01;-5.925e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.865041;1.250e+00;6.660e-01;-9.876e-01;5.328e-01;-7.901e-01;9.537e-01;1.212e+00;5.773e-01;-7.613e-01;1.250e+00;3.996e-01;-5.926e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.866041;1.250e+00;6.660e-01;-9.877e-01;5.328e-01;-7.901e-01;9.537e-01;1.212e+00;5.773e-01;-7.614e-01;1.250e+00;3.996e-01;-5.926e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.867041;1.250e+00;6.660e-01;-9.878e-01;5.328e-01;-7.902e-01;9.537e-01;1.212e+00;5.773e-01;-7.615e-01;1.250e+00;3.996e-01;-5.927e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.868041;1.250e+00;6.660e-01;-9.879e-01;5.328e-01;-7.903e-01;9.536e-01;1.212e+00;5.773e-01;-7.615e-01;1.250e+00;3.996e-01;-5.927e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.869041;1.250e+00;6.660e-01;-9.879e-01;5.328e-01;-7.903e-01;9.536e-01;1.212e+00;5.773e-01;-7.616e-01;1.250e+00;3.996e-01;-5.928e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.870041;1.250e+00;6.660e-01;-9.880e-01;5.328e-01;-7.904e-01;9.536e-01;1.212e+00;5.773e-01;-7.617e-01;1.250e+00;3.996e-01;-5.928e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.871041;1.250e+00;6.660e-01;-9.881e-01;5.328e-01;-7.905e-01;9.536e-01;1.212e+00;5.773e-01;-7.617e-01;1.250e+00;3.996e-01;-5.929e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.872041;1.250e+00;6.660e-01;-9.882e-01;5.328e-01;-7.905e-01;9.535e-01;1.212e+00;5.773e-01;-7.618e-01;1.250e+00;3.996e-01;-5.929e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.873041;1.250e+00;6.660e-01;-9.883e-01;5.328e-01;-7.906e-01;9.535e-01;1.212e+00;5.773e-01;-7.619e-01;1.250e+00;3.996e-01;-5.930e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.874041;1.250e+00;6.660e-01;-9.884e-01;5.328e-01;-7.907e-01;9.535e-01;1.212e+00;5.773e-01;-7.619e-01;1.250e+00;3.996e-01;-5.930e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.875041;1.250e+00;6.660e-01;-9.884e-01;5.328e-01;-7.908e-01;9.535e-01;1.212e+00;5.773e-01;-7.620e-01;1.250e+00;3.996e-01;-5.931e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.876041;1.250e+00;6.660e-01;-9.885e-01;5.328e-01;-7.908e-01;9.534e-01;1.212e+00;5.773e-01;-7.621e-01;1.250e+00;3.996e-01;-5.931e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.877041;1.250e+00;6.660e-01;-9.886e-01;5.328e-01;-7.909e-01;9.534e-01;1.212e+00;5.773e-01;-7.621e-01;1.250e+00;3.996e-01;-5.932e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.878041;1.250e+00;6.660e-01;-9.887e-01;5.328e-01;-7.910e-01;9.534e-01;1.212e+00;5.773e-01;-7.622e-01;1.250e+00;3.996e-01;-5.932e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.879041;1.250e+00;6.660e-01;-9.888e-01;5.328e-01;-7.910e-01;9.534e-01;1.212e+00;5.773e-01;-7.623e-01;1.250e+00;3.996e-01;-5.933e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.880041;1.250e+00;6.660e-01;-9.889e-01;5.328e-01;-7.911e-01;9.533e-01;1.212e+00;5.773e-01;-7.623e-01;1.250e+00;3.996e-01;-5.933e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.881041;1.250e+00;6.660e-01;-9.889e-01;5.328e-01;-7.912e-01;9.533e-01;1.212e+00;5.773e-01;-7.624e-01;1.250e+00;3.996e-01;-5.934e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.882041;1.250e+00;6.660e-01;-9.890e-01;5.328e-01;-7.912e-01;9.533e-01;1.212e+00;5.773e-01;-7.625e-01;1.250e+00;3.996e-01;-5.934e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.883041;1.250e+00;6.660e-01;-9.891e-01;5.328e-01;-7.913e-01;9.533e-01;1.212e+00;5.773e-01;-7.625e-01;1.250e+00;3.996e-01;-5.935e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.884041;1.250e+00;6.660e-01;-9.892e-01;5.328e-01;-7.914e-01;9.532e-01;1.212e+00;5.773e-01;-7.626e-01;1.250e+00;3.996e-01;-5.935e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.885041;1.250e+00;6.660e-01;-9.893e-01;5.328e-01;-7.914e-01;9.532e-01;1.212e+00;5.773e-01;-7.627e-01;1.250e+00;3.996e-01;-5.936e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.886041;1.250e+00;6.660e-01;-9.894e-01;5.328e-01;-7.915e-01;9.532e-01;1.212e+00;5.773e-01;-7.627e-01;1.250e+00;3.996e-01;-5.936e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.887041;1.250e+00;6.660e-01;-9.894e-01;5.328e-01;-7.916e-01;9.532e-01;1.212e+00;5.773e-01;-7.628e-01;1.250e+00;3.996e-01;-5.937e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.888041;1.250e+00;6.660e-01;-9.895e-01;5.328e-01;-7.916e-01;9.531e-01;1.212e+00;5.773e-01;-7.629e-01;1.250e+00;3.996e-01;-5.937e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.889041;1.250e+00;6.660e-01;-9.896e-01;5.328e-01;-7.917e-01;9.531e-01;1.212e+00;5.774e-01;-7.629e-01;1.250e+00;3.996e-01;-5.938e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.890041;1.250e+00;6.660e-01;-9.897e-01;5.328e-01;-7.918e-01;9.531e-01;1.212e+00;5.774e-01;-7.630e-01;1.250e+00;3.996e-01;-5.938e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.891041;1.250e+00;6.660e-01;-9.898e-01;5.328e-01;-7.918e-01;9.531e-01;1.212e+00;5.774e-01;-7.631e-01;1.250e+00;3.996e-01;-5.939e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.892041;1.250e+00;6.660e-01;-9.899e-01;5.328e-01;-7.919e-01;9.530e-01;1.212e+00;5.774e-01;-7.631e-01;1.250e+00;3.996e-01;-5.939e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.893041;1.250e+00;6.660e-01;-9.899e-01;5.328e-01;-7.920e-01;9.530e-01;1.212e+00;5.774e-01;-7.632e-01;1.250e+00;3.996e-01;-5.940e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.894041;1.250e+00;6.660e-01;-9.900e-01;5.328e-01;-7.920e-01;9.530e-01;1.212e+00;5.774e-01;-7.633e-01;1.250e+00;3.996e-01;-5.940e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.895041;1.250e+00;6.660e-01;-9.901e-01;5.328e-01;-7.921e-01;9.530e-01;1.212e+00;5.774e-01;-7.633e-01;1.250e+00;3.996e-01;-5.941e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.896041;1.250e+00;6.660e-01;-9.902e-01;5.328e-01;-7.922e-01;9.529e-01;1.212e+00;5.774e-01;-7.634e-01;1.250e+00;3.996e-01;-5.941e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.897041;1.250e+00;6.660e-01;-9.903e-01;5.328e-01;-7.922e-01;9.529e-01;1.212e+00;5.774e-01;-7.635e-01;1.250e+00;3.996e-01;-5.942e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.898041;1.250e+00;6.660e-01;-9.904e-01;5.328e-01;-7.923e-01;9.529e-01;1.212e+00;5.774e-01;-7.635e-01;1.250e+00;3.996e-01;-5.942e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.899041;1.250e+00;6.660e-01;-9.905e-01;5.328e-01;-7.924e-01;9.529e-01;1.212e+00;5.774e-01;-7.636e-01;1.250e+00;3.996e-01;-5.943e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.900041;1.250e+00;6.660e-01;-9.905e-01;5.328e-01;-7.924e-01;9.528e-01;1.212e+00;5.774e-01;-7.637e-01;1.250e+00;3.996e-01;-5.943e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.901041;1.250e+00;6.660e-01;-9.906e-01;5.328e-01;-7.925e-01;9.528e-01;1.212e+00;5.774e-01;-7.637e-01;1.250e+00;3.996e-01;-5.944e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.902041;1.250e+00;6.660e-01;-9.907e-01;5.328e-01;-7.926e-01;9.528e-01;1.212e+00;5.774e-01;-7.638e-01;1.250e+00;3.996e-01;-5.944e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.903041;1.250e+00;6.660e-01;-9.908e-01;5.328e-01;-7.926e-01;9.528e-01;1.212e+00;5.774e-01;-7.639e-01;1.250e+00;3.996e-01;-5.945e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.904041;1.250e+00;6.660e-01;-9.909e-01;5.328e-01;-7.927e-01;9.527e-01;1.212e+00;5.774e-01;-7.639e-01;1.250e+00;3.996e-01;-5.945e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.906041;1.250e+00;6.660e-01;-9.910e-01;5.328e-01;-7.928e-01;9.527e-01;1.212e+00;5.774e-01;-7.641e-01;1.250e+00;3.996e-01;-5.946e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.907041;1.250e+00;6.660e-01;-9.911e-01;5.328e-01;-7.929e-01;9.527e-01;1.212e+00;5.774e-01;-7.641e-01;1.250e+00;3.996e-01;-5.947e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.908041;1.250e+00;6.660e-01;-9.912e-01;5.328e-01;-7.930e-01;9.526e-01;1.212e+00;5.774e-01;-7.642e-01;1.250e+00;3.996e-01;-5.947e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.909041;1.250e+00;6.660e-01;-9.913e-01;5.328e-01;-7.930e-01;9.526e-01;1.212e+00;5.774e-01;-7.643e-01;1.250e+00;3.996e-01;-5.948e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.910041;1.250e+00;6.660e-01;-9.914e-01;5.328e-01;-7.931e-01;9.526e-01;1.212e+00;5.774e-01;-7.643e-01;1.250e+00;3.996e-01;-5.948e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.911041;1.250e+00;6.660e-01;-9.915e-01;5.328e-01;-7.932e-01;9.526e-01;1.212e+00;5.774e-01;-7.644e-01;1.250e+00;3.996e-01;-5.949e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.912041;1.250e+00;6.660e-01;-9.915e-01;5.328e-01;-7.932e-01;9.525e-01;1.212e+00;5.774e-01;-7.645e-01;1.250e+00;3.996e-01;-5.949e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
