time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.913041;1.250e+00;6.660e-01;-9.916e-01;5.328e-01;-7.933e-01;9.525e-01;1.212e+00;5.774e-01;-7.645e-01;1.250e+00;3.996e-01;-5.950e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.914041;1.250e+00;6.660e-01;-9.917e-01;5.328e-01;-7.934e-01;9.525e-01;1.212e+00;5.774e-01;-7.646e-01;1.250e+00;3.996e-01;-5.950e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.915041;1.250e+00;6.660e-01;-9.918e-01;5.328e-01;-7.934e-01;9.525e-01;1.212e+00;5.774e-01;-7.647e-01;1.250e+00;3.996e-01;-5.951e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.916041;1.250e+00;6.660e-01;-9.919e-01;5.328e-01;-7.935e-01;9.524e-01;1.212e+00;5.774e-01;-7.647e-01;1.250e+00;3.996e-01;-5.951e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.917041;1.250e+00;6.660e-01;-9.920e-01;5.328e-01;-7.936e-01;9.524e-01;1.212e+00;5.774e-01;-7.648e-01;1.250e+00;3.996e-01;-5.952e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.918041;1.250e+00;6.660e-01;-9.920e-01;5.328e-01;-7.936e-01;9.524e-01;1.212e+00;5.774e-01;-7.649e-01;1.250e+00;3.996e-01;-5.952e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.919041;1.250e+00;6.660e-01;-9.921e-01;5.328e-01;-7.937e-01;9.524e-01;1.212e+00;5.774e-01;-7.649e-01;1.250e+00;3.996e-01;-5.953e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.920041;1.250e+00;6.660e-01;-9.922e-01;5.328e-01;-7.938e-01;9.523e-01;1.212e+00;5.774e-01;-7.650e-01;1.250e+00;3.996e-01;-5.953e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.921041;1.250e+00;6.660e-01;-9.923e-01;5.328e-01;-7.938e-01;9.523e-01;1.212e+00;5.774e-01;-7.651e-01;1.250e+00;3.996e-01;-5.954e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.922041;1.250e+00;6.660e-01;-9.924e-01;5.328e-01;-7.939e-01;9.523e-01;1.212e+00;5.775e-01;-7.651e-01;1.250e+00;3.996e-01;-5.954e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.923041;1.250e+00;6.660e-01;-9.925e-01;5.328e-01;-7.940e-01;9.523e-01;1.212e+00;5.775e-01;-7.652e-01;1.250e+00;3.996e-01;-5.955e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.924041;1.250e+00;6.660e-01;-9.925e-01;5.328e-01;-7.940e-01;9.522e-01;1.212e+00;5.775e-01;-7.653e-01;1.250e+00;3.996e-01;-5.955e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.925041;1.250e+00;6.660e-01;-9.926e-01;5.328e-01;-7.941e-01;9.522e-01;1.212e+00;5.775e-01;-7.653e-01;1.250e+00;3.996e-01;-5.956e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.926041;1.250e+00;6.660e-01;-9.927e-01;5.328e-01;-7.942e-01;9.522e-01;1.212e+00;5.775e-01;-7.654e-01;1.250e+00;3.996e-01;-5.956e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.927041;1.250e+00;6.660e-01;-9.928e-01;5.328e-01;-7.942e-01;9.522e-01;1.212e+00;5.775e-01;-7.655e-01;1.250e+00;3.996e-01;-5.957e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.928041;1.250e+00;6.660e-01;-9.929e-01;5.328e-01;-7.943e-01;9.521e-01;1.212e+00;5.775e-01;-7.655e-01;1.250e+00;3.996e-01;-5.957e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.929041;1.250e+00;6.660e-01;-9.930e-01;5.328e-01;-7.944e-01;9.521e-01;1.212e+00;5.775e-01;-7.656e-01;1.250e+00;3.996e-01;-5.958e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.930041;1.250e+00;6.660e-01;-9.930e-01;5.328e-01;-7.944e-01;9.521e-01;1.212e+00;5.775e-01;-7.657e-01;1.250e+00;3.996e-01;-5.958e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.931041;1.250e+00;6.660e-01;-9.931e-01;5.328e-01;-7.945e-01;9.521e-01;1.212e+00;5.775e-01;-7.657e-01;1.250e+00;3.996e-01;-5.959e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.932041;1.250e+00;6.660e-01;-9.932e-01;5.328e-01;-7.946e-01;9.520e-01;1.212e+00;5.775e-01;-7.658e-01;1.250e+00;3.996e-01;-5.959e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.933041;1.250e+00;6.660e-01;-9.933e-01;5.328e-01;-7.946e-01;9.520e-01;1.212e+00;5.775e-01;-7.659e-01;1.250e+00;3.996e-01;-5.960e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.934041;1.250e+00;6.660e-01;-9.934e-01;5.328e-01;-7.947e-01;9.520e-01;1.212e+00;5.775e-01;-7.659e-01;1.250e+00;3.996e-01;-5.960e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.935041;1.250e+00;6.660e-01;-9.935e-01;5.328e-01;-7.948e-01;9.520e-01;1.212e+00;5.775e-01;-7.660e-01;1.250e+00;3.996e-01;-5.961e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.936041;1.250e+00;6.660e-01;-9.936e-01;5.328e-01;-7.948e-01;9.519e-01;1.212e+00;5.775e-01;-7.661e-01;1.250e+00;3.996e-01;-5.961e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.937041;1.250e+00;6.660e-01;-9.936e-01;5.328e-01;-7.949e-01;9.519e-01;1.212e+00;5.775e-01;-7.661e-01;1.250e+00;3.996e-01;-5.962e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.938041;1.250e+00;6.660e-01;-9.937e-01;5.328e-01;-7.950e-01;9.519e-01;1.212e+00;5.775e-01;-7.662e-01;1.250e+00;3.996e-01;-5.962e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.939041;1.250e+00;6.660e-01;-9.938e-01;5.328e-01;-7.950e-01;9.519e-01;1.212e+00;5.775e-01;-7.663e-01;1.250e+00;3.996e-01;-5.963e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.940041;1.250e+00;6.660e-01;-9.939e-01;5.328e-01;-7.951e-01;9.518e-01;1.212e+00;5.775e-01;-7.663e-01;1.250e+00;3.996e-01;-5.963e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.941041;1.250e+00;6.660e-01;-9.940e-01;5.328e-01;-7.952e-01;9.518e-01;1.212e+00;5.775e-01;-7.664e-01;1.250e+00;3.996e-01;-5.964e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.942041;1.250e+00;6.660e-01;-9.941e-01;5.328e-01;-7.952e-01;9.518e-01;1.212e+00;5.775e-01;-7.665e-01;1.250e+00;3.996e-01;-5.964e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.943041;1.250e+00;6.660e-01;-9.941e-01;5.328e-01;-7.953e-01;9.518e-01;1.212e+00;5.775e-01;-7.665e-01;1.250e+00;3.996e-01;-5.965e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.944041;1.250e+00;6.660e-01;-9.942e-01;5.328e-01;-7.954e-01;9.517e-01;1.212e+00;5.775e-01;-7.666e-01;1.250e+00;3.996e-01;-5.965e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.945041;1.250e+00;6.660e-01;-9.943e-01;5.328e-01;-7.954e-01;9.517e-01;1.212e+00;5.775e-01;-7.667e-01;1.250e+00;3.996e-01;-5.966e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.946041;1.250e+00;6.660e-01;-9.944e-01;5.328e-01;-7.955e-01;9.517e-01;1.212e+00;5.775e-01;-7.667e-01;1.250e+00;3.996e-01;-5.966e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.947041;1.250e+00;6.660e-01;-9.945e-01;5.328e-01;-7.956e-01;9.517e-01;1.212e+00;5.775e-01;-7.668e-01;1.250e+00;3.996e-01;-5.967e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.948041;1.250e+00;6.660e-01;-9.946e-01;5.328e-01;-7.956e-01;9.516e-01;1.212e+00;5.775e-01;-7.669e-01;1.250e+00;3.996e-01;-5.967e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.949041;1.250e+00;6.660e-01;-9.946e-01;5.328e-01;-7.957e-01;9.516e-01;1.212e+00;5.775e-01;-7.669e-01;1.250e+00;3.996e-01;-5.968e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.950041;1.250e+00;6.660e-01;-9.947e-01;5.328e-01;-7.958e-01;9.516e-01;1.212e+00;5.775e-01;-7.670e-01;1.250e+00;3.996e-01;-5.968e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.951041;1.250e+00;6.660e-01;-9.948e-01;5.328e-01;-7.958e-01;9.516e-01;1.212e+00;5.775e-01;-7.671e-01;1.250e+00;3.996e-01;-5.969e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.952041;1.250e+00;6.660e-01;-9.949e-01;5.328e-01;-7.959e-01;9.515e-01;1.212e+00;5.775e-01;-7.671e-01;1.250e+00;3.996e-01;-5.969e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.953041;1.250e+00;6.660e-01;-9.950e-01;5.328e-01;-7.960e-01;9.515e-01;1.212e+00;5.775e-01;-7.672e-01;1.250e+00;3.996e-01;-5.970e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.954041;1.250e+00;6.660e-01;-9.951e-01;5.328e-01;-7.960e-01;9.515e-01;1.212e+00;5.776e-01;-7.673e-01;1.250e+00;3.996e-01;-5.970e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.955041;1.250e+00;6.660e-01;-9.951e-01;5.328e-01;-7.961e-01;9.515e-01;1.212e+00;5.776e-01;-7.673e-01;1.250e+00;3.996e-01;-5.971e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.956041;1.250e+00;6.660e-01;-9.952e-01;5.328e-01;-7.962e-01;9.514e-01;1.212e+00;5.776e-01;-7.674e-01;1.250e+00;3.996e-01;-5.971e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.957041;1.250e+00;6.660e-01;-9.953e-01;5.328e-01;-7.962e-01;9.514e-01;1.212e+00;5.776e-01;-7.675e-01;1.250e+00;3.996e-01;-5.972e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.958041;1.250e+00;6.660e-01;-9.954e-01;5.328e-01;-7.963e-01;9.514e-01;1.212e+00;5.776e-01;-7.675e-01;1.250e+00;3.996e-01;-5.972e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.959041;1.250e+00;6.660e-01;-9.955e-01;5.328e-01;-7.964e-01;9.514e-01;1.212e+00;5.776e-01;-7.676e-01;1.250e+00;3.996e-01;-5.973e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.960041;1.250e+00;6.660e-01;-9.956e-01;5.328e-01;-7.964e-01;9.513e-01;1.212e+00;5.776e-01;-7.676e-01;1.250e+00;3.996e-01;-5.973e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.961041;1.250e+00;6.660e-01;-9.956e-01;5.328e-01;-7.965e-01;9.513e-01;1.212e+00;5.776e-01;-7.677e-01;1.250e+00;3.996e-01;-5.974e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.962041;1.250e+00;6.660e-01;-9.957e-01;5.328e-01;-7.966e-01;9.513e-01;1.212e+00;5.776e-01;-7.678e-01;1.250e+00;3.996e-01;-5.974e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.963041;1.250e+00;6.660e-01;-9.958e-01;5.328e-01;-7.966e-01;9.513e-01;1.212e+00;5.776e-01;-7.678e-01;1.250e+00;3.996e-01;-5.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.964041;1.250e+00;6.660e-01;-9.959e-01;5.328e-01;-7.967e-01;9.512e-01;1.212e+00;5.776e-01;-7.679e-01;1.250e+00;3.996e-01;-5.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.965041;1.250e+00;6.660e-01;-9.960e-01;5.328e-01;-7.968e-01;9.512e-01;1.212e+00;5.776e-01;-7.680e-01;1.250e+00;3.996e-01;-5.976e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.966041;1.250e+00;6.660e-01;-9.961e-01;5.328e-01;-7.968e-01;9.512e-01;1.212e+00;5.776e-01;-7.680e-01;1.250e+00;3.996e-01;-5.976e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.967041;1.250e+00;6.660e-01;-9.961e-01;5.328e-01;-7.969e-01;9.512e-01;1.212e+00;5.776e-01;-7.681e-01;1.250e+00;3.996e-01;-5.977e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.968041;1.250e+00;6.660e-01;-9.962e-01;5.328e-01;-7.970e-01;9.511e-01;1.212e+00;5.776e-01;-7.682e-01;1.250e+00;3.996e-01;-5.977e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.969041;1.250e+00;6.660e-01;-9.963e-01;5.328e-01;-7.970e-01;9.511e-01;1.212e+00;5.776e-01;-7.682e-01;1.250e+00;3.996e-01;-5.978e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.971041;1.250e+00;6.660e-01;-9.965e-01;5.328e-01;-7.972e-01;9.511e-01;1.212e+00;5.776e-01;-7.684e-01;1.250e+00;3.996e-01;-5.979e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.972041;1.250e+00;6.660e-01;-9.966e-01;5.328e-01;-7.972e-01;9.510e-01;1.212e+00;5.776e-01;-7.684e-01;1.250e+00;3.996e-01;-5.979e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.973041;1.250e+00;6.660e-01;-9.966e-01;5.328e-01;-7.973e-01;9.510e-01;1.212e+00;5.776e-01;-7.685e-01;1.250e+00;3.996e-01;-5.980e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.974041;1.250e+00;6.660e-01;-9.967e-01;5.328e-01;-7.974e-01;9.510e-01;1.212e+00;5.776e-01;-7.686e-01;1.250e+00;3.996e-01;-5.980e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.975041;1.250e+00;6.660e-01;-9.968e-01;5.328e-01;-7.975e-01;9.510e-01;1.212e+00;5.776e-01;-7.686e-01;1.250e+00;3.996e-01;-5.981e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.976041;1.250e+00;6.660e-01;-9.969e-01;5.328e-01;-7.975e-01;9.509e-01;1.212e+00;5.776e-01;-7.687e-01;1.250e+00;3.996e-01;-5.981e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.977041;1.250e+00;6.660e-01;-9.970e-01;5.328e-01;-7.976e-01;9.509e-01;1.212e+00;5.776e-01;-7.688e-01;1.250e+00;3.996e-01;-5.982e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.978041;1.250e+00;6.660e-01;-9.971e-01;5.328e-01;-7.977e-01;9.509e-01;1.212e+00;5.776e-01;-7.688e-01;1.250e+00;3.996e-01;-5.982e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.979041;1.250e+00;6.660e-01;-9.971e-01;5.328e-01;-7.977e-01;9.509e-01;1.212e+00;5.776e-01;-7.689e-01;1.250e+00;3.996e-01;-5.983e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.980041;1.250e+00;6.660e-01;-9.972e-01;5.328e-01;-7.978e-01;9.508e-01;1.212e+00;5.776e-01;-7.690e-01;1.250e+00;3.996e-01;-5.983e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.981041;1.250e+00;6.660e-01;-9.973e-01;5.328e-01;-7.979e-01;9.508e-01;1.212e+00;5.776e-01;-7.690e-01;1.250e+00;3.996e-01;-5.984e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.982041;1.250e+00;6.660e-01;-9.974e-01;5.328e-01;-7.979e-01;9.508e-01;1.212e+00;5.776e-01;-7.691e-01;1.250e+00;3.996e-01;-5.984e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.983041;1.250e+00;6.660e-01;-9.975e-01;5.328e-01;-7.980e-01;9.508e-01;1.212e+00;5.776e-01;-7.692e-01;1.250e+00;3.996e-01;-5.985e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.984041;1.250e+00;6.660e-01;-9.976e-01;5.328e-01;-7.981e-01;9.507e-01;1.212e+00;5.776e-01;-7.692e-01;1.250e+00;3.996e-01;-5.985e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.985041;1.250e+00;6.660e-01;-9.976e-01;5.328e-01;-7.981e-01;9.507e-01;1.212e+00;5.776e-01;-7.693e-01;1.250e+00;3.996e-01;-5.986e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.986041;1.250e+00;6.660e-01;-9.977e-01;5.328e-01;-7.982e-01;9.507e-01;1.212e+00;5.777e-01;-7.694e-01;1.250e+00;3.996e-01;-5.986e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.987041;1.250e+00;6.660e-01;-9.978e-01;5.328e-01;-7.983e-01;9.507e-01;1.212e+00;5.777e-01;-7.694e-01;1.250e+00;3.996e-01;-5.987e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.988041;1.250e+00;6.660e-01;-9.979e-01;5.328e-01;-7.983e-01;9.506e-01;1.212e+00;5.777e-01;-7.695e-01;1.250e+00;3.996e-01;-5.987e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.989041;1.250e+00;6.660e-01;-9.980e-01;5.328e-01;-7.984e-01;9.506e-01;1.212e+00;5.777e-01;-7.696e-01;1.250e+00;3.996e-01;-5.988e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.990041;1.250e+00;6.660e-01;-9.981e-01;5.328e-01;-7.985e-01;9.506e-01;1.212e+00;5.777e-01;-7.696e-01;1.250e+00;3.996e-01;-5.988e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.991041;1.250e+00;6.660e-01;-9.982e-01;5.328e-01;-7.985e-01;9.506e-01;1.212e+00;5.777e-01;-7.697e-01;1.250e+00;3.996e-01;-5.989e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.992041;1.250e+00;6.660e-01;-9.982e-01;5.328e-01;-7.986e-01;9.505e-01;1.212e+00;5.777e-01;-7.698e-01;1.250e+00;3.996e-01;-5.989e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.993041;1.250e+00;6.660e-01;-9.983e-01;5.328e-01;-7.987e-01;9.505e-01;1.212e+00;5.777e-01;-7.698e-01;1.250e+00;3.996e-01;-5.990e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.994041;1.250e+00;6.660e-01;-9.984e-01;5.328e-01;-7.987e-01;9.505e-01;1.212e+00;5.777e-01;-7.699e-01;1.250e+00;3.996e-01;-5.990e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.995041;1.250e+00;6.660e-01;-9.985e-01;5.328e-01;-7.988e-01;9.505e-01;1.212e+00;5.777e-01;-7.700e-01;1.250e+00;3.996e-01;-5.991e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.996041;1.250e+00;6.660e-01;-9.986e-01;5.328e-01;-7.989e-01;9.504e-01;1.212e+00;5.777e-01;-7.700e-01;1.250e+00;3.996e-01;-5.991e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.997041;1.250e+00;6.660e-01;-9.987e-01;5.328e-01;-7.989e-01;9.504e-01;1.212e+00;5.777e-01;-7.701e-01;1.250e+00;3.996e-01;-5.992e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.998041;1.250e+00;6.660e-01;-9.987e-01;5.328e-01;-7.990e-01;9.504e-01;1.212e+00;5.777e-01;-7.702e-01;1.250e+00;3.996e-01;-5.992e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
21.999041;1.250e+00;6.660e-01;-9.988e-01;5.328e-01;-7.991e-01;9.504e-01;1.212e+00;5.777e-01;-7.702e-01;1.250e+00;3.996e-01;-5.993e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.000041;1.250e+00;6.660e-01;-9.989e-01;5.328e-01;-7.991e-01;9.503e-01;1.212e+00;5.777e-01;-7.703e-01;1.250e+00;3.996e-01;-5.993e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.001041;1.250e+00;6.660e-01;-9.990e-01;5.328e-01;-7.992e-01;9.503e-01;1.212e+00;5.777e-01;-7.704e-01;1.250e+00;3.996e-01;-5.994e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.002041;1.250e+00;6.660e-01;-9.991e-01;5.328e-01;-7.993e-01;9.503e-01;1.212e+00;5.777e-01;-7.704e-01;1.250e+00;3.996e-01;-5.994e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.003041;1.250e+00;6.660e-01;-9.992e-01;5.328e-01;-7.993e-01;9.503e-01;1.212e+00;5.777e-01;-7.705e-01;1.250e+00;3.996e-01;-5.995e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.004041;1.250e+00;6.660e-01;-9.992e-01;5.328e-01;-7.994e-01;9.502e-01;1.212e+00;5.777e-01;-7.706e-01;1.250e+00;3.996e-01;-5.995e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.005041;1.250e+00;6.660e-01;-9.993e-01;5.328e-01;-7.995e-01;9.502e-01;1.212e+00;5.777e-01;-7.706e-01;1.250e+00;3.996e-01;-5.996e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.006041;1.250e+00;6.660e-01;-9.994e-01;5.328e-01;-7.995e-01;9.502e-01;1.212e+00;5.777e-01;-7.707e-01;1.250e+00;3.996e-01;-5.996e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.007041;1.250e+00;6.660e-01;-9.995e-01;5.328e-01;-7.996e-01;9.502e-01;1.212e+00;5.777e-01;-7.708e-01;1.250e+00;3.996e-01;-5.997e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.008041;1.250e+00;6.660e-01;-9.996e-01;5.328e-01;-7.997e-01;9.501e-01;1.212e+00;5.777e-01;-7.708e-01;1.250e+00;3.996e-01;-5.997e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.009041;1.250e+00;6.660e-01;-9.997e-01;5.328e-01;-7.997e-01;9.501e-01;1.212e+00;5.777e-01;-7.709e-01;1.250e+00;3.996e-01;-5.998e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.010041;1.250e+00;6.660e-01;-9.997e-01;5.328e-01;-7.998e-01;9.501e-01;1.212e+00;5.777e-01;-7.710e-01;1.250e+00;3.996e-01;-5.998e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.011041;1.250e+00;6.660e-01;-9.998e-01;5.328e-01;-7.999e-01;9.501e-01;1.212e+00;5.777e-01;-7.710e-01;1.250e+00;3.996e-01;-5.999e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.012041;1.250e+00;6.660e-01;-9.999e-01;5.328e-01;-7.999e-01;9.500e-01;1.211e+00;5.777e-01;-7.711e-01;1.250e+00;3.996e-01;-5.999e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.013041;1.250e+00;6.660e-01;-1.000e+00;5.328e-01;-8.000e-01;9.500e-01;1.211e+00;5.777e-01;-7.712e-01;1.250e+00;3.996e-01;-6.000e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.014041;1.250e+00;6.660e-01;-1.000e+00;5.328e-01;-8.001e-01;9.500e-01;1.211e+00;5.777e-01;-7.712e-01;1.250e+00;3.996e-01;-6.000e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.015041;1.250e+00;6.660e-01;-1.000e+00;5.328e-01;-8.001e-01;9.500e-01;1.211e+00;5.777e-01;-7.713e-01;1.250e+00;3.996e-01;-6.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.016041;1.250e+00;6.660e-01;-1.000e+00;5.328e-01;-8.002e-01;9.499e-01;1.211e+00;5.777e-01;-7.714e-01;1.250e+00;3.996e-01;-6.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.017041;1.250e+00;6.660e-01;-1.000e+00;5.328e-01;-8.003e-01;9.499e-01;1.211e+00;5.777e-01;-7.714e-01;1.250e+00;3.996e-01;-6.002e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.018041;1.250e+00;6.660e-01;-1.000e+00;5.328e-01;-8.003e-01;9.499e-01;1.211e+00;5.778e-01;-7.715e-01;1.250e+00;3.996e-01;-6.002e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.019041;1.250e+00;6.660e-01;-1.000e+00;5.328e-01;-8.004e-01;9.499e-01;1.211e+00;5.778e-01;-7.716e-01;1.250e+00;3.996e-01;-6.003e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.020041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.005e-01;9.498e-01;1.211e+00;5.778e-01;-7.716e-01;1.250e+00;3.996e-01;-6.003e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.021041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.005e-01;9.498e-01;1.211e+00;5.778e-01;-7.717e-01;1.250e+00;3.996e-01;-6.004e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.022041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.006e-01;9.498e-01;1.211e+00;5.778e-01;-7.718e-01;1.250e+00;3.996e-01;-6.004e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.023041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.007e-01;9.498e-01;1.211e+00;5.778e-01;-7.718e-01;1.250e+00;3.996e-01;-6.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.024041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.007e-01;9.497e-01;1.211e+00;5.778e-01;-7.719e-01;1.250e+00;3.996e-01;-6.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.025041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.008e-01;9.497e-01;1.211e+00;5.778e-01;-7.720e-01;1.250e+00;3.996e-01;-6.006e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.026041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.009e-01;9.497e-01;1.211e+00;5.778e-01;-7.720e-01;1.250e+00;3.996e-01;-6.006e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.027041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.009e-01;9.497e-01;1.211e+00;5.778e-01;-7.721e-01;1.250e+00;3.996e-01;-6.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.028041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.010e-01;9.496e-01;1.211e+00;5.778e-01;-7.722e-01;1.250e+00;3.996e-01;-6.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.029041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.011e-01;9.496e-01;1.211e+00;5.778e-01;-7.722e-01;1.250e+00;3.996e-01;-6.008e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.030041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.011e-01;9.496e-01;1.211e+00;5.778e-01;-7.723e-01;1.250e+00;3.996e-01;-6.008e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.031041;1.250e+00;6.660e-01;-1.001e+00;5.328e-01;-8.012e-01;9.496e-01;1.211e+00;5.778e-01;-7.724e-01;1.250e+00;3.996e-01;-6.009e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.032041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.013e-01;9.495e-01;1.211e+00;5.778e-01;-7.724e-01;1.250e+00;3.996e-01;-6.009e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.033041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.013e-01;9.495e-01;1.211e+00;5.778e-01;-7.725e-01;1.250e+00;3.996e-01;-6.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.034041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.014e-01;9.495e-01;1.211e+00;5.778e-01;-7.726e-01;1.250e+00;3.996e-01;-6.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.035041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.015e-01;9.495e-01;1.211e+00;5.778e-01;-7.726e-01;1.250e+00;3.996e-01;-6.011e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.036041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.015e-01;9.494e-01;1.211e+00;5.778e-01;-7.727e-01;1.250e+00;3.996e-01;-6.011e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.037041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.016e-01;9.494e-01;1.211e+00;5.778e-01;-7.728e-01;1.250e+00;3.996e-01;-6.012e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.038041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.017e-01;9.494e-01;1.211e+00;5.778e-01;-7.728e-01;1.250e+00;3.996e-01;-6.012e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.039041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.017e-01;9.494e-01;1.211e+00;5.778e-01;-7.729e-01;1.250e+00;3.996e-01;-6.013e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.040041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.018e-01;9.493e-01;1.211e+00;5.778e-01;-7.729e-01;1.250e+00;3.996e-01;-6.013e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.041041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.019e-01;9.493e-01;1.211e+00;5.778e-01;-7.730e-01;1.250e+00;3.996e-01;-6.014e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.042041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.019e-01;9.493e-01;1.211e+00;5.778e-01;-7.731e-01;1.250e+00;3.996e-01;-6.014e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.043041;1.250e+00;6.660e-01;-1.002e+00;5.328e-01;-8.020e-01;9.493e-01;1.211e+00;5.778e-01;-7.731e-01;1.250e+00;3.996e-01;-6.015e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.044041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.021e-01;9.492e-01;1.211e+00;5.778e-01;-7.732e-01;1.250e+00;3.996e-01;-6.015e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.045041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.021e-01;9.492e-01;1.211e+00;5.778e-01;-7.733e-01;1.250e+00;3.996e-01;-6.016e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.046041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.022e-01;9.492e-01;1.211e+00;5.778e-01;-7.733e-01;1.250e+00;3.996e-01;-6.016e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.047041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.023e-01;9.492e-01;1.211e+00;5.778e-01;-7.734e-01;1.250e+00;3.996e-01;-6.017e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.048041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.023e-01;9.491e-01;1.211e+00;5.778e-01;-7.735e-01;1.250e+00;3.996e-01;-6.017e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.049041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.024e-01;9.491e-01;1.211e+00;5.778e-01;-7.735e-01;1.250e+00;3.996e-01;-6.018e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.050041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.025e-01;9.491e-01;1.211e+00;5.779e-01;-7.736e-01;1.250e+00;3.996e-01;-6.018e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.051041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.025e-01;9.491e-01;1.211e+00;5.779e-01;-7.737e-01;1.250e+00;3.996e-01;-6.019e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.052041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.026e-01;9.490e-01;1.211e+00;5.779e-01;-7.737e-01;1.250e+00;3.996e-01;-6.019e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.053041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.027e-01;9.490e-01;1.211e+00;5.779e-01;-7.738e-01;1.250e+00;3.996e-01;-6.020e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.054041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.027e-01;9.490e-01;1.211e+00;5.779e-01;-7.739e-01;1.250e+00;3.996e-01;-6.020e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.055041;1.250e+00;6.660e-01;-1.003e+00;5.328e-01;-8.028e-01;9.490e-01;1.211e+00;5.779e-01;-7.739e-01;1.250e+00;3.996e-01;-6.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.056041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.029e-01;9.489e-01;1.211e+00;5.779e-01;-7.740e-01;1.250e+00;3.996e-01;-6.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.057041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.029e-01;9.489e-01;1.211e+00;5.779e-01;-7.741e-01;1.250e+00;3.996e-01;-6.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.058041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.030e-01;9.489e-01;1.211e+00;5.779e-01;-7.741e-01;1.250e+00;3.996e-01;-6.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.059041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.031e-01;9.489e-01;1.211e+00;5.779e-01;-7.742e-01;1.250e+00;3.996e-01;-6.023e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.060041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.031e-01;9.488e-01;1.211e+00;5.779e-01;-7.743e-01;1.250e+00;3.996e-01;-6.023e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.061041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.032e-01;9.488e-01;1.211e+00;5.779e-01;-7.743e-01;1.250e+00;3.996e-01;-6.024e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.062041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.033e-01;9.488e-01;1.211e+00;5.779e-01;-7.744e-01;1.250e+00;3.996e-01;-6.024e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.063041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.033e-01;9.488e-01;1.211e+00;5.779e-01;-7.745e-01;1.250e+00;3.996e-01;-6.025e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.064041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.034e-01;9.487e-01;1.211e+00;5.779e-01;-7.745e-01;1.250e+00;3.996e-01;-6.025e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.065041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.035e-01;9.487e-01;1.211e+00;5.779e-01;-7.746e-01;1.250e+00;3.996e-01;-6.026e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.066041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.035e-01;9.487e-01;1.211e+00;5.779e-01;-7.747e-01;1.250e+00;3.996e-01;-6.026e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.067041;1.250e+00;6.660e-01;-1.004e+00;5.328e-01;-8.036e-01;9.487e-01;1.211e+00;5.779e-01;-7.747e-01;1.250e+00;3.996e-01;-6.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.068041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.037e-01;9.486e-01;1.211e+00;5.779e-01;-7.748e-01;1.250e+00;3.996e-01;-6.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.069041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.037e-01;9.486e-01;1.211e+00;5.779e-01;-7.749e-01;1.250e+00;3.996e-01;-6.028e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.070041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.038e-01;9.486e-01;1.211e+00;5.779e-01;-7.749e-01;1.250e+00;3.996e-01;-6.028e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.071041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.039e-01;9.486e-01;1.211e+00;5.779e-01;-7.750e-01;1.250e+00;3.996e-01;-6.029e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.072041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.039e-01;9.485e-01;1.211e+00;5.779e-01;-7.751e-01;1.250e+00;3.996e-01;-6.029e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.073041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.040e-01;9.485e-01;1.211e+00;5.779e-01;-7.751e-01;1.250e+00;3.996e-01;-6.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.074041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.041e-01;9.485e-01;1.211e+00;5.779e-01;-7.752e-01;1.250e+00;3.996e-01;-6.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.075041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.041e-01;9.485e-01;1.211e+00;5.779e-01;-7.753e-01;1.250e+00;3.996e-01;-6.031e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.076041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.042e-01;9.484e-01;1.211e+00;5.779e-01;-7.753e-01;1.250e+00;3.996e-01;-6.031e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.077041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.043e-01;9.484e-01;1.211e+00;5.779e-01;-7.754e-01;1.250e+00;3.996e-01;-6.032e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.078041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.043e-01;9.484e-01;1.211e+00;5.779e-01;-7.755e-01;1.250e+00;3.996e-01;-6.032e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.079041;1.250e+00;6.660e-01;-1.005e+00;5.328e-01;-8.044e-01;9.484e-01;1.211e+00;5.779e-01;-7.755e-01;1.250e+00;3.996e-01;-6.033e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.080041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.045e-01;9.483e-01;1.211e+00;5.779e-01;-7.756e-01;1.250e+00;3.996e-01;-6.033e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.081041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.045e-01;9.483e-01;1.211e+00;5.779e-01;-7.757e-01;1.250e+00;3.996e-01;-6.034e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.082041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.046e-01;9.483e-01;1.211e+00;5.780e-01;-7.757e-01;1.250e+00;3.996e-01;-6.034e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.083041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.047e-01;9.483e-01;1.211e+00;5.780e-01;-7.758e-01;1.250e+00;3.996e-01;-6.035e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.084041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.047e-01;9.482e-01;1.211e+00;5.780e-01;-7.759e-01;1.250e+00;3.996e-01;-6.035e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.085041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.048e-01;9.482e-01;1.211e+00;5.780e-01;-7.759e-01;1.250e+00;3.996e-01;-6.036e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.086041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.049e-01;9.482e-01;1.211e+00;5.780e-01;-7.760e-01;1.250e+00;3.996e-01;-6.036e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.087041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.049e-01;9.482e-01;1.211e+00;5.780e-01;-7.761e-01;1.250e+00;3.996e-01;-6.037e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.088041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.050e-01;9.481e-01;1.211e+00;5.780e-01;-7.761e-01;1.250e+00;3.996e-01;-6.037e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.089041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.051e-01;9.481e-01;1.211e+00;5.780e-01;-7.762e-01;1.250e+00;3.996e-01;-6.038e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.090041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.051e-01;9.481e-01;1.211e+00;5.780e-01;-7.763e-01;1.250e+00;3.996e-01;-6.038e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.091041;1.250e+00;6.660e-01;-1.006e+00;5.328e-01;-8.052e-01;9.481e-01;1.211e+00;5.780e-01;-7.763e-01;1.250e+00;3.996e-01;-6.039e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.092041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.053e-01;9.480e-01;1.211e+00;5.780e-01;-7.764e-01;1.250e+00;3.996e-01;-6.039e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.093041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.053e-01;9.480e-01;1.211e+00;5.780e-01;-7.765e-01;1.250e+00;3.996e-01;-6.040e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.094041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.054e-01;9.480e-01;1.211e+00;5.780e-01;-7.765e-01;1.250e+00;3.996e-01;-6.040e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.095041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.055e-01;9.480e-01;1.211e+00;5.780e-01;-7.766e-01;1.250e+00;3.996e-01;-6.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.096041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.055e-01;9.479e-01;1.211e+00;5.780e-01;-7.766e-01;1.250e+00;3.996e-01;-6.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.098041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.057e-01;9.479e-01;1.211e+00;5.780e-01;-7.768e-01;1.250e+00;3.996e-01;-6.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.099041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.057e-01;9.479e-01;1.211e+00;5.780e-01;-7.768e-01;1.250e+00;3.996e-01;-6.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.100041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.058e-01;9.478e-01;1.211e+00;5.780e-01;-7.769e-01;1.250e+00;3.996e-01;-6.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.101041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.059e-01;9.478e-01;1.211e+00;5.780e-01;-7.770e-01;1.250e+00;3.996e-01;-6.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.102041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.059e-01;9.478e-01;1.211e+00;5.780e-01;-7.770e-01;1.250e+00;3.996e-01;-6.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.103041;1.250e+00;6.660e-01;-1.007e+00;5.328e-01;-8.060e-01;9.478e-01;1.211e+00;5.780e-01;-7.771e-01;1.250e+00;3.996e-01;-6.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.104041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.061e-01;9.477e-01;1.211e+00;5.780e-01;-7.772e-01;1.250e+00;3.996e-01;-6.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.105041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.061e-01;9.477e-01;1.211e+00;5.780e-01;-7.772e-01;1.250e+00;3.996e-01;-6.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.106041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.062e-01;9.477e-01;1.211e+00;5.780e-01;-7.773e-01;1.250e+00;3.996e-01;-6.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.107041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.063e-01;9.477e-01;1.211e+00;5.780e-01;-7.774e-01;1.250e+00;3.996e-01;-6.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.108041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.063e-01;9.476e-01;1.211e+00;5.780e-01;-7.774e-01;1.250e+00;3.996e-01;-6.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.110041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.065e-01;9.476e-01;1.211e+00;5.780e-01;-7.776e-01;1.250e+00;3.996e-01;-6.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.111041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.065e-01;9.476e-01;1.211e+00;5.780e-01;-7.776e-01;1.250e+00;3.996e-01;-6.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.112041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.066e-01;9.475e-01;1.211e+00;5.780e-01;-7.777e-01;1.250e+00;3.996e-01;-6.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.113041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.067e-01;9.475e-01;1.211e+00;5.780e-01;-7.778e-01;1.250e+00;3.996e-01;-6.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.114041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.067e-01;9.475e-01;1.211e+00;5.781e-01;-7.778e-01;1.250e+00;3.996e-01;-6.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.115041;1.250e+00;6.660e-01;-1.008e+00;5.328e-01;-8.068e-01;9.475e-01;1.211e+00;5.781e-01;-7.779e-01;1.250e+00;3.996e-01;-6.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.116041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.069e-01;9.474e-01;1.211e+00;5.781e-01;-7.780e-01;1.250e+00;3.996e-01;-6.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.117041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.069e-01;9.474e-01;1.211e+00;5.781e-01;-7.780e-01;1.250e+00;3.996e-01;-6.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.118041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.070e-01;9.474e-01;1.211e+00;5.781e-01;-7.781e-01;1.250e+00;3.996e-01;-6.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.119041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.071e-01;9.474e-01;1.211e+00;5.781e-01;-7.782e-01;1.250e+00;3.996e-01;-6.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.120041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.071e-01;9.473e-01;1.211e+00;5.781e-01;-7.782e-01;1.250e+00;3.996e-01;-6.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.121041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.072e-01;9.473e-01;1.211e+00;5.781e-01;-7.783e-01;1.250e+00;3.996e-01;-6.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.122041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.073e-01;9.473e-01;1.211e+00;5.781e-01;-7.784e-01;1.250e+00;3.996e-01;-6.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.123041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.073e-01;9.473e-01;1.211e+00;5.781e-01;-7.784e-01;1.250e+00;3.996e-01;-6.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.124041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.074e-01;9.472e-01;1.211e+00;5.781e-01;-7.785e-01;1.250e+00;3.996e-01;-6.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.125041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.075e-01;9.472e-01;1.211e+00;5.781e-01;-7.786e-01;1.250e+00;3.996e-01;-6.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.126041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.075e-01;9.472e-01;1.211e+00;5.781e-01;-7.786e-01;1.250e+00;3.996e-01;-6.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.127041;1.250e+00;6.660e-01;-1.009e+00;5.328e-01;-8.076e-01;9.472e-01;1.211e+00;5.781e-01;-7.787e-01;1.250e+00;3.996e-01;-6.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.128041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.077e-01;9.471e-01;1.211e+00;5.781e-01;-7.788e-01;1.250e+00;3.996e-01;-6.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.129041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.077e-01;9.471e-01;1.211e+00;5.781e-01;-7.788e-01;1.250e+00;3.996e-01;-6.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.131041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.079e-01;9.471e-01;1.211e+00;5.781e-01;-7.790e-01;1.250e+00;3.996e-01;-6.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.132041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.079e-01;9.470e-01;1.211e+00;5.781e-01;-7.790e-01;1.250e+00;3.996e-01;-6.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.133041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.080e-01;9.470e-01;1.211e+00;5.781e-01;-7.791e-01;1.250e+00;3.996e-01;-6.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.134041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.081e-01;9.470e-01;1.211e+00;5.781e-01;-7.792e-01;1.250e+00;3.996e-01;-6.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.135041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.081e-01;9.470e-01;1.211e+00;5.781e-01;-7.792e-01;1.250e+00;3.996e-01;-6.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.136041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.082e-01;9.469e-01;1.211e+00;5.781e-01;-7.793e-01;1.250e+00;3.996e-01;-6.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.137041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.083e-01;9.469e-01;1.211e+00;5.781e-01;-7.794e-01;1.250e+00;3.996e-01;-6.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.138041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.083e-01;9.469e-01;1.211e+00;5.781e-01;-7.794e-01;1.250e+00;3.996e-01;-6.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.139041;1.250e+00;6.660e-01;-1.010e+00;5.328e-01;-8.084e-01;9.469e-01;1.211e+00;5.781e-01;-7.795e-01;1.250e+00;3.996e-01;-6.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.140041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.085e-01;9.468e-01;1.211e+00;5.781e-01;-7.796e-01;1.250e+00;3.996e-01;-6.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.141041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.085e-01;9.468e-01;1.211e+00;5.781e-01;-7.796e-01;1.250e+00;3.996e-01;-6.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.143041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.087e-01;9.468e-01;1.211e+00;5.781e-01;-7.797e-01;1.250e+00;3.996e-01;-6.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.144041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.087e-01;9.467e-01;1.211e+00;5.781e-01;-7.798e-01;1.250e+00;3.996e-01;-6.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.145041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.088e-01;9.467e-01;1.211e+00;5.781e-01;-7.799e-01;1.250e+00;3.996e-01;-6.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.146041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.089e-01;9.467e-01;1.211e+00;5.782e-01;-7.799e-01;1.250e+00;3.996e-01;-6.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.147041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.089e-01;9.467e-01;1.211e+00;5.782e-01;-7.800e-01;1.250e+00;3.996e-01;-6.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.148041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.090e-01;9.466e-01;1.211e+00;5.782e-01;-7.801e-01;1.250e+00;3.996e-01;-6.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.149041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.091e-01;9.466e-01;1.211e+00;5.782e-01;-7.801e-01;1.250e+00;3.996e-01;-6.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.150041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.091e-01;9.466e-01;1.211e+00;5.782e-01;-7.802e-01;1.250e+00;3.996e-01;-6.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.151041;1.250e+00;6.660e-01;-1.011e+00;5.328e-01;-8.092e-01;9.466e-01;1.211e+00;5.782e-01;-7.803e-01;1.250e+00;3.996e-01;-6.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.152041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.093e-01;9.465e-01;1.211e+00;5.782e-01;-7.803e-01;1.250e+00;3.996e-01;-6.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.153041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.093e-01;9.465e-01;1.211e+00;5.782e-01;-7.804e-01;1.250e+00;3.996e-01;-6.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.154041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.094e-01;9.465e-01;1.211e+00;5.782e-01;-7.805e-01;1.250e+00;3.996e-01;-6.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.155041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.095e-01;9.465e-01;1.211e+00;5.782e-01;-7.805e-01;1.250e+00;3.996e-01;-6.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.156041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.095e-01;9.464e-01;1.211e+00;5.782e-01;-7.806e-01;1.250e+00;3.996e-01;-6.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.157041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.096e-01;9.464e-01;1.211e+00;5.782e-01;-7.807e-01;1.250e+00;3.996e-01;-6.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.158041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.096e-01;9.464e-01;1.211e+00;5.782e-01;-7.807e-01;1.250e+00;3.996e-01;-6.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.159041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.097e-01;9.464e-01;1.211e+00;5.782e-01;-7.808e-01;1.250e+00;3.996e-01;-6.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.160041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.098e-01;9.463e-01;1.211e+00;5.782e-01;-7.809e-01;1.250e+00;3.996e-01;-6.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.161041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.098e-01;9.463e-01;1.211e+00;5.782e-01;-7.809e-01;1.250e+00;3.996e-01;-6.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.163041;1.250e+00;6.660e-01;-1.012e+00;5.328e-01;-8.100e-01;9.463e-01;1.211e+00;5.782e-01;-7.811e-01;1.250e+00;3.996e-01;-6.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.164041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.100e-01;9.462e-01;1.211e+00;5.782e-01;-7.811e-01;1.250e+00;3.996e-01;-6.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
