time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.165041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.101e-01;9.462e-01;1.211e+00;5.782e-01;-7.812e-01;1.250e+00;3.996e-01;-6.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.166041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.102e-01;9.462e-01;1.211e+00;5.782e-01;-7.813e-01;1.250e+00;3.996e-01;-6.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.167041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.102e-01;9.462e-01;1.211e+00;5.782e-01;-7.813e-01;1.250e+00;3.996e-01;-6.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.168041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.103e-01;9.461e-01;1.211e+00;5.782e-01;-7.814e-01;1.250e+00;3.996e-01;-6.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.169041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.104e-01;9.461e-01;1.211e+00;5.782e-01;-7.815e-01;1.250e+00;3.996e-01;-6.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.170041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.104e-01;9.461e-01;1.211e+00;5.782e-01;-7.815e-01;1.250e+00;3.996e-01;-6.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.171041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.105e-01;9.461e-01;1.211e+00;5.782e-01;-7.816e-01;1.250e+00;3.996e-01;-6.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.172041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.106e-01;9.460e-01;1.211e+00;5.782e-01;-7.817e-01;1.250e+00;3.996e-01;-6.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.173041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.106e-01;9.460e-01;1.211e+00;5.782e-01;-7.817e-01;1.250e+00;3.996e-01;-6.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.175041;1.250e+00;6.660e-01;-1.013e+00;5.328e-01;-8.108e-01;9.460e-01;1.211e+00;5.782e-01;-7.819e-01;1.250e+00;3.996e-01;-6.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.176041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.108e-01;9.459e-01;1.211e+00;5.782e-01;-7.819e-01;1.250e+00;3.996e-01;-6.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.177041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.109e-01;9.459e-01;1.211e+00;5.782e-01;-7.820e-01;1.250e+00;3.996e-01;-6.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.178041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.110e-01;9.459e-01;1.211e+00;5.783e-01;-7.821e-01;1.250e+00;3.996e-01;-6.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.179041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.110e-01;9.459e-01;1.211e+00;5.783e-01;-7.821e-01;1.250e+00;3.996e-01;-6.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.180041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.111e-01;9.458e-01;1.211e+00;5.783e-01;-7.822e-01;1.250e+00;3.996e-01;-6.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.181041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.112e-01;9.458e-01;1.211e+00;5.783e-01;-7.823e-01;1.250e+00;3.996e-01;-6.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.182041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.112e-01;9.458e-01;1.211e+00;5.783e-01;-7.823e-01;1.250e+00;3.996e-01;-6.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.183041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.113e-01;9.458e-01;1.211e+00;5.783e-01;-7.824e-01;1.250e+00;3.996e-01;-6.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.184041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.114e-01;9.457e-01;1.211e+00;5.783e-01;-7.824e-01;1.250e+00;3.996e-01;-6.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.185041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.114e-01;9.457e-01;1.211e+00;5.783e-01;-7.825e-01;1.250e+00;3.996e-01;-6.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.186041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.115e-01;9.457e-01;1.211e+00;5.783e-01;-7.826e-01;1.250e+00;3.996e-01;-6.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.187041;1.250e+00;6.660e-01;-1.014e+00;5.328e-01;-8.116e-01;9.457e-01;1.211e+00;5.783e-01;-7.826e-01;1.250e+00;3.996e-01;-6.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.188041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.116e-01;9.456e-01;1.211e+00;5.783e-01;-7.827e-01;1.250e+00;3.996e-01;-6.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.189041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.117e-01;9.456e-01;1.211e+00;5.783e-01;-7.828e-01;1.250e+00;3.996e-01;-6.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.190041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.118e-01;9.456e-01;1.211e+00;5.783e-01;-7.828e-01;1.250e+00;3.996e-01;-6.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.191041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.118e-01;9.456e-01;1.211e+00;5.783e-01;-7.829e-01;1.250e+00;3.996e-01;-6.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.192041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.119e-01;9.455e-01;1.211e+00;5.783e-01;-7.830e-01;1.250e+00;3.996e-01;-6.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.193041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.120e-01;9.455e-01;1.211e+00;5.783e-01;-7.830e-01;1.250e+00;3.996e-01;-6.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.194041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.120e-01;9.455e-01;1.211e+00;5.783e-01;-7.831e-01;1.250e+00;3.996e-01;-6.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.195041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.121e-01;9.455e-01;1.211e+00;5.783e-01;-7.832e-01;1.250e+00;3.996e-01;-6.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.196041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.122e-01;9.454e-01;1.211e+00;5.783e-01;-7.832e-01;1.250e+00;3.996e-01;-6.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.197041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.122e-01;9.454e-01;1.211e+00;5.783e-01;-7.833e-01;1.250e+00;3.996e-01;-6.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.198041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.123e-01;9.454e-01;1.211e+00;5.783e-01;-7.834e-01;1.250e+00;3.996e-01;-6.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.199041;1.250e+00;6.660e-01;-1.015e+00;5.328e-01;-8.124e-01;9.454e-01;1.211e+00;5.783e-01;-7.834e-01;1.250e+00;3.996e-01;-6.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.200041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.124e-01;9.453e-01;1.211e+00;5.783e-01;-7.835e-01;1.250e+00;3.996e-01;-6.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.201041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.125e-01;9.453e-01;1.211e+00;5.783e-01;-7.836e-01;1.250e+00;3.996e-01;-6.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.202041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.126e-01;9.453e-01;1.211e+00;5.783e-01;-7.836e-01;1.250e+00;3.996e-01;-6.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.203041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.126e-01;9.453e-01;1.211e+00;5.783e-01;-7.837e-01;1.250e+00;3.996e-01;-6.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.204041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.127e-01;9.452e-01;1.211e+00;5.783e-01;-7.838e-01;1.250e+00;3.996e-01;-6.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.205041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.128e-01;9.452e-01;1.211e+00;5.783e-01;-7.838e-01;1.250e+00;3.996e-01;-6.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.206041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.128e-01;9.452e-01;1.211e+00;5.783e-01;-7.839e-01;1.250e+00;3.996e-01;-6.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.207041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.129e-01;9.452e-01;1.211e+00;5.783e-01;-7.840e-01;1.250e+00;3.996e-01;-6.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.208041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.130e-01;9.451e-01;1.211e+00;5.783e-01;-7.840e-01;1.250e+00;3.996e-01;-6.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.209041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.130e-01;9.451e-01;1.211e+00;5.784e-01;-7.841e-01;1.250e+00;3.996e-01;-6.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.210041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.131e-01;9.451e-01;1.211e+00;5.784e-01;-7.842e-01;1.250e+00;3.996e-01;-6.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.211041;1.250e+00;6.660e-01;-1.016e+00;5.328e-01;-8.132e-01;9.451e-01;1.211e+00;5.784e-01;-7.842e-01;1.250e+00;3.996e-01;-6.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.212041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.132e-01;9.450e-01;1.211e+00;5.784e-01;-7.843e-01;1.250e+00;3.996e-01;-6.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.213041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.133e-01;9.450e-01;1.211e+00;5.784e-01;-7.844e-01;1.250e+00;3.996e-01;-6.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.214041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.134e-01;9.450e-01;1.211e+00;5.784e-01;-7.844e-01;1.250e+00;3.996e-01;-6.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.215041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.134e-01;9.450e-01;1.211e+00;5.784e-01;-7.845e-01;1.250e+00;3.996e-01;-6.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.216041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.135e-01;9.449e-01;1.211e+00;5.784e-01;-7.846e-01;1.250e+00;3.996e-01;-6.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.217041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.136e-01;9.449e-01;1.211e+00;5.784e-01;-7.846e-01;1.250e+00;3.996e-01;-6.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.218041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.136e-01;9.449e-01;1.211e+00;5.784e-01;-7.847e-01;1.250e+00;3.996e-01;-6.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.219041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.137e-01;9.449e-01;1.211e+00;5.784e-01;-7.847e-01;1.250e+00;3.996e-01;-6.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.220041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.138e-01;9.448e-01;1.211e+00;5.784e-01;-7.848e-01;1.250e+00;3.996e-01;-6.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.221041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.138e-01;9.448e-01;1.211e+00;5.784e-01;-7.849e-01;1.250e+00;3.996e-01;-6.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.222041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.139e-01;9.448e-01;1.211e+00;5.784e-01;-7.849e-01;1.250e+00;3.996e-01;-6.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.223041;1.250e+00;6.660e-01;-1.017e+00;5.328e-01;-8.140e-01;9.448e-01;1.211e+00;5.784e-01;-7.850e-01;1.250e+00;3.996e-01;-6.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.224041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.140e-01;9.447e-01;1.211e+00;5.784e-01;-7.851e-01;1.250e+00;3.996e-01;-6.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.225041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.141e-01;9.447e-01;1.211e+00;5.784e-01;-7.851e-01;1.250e+00;3.996e-01;-6.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.226041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.142e-01;9.447e-01;1.211e+00;5.784e-01;-7.852e-01;1.250e+00;3.996e-01;-6.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.227041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.142e-01;9.447e-01;1.211e+00;5.784e-01;-7.853e-01;1.250e+00;3.996e-01;-6.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.228041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.143e-01;9.446e-01;1.211e+00;5.784e-01;-7.853e-01;1.250e+00;3.996e-01;-6.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.229041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.144e-01;9.446e-01;1.211e+00;5.784e-01;-7.854e-01;1.250e+00;3.996e-01;-6.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.230041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.144e-01;9.446e-01;1.211e+00;5.784e-01;-7.855e-01;1.250e+00;3.996e-01;-6.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.231041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.145e-01;9.446e-01;1.211e+00;5.784e-01;-7.855e-01;1.250e+00;3.996e-01;-6.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.232041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.146e-01;9.445e-01;1.211e+00;5.784e-01;-7.856e-01;1.250e+00;3.996e-01;-6.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.233041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.146e-01;9.445e-01;1.211e+00;5.784e-01;-7.857e-01;1.250e+00;3.996e-01;-6.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.234041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.147e-01;9.445e-01;1.211e+00;5.784e-01;-7.857e-01;1.250e+00;3.996e-01;-6.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.235041;1.250e+00;6.660e-01;-1.018e+00;5.328e-01;-8.148e-01;9.445e-01;1.211e+00;5.784e-01;-7.858e-01;1.250e+00;3.996e-01;-6.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.236041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.148e-01;9.444e-01;1.211e+00;5.784e-01;-7.859e-01;1.250e+00;3.996e-01;-6.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.237041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.149e-01;9.444e-01;1.211e+00;5.784e-01;-7.859e-01;1.250e+00;3.996e-01;-6.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.238041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.150e-01;9.444e-01;1.211e+00;5.784e-01;-7.860e-01;1.250e+00;3.996e-01;-6.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.239041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.150e-01;9.444e-01;1.211e+00;5.784e-01;-7.861e-01;1.250e+00;3.996e-01;-6.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.240041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.151e-01;9.443e-01;1.211e+00;5.784e-01;-7.861e-01;1.250e+00;3.996e-01;-6.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.241041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.152e-01;9.443e-01;1.211e+00;5.785e-01;-7.862e-01;1.250e+00;3.996e-01;-6.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.242041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.152e-01;9.443e-01;1.211e+00;5.785e-01;-7.863e-01;1.250e+00;3.996e-01;-6.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.243041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.153e-01;9.443e-01;1.211e+00;5.785e-01;-7.863e-01;1.250e+00;3.996e-01;-6.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.244041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.154e-01;9.442e-01;1.211e+00;5.785e-01;-7.864e-01;1.250e+00;3.996e-01;-6.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.245041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.154e-01;9.442e-01;1.211e+00;5.785e-01;-7.865e-01;1.250e+00;3.996e-01;-6.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.246041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.155e-01;9.442e-01;1.211e+00;5.785e-01;-7.865e-01;1.250e+00;3.996e-01;-6.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.247041;1.250e+00;6.660e-01;-1.019e+00;5.328e-01;-8.156e-01;9.442e-01;1.211e+00;5.785e-01;-7.866e-01;1.250e+00;3.996e-01;-6.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.248041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.156e-01;9.441e-01;1.211e+00;5.785e-01;-7.867e-01;1.250e+00;3.996e-01;-6.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.249041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.157e-01;9.441e-01;1.211e+00;5.785e-01;-7.867e-01;1.250e+00;3.996e-01;-6.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.250041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.158e-01;9.441e-01;1.211e+00;5.785e-01;-7.868e-01;1.250e+00;3.996e-01;-6.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.251041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.158e-01;9.441e-01;1.211e+00;5.785e-01;-7.869e-01;1.250e+00;3.996e-01;-6.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.252041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.159e-01;9.440e-01;1.211e+00;5.785e-01;-7.869e-01;1.250e+00;3.996e-01;-6.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.253041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.160e-01;9.440e-01;1.211e+00;5.785e-01;-7.870e-01;1.250e+00;3.996e-01;-6.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.254041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.160e-01;9.440e-01;1.211e+00;5.785e-01;-7.870e-01;1.250e+00;3.996e-01;-6.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.255041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.161e-01;9.440e-01;1.211e+00;5.785e-01;-7.871e-01;1.250e+00;3.996e-01;-6.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.256041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.162e-01;9.439e-01;1.211e+00;5.785e-01;-7.872e-01;1.250e+00;3.996e-01;-6.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.257041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.162e-01;9.439e-01;1.211e+00;5.785e-01;-7.872e-01;1.250e+00;3.996e-01;-6.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.259041;1.250e+00;6.660e-01;-1.020e+00;5.328e-01;-8.163e-01;9.439e-01;1.211e+00;5.785e-01;-7.874e-01;1.250e+00;3.996e-01;-6.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.260041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.164e-01;9.438e-01;1.211e+00;5.785e-01;-7.874e-01;1.250e+00;3.996e-01;-6.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.261041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.165e-01;9.438e-01;1.211e+00;5.785e-01;-7.875e-01;1.250e+00;3.996e-01;-6.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.262041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.165e-01;9.438e-01;1.211e+00;5.785e-01;-7.876e-01;1.250e+00;3.996e-01;-6.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.263041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.166e-01;9.438e-01;1.211e+00;5.785e-01;-7.876e-01;1.250e+00;3.996e-01;-6.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.264041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.167e-01;9.437e-01;1.211e+00;5.785e-01;-7.877e-01;1.250e+00;3.996e-01;-6.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.265041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.167e-01;9.437e-01;1.210e+00;5.785e-01;-7.878e-01;1.250e+00;3.996e-01;-6.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.266041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.168e-01;9.437e-01;1.210e+00;5.785e-01;-7.878e-01;1.250e+00;3.996e-01;-6.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.267041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.169e-01;9.437e-01;1.210e+00;5.785e-01;-7.879e-01;1.250e+00;3.996e-01;-6.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.268041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.169e-01;9.436e-01;1.210e+00;5.785e-01;-7.880e-01;1.250e+00;3.996e-01;-6.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.269041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.170e-01;9.436e-01;1.210e+00;5.785e-01;-7.880e-01;1.250e+00;3.996e-01;-6.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.270041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.171e-01;9.436e-01;1.210e+00;5.785e-01;-7.881e-01;1.250e+00;3.996e-01;-6.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.271041;1.250e+00;6.660e-01;-1.021e+00;5.328e-01;-8.171e-01;9.436e-01;1.210e+00;5.785e-01;-7.882e-01;1.250e+00;3.996e-01;-6.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.272041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.172e-01;9.435e-01;1.210e+00;5.785e-01;-7.882e-01;1.250e+00;3.996e-01;-6.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.273041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.173e-01;9.435e-01;1.210e+00;5.786e-01;-7.883e-01;1.250e+00;3.996e-01;-6.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.274041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.173e-01;9.435e-01;1.210e+00;5.786e-01;-7.884e-01;1.250e+00;3.996e-01;-6.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.275041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.174e-01;9.435e-01;1.210e+00;5.786e-01;-7.884e-01;1.250e+00;3.996e-01;-6.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.276041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.175e-01;9.434e-01;1.210e+00;5.786e-01;-7.885e-01;1.250e+00;3.996e-01;-6.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.277041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.175e-01;9.434e-01;1.210e+00;5.786e-01;-7.886e-01;1.250e+00;3.996e-01;-6.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.278041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.176e-01;9.434e-01;1.210e+00;5.786e-01;-7.886e-01;1.250e+00;3.996e-01;-6.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.279041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.177e-01;9.434e-01;1.210e+00;5.786e-01;-7.887e-01;1.250e+00;3.996e-01;-6.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.280041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.177e-01;9.433e-01;1.210e+00;5.786e-01;-7.888e-01;1.250e+00;3.996e-01;-6.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.281041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.178e-01;9.433e-01;1.210e+00;5.786e-01;-7.888e-01;1.250e+00;3.996e-01;-6.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.282041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.179e-01;9.433e-01;1.210e+00;5.786e-01;-7.889e-01;1.250e+00;3.996e-01;-6.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.283041;1.250e+00;6.660e-01;-1.022e+00;5.328e-01;-8.179e-01;9.433e-01;1.210e+00;5.786e-01;-7.890e-01;1.250e+00;3.996e-01;-6.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.284041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.180e-01;9.432e-01;1.210e+00;5.786e-01;-7.890e-01;1.250e+00;3.996e-01;-6.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.285041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.181e-01;9.432e-01;1.210e+00;5.786e-01;-7.891e-01;1.250e+00;3.996e-01;-6.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.286041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.181e-01;9.432e-01;1.210e+00;5.786e-01;-7.891e-01;1.250e+00;3.996e-01;-6.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.287041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.182e-01;9.432e-01;1.210e+00;5.786e-01;-7.892e-01;1.250e+00;3.996e-01;-6.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.288041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.183e-01;9.431e-01;1.210e+00;5.786e-01;-7.893e-01;1.250e+00;3.996e-01;-6.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.289041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.183e-01;9.431e-01;1.210e+00;5.786e-01;-7.893e-01;1.250e+00;3.996e-01;-6.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.291041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.185e-01;9.431e-01;1.210e+00;5.786e-01;-7.895e-01;1.250e+00;3.996e-01;-6.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.292041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.185e-01;9.431e-01;1.210e+00;5.786e-01;-7.895e-01;1.250e+00;3.996e-01;-6.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.293041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.186e-01;9.430e-01;1.210e+00;5.786e-01;-7.896e-01;1.250e+00;3.996e-01;-6.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.294041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.187e-01;9.430e-01;1.210e+00;5.786e-01;-7.897e-01;1.250e+00;3.996e-01;-6.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.295041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.187e-01;9.430e-01;1.210e+00;5.786e-01;-7.897e-01;1.250e+00;3.996e-01;-6.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.296041;1.250e+00;6.660e-01;-1.023e+00;5.328e-01;-8.188e-01;9.430e-01;1.210e+00;5.786e-01;-7.898e-01;1.250e+00;3.996e-01;-6.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.297041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.189e-01;9.429e-01;1.210e+00;5.786e-01;-7.899e-01;1.250e+00;3.996e-01;-6.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.298041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.189e-01;9.429e-01;1.210e+00;5.786e-01;-7.899e-01;1.250e+00;3.996e-01;-6.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.300041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.191e-01;9.429e-01;1.210e+00;5.786e-01;-7.901e-01;1.250e+00;3.996e-01;-6.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.301041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.191e-01;9.428e-01;1.210e+00;5.786e-01;-7.901e-01;1.250e+00;3.996e-01;-6.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.302041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.192e-01;9.428e-01;1.210e+00;5.786e-01;-7.902e-01;1.250e+00;3.996e-01;-6.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.303041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.193e-01;9.428e-01;1.210e+00;5.786e-01;-7.903e-01;1.250e+00;3.996e-01;-6.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.304041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.193e-01;9.428e-01;1.210e+00;5.787e-01;-7.903e-01;1.250e+00;3.996e-01;-6.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.305041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.194e-01;9.427e-01;1.210e+00;5.787e-01;-7.904e-01;1.250e+00;3.996e-01;-6.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.306041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.195e-01;9.427e-01;1.210e+00;5.787e-01;-7.905e-01;1.250e+00;3.996e-01;-6.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.307041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.195e-01;9.427e-01;1.210e+00;5.787e-01;-7.905e-01;1.250e+00;3.996e-01;-6.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.308041;1.250e+00;6.660e-01;-1.024e+00;5.328e-01;-8.196e-01;9.427e-01;1.210e+00;5.787e-01;-7.906e-01;1.250e+00;3.996e-01;-6.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.309041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.197e-01;9.426e-01;1.210e+00;5.787e-01;-7.907e-01;1.250e+00;3.996e-01;-6.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.310041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.197e-01;9.426e-01;1.210e+00;5.787e-01;-7.907e-01;1.250e+00;3.996e-01;-6.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.311041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.198e-01;9.426e-01;1.210e+00;5.787e-01;-7.908e-01;1.250e+00;3.996e-01;-6.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.312041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.199e-01;9.426e-01;1.210e+00;5.787e-01;-7.909e-01;1.250e+00;3.996e-01;-6.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.313041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.199e-01;9.425e-01;1.210e+00;5.787e-01;-7.909e-01;1.250e+00;3.996e-01;-6.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.314041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.200e-01;9.425e-01;1.210e+00;5.787e-01;-7.910e-01;1.250e+00;3.996e-01;-6.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.315041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.201e-01;9.425e-01;1.210e+00;5.787e-01;-7.910e-01;1.250e+00;3.996e-01;-6.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.316041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.201e-01;9.425e-01;1.210e+00;5.787e-01;-7.911e-01;1.250e+00;3.996e-01;-6.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.317041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.202e-01;9.424e-01;1.210e+00;5.787e-01;-7.912e-01;1.250e+00;3.996e-01;-6.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.318041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.203e-01;9.424e-01;1.210e+00;5.787e-01;-7.912e-01;1.250e+00;3.996e-01;-6.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.320041;1.250e+00;6.660e-01;-1.025e+00;5.328e-01;-8.204e-01;9.424e-01;1.210e+00;5.787e-01;-7.914e-01;1.250e+00;3.996e-01;-6.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.321041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.204e-01;9.423e-01;1.210e+00;5.787e-01;-7.914e-01;1.250e+00;3.996e-01;-6.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.322041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.205e-01;9.423e-01;1.210e+00;5.787e-01;-7.915e-01;1.250e+00;3.996e-01;-6.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.323041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.206e-01;9.423e-01;1.210e+00;5.787e-01;-7.916e-01;1.250e+00;3.996e-01;-6.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.324041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.206e-01;9.423e-01;1.210e+00;5.787e-01;-7.916e-01;1.250e+00;3.996e-01;-6.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.325041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.207e-01;9.422e-01;1.210e+00;5.787e-01;-7.917e-01;1.250e+00;3.996e-01;-6.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.326041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.208e-01;9.422e-01;1.210e+00;5.787e-01;-7.918e-01;1.250e+00;3.996e-01;-6.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.327041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.208e-01;9.422e-01;1.210e+00;5.787e-01;-7.918e-01;1.250e+00;3.996e-01;-6.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.328041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.209e-01;9.422e-01;1.210e+00;5.787e-01;-7.919e-01;1.250e+00;3.996e-01;-6.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.329041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.210e-01;9.421e-01;1.210e+00;5.787e-01;-7.920e-01;1.250e+00;3.996e-01;-6.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.330041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.210e-01;9.421e-01;1.210e+00;5.787e-01;-7.920e-01;1.250e+00;3.996e-01;-6.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.332041;1.250e+00;6.660e-01;-1.026e+00;5.328e-01;-8.212e-01;9.421e-01;1.210e+00;5.787e-01;-7.922e-01;1.250e+00;3.996e-01;-6.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.333041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.212e-01;9.420e-01;1.210e+00;5.787e-01;-7.922e-01;1.250e+00;3.996e-01;-6.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.334041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.213e-01;9.420e-01;1.210e+00;5.787e-01;-7.923e-01;1.250e+00;3.996e-01;-6.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.335041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.214e-01;9.420e-01;1.210e+00;5.787e-01;-7.924e-01;1.250e+00;3.996e-01;-6.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.336041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.214e-01;9.420e-01;1.210e+00;5.788e-01;-7.924e-01;1.250e+00;3.996e-01;-6.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.337041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.215e-01;9.419e-01;1.210e+00;5.788e-01;-7.925e-01;1.250e+00;3.996e-01;-6.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.338041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.216e-01;9.419e-01;1.210e+00;5.788e-01;-7.926e-01;1.250e+00;3.996e-01;-6.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.339041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.216e-01;9.419e-01;1.210e+00;5.788e-01;-7.926e-01;1.250e+00;3.996e-01;-6.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.340041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.217e-01;9.419e-01;1.210e+00;5.788e-01;-7.927e-01;1.250e+00;3.996e-01;-6.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.341041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.218e-01;9.418e-01;1.210e+00;5.788e-01;-7.927e-01;1.250e+00;3.996e-01;-6.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.342041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.218e-01;9.418e-01;1.210e+00;5.788e-01;-7.928e-01;1.250e+00;3.996e-01;-6.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.343041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.219e-01;9.418e-01;1.210e+00;5.788e-01;-7.929e-01;1.250e+00;3.996e-01;-6.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.344041;1.250e+00;6.660e-01;-1.027e+00;5.328e-01;-8.220e-01;9.418e-01;1.210e+00;5.788e-01;-7.929e-01;1.250e+00;3.996e-01;-6.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.345041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.220e-01;9.417e-01;1.210e+00;5.788e-01;-7.930e-01;1.250e+00;3.996e-01;-6.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.346041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.221e-01;9.417e-01;1.210e+00;5.788e-01;-7.931e-01;1.250e+00;3.996e-01;-6.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.347041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.222e-01;9.417e-01;1.210e+00;5.788e-01;-7.931e-01;1.250e+00;3.996e-01;-6.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.348041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.222e-01;9.417e-01;1.210e+00;5.788e-01;-7.932e-01;1.250e+00;3.996e-01;-6.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.349041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.223e-01;9.416e-01;1.210e+00;5.788e-01;-7.933e-01;1.250e+00;3.996e-01;-6.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.350041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.224e-01;9.416e-01;1.210e+00;5.788e-01;-7.933e-01;1.250e+00;3.996e-01;-6.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.351041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.224e-01;9.416e-01;1.210e+00;5.788e-01;-7.934e-01;1.250e+00;3.996e-01;-6.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.352041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.225e-01;9.416e-01;1.210e+00;5.788e-01;-7.935e-01;1.250e+00;3.996e-01;-6.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.353041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.226e-01;9.415e-01;1.210e+00;5.788e-01;-7.935e-01;1.250e+00;3.996e-01;-6.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.354041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.226e-01;9.415e-01;1.210e+00;5.788e-01;-7.936e-01;1.250e+00;3.996e-01;-6.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.355041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.227e-01;9.415e-01;1.210e+00;5.788e-01;-7.937e-01;1.250e+00;3.996e-01;-6.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.356041;1.250e+00;6.660e-01;-1.028e+00;5.328e-01;-8.228e-01;9.415e-01;1.210e+00;5.788e-01;-7.937e-01;1.250e+00;3.996e-01;-6.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.357041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.228e-01;9.414e-01;1.210e+00;5.788e-01;-7.938e-01;1.250e+00;3.996e-01;-6.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.358041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.229e-01;9.414e-01;1.210e+00;5.788e-01;-7.939e-01;1.250e+00;3.996e-01;-6.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.359041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.230e-01;9.414e-01;1.210e+00;5.788e-01;-7.939e-01;1.250e+00;3.996e-01;-6.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.360041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.230e-01;9.414e-01;1.210e+00;5.788e-01;-7.940e-01;1.250e+00;3.996e-01;-6.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.361041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.231e-01;9.413e-01;1.210e+00;5.788e-01;-7.941e-01;1.250e+00;3.996e-01;-6.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.362041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.232e-01;9.413e-01;1.210e+00;5.788e-01;-7.941e-01;1.250e+00;3.996e-01;-6.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.363041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.232e-01;9.413e-01;1.210e+00;5.788e-01;-7.942e-01;1.250e+00;3.996e-01;-6.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.364041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.233e-01;9.413e-01;1.210e+00;5.788e-01;-7.943e-01;1.250e+00;3.996e-01;-6.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.365041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.234e-01;9.412e-01;1.210e+00;5.788e-01;-7.943e-01;1.250e+00;3.996e-01;-6.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.366041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.234e-01;9.412e-01;1.210e+00;5.788e-01;-7.944e-01;1.250e+00;3.996e-01;-6.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.367041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.235e-01;9.412e-01;1.210e+00;5.788e-01;-7.945e-01;1.250e+00;3.996e-01;-6.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.368041;1.250e+00;6.660e-01;-1.029e+00;5.328e-01;-8.236e-01;9.412e-01;1.210e+00;5.789e-01;-7.945e-01;1.250e+00;3.996e-01;-6.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.369041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.236e-01;9.411e-01;1.210e+00;5.789e-01;-7.946e-01;1.250e+00;3.996e-01;-6.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.370041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.237e-01;9.411e-01;1.210e+00;5.789e-01;-7.946e-01;1.250e+00;3.996e-01;-6.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.371041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.238e-01;9.411e-01;1.210e+00;5.789e-01;-7.947e-01;1.250e+00;3.996e-01;-6.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.372041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.238e-01;9.411e-01;1.210e+00;5.789e-01;-7.948e-01;1.250e+00;3.996e-01;-6.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.373041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.239e-01;9.410e-01;1.210e+00;5.789e-01;-7.948e-01;1.250e+00;3.996e-01;-6.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.374041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.239e-01;9.410e-01;1.210e+00;5.789e-01;-7.949e-01;1.250e+00;3.996e-01;-6.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.375041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.240e-01;9.410e-01;1.210e+00;5.789e-01;-7.950e-01;1.250e+00;3.996e-01;-6.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.376041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.241e-01;9.410e-01;1.210e+00;5.789e-01;-7.950e-01;1.250e+00;3.996e-01;-6.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.377041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.241e-01;9.409e-01;1.210e+00;5.789e-01;-7.951e-01;1.250e+00;3.996e-01;-6.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.378041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.242e-01;9.409e-01;1.210e+00;5.789e-01;-7.952e-01;1.250e+00;3.996e-01;-6.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.379041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.243e-01;9.409e-01;1.210e+00;5.789e-01;-7.952e-01;1.250e+00;3.996e-01;-6.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.380041;1.250e+00;6.660e-01;-1.030e+00;5.328e-01;-8.243e-01;9.409e-01;1.210e+00;5.789e-01;-7.953e-01;1.250e+00;3.996e-01;-6.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.381041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.244e-01;9.408e-01;1.210e+00;5.789e-01;-7.954e-01;1.250e+00;3.996e-01;-6.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.382041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.245e-01;9.408e-01;1.210e+00;5.789e-01;-7.954e-01;1.250e+00;3.996e-01;-6.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.383041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.245e-01;9.408e-01;1.210e+00;5.789e-01;-7.955e-01;1.250e+00;3.996e-01;-6.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.384041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.246e-01;9.408e-01;1.210e+00;5.789e-01;-7.956e-01;1.250e+00;3.996e-01;-6.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.385041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.247e-01;9.407e-01;1.210e+00;5.789e-01;-7.956e-01;1.250e+00;3.996e-01;-6.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.386041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.247e-01;9.407e-01;1.210e+00;5.789e-01;-7.957e-01;1.250e+00;3.996e-01;-6.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.387041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.248e-01;9.407e-01;1.210e+00;5.789e-01;-7.958e-01;1.250e+00;3.996e-01;-6.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.388041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.249e-01;9.407e-01;1.210e+00;5.789e-01;-7.958e-01;1.250e+00;3.996e-01;-6.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.389041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.249e-01;9.406e-01;1.210e+00;5.789e-01;-7.959e-01;1.250e+00;3.996e-01;-6.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.390041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.250e-01;9.406e-01;1.210e+00;5.789e-01;-7.960e-01;1.250e+00;3.996e-01;-6.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.391041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.251e-01;9.406e-01;1.210e+00;5.789e-01;-7.960e-01;1.250e+00;3.996e-01;-6.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.392041;1.250e+00;6.660e-01;-1.031e+00;5.328e-01;-8.251e-01;9.406e-01;1.210e+00;5.789e-01;-7.961e-01;1.250e+00;3.996e-01;-6.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.393041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.252e-01;9.405e-01;1.210e+00;5.789e-01;-7.961e-01;1.250e+00;3.996e-01;-6.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.394041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.253e-01;9.405e-01;1.210e+00;5.789e-01;-7.962e-01;1.250e+00;3.996e-01;-6.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.395041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.253e-01;9.405e-01;1.210e+00;5.789e-01;-7.963e-01;1.250e+00;3.996e-01;-6.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.396041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.254e-01;9.405e-01;1.210e+00;5.789e-01;-7.963e-01;1.250e+00;3.996e-01;-6.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.397041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.255e-01;9.405e-01;1.210e+00;5.789e-01;-7.964e-01;1.250e+00;3.996e-01;-6.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.398041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.255e-01;9.404e-01;1.210e+00;5.789e-01;-7.965e-01;1.250e+00;3.996e-01;-6.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.399041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.256e-01;9.404e-01;1.210e+00;5.790e-01;-7.965e-01;1.250e+00;3.996e-01;-6.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.400041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.257e-01;9.404e-01;1.210e+00;5.790e-01;-7.966e-01;1.250e+00;3.996e-01;-6.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.401041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.257e-01;9.404e-01;1.210e+00;5.790e-01;-7.967e-01;1.250e+00;3.996e-01;-6.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.402041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.258e-01;9.403e-01;1.210e+00;5.790e-01;-7.967e-01;1.250e+00;3.996e-01;-6.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.403041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.259e-01;9.403e-01;1.210e+00;5.790e-01;-7.968e-01;1.250e+00;3.996e-01;-6.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.404041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.259e-01;9.403e-01;1.210e+00;5.790e-01;-7.969e-01;1.250e+00;3.996e-01;-6.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.405041;1.250e+00;6.660e-01;-1.032e+00;5.328e-01;-8.260e-01;9.403e-01;1.210e+00;5.790e-01;-7.969e-01;1.250e+00;3.996e-01;-6.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.406041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.261e-01;9.402e-01;1.210e+00;5.790e-01;-7.970e-01;1.250e+00;3.996e-01;-6.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.407041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.261e-01;9.402e-01;1.210e+00;5.790e-01;-7.971e-01;1.250e+00;3.996e-01;-6.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.408041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.262e-01;9.402e-01;1.210e+00;5.790e-01;-7.971e-01;1.250e+00;3.996e-01;-6.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.409041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.263e-01;9.402e-01;1.210e+00;5.790e-01;-7.972e-01;1.250e+00;3.996e-01;-6.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.410041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.263e-01;9.401e-01;1.210e+00;5.790e-01;-7.973e-01;1.250e+00;3.996e-01;-6.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.411041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.264e-01;9.401e-01;1.210e+00;5.790e-01;-7.973e-01;1.250e+00;3.996e-01;-6.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.412041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.265e-01;9.401e-01;1.210e+00;5.790e-01;-7.974e-01;1.250e+00;3.996e-01;-6.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.413041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.265e-01;9.401e-01;1.210e+00;5.790e-01;-7.975e-01;1.250e+00;3.996e-01;-6.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.414041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.266e-01;9.400e-01;1.210e+00;5.790e-01;-7.975e-01;1.250e+00;3.996e-01;-6.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.415041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.266e-01;9.400e-01;1.210e+00;5.790e-01;-7.976e-01;1.250e+00;3.996e-01;-6.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.416041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.267e-01;9.400e-01;1.210e+00;5.790e-01;-7.976e-01;1.250e+00;3.996e-01;-6.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
