time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.417041;1.250e+00;6.660e-01;-1.033e+00;5.328e-01;-8.268e-01;9.400e-01;1.210e+00;5.790e-01;-7.977e-01;1.250e+00;3.996e-01;-6.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.418041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.268e-01;9.399e-01;1.210e+00;5.790e-01;-7.978e-01;1.250e+00;3.996e-01;-6.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.419041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.269e-01;9.399e-01;1.210e+00;5.790e-01;-7.978e-01;1.250e+00;3.996e-01;-6.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.420041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.270e-01;9.399e-01;1.210e+00;5.790e-01;-7.979e-01;1.250e+00;3.996e-01;-6.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.421041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.270e-01;9.399e-01;1.210e+00;5.790e-01;-7.980e-01;1.250e+00;3.996e-01;-6.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.422041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.271e-01;9.398e-01;1.210e+00;5.790e-01;-7.980e-01;1.250e+00;3.996e-01;-6.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.423041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.272e-01;9.398e-01;1.210e+00;5.790e-01;-7.981e-01;1.250e+00;3.996e-01;-6.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.424041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.272e-01;9.398e-01;1.210e+00;5.790e-01;-7.982e-01;1.250e+00;3.996e-01;-6.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.425041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.273e-01;9.398e-01;1.210e+00;5.790e-01;-7.982e-01;1.250e+00;3.996e-01;-6.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.426041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.274e-01;9.397e-01;1.210e+00;5.790e-01;-7.983e-01;1.250e+00;3.996e-01;-6.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.427041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.274e-01;9.397e-01;1.210e+00;5.790e-01;-7.984e-01;1.250e+00;3.996e-01;-6.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.428041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.275e-01;9.397e-01;1.210e+00;5.790e-01;-7.984e-01;1.250e+00;3.996e-01;-6.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.429041;1.250e+00;6.660e-01;-1.034e+00;5.328e-01;-8.276e-01;9.397e-01;1.210e+00;5.790e-01;-7.985e-01;1.250e+00;3.996e-01;-6.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.430041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.276e-01;9.396e-01;1.210e+00;5.790e-01;-7.986e-01;1.250e+00;3.996e-01;-6.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.431041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.277e-01;9.396e-01;1.210e+00;5.791e-01;-7.986e-01;1.250e+00;3.996e-01;-6.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.432041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.278e-01;9.396e-01;1.210e+00;5.791e-01;-7.987e-01;1.250e+00;3.996e-01;-6.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.433041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.278e-01;9.396e-01;1.210e+00;5.791e-01;-7.988e-01;1.250e+00;3.996e-01;-6.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.434041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.279e-01;9.395e-01;1.210e+00;5.791e-01;-7.988e-01;1.250e+00;3.996e-01;-6.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.435041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.280e-01;9.395e-01;1.210e+00;5.791e-01;-7.989e-01;1.250e+00;3.996e-01;-6.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.436041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.280e-01;9.395e-01;1.210e+00;5.791e-01;-7.990e-01;1.250e+00;3.996e-01;-6.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.437041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.281e-01;9.395e-01;1.210e+00;5.791e-01;-7.990e-01;1.250e+00;3.996e-01;-6.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.438041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.282e-01;9.394e-01;1.210e+00;5.791e-01;-7.991e-01;1.250e+00;3.996e-01;-6.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.439041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.282e-01;9.394e-01;1.210e+00;5.791e-01;-7.991e-01;1.250e+00;3.996e-01;-6.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.440041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.283e-01;9.394e-01;1.210e+00;5.791e-01;-7.992e-01;1.250e+00;3.996e-01;-6.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.441041;1.250e+00;6.660e-01;-1.035e+00;5.328e-01;-8.284e-01;9.394e-01;1.210e+00;5.791e-01;-7.993e-01;1.250e+00;3.996e-01;-6.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.442041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.284e-01;9.393e-01;1.210e+00;5.791e-01;-7.993e-01;1.250e+00;3.996e-01;-6.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.443041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.285e-01;9.393e-01;1.210e+00;5.791e-01;-7.994e-01;1.250e+00;3.996e-01;-6.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.444041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.286e-01;9.393e-01;1.210e+00;5.791e-01;-7.995e-01;1.250e+00;3.996e-01;-6.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.445041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.286e-01;9.393e-01;1.210e+00;5.791e-01;-7.995e-01;1.250e+00;3.996e-01;-6.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.446041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.287e-01;9.392e-01;1.210e+00;5.791e-01;-7.996e-01;1.250e+00;3.996e-01;-6.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.447041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.288e-01;9.392e-01;1.210e+00;5.791e-01;-7.997e-01;1.250e+00;3.996e-01;-6.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.448041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.288e-01;9.392e-01;1.210e+00;5.791e-01;-7.997e-01;1.250e+00;3.996e-01;-6.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.449041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.289e-01;9.392e-01;1.210e+00;5.791e-01;-7.998e-01;1.250e+00;3.996e-01;-6.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.450041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.290e-01;9.391e-01;1.210e+00;5.791e-01;-7.999e-01;1.250e+00;3.996e-01;-6.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.451041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.290e-01;9.391e-01;1.210e+00;5.791e-01;-7.999e-01;1.250e+00;3.996e-01;-6.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.452041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.291e-01;9.391e-01;1.210e+00;5.791e-01;-8.000e-01;1.250e+00;3.996e-01;-6.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.453041;1.250e+00;6.660e-01;-1.036e+00;5.328e-01;-8.292e-01;9.391e-01;1.210e+00;5.791e-01;-8.001e-01;1.250e+00;3.996e-01;-6.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.454041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.292e-01;9.390e-01;1.210e+00;5.791e-01;-8.001e-01;1.250e+00;3.996e-01;-6.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.456041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.293e-01;9.390e-01;1.210e+00;5.791e-01;-8.003e-01;1.250e+00;3.996e-01;-6.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.457041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.294e-01;9.390e-01;1.210e+00;5.791e-01;-8.003e-01;1.250e+00;3.996e-01;-6.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.458041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.295e-01;9.389e-01;1.210e+00;5.791e-01;-8.004e-01;1.250e+00;3.996e-01;-6.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.459041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.295e-01;9.389e-01;1.210e+00;5.791e-01;-8.005e-01;1.250e+00;3.996e-01;-6.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.460041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.296e-01;9.389e-01;1.210e+00;5.791e-01;-8.005e-01;1.250e+00;3.996e-01;-6.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.461041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.297e-01;9.389e-01;1.210e+00;5.791e-01;-8.006e-01;1.250e+00;3.996e-01;-6.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.462041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.297e-01;9.388e-01;1.210e+00;5.792e-01;-8.006e-01;1.250e+00;3.996e-01;-6.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.463041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.298e-01;9.388e-01;1.210e+00;5.792e-01;-8.007e-01;1.250e+00;3.996e-01;-6.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.464041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.299e-01;9.388e-01;1.210e+00;5.792e-01;-8.008e-01;1.250e+00;3.996e-01;-6.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.465041;1.250e+00;6.660e-01;-1.037e+00;5.328e-01;-8.299e-01;9.388e-01;1.210e+00;5.792e-01;-8.008e-01;1.250e+00;3.996e-01;-6.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.466041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.300e-01;9.387e-01;1.210e+00;5.792e-01;-8.009e-01;1.250e+00;3.996e-01;-6.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.467041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.301e-01;9.387e-01;1.210e+00;5.792e-01;-8.010e-01;1.250e+00;3.996e-01;-6.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.468041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.301e-01;9.387e-01;1.210e+00;5.792e-01;-8.010e-01;1.250e+00;3.996e-01;-6.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.469041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.302e-01;9.387e-01;1.210e+00;5.792e-01;-8.011e-01;1.250e+00;3.996e-01;-6.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.470041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.303e-01;9.386e-01;1.210e+00;5.792e-01;-8.012e-01;1.250e+00;3.996e-01;-6.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.471041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.303e-01;9.386e-01;1.210e+00;5.792e-01;-8.012e-01;1.250e+00;3.996e-01;-6.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.473041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.305e-01;9.386e-01;1.210e+00;5.792e-01;-8.014e-01;1.250e+00;3.996e-01;-6.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.474041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.305e-01;9.386e-01;1.210e+00;5.792e-01;-8.014e-01;1.250e+00;3.996e-01;-6.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.475041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.306e-01;9.385e-01;1.210e+00;5.792e-01;-8.015e-01;1.250e+00;3.996e-01;-6.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.476041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.307e-01;9.385e-01;1.210e+00;5.792e-01;-8.016e-01;1.250e+00;3.996e-01;-6.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.477041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.307e-01;9.385e-01;1.210e+00;5.792e-01;-8.016e-01;1.250e+00;3.996e-01;-6.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.478041;1.250e+00;6.660e-01;-1.038e+00;5.328e-01;-8.308e-01;9.385e-01;1.210e+00;5.792e-01;-8.017e-01;1.250e+00;3.996e-01;-6.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.479041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.309e-01;9.384e-01;1.210e+00;5.792e-01;-8.018e-01;1.250e+00;3.996e-01;-6.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.480041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.309e-01;9.384e-01;1.210e+00;5.792e-01;-8.018e-01;1.250e+00;3.996e-01;-6.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.481041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.310e-01;9.384e-01;1.210e+00;5.792e-01;-8.019e-01;1.250e+00;3.996e-01;-6.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.482041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.311e-01;9.384e-01;1.210e+00;5.792e-01;-8.020e-01;1.250e+00;3.996e-01;-6.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.483041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.311e-01;9.383e-01;1.210e+00;5.792e-01;-8.020e-01;1.250e+00;3.996e-01;-6.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.485041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.313e-01;9.383e-01;1.210e+00;5.792e-01;-8.021e-01;1.250e+00;3.996e-01;-6.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.486041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.313e-01;9.383e-01;1.210e+00;5.792e-01;-8.022e-01;1.250e+00;3.996e-01;-6.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.487041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.314e-01;9.382e-01;1.210e+00;5.792e-01;-8.023e-01;1.250e+00;3.996e-01;-6.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.488041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.315e-01;9.382e-01;1.210e+00;5.792e-01;-8.023e-01;1.250e+00;3.996e-01;-6.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.489041;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.315e-01;9.382e-01;1.210e+00;5.792e-01;-8.024e-01;1.250e+00;3.996e-01;-6.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.490000;1.250e+00;6.660e-01;-1.039e+00;5.328e-01;-8.316e-01;9.382e-01;1.210e+00;5.792e-01;-8.025e-01;1.250e+00;3.996e-01;-6.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.490124;1.249e+00;6.657e-01;-1.039e+00;5.328e-01;-8.316e-01;9.377e-01;1.209e+00;5.793e-01;-8.025e-01;1.249e+00;3.994e-01;-6.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.490252;1.249e+00;6.653e-01;-1.038e+00;5.328e-01;-8.316e-01;9.372e-01;1.208e+00;5.793e-01;-8.025e-01;1.249e+00;3.992e-01;-6.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
22.490636;1.247e+00;6.643e-01;-1.037e+00;5.328e-01;-8.316e-01;9.358e-01;1.206e+00;5.793e-01;-8.025e-01;1.247e+00;3.986e-01;-6.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
22.490892;1.246e+00;6.636e-01;-1.036e+00;5.328e-01;-8.317e-01;9.348e-01;1.205e+00;5.793e-01;-8.025e-01;1.246e+00;3.981e-01;-6.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.491148;1.244e+00;6.629e-01;-1.035e+00;5.327e-01;-8.317e-01;9.338e-01;1.204e+00;5.793e-01;-8.025e-01;1.244e+00;3.977e-01;-6.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.492172;1.239e+00;6.600e-01;-1.031e+00;5.326e-01;-8.317e-01;9.300e-01;1.199e+00;5.794e-01;-8.024e-01;1.239e+00;3.960e-01;-6.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.492428;1.238e+00;6.593e-01;-1.030e+00;5.326e-01;-8.317e-01;9.290e-01;1.197e+00;5.794e-01;-8.024e-01;1.238e+00;3.956e-01;-6.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.492940;1.235e+00;6.579e-01;-1.027e+00;5.326e-01;-8.317e-01;9.271e-01;1.195e+00;5.794e-01;-8.023e-01;1.235e+00;3.947e-01;-6.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.493452;1.233e+00;6.565e-01;-1.025e+00;5.326e-01;-8.316e-01;9.252e-01;1.192e+00;5.794e-01;-8.022e-01;1.233e+00;3.939e-01;-6.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.493964;1.230e+00;6.551e-01;-1.023e+00;5.325e-01;-8.314e-01;9.233e-01;1.190e+00;5.795e-01;-8.020e-01;1.230e+00;3.931e-01;-6.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.494476;1.228e+00;6.537e-01;-1.020e+00;5.325e-01;-8.312e-01;9.215e-01;1.187e+00;5.795e-01;-8.017e-01;1.228e+00;3.922e-01;-6.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.494988;1.225e+00;6.524e-01;-1.018e+00;5.325e-01;-8.310e-01;9.197e-01;1.185e+00;5.796e-01;-8.014e-01;1.225e+00;3.914e-01;-6.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.495500;1.223e+00;6.510e-01;-1.015e+00;5.325e-01;-8.306e-01;9.179e-01;1.182e+00;5.796e-01;-8.010e-01;1.223e+00;3.906e-01;-6.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.496012;1.220e+00;6.497e-01;-1.013e+00;5.326e-01;-8.302e-01;9.161e-01;1.180e+00;5.797e-01;-8.006e-01;1.220e+00;3.898e-01;-6.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.496524;1.217e+00;6.484e-01;-1.010e+00;5.326e-01;-8.298e-01;9.143e-01;1.177e+00;5.798e-01;-8.001e-01;1.217e+00;3.890e-01;-6.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.497036;1.215e+00;6.471e-01;-1.007e+00;5.327e-01;-8.292e-01;9.126e-01;1.175e+00;5.799e-01;-7.995e-01;1.215e+00;3.883e-01;-6.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.497548;1.212e+00;6.459e-01;-1.004e+00;5.328e-01;-8.286e-01;9.109e-01;1.172e+00;5.800e-01;-7.988e-01;1.212e+00;3.875e-01;-6.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.498060;1.210e+00;6.446e-01;-1.001e+00;5.329e-01;-8.279e-01;9.093e-01;1.170e+00;5.802e-01;-7.980e-01;1.210e+00;3.868e-01;-6.009e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.498572;1.207e+00;6.434e-01;-9.984e-01;5.330e-01;-8.271e-01;9.076e-01;1.167e+00;5.803e-01;-7.972e-01;1.207e+00;3.860e-01;-5.990e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.499084;1.205e+00;6.422e-01;-9.952e-01;5.331e-01;-8.262e-01;9.060e-01;1.165e+00;5.805e-01;-7.962e-01;1.205e+00;3.853e-01;-5.971e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.499596;1.202e+00;6.410e-01;-9.919e-01;5.333e-01;-8.252e-01;9.045e-01;1.162e+00;5.806e-01;-7.952e-01;1.202e+00;3.846e-01;-5.951e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.499996;1.200e+00;6.401e-01;-9.892e-01;5.334e-01;-8.244e-01;9.032e-01;1.160e+00;5.808e-01;-7.943e-01;1.200e+00;3.840e-01;-5.935e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.499997;1.200e+00;6.401e-01;-9.892e-01;5.334e-01;-8.244e-01;9.032e-01;1.160e+00;5.808e-01;-7.943e-01;1.200e+00;3.840e-01;-5.935e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
22.500004;1.200e+00;6.401e-01;-9.892e-01;5.334e-01;-8.243e-01;9.032e-01;1.160e+00;5.808e-01;-7.943e-01;1.200e+00;3.840e-01;-5.935e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
22.500060;1.200e+00;6.399e-01;-9.888e-01;5.334e-01;-8.242e-01;9.031e-01;1.160e+00;5.808e-01;-7.942e-01;1.200e+00;3.840e-01;-5.933e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
22.500124;1.199e+00;6.398e-01;-9.884e-01;5.334e-01;-8.241e-01;9.029e-01;1.159e+00;5.808e-01;-7.940e-01;1.199e+00;3.839e-01;-5.930e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.500508;1.197e+00;6.389e-01;-9.858e-01;5.336e-01;-8.232e-01;9.017e-01;1.158e+00;5.810e-01;-7.931e-01;1.197e+00;3.834e-01;-5.915e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.501020;1.195e+00;6.378e-01;-9.822e-01;5.338e-01;-8.220e-01;9.002e-01;1.155e+00;5.812e-01;-7.919e-01;1.195e+00;3.827e-01;-5.893e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.501532;1.192e+00;6.367e-01;-9.785e-01;5.340e-01;-8.207e-01;8.988e-01;1.153e+00;5.814e-01;-7.905e-01;1.192e+00;3.820e-01;-5.871e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.502532;1.187e+00;6.346e-01;-9.710e-01;5.345e-01;-8.178e-01;8.960e-01;1.148e+00;5.819e-01;-7.875e-01;1.187e+00;3.808e-01;-5.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.503432;1.183e+00;6.328e-01;-9.639e-01;5.350e-01;-8.149e-01;8.937e-01;1.144e+00;5.824e-01;-7.845e-01;1.183e+00;3.797e-01;-5.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.504332;1.178e+00;6.311e-01;-9.565e-01;5.356e-01;-8.117e-01;8.914e-01;1.139e+00;5.830e-01;-7.812e-01;1.178e+00;3.786e-01;-5.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.505232;1.174e+00;6.294e-01;-9.488e-01;5.362e-01;-8.082e-01;8.892e-01;1.135e+00;5.836e-01;-7.777e-01;1.174e+00;3.776e-01;-5.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.506132;1.169e+00;6.278e-01;-9.407e-01;5.369e-01;-8.045e-01;8.871e-01;1.131e+00;5.842e-01;-7.738e-01;1.169e+00;3.767e-01;-5.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.507032;1.165e+00;6.263e-01;-9.324e-01;5.376e-01;-8.004e-01;8.851e-01;1.126e+00;5.849e-01;-7.696e-01;1.165e+00;3.758e-01;-5.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.507932;1.160e+00;6.248e-01;-9.237e-01;5.385e-01;-7.961e-01;8.832e-01;1.122e+00;5.857e-01;-7.652e-01;1.160e+00;3.749e-01;-5.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.508832;1.156e+00;6.234e-01;-9.148e-01;5.393e-01;-7.915e-01;8.814e-01;1.118e+00;5.865e-01;-7.605e-01;1.156e+00;3.740e-01;-5.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.509732;1.151e+00;6.221e-01;-9.056e-01;5.403e-01;-7.866e-01;8.796e-01;1.114e+00;5.873e-01;-7.555e-01;1.151e+00;3.732e-01;-5.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.510003;1.150e+00;6.217e-01;-9.028e-01;5.406e-01;-7.851e-01;8.791e-01;1.113e+00;5.876e-01;-7.539e-01;1.150e+00;3.730e-01;-5.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.510251;1.150e+00;6.220e-01;-9.012e-01;5.409e-01;-7.837e-01;8.796e-01;1.113e+00;5.878e-01;-7.525e-01;1.150e+00;3.732e-01;-5.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
22.510379;1.150e+00;6.222e-01;-9.003e-01;5.410e-01;-7.829e-01;8.799e-01;1.113e+00;5.879e-01;-7.517e-01;1.150e+00;3.733e-01;-5.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
22.510891;1.150e+00;6.229e-01;-8.969e-01;5.416e-01;-7.799e-01;8.809e-01;1.113e+00;5.884e-01;-7.487e-01;1.150e+00;3.737e-01;-5.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
22.511147;1.150e+00;6.233e-01;-8.951e-01;5.420e-01;-7.784e-01;8.815e-01;1.113e+00;5.887e-01;-7.472e-01;1.150e+00;3.740e-01;-5.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.512171;1.150e+00;6.248e-01;-8.878e-01;5.433e-01;-7.720e-01;8.837e-01;1.113e+00;5.897e-01;-7.408e-01;1.150e+00;3.749e-01;-5.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.513195;1.150e+00;6.264e-01;-8.803e-01;5.447e-01;-7.655e-01;8.859e-01;1.114e+00;5.909e-01;-7.342e-01;1.150e+00;3.759e-01;-5.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.514219;1.150e+00;6.281e-01;-8.727e-01;5.461e-01;-7.589e-01;8.882e-01;1.114e+00;5.920e-01;-7.276e-01;1.150e+00;3.768e-01;-5.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.515243;1.150e+00;6.297e-01;-8.650e-01;5.476e-01;-7.522e-01;8.905e-01;1.115e+00;5.932e-01;-7.208e-01;1.150e+00;3.778e-01;-5.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.516267;1.150e+00;6.314e-01;-8.573e-01;5.491e-01;-7.455e-01;8.928e-01;1.115e+00;5.943e-01;-7.141e-01;1.150e+00;3.789e-01;-5.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.517291;1.150e+00;6.331e-01;-8.496e-01;5.505e-01;-7.388e-01;8.951e-01;1.116e+00;5.955e-01;-7.074e-01;1.150e+00;3.799e-01;-5.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.518315;1.150e+00;6.348e-01;-8.420e-01;5.520e-01;-7.322e-01;8.974e-01;1.116e+00;5.967e-01;-7.007e-01;1.150e+00;3.809e-01;-5.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.519339;1.150e+00;6.364e-01;-8.345e-01;5.534e-01;-7.256e-01;8.997e-01;1.116e+00;5.978e-01;-6.941e-01;1.150e+00;3.819e-01;-5.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.520363;1.150e+00;6.380e-01;-8.271e-01;5.548e-01;-7.192e-01;9.019e-01;1.117e+00;5.990e-01;-6.877e-01;1.150e+00;3.828e-01;-4.962e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.521387;1.150e+00;6.396e-01;-8.199e-01;5.562e-01;-7.129e-01;9.040e-01;1.117e+00;6.001e-01;-6.814e-01;1.150e+00;3.838e-01;-4.919e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.522411;1.150e+00;6.412e-01;-8.128e-01;5.575e-01;-7.068e-01;9.062e-01;1.118e+00;6.012e-01;-6.752e-01;1.150e+00;3.847e-01;-4.877e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.523435;1.150e+00;6.427e-01;-8.060e-01;5.589e-01;-7.008e-01;9.082e-01;1.118e+00;6.022e-01;-6.692e-01;1.150e+00;3.856e-01;-4.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.524435;1.150e+00;6.441e-01;-7.995e-01;5.601e-01;-6.952e-01;9.102e-01;1.118e+00;6.032e-01;-6.635e-01;1.150e+00;3.865e-01;-4.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.525335;1.150e+00;6.454e-01;-7.938e-01;5.612e-01;-6.902e-01;9.119e-01;1.119e+00;6.041e-01;-6.586e-01;1.150e+00;3.872e-01;-4.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.526235;1.150e+00;6.466e-01;-7.883e-01;5.622e-01;-6.855e-01;9.135e-01;1.119e+00;6.049e-01;-6.537e-01;1.150e+00;3.880e-01;-4.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.527135;1.150e+00;6.478e-01;-7.829e-01;5.633e-01;-6.808e-01;9.151e-01;1.119e+00;6.058e-01;-6.491e-01;1.150e+00;3.887e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.528035;1.150e+00;6.489e-01;-7.778e-01;5.643e-01;-6.763e-01;9.167e-01;1.119e+00;6.066e-01;-6.446e-01;1.150e+00;3.893e-01;-4.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.529835;1.150e+00;6.511e-01;-7.680e-01;5.661e-01;-6.678e-01;9.196e-01;1.120e+00;6.081e-01;-6.360e-01;1.150e+00;3.906e-01;-4.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.530735;1.150e+00;6.521e-01;-7.634e-01;5.670e-01;-6.638e-01;9.210e-01;1.120e+00;6.088e-01;-6.320e-01;1.150e+00;3.913e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.531635;1.150e+00;6.531e-01;-7.589e-01;5.679e-01;-6.599e-01;9.223e-01;1.121e+00;6.095e-01;-6.281e-01;1.150e+00;3.918e-01;-4.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.532535;1.150e+00;6.540e-01;-7.546e-01;5.687e-01;-6.562e-01;9.236e-01;1.121e+00;6.102e-01;-6.243e-01;1.150e+00;3.924e-01;-4.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.533435;1.150e+00;6.549e-01;-7.505e-01;5.695e-01;-6.526e-01;9.248e-01;1.121e+00;6.108e-01;-6.207e-01;1.150e+00;3.930e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.534335;1.150e+00;6.558e-01;-7.466e-01;5.703e-01;-6.492e-01;9.260e-01;1.121e+00;6.114e-01;-6.173e-01;1.150e+00;3.935e-01;-4.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.535235;1.150e+00;6.567e-01;-7.428e-01;5.710e-01;-6.459e-01;9.272e-01;1.121e+00;6.120e-01;-6.140e-01;1.150e+00;3.940e-01;-4.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.536135;1.150e+00;6.575e-01;-7.392e-01;5.717e-01;-6.428e-01;9.282e-01;1.122e+00;6.126e-01;-6.108e-01;1.150e+00;3.945e-01;-4.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.537035;1.150e+00;6.582e-01;-7.357e-01;5.724e-01;-6.398e-01;9.293e-01;1.122e+00;6.131e-01;-6.078e-01;1.150e+00;3.949e-01;-4.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.538835;1.150e+00;6.597e-01;-7.293e-01;5.736e-01;-6.341e-01;9.312e-01;1.122e+00;6.141e-01;-6.021e-01;1.150e+00;3.958e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.539735;1.150e+00;6.603e-01;-7.262e-01;5.742e-01;-6.315e-01;9.321e-01;1.122e+00;6.146e-01;-5.995e-01;1.150e+00;3.962e-01;-4.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.540635;1.150e+00;6.610e-01;-7.234e-01;5.748e-01;-6.290e-01;9.330e-01;1.122e+00;6.151e-01;-5.970e-01;1.150e+00;3.966e-01;-4.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.541535;1.150e+00;6.616e-01;-7.206e-01;5.753e-01;-6.266e-01;9.338e-01;1.123e+00;6.155e-01;-5.946e-01;1.150e+00;3.970e-01;-4.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.542435;1.150e+00;6.622e-01;-7.180e-01;5.758e-01;-6.244e-01;9.346e-01;1.123e+00;6.159e-01;-5.923e-01;1.150e+00;3.973e-01;-4.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.543335;1.150e+00;6.627e-01;-7.155e-01;5.763e-01;-6.222e-01;9.353e-01;1.123e+00;6.163e-01;-5.901e-01;1.150e+00;3.976e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.544235;1.150e+00;6.633e-01;-7.132e-01;5.768e-01;-6.201e-01;9.361e-01;1.123e+00;6.167e-01;-5.880e-01;1.150e+00;3.980e-01;-4.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.545135;1.150e+00;6.638e-01;-7.109e-01;5.772e-01;-6.182e-01;9.367e-01;1.123e+00;6.170e-01;-5.861e-01;1.150e+00;3.983e-01;-4.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.546035;1.150e+00;6.643e-01;-7.088e-01;5.776e-01;-6.163e-01;9.374e-01;1.123e+00;6.174e-01;-5.842e-01;1.150e+00;3.986e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.547835;1.150e+00;6.652e-01;-7.048e-01;5.784e-01;-6.129e-01;9.386e-01;1.123e+00;6.180e-01;-5.807e-01;1.150e+00;3.991e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.548735;1.150e+00;6.656e-01;-7.030e-01;5.788e-01;-6.113e-01;9.391e-01;1.124e+00;6.183e-01;-5.791e-01;1.150e+00;3.993e-01;-4.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.549635;1.150e+00;6.660e-01;-7.012e-01;5.791e-01;-6.098e-01;9.396e-01;1.124e+00;6.186e-01;-5.776e-01;1.150e+00;3.996e-01;-4.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.550535;1.150e+00;6.663e-01;-6.996e-01;5.794e-01;-6.083e-01;9.401e-01;1.124e+00;6.188e-01;-5.762e-01;1.150e+00;3.998e-01;-4.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.551435;1.150e+00;6.667e-01;-6.980e-01;5.797e-01;-6.070e-01;9.406e-01;1.124e+00;6.191e-01;-5.748e-01;1.150e+00;4.000e-01;-4.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.552335;1.150e+00;6.670e-01;-6.966e-01;5.800e-01;-6.057e-01;9.410e-01;1.124e+00;6.193e-01;-5.735e-01;1.150e+00;4.002e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.553235;1.150e+00;6.673e-01;-6.952e-01;5.803e-01;-6.045e-01;9.414e-01;1.124e+00;6.195e-01;-5.723e-01;1.150e+00;4.004e-01;-4.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.554135;1.150e+00;6.676e-01;-6.939e-01;5.806e-01;-6.034e-01;9.418e-01;1.124e+00;6.198e-01;-5.712e-01;1.150e+00;4.006e-01;-4.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.555035;1.150e+00;6.679e-01;-6.926e-01;5.808e-01;-6.023e-01;9.422e-01;1.124e+00;6.200e-01;-5.701e-01;1.150e+00;4.008e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.556835;1.150e+00;6.684e-01;-6.903e-01;5.813e-01;-6.003e-01;9.429e-01;1.124e+00;6.203e-01;-5.681e-01;1.150e+00;4.011e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.557735;1.150e+00;6.687e-01;-6.893e-01;5.815e-01;-5.994e-01;9.432e-01;1.124e+00;6.205e-01;-5.671e-01;1.150e+00;4.012e-01;-4.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.558635;1.150e+00;6.689e-01;-6.883e-01;5.817e-01;-5.985e-01;9.435e-01;1.124e+00;6.207e-01;-5.663e-01;1.150e+00;4.014e-01;-4.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.559535;1.150e+00;6.691e-01;-6.873e-01;5.819e-01;-5.977e-01;9.438e-01;1.124e+00;6.208e-01;-5.654e-01;1.150e+00;4.015e-01;-4.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.560435;1.150e+00;6.693e-01;-6.864e-01;5.820e-01;-5.969e-01;9.441e-01;1.124e+00;6.210e-01;-5.647e-01;1.150e+00;4.016e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.561335;1.150e+00;6.695e-01;-6.856e-01;5.822e-01;-5.962e-01;9.443e-01;1.125e+00;6.211e-01;-5.639e-01;1.150e+00;4.017e-01;-4.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.562235;1.150e+00;6.697e-01;-6.848e-01;5.824e-01;-5.955e-01;9.446e-01;1.125e+00;6.213e-01;-5.633e-01;1.150e+00;4.018e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.563135;1.150e+00;6.699e-01;-6.841e-01;5.825e-01;-5.949e-01;9.448e-01;1.125e+00;6.214e-01;-5.626e-01;1.150e+00;4.019e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.564035;1.150e+00;6.701e-01;-6.834e-01;5.827e-01;-5.943e-01;9.450e-01;1.125e+00;6.215e-01;-5.620e-01;1.150e+00;4.020e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.565835;1.150e+00;6.704e-01;-6.821e-01;5.829e-01;-5.932e-01;9.454e-01;1.125e+00;6.217e-01;-5.609e-01;1.150e+00;4.022e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.566735;1.150e+00;6.705e-01;-6.816e-01;5.831e-01;-5.927e-01;9.455e-01;1.125e+00;6.218e-01;-5.604e-01;1.150e+00;4.023e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.567635;1.150e+00;6.707e-01;-6.810e-01;5.832e-01;-5.922e-01;9.457e-01;1.125e+00;6.219e-01;-5.599e-01;1.150e+00;4.024e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.568635;1.150e+00;6.708e-01;-6.804e-01;5.833e-01;-5.917e-01;9.459e-01;1.125e+00;6.220e-01;-5.594e-01;1.150e+00;4.025e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.569635;1.150e+00;6.709e-01;-6.799e-01;5.834e-01;-5.912e-01;9.460e-01;1.125e+00;6.221e-01;-5.590e-01;1.150e+00;4.026e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.570635;1.150e+00;6.710e-01;-6.794e-01;5.835e-01;-5.908e-01;9.462e-01;1.125e+00;6.222e-01;-5.585e-01;1.150e+00;4.026e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.571635;1.150e+00;6.712e-01;-6.790e-01;5.836e-01;-5.904e-01;9.463e-01;1.125e+00;6.223e-01;-5.581e-01;1.150e+00;4.027e-01;-4.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.572635;1.150e+00;6.713e-01;-6.785e-01;5.837e-01;-5.900e-01;9.464e-01;1.125e+00;6.224e-01;-5.577e-01;1.150e+00;4.028e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.573635;1.150e+00;6.714e-01;-6.781e-01;5.838e-01;-5.897e-01;9.466e-01;1.125e+00;6.224e-01;-5.574e-01;1.150e+00;4.028e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.574635;1.150e+00;6.715e-01;-6.778e-01;5.839e-01;-5.894e-01;9.467e-01;1.125e+00;6.225e-01;-5.571e-01;1.150e+00;4.029e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.575635;1.150e+00;6.716e-01;-6.774e-01;5.840e-01;-5.891e-01;9.468e-01;1.125e+00;6.226e-01;-5.568e-01;1.150e+00;4.029e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.576635;1.150e+00;6.716e-01;-6.771e-01;5.840e-01;-5.888e-01;9.469e-01;1.125e+00;6.226e-01;-5.565e-01;1.150e+00;4.030e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.577635;1.150e+00;6.717e-01;-6.768e-01;5.841e-01;-5.885e-01;9.470e-01;1.125e+00;6.227e-01;-5.562e-01;1.150e+00;4.030e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.578635;1.150e+00;6.718e-01;-6.765e-01;5.842e-01;-5.883e-01;9.470e-01;1.125e+00;6.228e-01;-5.560e-01;1.150e+00;4.031e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.579635;1.150e+00;6.719e-01;-6.763e-01;5.842e-01;-5.881e-01;9.471e-01;1.125e+00;6.228e-01;-5.558e-01;1.150e+00;4.031e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.580635;1.150e+00;6.719e-01;-6.761e-01;5.843e-01;-5.879e-01;9.472e-01;1.125e+00;6.229e-01;-5.556e-01;1.150e+00;4.032e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.581635;1.150e+00;6.720e-01;-6.758e-01;5.844e-01;-5.877e-01;9.472e-01;1.125e+00;6.229e-01;-5.554e-01;1.150e+00;4.032e-01;-4.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.582635;1.150e+00;6.721e-01;-6.756e-01;5.844e-01;-5.875e-01;9.473e-01;1.125e+00;6.230e-01;-5.552e-01;1.150e+00;4.032e-01;-4.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.583635;1.150e+00;6.721e-01;-6.755e-01;5.845e-01;-5.874e-01;9.474e-01;1.125e+00;6.230e-01;-5.550e-01;1.150e+00;4.033e-01;-4.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.584635;1.150e+00;6.722e-01;-6.753e-01;5.845e-01;-5.872e-01;9.474e-01;1.125e+00;6.230e-01;-5.549e-01;1.150e+00;4.033e-01;-4.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.585635;1.150e+00;6.722e-01;-6.751e-01;5.845e-01;-5.871e-01;9.475e-01;1.125e+00;6.231e-01;-5.547e-01;1.150e+00;4.033e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.586635;1.150e+00;6.723e-01;-6.750e-01;5.846e-01;-5.869e-01;9.475e-01;1.125e+00;6.231e-01;-5.546e-01;1.150e+00;4.034e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.587635;1.150e+00;6.723e-01;-6.749e-01;5.846e-01;-5.868e-01;9.475e-01;1.125e+00;6.232e-01;-5.545e-01;1.150e+00;4.034e-01;-4.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.588635;1.150e+00;6.724e-01;-6.747e-01;5.847e-01;-5.867e-01;9.476e-01;1.125e+00;6.232e-01;-5.544e-01;1.150e+00;4.034e-01;-4.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.589635;1.150e+00;6.724e-01;-6.746e-01;5.847e-01;-5.866e-01;9.476e-01;1.125e+00;6.232e-01;-5.543e-01;1.150e+00;4.034e-01;-4.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.590635;1.150e+00;6.724e-01;-6.745e-01;5.847e-01;-5.865e-01;9.476e-01;1.125e+00;6.233e-01;-5.542e-01;1.150e+00;4.035e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.591635;1.150e+00;6.725e-01;-6.744e-01;5.848e-01;-5.865e-01;9.477e-01;1.125e+00;6.233e-01;-5.541e-01;1.150e+00;4.035e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.592635;1.150e+00;6.725e-01;-6.743e-01;5.848e-01;-5.864e-01;9.477e-01;1.125e+00;6.233e-01;-5.540e-01;1.150e+00;4.035e-01;-4.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.593635;1.150e+00;6.726e-01;-6.743e-01;5.848e-01;-5.863e-01;9.477e-01;1.125e+00;6.233e-01;-5.540e-01;1.150e+00;4.035e-01;-4.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.594635;1.150e+00;6.726e-01;-6.742e-01;5.849e-01;-5.862e-01;9.477e-01;1.125e+00;6.234e-01;-5.539e-01;1.150e+00;4.036e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.595635;1.150e+00;6.726e-01;-6.741e-01;5.849e-01;-5.862e-01;9.478e-01;1.125e+00;6.234e-01;-5.539e-01;1.150e+00;4.036e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.596635;1.150e+00;6.727e-01;-6.741e-01;5.849e-01;-5.861e-01;9.478e-01;1.125e+00;6.234e-01;-5.538e-01;1.150e+00;4.036e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.597635;1.150e+00;6.727e-01;-6.740e-01;5.849e-01;-5.861e-01;9.478e-01;1.125e+00;6.234e-01;-5.538e-01;1.150e+00;4.036e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.598635;1.150e+00;6.727e-01;-6.740e-01;5.850e-01;-5.861e-01;9.478e-01;1.125e+00;6.235e-01;-5.537e-01;1.150e+00;4.036e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.599635;1.150e+00;6.727e-01;-6.739e-01;5.850e-01;-5.860e-01;9.478e-01;1.125e+00;6.235e-01;-5.537e-01;1.150e+00;4.036e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.600635;1.150e+00;6.728e-01;-6.739e-01;5.850e-01;-5.860e-01;9.478e-01;1.125e+00;6.235e-01;-5.536e-01;1.150e+00;4.037e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.601635;1.150e+00;6.728e-01;-6.738e-01;5.850e-01;-5.860e-01;9.478e-01;1.125e+00;6.235e-01;-5.536e-01;1.150e+00;4.037e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.602635;1.150e+00;6.728e-01;-6.738e-01;5.850e-01;-5.859e-01;9.479e-01;1.125e+00;6.235e-01;-5.536e-01;1.150e+00;4.037e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.603635;1.150e+00;6.728e-01;-6.738e-01;5.851e-01;-5.859e-01;9.479e-01;1.125e+00;6.236e-01;-5.536e-01;1.150e+00;4.037e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.604635;1.150e+00;6.729e-01;-6.738e-01;5.851e-01;-5.859e-01;9.479e-01;1.125e+00;6.236e-01;-5.535e-01;1.150e+00;4.037e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.605635;1.150e+00;6.729e-01;-6.738e-01;5.851e-01;-5.859e-01;9.479e-01;1.125e+00;6.236e-01;-5.535e-01;1.150e+00;4.037e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.606635;1.150e+00;6.729e-01;-6.737e-01;5.851e-01;-5.859e-01;9.479e-01;1.125e+00;6.236e-01;-5.535e-01;1.150e+00;4.037e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.607635;1.150e+00;6.729e-01;-6.737e-01;5.851e-01;-5.858e-01;9.479e-01;1.125e+00;6.236e-01;-5.535e-01;1.150e+00;4.037e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.608635;1.150e+00;6.729e-01;-6.737e-01;5.852e-01;-5.858e-01;9.479e-01;1.125e+00;6.237e-01;-5.535e-01;1.150e+00;4.038e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.609635;1.150e+00;6.730e-01;-6.737e-01;5.852e-01;-5.858e-01;9.479e-01;1.125e+00;6.237e-01;-5.535e-01;1.150e+00;4.038e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.614635;1.150e+00;6.730e-01;-6.737e-01;5.852e-01;-5.858e-01;9.479e-01;1.125e+00;6.237e-01;-5.535e-01;1.150e+00;4.038e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.615635;1.150e+00;6.731e-01;-6.737e-01;5.853e-01;-5.858e-01;9.479e-01;1.125e+00;6.238e-01;-5.535e-01;1.150e+00;4.038e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.617635;1.150e+00;6.731e-01;-6.737e-01;5.853e-01;-5.858e-01;9.479e-01;1.125e+00;6.238e-01;-5.535e-01;1.150e+00;4.038e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.618635;1.150e+00;6.731e-01;-6.737e-01;5.853e-01;-5.858e-01;9.479e-01;1.125e+00;6.238e-01;-5.535e-01;1.150e+00;4.039e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.621635;1.150e+00;6.731e-01;-6.737e-01;5.853e-01;-5.858e-01;9.479e-01;1.125e+00;6.238e-01;-5.535e-01;1.150e+00;4.039e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.622635;1.150e+00;6.732e-01;-6.737e-01;5.853e-01;-5.859e-01;9.479e-01;1.125e+00;6.238e-01;-5.535e-01;1.150e+00;4.039e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.623635;1.150e+00;6.732e-01;-6.737e-01;5.854e-01;-5.859e-01;9.479e-01;1.125e+00;6.239e-01;-5.535e-01;1.150e+00;4.039e-01;-4.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.624635;1.150e+00;6.732e-01;-6.738e-01;5.854e-01;-5.859e-01;9.479e-01;1.125e+00;6.239e-01;-5.535e-01;1.150e+00;4.039e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.628635;1.150e+00;6.732e-01;-6.738e-01;5.854e-01;-5.859e-01;9.479e-01;1.125e+00;6.239e-01;-5.535e-01;1.150e+00;4.039e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.629635;1.150e+00;6.732e-01;-6.738e-01;5.854e-01;-5.859e-01;9.479e-01;1.125e+00;6.239e-01;-5.536e-01;1.150e+00;4.039e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.630635;1.150e+00;6.733e-01;-6.738e-01;5.854e-01;-5.859e-01;9.479e-01;1.125e+00;6.239e-01;-5.536e-01;1.150e+00;4.039e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.631635;1.150e+00;6.733e-01;-6.738e-01;5.854e-01;-5.860e-01;9.478e-01;1.125e+00;6.240e-01;-5.536e-01;1.150e+00;4.040e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.632635;1.150e+00;6.733e-01;-6.739e-01;5.855e-01;-5.860e-01;9.478e-01;1.125e+00;6.240e-01;-5.536e-01;1.150e+00;4.040e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.635635;1.150e+00;6.733e-01;-6.739e-01;5.855e-01;-5.860e-01;9.478e-01;1.125e+00;6.240e-01;-5.536e-01;1.150e+00;4.040e-01;-4.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.636635;1.150e+00;6.733e-01;-6.739e-01;5.855e-01;-5.860e-01;9.478e-01;1.125e+00;6.240e-01;-5.536e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.637635;1.150e+00;6.733e-01;-6.739e-01;5.855e-01;-5.860e-01;9.478e-01;1.125e+00;6.240e-01;-5.537e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.638635;1.150e+00;6.733e-01;-6.740e-01;5.855e-01;-5.860e-01;9.478e-01;1.125e+00;6.240e-01;-5.537e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.639635;1.150e+00;6.733e-01;-6.740e-01;5.855e-01;-5.861e-01;9.478e-01;1.125e+00;6.240e-01;-5.537e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.640635;1.150e+00;6.734e-01;-6.740e-01;5.855e-01;-5.861e-01;9.478e-01;1.125e+00;6.240e-01;-5.537e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.641635;1.150e+00;6.734e-01;-6.740e-01;5.855e-01;-5.861e-01;9.478e-01;1.125e+00;6.240e-01;-5.537e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.642635;1.150e+00;6.734e-01;-6.740e-01;5.855e-01;-5.861e-01;9.478e-01;1.125e+00;6.241e-01;-5.537e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.643635;1.150e+00;6.734e-01;-6.740e-01;5.856e-01;-5.861e-01;9.478e-01;1.125e+00;6.241e-01;-5.537e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.644635;1.150e+00;6.734e-01;-6.741e-01;5.856e-01;-5.861e-01;9.478e-01;1.125e+00;6.241e-01;-5.538e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.645635;1.150e+00;6.734e-01;-6.741e-01;5.856e-01;-5.861e-01;9.478e-01;1.125e+00;6.241e-01;-5.538e-01;1.150e+00;4.040e-01;-4.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.646635;1.150e+00;6.734e-01;-6.741e-01;5.856e-01;-5.862e-01;9.478e-01;1.125e+00;6.241e-01;-5.538e-01;1.150e+00;4.040e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.647635;1.150e+00;6.734e-01;-6.741e-01;5.856e-01;-5.862e-01;9.478e-01;1.125e+00;6.241e-01;-5.538e-01;1.150e+00;4.041e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.649635;1.150e+00;6.734e-01;-6.741e-01;5.856e-01;-5.862e-01;9.478e-01;1.125e+00;6.241e-01;-5.538e-01;1.150e+00;4.041e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.650635;1.150e+00;6.734e-01;-6.742e-01;5.856e-01;-5.862e-01;9.478e-01;1.125e+00;6.241e-01;-5.538e-01;1.150e+00;4.041e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.651635;1.150e+00;6.734e-01;-6.742e-01;5.856e-01;-5.862e-01;9.477e-01;1.125e+00;6.241e-01;-5.539e-01;1.150e+00;4.041e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.652635;1.150e+00;6.735e-01;-6.742e-01;5.856e-01;-5.863e-01;9.477e-01;1.125e+00;6.241e-01;-5.539e-01;1.150e+00;4.041e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.653635;1.150e+00;6.735e-01;-6.742e-01;5.856e-01;-5.863e-01;9.477e-01;1.125e+00;6.241e-01;-5.539e-01;1.150e+00;4.041e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.654635;1.150e+00;6.735e-01;-6.742e-01;5.856e-01;-5.863e-01;9.477e-01;1.125e+00;6.242e-01;-5.539e-01;1.150e+00;4.041e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.655635;1.150e+00;6.735e-01;-6.742e-01;5.856e-01;-5.863e-01;9.477e-01;1.125e+00;6.242e-01;-5.539e-01;1.150e+00;4.041e-01;-4.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.656635;1.150e+00;6.735e-01;-6.743e-01;5.856e-01;-5.863e-01;9.477e-01;1.125e+00;6.242e-01;-5.539e-01;1.150e+00;4.041e-01;-4.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
