time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.657635;1.150e+00;6.735e-01;-6.743e-01;5.856e-01;-5.863e-01;9.477e-01;1.125e+00;6.242e-01;-5.539e-01;1.150e+00;4.041e-01;-4.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.658635;1.150e+00;6.735e-01;-6.743e-01;5.857e-01;-5.863e-01;9.477e-01;1.125e+00;6.242e-01;-5.540e-01;1.150e+00;4.041e-01;-4.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.659635;1.150e+00;6.735e-01;-6.743e-01;5.857e-01;-5.864e-01;9.477e-01;1.125e+00;6.242e-01;-5.540e-01;1.150e+00;4.041e-01;-4.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.660635;1.150e+00;6.735e-01;-6.743e-01;5.857e-01;-5.864e-01;9.477e-01;1.125e+00;6.242e-01;-5.540e-01;1.150e+00;4.041e-01;-4.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.661635;1.150e+00;6.735e-01;-6.744e-01;5.857e-01;-5.864e-01;9.477e-01;1.125e+00;6.242e-01;-5.540e-01;1.150e+00;4.041e-01;-4.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.664635;1.150e+00;6.735e-01;-6.744e-01;5.857e-01;-5.864e-01;9.477e-01;1.125e+00;6.242e-01;-5.540e-01;1.150e+00;4.041e-01;-4.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.665635;1.150e+00;6.735e-01;-6.744e-01;5.857e-01;-5.865e-01;9.477e-01;1.125e+00;6.242e-01;-5.541e-01;1.150e+00;4.041e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.666635;1.150e+00;6.735e-01;-6.744e-01;5.857e-01;-5.865e-01;9.477e-01;1.125e+00;6.242e-01;-5.541e-01;1.150e+00;4.041e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.667635;1.150e+00;6.736e-01;-6.745e-01;5.857e-01;-5.865e-01;9.477e-01;1.125e+00;6.242e-01;-5.541e-01;1.150e+00;4.041e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.668635;1.150e+00;6.736e-01;-6.745e-01;5.857e-01;-5.865e-01;9.477e-01;1.125e+00;6.242e-01;-5.541e-01;1.150e+00;4.041e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.669635;1.150e+00;6.736e-01;-6.745e-01;5.857e-01;-5.865e-01;9.476e-01;1.125e+00;6.242e-01;-5.541e-01;1.150e+00;4.041e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.670635;1.150e+00;6.736e-01;-6.745e-01;5.857e-01;-5.865e-01;9.476e-01;1.125e+00;6.243e-01;-5.541e-01;1.150e+00;4.041e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.671635;1.150e+00;6.736e-01;-6.745e-01;5.857e-01;-5.866e-01;9.476e-01;1.125e+00;6.243e-01;-5.542e-01;1.150e+00;4.041e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.672635;1.150e+00;6.736e-01;-6.746e-01;5.857e-01;-5.866e-01;9.476e-01;1.125e+00;6.243e-01;-5.542e-01;1.150e+00;4.041e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.673635;1.150e+00;6.736e-01;-6.746e-01;5.857e-01;-5.866e-01;9.476e-01;1.125e+00;6.243e-01;-5.542e-01;1.150e+00;4.042e-01;-4.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.674635;1.150e+00;6.736e-01;-6.746e-01;5.857e-01;-5.866e-01;9.476e-01;1.125e+00;6.243e-01;-5.542e-01;1.150e+00;4.042e-01;-4.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.677635;1.150e+00;6.736e-01;-6.746e-01;5.857e-01;-5.866e-01;9.476e-01;1.125e+00;6.243e-01;-5.542e-01;1.150e+00;4.042e-01;-4.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.678635;1.150e+00;6.736e-01;-6.747e-01;5.857e-01;-5.867e-01;9.476e-01;1.125e+00;6.243e-01;-5.543e-01;1.150e+00;4.042e-01;-4.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.680635;1.150e+00;6.736e-01;-6.747e-01;5.857e-01;-5.867e-01;9.476e-01;1.125e+00;6.243e-01;-5.543e-01;1.150e+00;4.042e-01;-4.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.681635;1.150e+00;6.736e-01;-6.747e-01;5.858e-01;-5.867e-01;9.476e-01;1.125e+00;6.243e-01;-5.543e-01;1.150e+00;4.042e-01;-4.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.683635;1.150e+00;6.736e-01;-6.747e-01;5.858e-01;-5.867e-01;9.476e-01;1.125e+00;6.243e-01;-5.543e-01;1.150e+00;4.042e-01;-4.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.684635;1.150e+00;6.736e-01;-6.748e-01;5.858e-01;-5.868e-01;9.476e-01;1.125e+00;6.243e-01;-5.543e-01;1.150e+00;4.042e-01;-4.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.685635;1.150e+00;6.736e-01;-6.748e-01;5.858e-01;-5.868e-01;9.476e-01;1.125e+00;6.243e-01;-5.544e-01;1.150e+00;4.042e-01;-4.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.687635;1.150e+00;6.736e-01;-6.748e-01;5.858e-01;-5.868e-01;9.476e-01;1.125e+00;6.243e-01;-5.544e-01;1.150e+00;4.042e-01;-4.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.688635;1.150e+00;6.736e-01;-6.748e-01;5.858e-01;-5.868e-01;9.475e-01;1.125e+00;6.243e-01;-5.544e-01;1.150e+00;4.042e-01;-4.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.689635;1.150e+00;6.736e-01;-6.749e-01;5.858e-01;-5.868e-01;9.475e-01;1.125e+00;6.243e-01;-5.544e-01;1.150e+00;4.042e-01;-4.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.690635;1.150e+00;6.736e-01;-6.749e-01;5.858e-01;-5.868e-01;9.475e-01;1.125e+00;6.243e-01;-5.544e-01;1.150e+00;4.042e-01;-4.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.691635;1.150e+00;6.736e-01;-6.749e-01;5.858e-01;-5.869e-01;9.475e-01;1.125e+00;6.243e-01;-5.545e-01;1.150e+00;4.042e-01;-4.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.692635;1.150e+00;6.736e-01;-6.749e-01;5.858e-01;-5.869e-01;9.475e-01;1.125e+00;6.243e-01;-5.545e-01;1.150e+00;4.042e-01;-4.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.693635;1.150e+00;6.736e-01;-6.749e-01;5.858e-01;-5.869e-01;9.475e-01;1.125e+00;6.243e-01;-5.545e-01;1.150e+00;4.042e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.694635;1.150e+00;6.736e-01;-6.749e-01;5.858e-01;-5.869e-01;9.475e-01;1.125e+00;6.243e-01;-5.545e-01;1.150e+00;4.042e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.695635;1.150e+00;6.736e-01;-6.750e-01;5.858e-01;-5.869e-01;9.475e-01;1.125e+00;6.243e-01;-5.545e-01;1.150e+00;4.042e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.696635;1.150e+00;6.736e-01;-6.750e-01;5.858e-01;-5.869e-01;9.475e-01;1.125e+00;6.243e-01;-5.545e-01;1.150e+00;4.042e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.697635;1.150e+00;6.736e-01;-6.750e-01;5.858e-01;-5.870e-01;9.475e-01;1.125e+00;6.243e-01;-5.545e-01;1.150e+00;4.042e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.698635;1.150e+00;6.736e-01;-6.750e-01;5.858e-01;-5.870e-01;9.475e-01;1.125e+00;6.243e-01;-5.546e-01;1.150e+00;4.042e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.699635;1.150e+00;6.736e-01;-6.750e-01;5.858e-01;-5.870e-01;9.475e-01;1.125e+00;6.243e-01;-5.546e-01;1.150e+00;4.042e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.700635;1.150e+00;6.737e-01;-6.751e-01;5.858e-01;-5.870e-01;9.475e-01;1.125e+00;6.244e-01;-5.546e-01;1.150e+00;4.042e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.701635;1.150e+00;6.737e-01;-6.751e-01;5.858e-01;-5.870e-01;9.475e-01;1.125e+00;6.244e-01;-5.546e-01;1.150e+00;4.042e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.702635;1.150e+00;6.737e-01;-6.751e-01;5.858e-01;-5.870e-01;9.475e-01;1.125e+00;6.244e-01;-5.546e-01;1.150e+00;4.042e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.703635;1.150e+00;6.737e-01;-6.751e-01;5.858e-01;-5.870e-01;9.475e-01;1.125e+00;6.244e-01;-5.546e-01;1.150e+00;4.042e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.704635;1.150e+00;6.737e-01;-6.751e-01;5.858e-01;-5.871e-01;9.475e-01;1.125e+00;6.244e-01;-5.547e-01;1.150e+00;4.042e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.705635;1.150e+00;6.737e-01;-6.751e-01;5.858e-01;-5.871e-01;9.475e-01;1.125e+00;6.244e-01;-5.547e-01;1.150e+00;4.042e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.706635;1.150e+00;6.737e-01;-6.752e-01;5.858e-01;-5.871e-01;9.475e-01;1.125e+00;6.244e-01;-5.547e-01;1.150e+00;4.042e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.707635;1.150e+00;6.737e-01;-6.752e-01;5.858e-01;-5.871e-01;9.474e-01;1.125e+00;6.244e-01;-5.547e-01;1.150e+00;4.042e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.709635;1.150e+00;6.737e-01;-6.752e-01;5.858e-01;-5.871e-01;9.474e-01;1.125e+00;6.244e-01;-5.547e-01;1.150e+00;4.042e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.710635;1.150e+00;6.737e-01;-6.752e-01;5.858e-01;-5.872e-01;9.474e-01;1.125e+00;6.244e-01;-5.547e-01;1.150e+00;4.042e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.711635;1.150e+00;6.736e-01;-6.752e-01;5.858e-01;-5.872e-01;9.474e-01;1.125e+00;6.244e-01;-5.548e-01;1.150e+00;4.042e-01;-4.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.712635;1.150e+00;6.736e-01;-6.753e-01;5.858e-01;-5.872e-01;9.474e-01;1.125e+00;6.244e-01;-5.548e-01;1.150e+00;4.042e-01;-4.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.716635;1.150e+00;6.736e-01;-6.753e-01;5.858e-01;-5.872e-01;9.474e-01;1.125e+00;6.244e-01;-5.548e-01;1.150e+00;4.042e-01;-4.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.717635;1.150e+00;6.736e-01;-6.753e-01;5.858e-01;-5.873e-01;9.474e-01;1.125e+00;6.244e-01;-5.548e-01;1.150e+00;4.042e-01;-4.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.718635;1.150e+00;6.736e-01;-6.754e-01;5.858e-01;-5.873e-01;9.474e-01;1.125e+00;6.244e-01;-5.549e-01;1.150e+00;4.042e-01;-4.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.721635;1.150e+00;6.736e-01;-6.754e-01;5.858e-01;-5.873e-01;9.474e-01;1.125e+00;6.244e-01;-5.549e-01;1.150e+00;4.042e-01;-4.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.722635;1.150e+00;6.736e-01;-6.754e-01;5.858e-01;-5.873e-01;9.474e-01;1.125e+00;6.244e-01;-5.549e-01;1.150e+00;4.042e-01;-4.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.723635;1.150e+00;6.736e-01;-6.754e-01;5.858e-01;-5.873e-01;9.474e-01;1.125e+00;6.243e-01;-5.549e-01;1.150e+00;4.042e-01;-4.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.724635;1.150e+00;6.736e-01;-6.755e-01;5.858e-01;-5.874e-01;9.474e-01;1.125e+00;6.243e-01;-5.550e-01;1.150e+00;4.042e-01;-4.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.726635;1.150e+00;6.736e-01;-6.755e-01;5.858e-01;-5.874e-01;9.474e-01;1.125e+00;6.243e-01;-5.550e-01;1.150e+00;4.042e-01;-4.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.727635;1.150e+00;6.736e-01;-6.755e-01;5.858e-01;-5.874e-01;9.473e-01;1.125e+00;6.243e-01;-5.550e-01;1.150e+00;4.042e-01;-4.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.728635;1.150e+00;6.736e-01;-6.755e-01;5.858e-01;-5.874e-01;9.473e-01;1.125e+00;6.243e-01;-5.550e-01;1.150e+00;4.042e-01;-4.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.729635;1.150e+00;6.736e-01;-6.756e-01;5.858e-01;-5.874e-01;9.473e-01;1.125e+00;6.243e-01;-5.550e-01;1.150e+00;4.042e-01;-4.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.730635;1.150e+00;6.736e-01;-6.756e-01;5.858e-01;-5.875e-01;9.473e-01;1.125e+00;6.243e-01;-5.550e-01;1.150e+00;4.042e-01;-4.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.731635;1.150e+00;6.736e-01;-6.756e-01;5.857e-01;-5.875e-01;9.473e-01;1.125e+00;6.243e-01;-5.551e-01;1.150e+00;4.042e-01;-4.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.734635;1.150e+00;6.736e-01;-6.756e-01;5.857e-01;-5.875e-01;9.473e-01;1.125e+00;6.243e-01;-5.551e-01;1.150e+00;4.042e-01;-4.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.735635;1.150e+00;6.736e-01;-6.757e-01;5.857e-01;-5.875e-01;9.473e-01;1.125e+00;6.243e-01;-5.551e-01;1.150e+00;4.042e-01;-4.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.736635;1.150e+00;6.736e-01;-6.757e-01;5.857e-01;-5.875e-01;9.473e-01;1.125e+00;6.243e-01;-5.551e-01;1.150e+00;4.042e-01;-4.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.737635;1.150e+00;6.736e-01;-6.757e-01;5.857e-01;-5.876e-01;9.473e-01;1.125e+00;6.243e-01;-5.551e-01;1.150e+00;4.042e-01;-4.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.738635;1.150e+00;6.736e-01;-6.757e-01;5.857e-01;-5.876e-01;9.473e-01;1.125e+00;6.243e-01;-5.552e-01;1.150e+00;4.042e-01;-4.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.739635;1.150e+00;6.736e-01;-6.757e-01;5.857e-01;-5.876e-01;9.473e-01;1.125e+00;6.243e-01;-5.552e-01;1.150e+00;4.041e-01;-4.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.740635;1.150e+00;6.736e-01;-6.757e-01;5.857e-01;-5.876e-01;9.473e-01;1.125e+00;6.243e-01;-5.552e-01;1.150e+00;4.041e-01;-4.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.741635;1.150e+00;6.736e-01;-6.758e-01;5.857e-01;-5.876e-01;9.473e-01;1.125e+00;6.243e-01;-5.552e-01;1.150e+00;4.041e-01;-4.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.743635;1.150e+00;6.736e-01;-6.758e-01;5.857e-01;-5.876e-01;9.473e-01;1.125e+00;6.243e-01;-5.552e-01;1.150e+00;4.041e-01;-4.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.744635;1.150e+00;6.736e-01;-6.758e-01;5.857e-01;-5.877e-01;9.473e-01;1.125e+00;6.243e-01;-5.552e-01;1.150e+00;4.041e-01;-4.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.745635;1.150e+00;6.736e-01;-6.758e-01;5.857e-01;-5.877e-01;9.473e-01;1.125e+00;6.243e-01;-5.553e-01;1.150e+00;4.041e-01;-4.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.746635;1.150e+00;6.735e-01;-6.758e-01;5.857e-01;-5.877e-01;9.472e-01;1.125e+00;6.243e-01;-5.553e-01;1.150e+00;4.041e-01;-4.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.747635;1.150e+00;6.735e-01;-6.759e-01;5.857e-01;-5.877e-01;9.472e-01;1.125e+00;6.243e-01;-5.553e-01;1.150e+00;4.041e-01;-4.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.750635;1.150e+00;6.735e-01;-6.759e-01;5.857e-01;-5.877e-01;9.472e-01;1.125e+00;6.243e-01;-5.553e-01;1.150e+00;4.041e-01;-4.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.751635;1.150e+00;6.735e-01;-6.759e-01;5.857e-01;-5.878e-01;9.472e-01;1.125e+00;6.243e-01;-5.554e-01;1.150e+00;4.041e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.752635;1.150e+00;6.735e-01;-6.759e-01;5.857e-01;-5.878e-01;9.472e-01;1.125e+00;6.243e-01;-5.554e-01;1.150e+00;4.041e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.753635;1.150e+00;6.735e-01;-6.760e-01;5.857e-01;-5.878e-01;9.472e-01;1.125e+00;6.243e-01;-5.554e-01;1.150e+00;4.041e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.755635;1.150e+00;6.735e-01;-6.760e-01;5.857e-01;-5.878e-01;9.472e-01;1.125e+00;6.243e-01;-5.554e-01;1.150e+00;4.041e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.756635;1.150e+00;6.735e-01;-6.760e-01;5.856e-01;-5.878e-01;9.472e-01;1.125e+00;6.243e-01;-5.554e-01;1.150e+00;4.041e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.757635;1.150e+00;6.735e-01;-6.760e-01;5.856e-01;-5.878e-01;9.472e-01;1.125e+00;6.242e-01;-5.554e-01;1.150e+00;4.041e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.758635;1.150e+00;6.735e-01;-6.760e-01;5.856e-01;-5.879e-01;9.472e-01;1.125e+00;6.242e-01;-5.555e-01;1.150e+00;4.041e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.759635;1.150e+00;6.735e-01;-6.761e-01;5.856e-01;-5.879e-01;9.472e-01;1.125e+00;6.242e-01;-5.555e-01;1.150e+00;4.041e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.760635;1.150e+00;6.735e-01;-6.761e-01;5.856e-01;-5.879e-01;9.472e-01;1.125e+00;6.242e-01;-5.555e-01;1.150e+00;4.041e-01;-4.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.761635;1.150e+00;6.735e-01;-6.761e-01;5.856e-01;-5.879e-01;9.472e-01;1.125e+00;6.242e-01;-5.555e-01;1.150e+00;4.041e-01;-4.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.763635;1.150e+00;6.735e-01;-6.761e-01;5.856e-01;-5.879e-01;9.472e-01;1.125e+00;6.242e-01;-5.555e-01;1.150e+00;4.041e-01;-4.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.764635;1.150e+00;6.734e-01;-6.761e-01;5.856e-01;-5.880e-01;9.472e-01;1.125e+00;6.242e-01;-5.555e-01;1.150e+00;4.041e-01;-4.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.765635;1.150e+00;6.734e-01;-6.762e-01;5.856e-01;-5.880e-01;9.472e-01;1.125e+00;6.242e-01;-5.556e-01;1.150e+00;4.041e-01;-4.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.766635;1.150e+00;6.734e-01;-6.762e-01;5.856e-01;-5.880e-01;9.471e-01;1.125e+00;6.242e-01;-5.556e-01;1.150e+00;4.041e-01;-4.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.768635;1.150e+00;6.734e-01;-6.762e-01;5.856e-01;-5.880e-01;9.471e-01;1.125e+00;6.242e-01;-5.556e-01;1.150e+00;4.041e-01;-4.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.769635;1.150e+00;6.734e-01;-6.762e-01;5.856e-01;-5.880e-01;9.471e-01;1.125e+00;6.242e-01;-5.556e-01;1.150e+00;4.040e-01;-4.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.770635;1.150e+00;6.734e-01;-6.762e-01;5.856e-01;-5.880e-01;9.471e-01;1.125e+00;6.242e-01;-5.556e-01;1.150e+00;4.040e-01;-4.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.771635;1.150e+00;6.734e-01;-6.763e-01;5.856e-01;-5.881e-01;9.471e-01;1.125e+00;6.242e-01;-5.556e-01;1.150e+00;4.040e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.772635;1.150e+00;6.734e-01;-6.763e-01;5.856e-01;-5.881e-01;9.471e-01;1.125e+00;6.242e-01;-5.557e-01;1.150e+00;4.040e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.773635;1.150e+00;6.734e-01;-6.763e-01;5.856e-01;-5.881e-01;9.471e-01;1.125e+00;6.242e-01;-5.557e-01;1.150e+00;4.040e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.774635;1.150e+00;6.734e-01;-6.763e-01;5.855e-01;-5.881e-01;9.471e-01;1.125e+00;6.242e-01;-5.557e-01;1.150e+00;4.040e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.775635;1.150e+00;6.734e-01;-6.763e-01;5.855e-01;-5.881e-01;9.471e-01;1.125e+00;6.242e-01;-5.557e-01;1.150e+00;4.040e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.776635;1.150e+00;6.734e-01;-6.763e-01;5.855e-01;-5.881e-01;9.471e-01;1.125e+00;6.241e-01;-5.557e-01;1.150e+00;4.040e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.777635;1.150e+00;6.734e-01;-6.764e-01;5.855e-01;-5.881e-01;9.471e-01;1.125e+00;6.241e-01;-5.557e-01;1.150e+00;4.040e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.778635;1.150e+00;6.733e-01;-6.764e-01;5.855e-01;-5.882e-01;9.471e-01;1.125e+00;6.241e-01;-5.558e-01;1.150e+00;4.040e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.780635;1.150e+00;6.733e-01;-6.764e-01;5.855e-01;-5.882e-01;9.471e-01;1.125e+00;6.241e-01;-5.558e-01;1.150e+00;4.040e-01;-4.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.781635;1.150e+00;6.733e-01;-6.764e-01;5.855e-01;-5.882e-01;9.471e-01;1.125e+00;6.241e-01;-5.558e-01;1.150e+00;4.040e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.782635;1.150e+00;6.733e-01;-6.764e-01;5.855e-01;-5.882e-01;9.471e-01;1.125e+00;6.241e-01;-5.558e-01;1.150e+00;4.040e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.783635;1.150e+00;6.733e-01;-6.765e-01;5.855e-01;-5.882e-01;9.471e-01;1.125e+00;6.241e-01;-5.558e-01;1.150e+00;4.040e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.784635;1.150e+00;6.733e-01;-6.765e-01;5.855e-01;-5.882e-01;9.471e-01;1.125e+00;6.241e-01;-5.558e-01;1.150e+00;4.040e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.785635;1.150e+00;6.733e-01;-6.765e-01;5.855e-01;-5.883e-01;9.471e-01;1.125e+00;6.241e-01;-5.559e-01;1.150e+00;4.040e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.786635;1.150e+00;6.733e-01;-6.765e-01;5.855e-01;-5.883e-01;9.470e-01;1.125e+00;6.241e-01;-5.559e-01;1.150e+00;4.040e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.787635;1.150e+00;6.733e-01;-6.765e-01;5.855e-01;-5.883e-01;9.470e-01;1.125e+00;6.241e-01;-5.559e-01;1.150e+00;4.040e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.788635;1.150e+00;6.733e-01;-6.765e-01;5.854e-01;-5.883e-01;9.470e-01;1.125e+00;6.241e-01;-5.559e-01;1.150e+00;4.040e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.789635;1.150e+00;6.733e-01;-6.766e-01;5.854e-01;-5.883e-01;9.470e-01;1.125e+00;6.241e-01;-5.559e-01;1.150e+00;4.040e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.790635;1.150e+00;6.733e-01;-6.766e-01;5.854e-01;-5.883e-01;9.470e-01;1.125e+00;6.241e-01;-5.559e-01;1.150e+00;4.039e-01;-4.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.791635;1.150e+00;6.732e-01;-6.766e-01;5.854e-01;-5.883e-01;9.470e-01;1.125e+00;6.240e-01;-5.559e-01;1.150e+00;4.039e-01;-4.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.792635;1.150e+00;6.732e-01;-6.766e-01;5.854e-01;-5.884e-01;9.470e-01;1.125e+00;6.240e-01;-5.560e-01;1.150e+00;4.039e-01;-4.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.794635;1.150e+00;6.732e-01;-6.766e-01;5.854e-01;-5.884e-01;9.470e-01;1.125e+00;6.240e-01;-5.560e-01;1.150e+00;4.039e-01;-4.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.795635;1.150e+00;6.732e-01;-6.767e-01;5.854e-01;-5.884e-01;9.470e-01;1.125e+00;6.240e-01;-5.560e-01;1.150e+00;4.039e-01;-4.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.798635;1.150e+00;6.732e-01;-6.767e-01;5.854e-01;-5.884e-01;9.470e-01;1.125e+00;6.240e-01;-5.560e-01;1.150e+00;4.039e-01;-4.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.799635;1.150e+00;6.732e-01;-6.767e-01;5.854e-01;-5.885e-01;9.470e-01;1.125e+00;6.240e-01;-5.561e-01;1.150e+00;4.039e-01;-4.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.800635;1.150e+00;6.732e-01;-6.767e-01;5.854e-01;-5.885e-01;9.470e-01;1.125e+00;6.240e-01;-5.561e-01;1.150e+00;4.039e-01;-4.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.801635;1.150e+00;6.732e-01;-6.768e-01;5.853e-01;-5.885e-01;9.470e-01;1.125e+00;6.240e-01;-5.561e-01;1.150e+00;4.039e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.802635;1.150e+00;6.731e-01;-6.768e-01;5.853e-01;-5.885e-01;9.470e-01;1.125e+00;6.240e-01;-5.561e-01;1.150e+00;4.039e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.804635;1.150e+00;6.731e-01;-6.768e-01;5.853e-01;-5.885e-01;9.470e-01;1.125e+00;6.240e-01;-5.561e-01;1.150e+00;4.039e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.805635;1.150e+00;6.731e-01;-6.768e-01;5.853e-01;-5.885e-01;9.470e-01;1.125e+00;6.239e-01;-5.561e-01;1.150e+00;4.039e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.806635;1.150e+00;6.731e-01;-6.768e-01;5.853e-01;-5.886e-01;9.469e-01;1.125e+00;6.239e-01;-5.562e-01;1.150e+00;4.039e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.807635;1.150e+00;6.731e-01;-6.769e-01;5.853e-01;-5.886e-01;9.469e-01;1.125e+00;6.239e-01;-5.562e-01;1.150e+00;4.039e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.808635;1.150e+00;6.731e-01;-6.769e-01;5.853e-01;-5.886e-01;9.469e-01;1.125e+00;6.239e-01;-5.562e-01;1.150e+00;4.039e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.809635;1.150e+00;6.731e-01;-6.769e-01;5.853e-01;-5.886e-01;9.469e-01;1.125e+00;6.239e-01;-5.562e-01;1.150e+00;4.038e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.810635;1.150e+00;6.731e-01;-6.769e-01;5.853e-01;-5.886e-01;9.469e-01;1.125e+00;6.239e-01;-5.562e-01;1.150e+00;4.038e-01;-4.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.811635;1.150e+00;6.731e-01;-6.769e-01;5.853e-01;-5.886e-01;9.469e-01;1.125e+00;6.239e-01;-5.562e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.812635;1.150e+00;6.730e-01;-6.769e-01;5.853e-01;-5.886e-01;9.469e-01;1.125e+00;6.239e-01;-5.563e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.813635;1.150e+00;6.730e-01;-6.769e-01;5.852e-01;-5.887e-01;9.469e-01;1.125e+00;6.239e-01;-5.563e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.814635;1.150e+00;6.730e-01;-6.770e-01;5.852e-01;-5.887e-01;9.469e-01;1.125e+00;6.239e-01;-5.563e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.816635;1.150e+00;6.730e-01;-6.770e-01;5.852e-01;-5.887e-01;9.469e-01;1.125e+00;6.239e-01;-5.563e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.817635;1.150e+00;6.730e-01;-6.770e-01;5.852e-01;-5.887e-01;9.469e-01;1.125e+00;6.238e-01;-5.563e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.818635;1.150e+00;6.730e-01;-6.770e-01;5.852e-01;-5.887e-01;9.469e-01;1.125e+00;6.238e-01;-5.563e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.819635;1.150e+00;6.730e-01;-6.770e-01;5.852e-01;-5.887e-01;9.469e-01;1.125e+00;6.238e-01;-5.564e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.820635;1.150e+00;6.730e-01;-6.771e-01;5.852e-01;-5.888e-01;9.469e-01;1.125e+00;6.238e-01;-5.564e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.821635;1.150e+00;6.730e-01;-6.771e-01;5.852e-01;-5.888e-01;9.469e-01;1.125e+00;6.238e-01;-5.564e-01;1.150e+00;4.038e-01;-4.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.822635;1.150e+00;6.729e-01;-6.771e-01;5.852e-01;-5.888e-01;9.469e-01;1.125e+00;6.238e-01;-5.564e-01;1.150e+00;4.038e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.824635;1.150e+00;6.729e-01;-6.771e-01;5.852e-01;-5.888e-01;9.469e-01;1.125e+00;6.238e-01;-5.564e-01;1.150e+00;4.038e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.825635;1.150e+00;6.729e-01;-6.771e-01;5.851e-01;-5.888e-01;9.469e-01;1.125e+00;6.238e-01;-5.564e-01;1.150e+00;4.037e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.826635;1.150e+00;6.729e-01;-6.772e-01;5.851e-01;-5.888e-01;9.469e-01;1.125e+00;6.238e-01;-5.565e-01;1.150e+00;4.037e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.827635;1.150e+00;6.729e-01;-6.772e-01;5.851e-01;-5.888e-01;9.468e-01;1.125e+00;6.238e-01;-5.565e-01;1.150e+00;4.037e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.828635;1.150e+00;6.729e-01;-6.772e-01;5.851e-01;-5.889e-01;9.468e-01;1.125e+00;6.238e-01;-5.565e-01;1.150e+00;4.037e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.829635;1.150e+00;6.729e-01;-6.772e-01;5.851e-01;-5.889e-01;9.468e-01;1.125e+00;6.237e-01;-5.565e-01;1.150e+00;4.037e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.830635;1.150e+00;6.729e-01;-6.772e-01;5.851e-01;-5.889e-01;9.468e-01;1.125e+00;6.237e-01;-5.565e-01;1.150e+00;4.037e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.831635;1.150e+00;6.728e-01;-6.772e-01;5.851e-01;-5.889e-01;9.468e-01;1.125e+00;6.237e-01;-5.565e-01;1.150e+00;4.037e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.832635;1.150e+00;6.728e-01;-6.773e-01;5.851e-01;-5.889e-01;9.468e-01;1.125e+00;6.237e-01;-5.565e-01;1.150e+00;4.037e-01;-4.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.833635;1.150e+00;6.728e-01;-6.773e-01;5.851e-01;-5.889e-01;9.468e-01;1.125e+00;6.237e-01;-5.566e-01;1.150e+00;4.037e-01;-4.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.834635;1.150e+00;6.728e-01;-6.773e-01;5.851e-01;-5.889e-01;9.468e-01;1.125e+00;6.237e-01;-5.566e-01;1.150e+00;4.037e-01;-4.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.835635;1.150e+00;6.728e-01;-6.773e-01;5.850e-01;-5.890e-01;9.468e-01;1.125e+00;6.237e-01;-5.566e-01;1.150e+00;4.037e-01;-4.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.837635;1.150e+00;6.728e-01;-6.773e-01;5.850e-01;-5.890e-01;9.468e-01;1.125e+00;6.237e-01;-5.566e-01;1.150e+00;4.037e-01;-4.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.838635;1.150e+00;6.728e-01;-6.774e-01;5.850e-01;-5.890e-01;9.468e-01;1.125e+00;6.237e-01;-5.566e-01;1.150e+00;4.037e-01;-4.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.839635;1.150e+00;6.728e-01;-6.774e-01;5.850e-01;-5.890e-01;9.468e-01;1.125e+00;6.236e-01;-5.566e-01;1.150e+00;4.037e-01;-4.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.840635;1.150e+00;6.727e-01;-6.774e-01;5.850e-01;-5.890e-01;9.468e-01;1.125e+00;6.236e-01;-5.567e-01;1.150e+00;4.036e-01;-4.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.841635;1.150e+00;6.727e-01;-6.774e-01;5.850e-01;-5.890e-01;9.468e-01;1.125e+00;6.236e-01;-5.567e-01;1.150e+00;4.036e-01;-4.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.842635;1.150e+00;6.727e-01;-6.774e-01;5.850e-01;-5.891e-01;9.468e-01;1.125e+00;6.236e-01;-5.567e-01;1.150e+00;4.036e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.844635;1.150e+00;6.727e-01;-6.774e-01;5.850e-01;-5.891e-01;9.468e-01;1.125e+00;6.236e-01;-5.567e-01;1.150e+00;4.036e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.845635;1.150e+00;6.727e-01;-6.775e-01;5.849e-01;-5.891e-01;9.468e-01;1.125e+00;6.236e-01;-5.567e-01;1.150e+00;4.036e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.846635;1.150e+00;6.727e-01;-6.775e-01;5.849e-01;-5.891e-01;9.468e-01;1.125e+00;6.236e-01;-5.567e-01;1.150e+00;4.036e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.847635;1.150e+00;6.727e-01;-6.775e-01;5.849e-01;-5.891e-01;9.467e-01;1.125e+00;6.236e-01;-5.568e-01;1.150e+00;4.036e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.848635;1.150e+00;6.727e-01;-6.775e-01;5.849e-01;-5.891e-01;9.467e-01;1.125e+00;6.236e-01;-5.568e-01;1.150e+00;4.036e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.849635;1.150e+00;6.726e-01;-6.775e-01;5.849e-01;-5.892e-01;9.467e-01;1.125e+00;6.236e-01;-5.568e-01;1.150e+00;4.036e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.850635;1.150e+00;6.726e-01;-6.775e-01;5.849e-01;-5.892e-01;9.467e-01;1.125e+00;6.235e-01;-5.568e-01;1.150e+00;4.036e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.852635;1.150e+00;6.726e-01;-6.776e-01;5.849e-01;-5.892e-01;9.467e-01;1.125e+00;6.235e-01;-5.568e-01;1.150e+00;4.036e-01;-4.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.853635;1.150e+00;6.726e-01;-6.776e-01;5.849e-01;-5.892e-01;9.467e-01;1.125e+00;6.235e-01;-5.568e-01;1.150e+00;4.036e-01;-4.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.854635;1.150e+00;6.726e-01;-6.776e-01;5.849e-01;-5.892e-01;9.467e-01;1.125e+00;6.235e-01;-5.569e-01;1.150e+00;4.036e-01;-4.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.855635;1.150e+00;6.726e-01;-6.776e-01;5.848e-01;-5.892e-01;9.467e-01;1.125e+00;6.235e-01;-5.569e-01;1.150e+00;4.035e-01;-4.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.856635;1.150e+00;6.726e-01;-6.776e-01;5.848e-01;-5.893e-01;9.467e-01;1.125e+00;6.235e-01;-5.569e-01;1.150e+00;4.035e-01;-4.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.857635;1.150e+00;6.726e-01;-6.777e-01;5.848e-01;-5.893e-01;9.467e-01;1.125e+00;6.235e-01;-5.569e-01;1.150e+00;4.035e-01;-4.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.858635;1.150e+00;6.725e-01;-6.777e-01;5.848e-01;-5.893e-01;9.467e-01;1.125e+00;6.235e-01;-5.569e-01;1.150e+00;4.035e-01;-4.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.859635;1.150e+00;6.725e-01;-6.777e-01;5.848e-01;-5.893e-01;9.467e-01;1.125e+00;6.235e-01;-5.569e-01;1.150e+00;4.035e-01;-4.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.860635;1.150e+00;6.725e-01;-6.777e-01;5.848e-01;-5.893e-01;9.467e-01;1.125e+00;6.234e-01;-5.570e-01;1.150e+00;4.035e-01;-4.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.862635;1.150e+00;6.725e-01;-6.777e-01;5.848e-01;-5.893e-01;9.467e-01;1.125e+00;6.234e-01;-5.570e-01;1.150e+00;4.035e-01;-4.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.863635;1.150e+00;6.725e-01;-6.778e-01;5.848e-01;-5.894e-01;9.467e-01;1.125e+00;6.234e-01;-5.570e-01;1.150e+00;4.035e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.864635;1.150e+00;6.725e-01;-6.778e-01;5.848e-01;-5.894e-01;9.467e-01;1.125e+00;6.234e-01;-5.570e-01;1.150e+00;4.035e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.865635;1.150e+00;6.725e-01;-6.778e-01;5.847e-01;-5.894e-01;9.467e-01;1.125e+00;6.234e-01;-5.570e-01;1.150e+00;4.035e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.866635;1.150e+00;6.724e-01;-6.778e-01;5.847e-01;-5.894e-01;9.467e-01;1.125e+00;6.234e-01;-5.570e-01;1.150e+00;4.035e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.867635;1.150e+00;6.724e-01;-6.778e-01;5.847e-01;-5.894e-01;9.467e-01;1.125e+00;6.234e-01;-5.571e-01;1.150e+00;4.035e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.868635;1.150e+00;6.724e-01;-6.778e-01;5.847e-01;-5.894e-01;9.466e-01;1.125e+00;6.234e-01;-5.571e-01;1.150e+00;4.035e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.869635;1.150e+00;6.724e-01;-6.779e-01;5.847e-01;-5.894e-01;9.466e-01;1.125e+00;6.234e-01;-5.571e-01;1.150e+00;4.034e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.870635;1.150e+00;6.724e-01;-6.779e-01;5.847e-01;-5.894e-01;9.466e-01;1.125e+00;6.233e-01;-5.571e-01;1.150e+00;4.034e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.871635;1.150e+00;6.724e-01;-6.779e-01;5.847e-01;-5.895e-01;9.466e-01;1.125e+00;6.233e-01;-5.571e-01;1.150e+00;4.034e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.873635;1.150e+00;6.724e-01;-6.779e-01;5.847e-01;-5.895e-01;9.466e-01;1.125e+00;6.233e-01;-5.571e-01;1.150e+00;4.034e-01;-4.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.874635;1.150e+00;6.723e-01;-6.779e-01;5.846e-01;-5.895e-01;9.466e-01;1.125e+00;6.233e-01;-5.572e-01;1.150e+00;4.034e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.875635;1.150e+00;6.723e-01;-6.779e-01;5.846e-01;-5.895e-01;9.466e-01;1.125e+00;6.233e-01;-5.572e-01;1.150e+00;4.034e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.876635;1.150e+00;6.723e-01;-6.780e-01;5.846e-01;-5.895e-01;9.466e-01;1.125e+00;6.233e-01;-5.572e-01;1.150e+00;4.034e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.877635;1.150e+00;6.723e-01;-6.780e-01;5.846e-01;-5.895e-01;9.466e-01;1.125e+00;6.233e-01;-5.572e-01;1.150e+00;4.034e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.878635;1.150e+00;6.723e-01;-6.780e-01;5.846e-01;-5.896e-01;9.466e-01;1.125e+00;6.233e-01;-5.572e-01;1.150e+00;4.034e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.879635;1.150e+00;6.723e-01;-6.780e-01;5.846e-01;-5.896e-01;9.466e-01;1.125e+00;6.233e-01;-5.572e-01;1.150e+00;4.034e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.880635;1.150e+00;6.723e-01;-6.780e-01;5.846e-01;-5.896e-01;9.466e-01;1.125e+00;6.232e-01;-5.572e-01;1.150e+00;4.034e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.881635;1.150e+00;6.723e-01;-6.780e-01;5.846e-01;-5.896e-01;9.466e-01;1.125e+00;6.232e-01;-5.573e-01;1.150e+00;4.034e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.882635;1.150e+00;6.722e-01;-6.781e-01;5.846e-01;-5.896e-01;9.466e-01;1.125e+00;6.232e-01;-5.573e-01;1.150e+00;4.033e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.883635;1.150e+00;6.722e-01;-6.781e-01;5.846e-01;-5.896e-01;9.466e-01;1.125e+00;6.232e-01;-5.573e-01;1.150e+00;4.033e-01;-4.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.884635;1.150e+00;6.722e-01;-6.781e-01;5.845e-01;-5.896e-01;9.466e-01;1.125e+00;6.232e-01;-5.573e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.885635;1.150e+00;6.722e-01;-6.781e-01;5.845e-01;-5.897e-01;9.466e-01;1.125e+00;6.232e-01;-5.573e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.887635;1.150e+00;6.722e-01;-6.781e-01;5.845e-01;-5.897e-01;9.466e-01;1.125e+00;6.232e-01;-5.573e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.888635;1.150e+00;6.722e-01;-6.782e-01;5.845e-01;-5.897e-01;9.466e-01;1.125e+00;6.232e-01;-5.574e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.889635;1.150e+00;6.722e-01;-6.782e-01;5.845e-01;-5.897e-01;9.465e-01;1.125e+00;6.231e-01;-5.574e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.890635;1.150e+00;6.721e-01;-6.782e-01;5.845e-01;-5.897e-01;9.465e-01;1.125e+00;6.231e-01;-5.574e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.891635;1.150e+00;6.721e-01;-6.782e-01;5.845e-01;-5.897e-01;9.465e-01;1.125e+00;6.231e-01;-5.574e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.892635;1.150e+00;6.721e-01;-6.782e-01;5.845e-01;-5.898e-01;9.465e-01;1.125e+00;6.231e-01;-5.574e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.893635;1.150e+00;6.721e-01;-6.782e-01;5.844e-01;-5.898e-01;9.465e-01;1.125e+00;6.231e-01;-5.574e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.894635;1.150e+00;6.721e-01;-6.782e-01;5.844e-01;-5.898e-01;9.465e-01;1.125e+00;6.231e-01;-5.574e-01;1.150e+00;4.033e-01;-4.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.895635;1.150e+00;6.721e-01;-6.783e-01;5.844e-01;-5.898e-01;9.465e-01;1.125e+00;6.231e-01;-5.575e-01;1.150e+00;4.032e-01;-4.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.897635;1.150e+00;6.721e-01;-6.783e-01;5.844e-01;-5.898e-01;9.465e-01;1.125e+00;6.231e-01;-5.575e-01;1.150e+00;4.032e-01;-4.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.898635;1.150e+00;6.720e-01;-6.783e-01;5.844e-01;-5.898e-01;9.465e-01;1.125e+00;6.230e-01;-5.575e-01;1.150e+00;4.032e-01;-4.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.899635;1.150e+00;6.720e-01;-6.783e-01;5.844e-01;-5.899e-01;9.465e-01;1.125e+00;6.230e-01;-5.575e-01;1.150e+00;4.032e-01;-4.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.900635;1.150e+00;6.720e-01;-6.783e-01;5.844e-01;-5.899e-01;9.465e-01;1.125e+00;6.230e-01;-5.575e-01;1.150e+00;4.032e-01;-4.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.901635;1.150e+00;6.720e-01;-6.784e-01;5.844e-01;-5.899e-01;9.465e-01;1.125e+00;6.230e-01;-5.575e-01;1.150e+00;4.032e-01;-4.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.902635;1.150e+00;6.720e-01;-6.784e-01;5.843e-01;-5.899e-01;9.465e-01;1.125e+00;6.230e-01;-5.576e-01;1.150e+00;4.032e-01;-4.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.904635;1.150e+00;6.720e-01;-6.784e-01;5.843e-01;-5.899e-01;9.465e-01;1.125e+00;6.230e-01;-5.576e-01;1.150e+00;4.032e-01;-4.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.905635;1.150e+00;6.720e-01;-6.784e-01;5.843e-01;-5.899e-01;9.465e-01;1.125e+00;6.230e-01;-5.576e-01;1.150e+00;4.032e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.906635;1.150e+00;6.719e-01;-6.784e-01;5.843e-01;-5.899e-01;9.465e-01;1.125e+00;6.230e-01;-5.576e-01;1.150e+00;4.032e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.907635;1.150e+00;6.719e-01;-6.785e-01;5.843e-01;-5.900e-01;9.465e-01;1.125e+00;6.230e-01;-5.576e-01;1.150e+00;4.032e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.908635;1.150e+00;6.719e-01;-6.785e-01;5.843e-01;-5.900e-01;9.465e-01;1.125e+00;6.229e-01;-5.576e-01;1.150e+00;4.031e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.909635;1.150e+00;6.719e-01;-6.785e-01;5.843e-01;-5.900e-01;9.465e-01;1.125e+00;6.229e-01;-5.577e-01;1.150e+00;4.031e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.910635;1.150e+00;6.719e-01;-6.785e-01;5.843e-01;-5.900e-01;9.464e-01;1.125e+00;6.229e-01;-5.577e-01;1.150e+00;4.031e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.911635;1.150e+00;6.719e-01;-6.785e-01;5.842e-01;-5.900e-01;9.464e-01;1.125e+00;6.229e-01;-5.577e-01;1.150e+00;4.031e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.913635;1.150e+00;6.719e-01;-6.785e-01;5.842e-01;-5.900e-01;9.464e-01;1.125e+00;6.229e-01;-5.577e-01;1.150e+00;4.031e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.914635;1.150e+00;6.718e-01;-6.786e-01;5.842e-01;-5.901e-01;9.464e-01;1.125e+00;6.229e-01;-5.577e-01;1.150e+00;4.031e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.915635;1.150e+00;6.718e-01;-6.786e-01;5.842e-01;-5.901e-01;9.464e-01;1.125e+00;6.229e-01;-5.577e-01;1.150e+00;4.031e-01;-4.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.916635;1.150e+00;6.718e-01;-6.786e-01;5.842e-01;-5.901e-01;9.464e-01;1.125e+00;6.229e-01;-5.578e-01;1.150e+00;4.031e-01;-4.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.917635;1.150e+00;6.718e-01;-6.786e-01;5.842e-01;-5.901e-01;9.464e-01;1.125e+00;6.228e-01;-5.578e-01;1.150e+00;4.031e-01;-4.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.918635;1.150e+00;6.718e-01;-6.786e-01;5.842e-01;-5.901e-01;9.464e-01;1.125e+00;6.228e-01;-5.578e-01;1.150e+00;4.031e-01;-4.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.919635;1.150e+00;6.718e-01;-6.786e-01;5.841e-01;-5.901e-01;9.464e-01;1.125e+00;6.228e-01;-5.578e-01;1.150e+00;4.031e-01;-4.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.920635;1.150e+00;6.718e-01;-6.787e-01;5.841e-01;-5.901e-01;9.464e-01;1.125e+00;6.228e-01;-5.578e-01;1.150e+00;4.031e-01;-4.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.921635;1.150e+00;6.717e-01;-6.787e-01;5.841e-01;-5.902e-01;9.464e-01;1.125e+00;6.228e-01;-5.578e-01;1.150e+00;4.030e-01;-4.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.922635;1.150e+00;6.717e-01;-6.787e-01;5.841e-01;-5.902e-01;9.464e-01;1.125e+00;6.228e-01;-5.578e-01;1.150e+00;4.030e-01;-4.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.923635;1.150e+00;6.717e-01;-6.787e-01;5.841e-01;-5.902e-01;9.464e-01;1.125e+00;6.228e-01;-5.579e-01;1.150e+00;4.030e-01;-4.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.925635;1.150e+00;6.717e-01;-6.787e-01;5.841e-01;-5.902e-01;9.464e-01;1.125e+00;6.228e-01;-5.579e-01;1.150e+00;4.030e-01;-4.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.926635;1.150e+00;6.717e-01;-6.788e-01;5.841e-01;-5.902e-01;9.464e-01;1.125e+00;6.227e-01;-5.579e-01;1.150e+00;4.030e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.927635;1.150e+00;6.717e-01;-6.788e-01;5.841e-01;-5.902e-01;9.464e-01;1.125e+00;6.227e-01;-5.579e-01;1.150e+00;4.030e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.928635;1.150e+00;6.717e-01;-6.788e-01;5.840e-01;-5.902e-01;9.464e-01;1.125e+00;6.227e-01;-5.579e-01;1.150e+00;4.030e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.929635;1.150e+00;6.716e-01;-6.788e-01;5.840e-01;-5.903e-01;9.464e-01;1.125e+00;6.227e-01;-5.579e-01;1.150e+00;4.030e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.930635;1.150e+00;6.716e-01;-6.788e-01;5.840e-01;-5.903e-01;9.464e-01;1.125e+00;6.227e-01;-5.580e-01;1.150e+00;4.030e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.931635;1.150e+00;6.716e-01;-6.788e-01;5.840e-01;-5.903e-01;9.464e-01;1.125e+00;6.227e-01;-5.580e-01;1.150e+00;4.030e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.932635;1.150e+00;6.716e-01;-6.789e-01;5.840e-01;-5.903e-01;9.463e-01;1.125e+00;6.227e-01;-5.580e-01;1.150e+00;4.030e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.933635;1.150e+00;6.716e-01;-6.789e-01;5.840e-01;-5.903e-01;9.463e-01;1.125e+00;6.227e-01;-5.580e-01;1.150e+00;4.030e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.934635;1.150e+00;6.716e-01;-6.789e-01;5.840e-01;-5.903e-01;9.463e-01;1.125e+00;6.227e-01;-5.580e-01;1.150e+00;4.029e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.935635;1.150e+00;6.716e-01;-6.789e-01;5.840e-01;-5.903e-01;9.463e-01;1.125e+00;6.226e-01;-5.580e-01;1.150e+00;4.029e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.936635;1.150e+00;6.716e-01;-6.789e-01;5.840e-01;-5.904e-01;9.463e-01;1.125e+00;6.226e-01;-5.580e-01;1.150e+00;4.029e-01;-4.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.937635;1.150e+00;6.715e-01;-6.789e-01;5.839e-01;-5.904e-01;9.463e-01;1.125e+00;6.226e-01;-5.581e-01;1.150e+00;4.029e-01;-4.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.938635;1.150e+00;6.715e-01;-6.789e-01;5.839e-01;-5.904e-01;9.463e-01;1.125e+00;6.226e-01;-5.581e-01;1.150e+00;4.029e-01;-4.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.939635;1.150e+00;6.715e-01;-6.790e-01;5.839e-01;-5.904e-01;9.463e-01;1.125e+00;6.226e-01;-5.581e-01;1.150e+00;4.029e-01;-4.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.942635;1.150e+00;6.715e-01;-6.790e-01;5.839e-01;-5.904e-01;9.463e-01;1.125e+00;6.226e-01;-5.581e-01;1.150e+00;4.029e-01;-4.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.943635;1.150e+00;6.715e-01;-6.790e-01;5.839e-01;-5.905e-01;9.463e-01;1.125e+00;6.226e-01;-5.582e-01;1.150e+00;4.029e-01;-4.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
