time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.944635;1.150e+00;6.714e-01;-6.790e-01;5.839e-01;-5.905e-01;9.463e-01;1.125e+00;6.225e-01;-5.582e-01;1.150e+00;4.029e-01;-4.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.945635;1.150e+00;6.714e-01;-6.791e-01;5.839e-01;-5.905e-01;9.463e-01;1.125e+00;6.225e-01;-5.582e-01;1.150e+00;4.029e-01;-4.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.946635;1.150e+00;6.714e-01;-6.791e-01;5.838e-01;-5.905e-01;9.463e-01;1.125e+00;6.225e-01;-5.582e-01;1.150e+00;4.029e-01;-4.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.947635;1.150e+00;6.714e-01;-6.791e-01;5.838e-01;-5.905e-01;9.463e-01;1.125e+00;6.225e-01;-5.582e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.949635;1.150e+00;6.714e-01;-6.791e-01;5.838e-01;-5.905e-01;9.463e-01;1.125e+00;6.225e-01;-5.582e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.950635;1.150e+00;6.714e-01;-6.791e-01;5.838e-01;-5.906e-01;9.463e-01;1.125e+00;6.225e-01;-5.583e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.951635;1.150e+00;6.714e-01;-6.792e-01;5.838e-01;-5.906e-01;9.463e-01;1.125e+00;6.225e-01;-5.583e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.952635;1.150e+00;6.713e-01;-6.792e-01;5.838e-01;-5.906e-01;9.463e-01;1.125e+00;6.225e-01;-5.583e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.953635;1.150e+00;6.713e-01;-6.792e-01;5.838e-01;-5.906e-01;9.462e-01;1.125e+00;6.224e-01;-5.583e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.954635;1.150e+00;6.713e-01;-6.792e-01;5.838e-01;-5.906e-01;9.462e-01;1.125e+00;6.224e-01;-5.583e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.955635;1.150e+00;6.713e-01;-6.792e-01;5.837e-01;-5.906e-01;9.462e-01;1.125e+00;6.224e-01;-5.583e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.956635;1.150e+00;6.713e-01;-6.792e-01;5.837e-01;-5.906e-01;9.462e-01;1.125e+00;6.224e-01;-5.583e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.957635;1.150e+00;6.713e-01;-6.792e-01;5.837e-01;-5.906e-01;9.462e-01;1.125e+00;6.224e-01;-5.584e-01;1.150e+00;4.028e-01;-4.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.958635;1.150e+00;6.713e-01;-6.793e-01;5.837e-01;-5.907e-01;9.462e-01;1.125e+00;6.224e-01;-5.584e-01;1.150e+00;4.028e-01;-4.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.959635;1.150e+00;6.712e-01;-6.793e-01;5.837e-01;-5.907e-01;9.462e-01;1.125e+00;6.224e-01;-5.584e-01;1.150e+00;4.027e-01;-4.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.961635;1.150e+00;6.712e-01;-6.793e-01;5.837e-01;-5.907e-01;9.462e-01;1.125e+00;6.224e-01;-5.584e-01;1.150e+00;4.027e-01;-4.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.962635;1.150e+00;6.712e-01;-6.793e-01;5.837e-01;-5.907e-01;9.462e-01;1.125e+00;6.223e-01;-5.584e-01;1.150e+00;4.027e-01;-4.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.963635;1.150e+00;6.712e-01;-6.793e-01;5.836e-01;-5.907e-01;9.462e-01;1.125e+00;6.223e-01;-5.584e-01;1.150e+00;4.027e-01;-4.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.964635;1.150e+00;6.712e-01;-6.794e-01;5.836e-01;-5.907e-01;9.462e-01;1.125e+00;6.223e-01;-5.585e-01;1.150e+00;4.027e-01;-4.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.965635;1.150e+00;6.712e-01;-6.794e-01;5.836e-01;-5.908e-01;9.462e-01;1.125e+00;6.223e-01;-5.585e-01;1.150e+00;4.027e-01;-4.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.966635;1.150e+00;6.712e-01;-6.794e-01;5.836e-01;-5.908e-01;9.462e-01;1.125e+00;6.223e-01;-5.585e-01;1.150e+00;4.027e-01;-4.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.967635;1.150e+00;6.711e-01;-6.794e-01;5.836e-01;-5.908e-01;9.462e-01;1.125e+00;6.223e-01;-5.585e-01;1.150e+00;4.027e-01;-4.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.968635;1.150e+00;6.711e-01;-6.794e-01;5.836e-01;-5.908e-01;9.462e-01;1.125e+00;6.223e-01;-5.585e-01;1.150e+00;4.027e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.970635;1.150e+00;6.711e-01;-6.794e-01;5.836e-01;-5.908e-01;9.462e-01;1.125e+00;6.223e-01;-5.585e-01;1.150e+00;4.027e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.971635;1.150e+00;6.711e-01;-6.795e-01;5.836e-01;-5.908e-01;9.462e-01;1.125e+00;6.222e-01;-5.586e-01;1.150e+00;4.027e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.972635;1.150e+00;6.711e-01;-6.795e-01;5.835e-01;-5.909e-01;9.462e-01;1.125e+00;6.222e-01;-5.586e-01;1.150e+00;4.026e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.973635;1.150e+00;6.711e-01;-6.795e-01;5.835e-01;-5.909e-01;9.462e-01;1.125e+00;6.222e-01;-5.586e-01;1.150e+00;4.026e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.974635;1.150e+00;6.711e-01;-6.795e-01;5.835e-01;-5.909e-01;9.461e-01;1.125e+00;6.222e-01;-5.586e-01;1.150e+00;4.026e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.975635;1.150e+00;6.710e-01;-6.795e-01;5.835e-01;-5.909e-01;9.461e-01;1.125e+00;6.222e-01;-5.586e-01;1.150e+00;4.026e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.976635;1.150e+00;6.710e-01;-6.795e-01;5.835e-01;-5.909e-01;9.461e-01;1.125e+00;6.222e-01;-5.586e-01;1.150e+00;4.026e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.977635;1.150e+00;6.710e-01;-6.796e-01;5.835e-01;-5.909e-01;9.461e-01;1.125e+00;6.222e-01;-5.586e-01;1.150e+00;4.026e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.978635;1.150e+00;6.710e-01;-6.796e-01;5.835e-01;-5.909e-01;9.461e-01;1.125e+00;6.222e-01;-5.587e-01;1.150e+00;4.026e-01;-4.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.979635;1.150e+00;6.710e-01;-6.796e-01;5.835e-01;-5.909e-01;9.461e-01;1.125e+00;6.222e-01;-5.587e-01;1.150e+00;4.026e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.980635;1.150e+00;6.710e-01;-6.796e-01;5.835e-01;-5.910e-01;9.461e-01;1.125e+00;6.221e-01;-5.587e-01;1.150e+00;4.026e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.981635;1.150e+00;6.710e-01;-6.796e-01;5.834e-01;-5.910e-01;9.461e-01;1.125e+00;6.221e-01;-5.587e-01;1.150e+00;4.026e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.982635;1.150e+00;6.710e-01;-6.796e-01;5.834e-01;-5.910e-01;9.461e-01;1.125e+00;6.221e-01;-5.587e-01;1.150e+00;4.026e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.983635;1.150e+00;6.709e-01;-6.797e-01;5.834e-01;-5.910e-01;9.461e-01;1.125e+00;6.221e-01;-5.587e-01;1.150e+00;4.026e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.984635;1.150e+00;6.709e-01;-6.797e-01;5.834e-01;-5.910e-01;9.461e-01;1.125e+00;6.221e-01;-5.587e-01;1.150e+00;4.026e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.985635;1.150e+00;6.709e-01;-6.797e-01;5.834e-01;-5.910e-01;9.461e-01;1.125e+00;6.221e-01;-5.588e-01;1.150e+00;4.025e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.986635;1.150e+00;6.709e-01;-6.797e-01;5.834e-01;-5.910e-01;9.461e-01;1.125e+00;6.221e-01;-5.588e-01;1.150e+00;4.025e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.987635;1.150e+00;6.709e-01;-6.797e-01;5.834e-01;-5.911e-01;9.461e-01;1.125e+00;6.221e-01;-5.588e-01;1.150e+00;4.025e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.989635;1.150e+00;6.709e-01;-6.797e-01;5.834e-01;-5.911e-01;9.461e-01;1.125e+00;6.221e-01;-5.588e-01;1.150e+00;4.025e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.990635;1.150e+00;6.708e-01;-6.798e-01;5.833e-01;-5.911e-01;9.461e-01;1.125e+00;6.220e-01;-5.588e-01;1.150e+00;4.025e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.991635;1.150e+00;6.708e-01;-6.798e-01;5.833e-01;-5.911e-01;9.461e-01;1.125e+00;6.220e-01;-5.588e-01;1.150e+00;4.025e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.992635;1.150e+00;6.708e-01;-6.798e-01;5.833e-01;-5.911e-01;9.461e-01;1.125e+00;6.220e-01;-5.589e-01;1.150e+00;4.025e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.993635;1.150e+00;6.708e-01;-6.798e-01;5.833e-01;-5.911e-01;9.461e-01;1.125e+00;6.220e-01;-5.589e-01;1.150e+00;4.025e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.994635;1.150e+00;6.708e-01;-6.798e-01;5.833e-01;-5.912e-01;9.461e-01;1.125e+00;6.220e-01;-5.589e-01;1.150e+00;4.025e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.995635;1.150e+00;6.708e-01;-6.798e-01;5.833e-01;-5.912e-01;9.460e-01;1.125e+00;6.220e-01;-5.589e-01;1.150e+00;4.025e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.997635;1.150e+00;6.708e-01;-6.799e-01;5.833e-01;-5.912e-01;9.460e-01;1.125e+00;6.220e-01;-5.589e-01;1.150e+00;4.025e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.998635;1.150e+00;6.707e-01;-6.799e-01;5.833e-01;-5.912e-01;9.460e-01;1.125e+00;6.220e-01;-5.589e-01;1.150e+00;4.024e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
22.999635;1.150e+00;6.707e-01;-6.799e-01;5.832e-01;-5.912e-01;9.460e-01;1.125e+00;6.219e-01;-5.590e-01;1.150e+00;4.024e-01;-4.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.000635;1.150e+00;6.707e-01;-6.799e-01;5.832e-01;-5.912e-01;9.460e-01;1.125e+00;6.219e-01;-5.590e-01;1.150e+00;4.024e-01;-4.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.001635;1.150e+00;6.707e-01;-6.799e-01;5.832e-01;-5.913e-01;9.460e-01;1.125e+00;6.219e-01;-5.590e-01;1.150e+00;4.024e-01;-4.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.002635;1.150e+00;6.707e-01;-6.800e-01;5.832e-01;-5.913e-01;9.460e-01;1.125e+00;6.219e-01;-5.590e-01;1.150e+00;4.024e-01;-4.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.005635;1.150e+00;6.707e-01;-6.800e-01;5.832e-01;-5.913e-01;9.460e-01;1.125e+00;6.219e-01;-5.590e-01;1.150e+00;4.024e-01;-4.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.006635;1.150e+00;6.706e-01;-6.800e-01;5.832e-01;-5.913e-01;9.460e-01;1.125e+00;6.219e-01;-5.591e-01;1.150e+00;4.024e-01;-4.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.007635;1.150e+00;6.706e-01;-6.800e-01;5.832e-01;-5.913e-01;9.460e-01;1.125e+00;6.219e-01;-5.591e-01;1.150e+00;4.024e-01;-4.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.008635;1.150e+00;6.706e-01;-6.801e-01;5.831e-01;-5.913e-01;9.460e-01;1.125e+00;6.218e-01;-5.591e-01;1.150e+00;4.024e-01;-4.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.009635;1.150e+00;6.706e-01;-6.801e-01;5.831e-01;-5.914e-01;9.460e-01;1.125e+00;6.218e-01;-5.591e-01;1.150e+00;4.024e-01;-4.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.010635;1.150e+00;6.706e-01;-6.801e-01;5.831e-01;-5.914e-01;9.460e-01;1.125e+00;6.218e-01;-5.591e-01;1.150e+00;4.024e-01;-4.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.011635;1.150e+00;6.706e-01;-6.801e-01;5.831e-01;-5.914e-01;9.460e-01;1.125e+00;6.218e-01;-5.591e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.012635;1.150e+00;6.706e-01;-6.801e-01;5.831e-01;-5.914e-01;9.460e-01;1.125e+00;6.218e-01;-5.591e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.013635;1.150e+00;6.706e-01;-6.801e-01;5.831e-01;-5.914e-01;9.460e-01;1.125e+00;6.218e-01;-5.592e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.014635;1.150e+00;6.705e-01;-6.801e-01;5.831e-01;-5.914e-01;9.460e-01;1.125e+00;6.218e-01;-5.592e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.015635;1.150e+00;6.705e-01;-6.802e-01;5.831e-01;-5.914e-01;9.460e-01;1.125e+00;6.218e-01;-5.592e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.016635;1.150e+00;6.705e-01;-6.802e-01;5.831e-01;-5.915e-01;9.459e-01;1.125e+00;6.218e-01;-5.592e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.017635;1.150e+00;6.705e-01;-6.802e-01;5.830e-01;-5.915e-01;9.459e-01;1.125e+00;6.218e-01;-5.592e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.018635;1.150e+00;6.705e-01;-6.802e-01;5.830e-01;-5.915e-01;9.459e-01;1.125e+00;6.217e-01;-5.592e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.019635;1.150e+00;6.705e-01;-6.802e-01;5.830e-01;-5.915e-01;9.459e-01;1.125e+00;6.217e-01;-5.592e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.020635;1.150e+00;6.705e-01;-6.802e-01;5.830e-01;-5.915e-01;9.459e-01;1.125e+00;6.217e-01;-5.593e-01;1.150e+00;4.023e-01;-4.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.021635;1.150e+00;6.705e-01;-6.803e-01;5.830e-01;-5.915e-01;9.459e-01;1.125e+00;6.217e-01;-5.593e-01;1.150e+00;4.023e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.022635;1.150e+00;6.704e-01;-6.803e-01;5.830e-01;-5.915e-01;9.459e-01;1.125e+00;6.217e-01;-5.593e-01;1.150e+00;4.023e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.023635;1.150e+00;6.704e-01;-6.803e-01;5.830e-01;-5.916e-01;9.459e-01;1.125e+00;6.217e-01;-5.593e-01;1.150e+00;4.023e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.024635;1.150e+00;6.704e-01;-6.803e-01;5.830e-01;-5.916e-01;9.459e-01;1.125e+00;6.217e-01;-5.593e-01;1.150e+00;4.023e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.025635;1.150e+00;6.704e-01;-6.803e-01;5.830e-01;-5.916e-01;9.459e-01;1.125e+00;6.217e-01;-5.593e-01;1.150e+00;4.022e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.026635;1.150e+00;6.704e-01;-6.803e-01;5.830e-01;-5.916e-01;9.459e-01;1.125e+00;6.217e-01;-5.593e-01;1.150e+00;4.022e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.027635;1.150e+00;6.704e-01;-6.804e-01;5.829e-01;-5.916e-01;9.459e-01;1.125e+00;6.217e-01;-5.594e-01;1.150e+00;4.022e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.028635;1.150e+00;6.704e-01;-6.804e-01;5.829e-01;-5.916e-01;9.459e-01;1.125e+00;6.216e-01;-5.594e-01;1.150e+00;4.022e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.029635;1.150e+00;6.704e-01;-6.804e-01;5.829e-01;-5.916e-01;9.459e-01;1.125e+00;6.216e-01;-5.594e-01;1.150e+00;4.022e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.030635;1.150e+00;6.703e-01;-6.804e-01;5.829e-01;-5.916e-01;9.459e-01;1.125e+00;6.216e-01;-5.594e-01;1.150e+00;4.022e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.031635;1.150e+00;6.703e-01;-6.804e-01;5.829e-01;-5.917e-01;9.459e-01;1.125e+00;6.216e-01;-5.594e-01;1.150e+00;4.022e-01;-4.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.032635;1.150e+00;6.703e-01;-6.804e-01;5.829e-01;-5.917e-01;9.459e-01;1.125e+00;6.216e-01;-5.594e-01;1.150e+00;4.022e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.033635;1.150e+00;6.703e-01;-6.804e-01;5.829e-01;-5.917e-01;9.459e-01;1.125e+00;6.216e-01;-5.594e-01;1.150e+00;4.022e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.034635;1.150e+00;6.703e-01;-6.805e-01;5.829e-01;-5.917e-01;9.459e-01;1.125e+00;6.216e-01;-5.595e-01;1.150e+00;4.022e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.035635;1.150e+00;6.703e-01;-6.805e-01;5.829e-01;-5.917e-01;9.459e-01;1.125e+00;6.216e-01;-5.595e-01;1.150e+00;4.022e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.036635;1.150e+00;6.703e-01;-6.805e-01;5.828e-01;-5.917e-01;9.459e-01;1.125e+00;6.216e-01;-5.595e-01;1.150e+00;4.022e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.037635;1.150e+00;6.703e-01;-6.805e-01;5.828e-01;-5.917e-01;9.458e-01;1.125e+00;6.215e-01;-5.595e-01;1.150e+00;4.022e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.038635;1.150e+00;6.703e-01;-6.805e-01;5.828e-01;-5.918e-01;9.458e-01;1.125e+00;6.215e-01;-5.595e-01;1.150e+00;4.022e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.039635;1.150e+00;6.702e-01;-6.805e-01;5.828e-01;-5.918e-01;9.458e-01;1.125e+00;6.215e-01;-5.595e-01;1.150e+00;4.021e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.040635;1.150e+00;6.702e-01;-6.806e-01;5.828e-01;-5.918e-01;9.458e-01;1.125e+00;6.215e-01;-5.595e-01;1.150e+00;4.021e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.041635;1.150e+00;6.702e-01;-6.806e-01;5.828e-01;-5.918e-01;9.458e-01;1.125e+00;6.215e-01;-5.596e-01;1.150e+00;4.021e-01;-4.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.042635;1.150e+00;6.702e-01;-6.806e-01;5.828e-01;-5.918e-01;9.458e-01;1.125e+00;6.215e-01;-5.596e-01;1.150e+00;4.021e-01;-4.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.044635;1.150e+00;6.702e-01;-6.806e-01;5.828e-01;-5.918e-01;9.458e-01;1.125e+00;6.215e-01;-5.596e-01;1.150e+00;4.021e-01;-4.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.045635;1.150e+00;6.702e-01;-6.806e-01;5.828e-01;-5.919e-01;9.458e-01;1.125e+00;6.215e-01;-5.596e-01;1.150e+00;4.021e-01;-4.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.046635;1.150e+00;6.702e-01;-6.806e-01;5.827e-01;-5.919e-01;9.458e-01;1.125e+00;6.215e-01;-5.596e-01;1.150e+00;4.021e-01;-4.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.047635;1.150e+00;6.701e-01;-6.807e-01;5.827e-01;-5.919e-01;9.458e-01;1.125e+00;6.214e-01;-5.596e-01;1.150e+00;4.021e-01;-4.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.048635;1.150e+00;6.701e-01;-6.807e-01;5.827e-01;-5.919e-01;9.458e-01;1.125e+00;6.214e-01;-5.597e-01;1.150e+00;4.021e-01;-4.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.051635;1.150e+00;6.701e-01;-6.807e-01;5.827e-01;-5.919e-01;9.458e-01;1.125e+00;6.214e-01;-5.597e-01;1.150e+00;4.021e-01;-4.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.052635;1.150e+00;6.701e-01;-6.807e-01;5.827e-01;-5.920e-01;9.458e-01;1.125e+00;6.214e-01;-5.597e-01;1.150e+00;4.020e-01;-4.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.053635;1.150e+00;6.701e-01;-6.808e-01;5.827e-01;-5.920e-01;9.458e-01;1.125e+00;6.214e-01;-5.597e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.054635;1.150e+00;6.701e-01;-6.808e-01;5.827e-01;-5.920e-01;9.458e-01;1.125e+00;6.214e-01;-5.597e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.055635;1.150e+00;6.700e-01;-6.808e-01;5.826e-01;-5.920e-01;9.458e-01;1.125e+00;6.214e-01;-5.598e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.056635;1.150e+00;6.700e-01;-6.808e-01;5.826e-01;-5.920e-01;9.458e-01;1.125e+00;6.214e-01;-5.598e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.057635;1.150e+00;6.700e-01;-6.808e-01;5.826e-01;-5.920e-01;9.458e-01;1.125e+00;6.213e-01;-5.598e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.058635;1.150e+00;6.700e-01;-6.808e-01;5.826e-01;-5.920e-01;9.457e-01;1.125e+00;6.213e-01;-5.598e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.059635;1.150e+00;6.700e-01;-6.809e-01;5.826e-01;-5.920e-01;9.457e-01;1.125e+00;6.213e-01;-5.598e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.060635;1.150e+00;6.700e-01;-6.809e-01;5.826e-01;-5.921e-01;9.457e-01;1.125e+00;6.213e-01;-5.598e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.061635;1.150e+00;6.700e-01;-6.809e-01;5.826e-01;-5.921e-01;9.457e-01;1.125e+00;6.213e-01;-5.598e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.062635;1.150e+00;6.700e-01;-6.809e-01;5.826e-01;-5.921e-01;9.457e-01;1.125e+00;6.213e-01;-5.599e-01;1.150e+00;4.020e-01;-4.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.063635;1.150e+00;6.700e-01;-6.809e-01;5.826e-01;-5.921e-01;9.457e-01;1.125e+00;6.213e-01;-5.599e-01;1.150e+00;4.020e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.064635;1.150e+00;6.699e-01;-6.809e-01;5.826e-01;-5.921e-01;9.457e-01;1.125e+00;6.213e-01;-5.599e-01;1.150e+00;4.020e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.065635;1.150e+00;6.699e-01;-6.810e-01;5.825e-01;-5.921e-01;9.457e-01;1.125e+00;6.213e-01;-5.599e-01;1.150e+00;4.020e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.066635;1.150e+00;6.699e-01;-6.810e-01;5.825e-01;-5.921e-01;9.457e-01;1.125e+00;6.213e-01;-5.599e-01;1.150e+00;4.020e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.067635;1.150e+00;6.699e-01;-6.810e-01;5.825e-01;-5.922e-01;9.457e-01;1.125e+00;6.213e-01;-5.599e-01;1.150e+00;4.019e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.068635;1.150e+00;6.699e-01;-6.810e-01;5.825e-01;-5.922e-01;9.457e-01;1.125e+00;6.212e-01;-5.599e-01;1.150e+00;4.019e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.069635;1.150e+00;6.699e-01;-6.810e-01;5.825e-01;-5.922e-01;9.457e-01;1.125e+00;6.212e-01;-5.600e-01;1.150e+00;4.019e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.071635;1.150e+00;6.699e-01;-6.810e-01;5.825e-01;-5.922e-01;9.457e-01;1.125e+00;6.212e-01;-5.600e-01;1.150e+00;4.019e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.072635;1.150e+00;6.699e-01;-6.811e-01;5.825e-01;-5.922e-01;9.457e-01;1.125e+00;6.212e-01;-5.600e-01;1.150e+00;4.019e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.073635;1.150e+00;6.698e-01;-6.811e-01;5.825e-01;-5.922e-01;9.457e-01;1.125e+00;6.212e-01;-5.600e-01;1.150e+00;4.019e-01;-4.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.074635;1.150e+00;6.698e-01;-6.811e-01;5.825e-01;-5.923e-01;9.457e-01;1.125e+00;6.212e-01;-5.600e-01;1.150e+00;4.019e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.075635;1.150e+00;6.698e-01;-6.811e-01;5.824e-01;-5.923e-01;9.457e-01;1.125e+00;6.212e-01;-5.600e-01;1.150e+00;4.019e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.076635;1.150e+00;6.698e-01;-6.811e-01;5.824e-01;-5.923e-01;9.457e-01;1.125e+00;6.212e-01;-5.601e-01;1.150e+00;4.019e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.077635;1.150e+00;6.698e-01;-6.811e-01;5.824e-01;-5.923e-01;9.457e-01;1.125e+00;6.212e-01;-5.601e-01;1.150e+00;4.019e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.078635;1.150e+00;6.698e-01;-6.812e-01;5.824e-01;-5.923e-01;9.457e-01;1.125e+00;6.211e-01;-5.601e-01;1.150e+00;4.019e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.079635;1.150e+00;6.698e-01;-6.812e-01;5.824e-01;-5.923e-01;9.456e-01;1.125e+00;6.211e-01;-5.601e-01;1.150e+00;4.019e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.080635;1.150e+00;6.698e-01;-6.812e-01;5.824e-01;-5.923e-01;9.456e-01;1.125e+00;6.211e-01;-5.601e-01;1.150e+00;4.019e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.081635;1.150e+00;6.697e-01;-6.812e-01;5.824e-01;-5.924e-01;9.456e-01;1.125e+00;6.211e-01;-5.601e-01;1.150e+00;4.018e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.082635;1.150e+00;6.697e-01;-6.812e-01;5.824e-01;-5.924e-01;9.456e-01;1.125e+00;6.211e-01;-5.601e-01;1.150e+00;4.018e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.083635;1.150e+00;6.697e-01;-6.812e-01;5.824e-01;-5.924e-01;9.456e-01;1.125e+00;6.211e-01;-5.602e-01;1.150e+00;4.018e-01;-4.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.084635;1.150e+00;6.697e-01;-6.813e-01;5.824e-01;-5.924e-01;9.456e-01;1.125e+00;6.211e-01;-5.602e-01;1.150e+00;4.018e-01;-4.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.085635;1.150e+00;6.697e-01;-6.813e-01;5.824e-01;-5.924e-01;9.456e-01;1.125e+00;6.211e-01;-5.602e-01;1.150e+00;4.018e-01;-4.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.086635;1.150e+00;6.697e-01;-6.813e-01;5.823e-01;-5.924e-01;9.456e-01;1.125e+00;6.211e-01;-5.602e-01;1.150e+00;4.018e-01;-4.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.088635;1.150e+00;6.697e-01;-6.813e-01;5.823e-01;-5.924e-01;9.456e-01;1.125e+00;6.211e-01;-5.602e-01;1.150e+00;4.018e-01;-4.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.089635;1.150e+00;6.697e-01;-6.813e-01;5.823e-01;-5.925e-01;9.456e-01;1.125e+00;6.210e-01;-5.603e-01;1.150e+00;4.018e-01;-4.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.090635;1.150e+00;6.696e-01;-6.813e-01;5.823e-01;-5.925e-01;9.456e-01;1.125e+00;6.210e-01;-5.603e-01;1.150e+00;4.018e-01;-4.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.091635;1.150e+00;6.696e-01;-6.814e-01;5.823e-01;-5.925e-01;9.456e-01;1.125e+00;6.210e-01;-5.603e-01;1.150e+00;4.018e-01;-4.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.094635;1.150e+00;6.696e-01;-6.814e-01;5.823e-01;-5.925e-01;9.456e-01;1.125e+00;6.210e-01;-5.603e-01;1.150e+00;4.018e-01;-4.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.095635;1.150e+00;6.696e-01;-6.814e-01;5.823e-01;-5.925e-01;9.456e-01;1.125e+00;6.210e-01;-5.603e-01;1.150e+00;4.018e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.096635;1.150e+00;6.696e-01;-6.814e-01;5.822e-01;-5.926e-01;9.456e-01;1.125e+00;6.210e-01;-5.604e-01;1.150e+00;4.017e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.097635;1.150e+00;6.696e-01;-6.815e-01;5.822e-01;-5.926e-01;9.456e-01;1.125e+00;6.210e-01;-5.604e-01;1.150e+00;4.017e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.098635;1.150e+00;6.696e-01;-6.815e-01;5.822e-01;-5.926e-01;9.456e-01;1.125e+00;6.210e-01;-5.604e-01;1.150e+00;4.017e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.099635;1.150e+00;6.695e-01;-6.815e-01;5.822e-01;-5.926e-01;9.456e-01;1.125e+00;6.210e-01;-5.604e-01;1.150e+00;4.017e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.100635;1.150e+00;6.695e-01;-6.815e-01;5.822e-01;-5.926e-01;9.455e-01;1.125e+00;6.209e-01;-5.604e-01;1.150e+00;4.017e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.102635;1.150e+00;6.695e-01;-6.815e-01;5.822e-01;-5.926e-01;9.455e-01;1.125e+00;6.209e-01;-5.604e-01;1.150e+00;4.017e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.103635;1.150e+00;6.695e-01;-6.816e-01;5.822e-01;-5.927e-01;9.455e-01;1.125e+00;6.209e-01;-5.605e-01;1.150e+00;4.017e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.104635;1.150e+00;6.695e-01;-6.816e-01;5.822e-01;-5.927e-01;9.455e-01;1.125e+00;6.209e-01;-5.605e-01;1.150e+00;4.017e-01;-4.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.105635;1.150e+00;6.695e-01;-6.816e-01;5.822e-01;-5.927e-01;9.455e-01;1.125e+00;6.209e-01;-5.605e-01;1.150e+00;4.017e-01;-4.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.106635;1.150e+00;6.695e-01;-6.816e-01;5.822e-01;-5.927e-01;9.455e-01;1.125e+00;6.209e-01;-5.605e-01;1.150e+00;4.017e-01;-4.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.107635;1.150e+00;6.695e-01;-6.816e-01;5.821e-01;-5.927e-01;9.455e-01;1.125e+00;6.209e-01;-5.605e-01;1.150e+00;4.017e-01;-4.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.108635;1.150e+00;6.695e-01;-6.816e-01;5.821e-01;-5.927e-01;9.455e-01;1.125e+00;6.209e-01;-5.605e-01;1.150e+00;4.017e-01;-4.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.109635;1.150e+00;6.694e-01;-6.817e-01;5.821e-01;-5.927e-01;9.455e-01;1.125e+00;6.209e-01;-5.605e-01;1.150e+00;4.017e-01;-4.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.110635;1.150e+00;6.694e-01;-6.817e-01;5.821e-01;-5.928e-01;9.455e-01;1.125e+00;6.209e-01;-5.606e-01;1.150e+00;4.017e-01;-4.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.111635;1.150e+00;6.694e-01;-6.817e-01;5.821e-01;-5.928e-01;9.455e-01;1.125e+00;6.208e-01;-5.606e-01;1.150e+00;4.017e-01;-4.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.112635;1.150e+00;6.694e-01;-6.817e-01;5.821e-01;-5.928e-01;9.455e-01;1.125e+00;6.208e-01;-5.606e-01;1.150e+00;4.016e-01;-4.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.115635;1.150e+00;6.694e-01;-6.817e-01;5.821e-01;-5.928e-01;9.455e-01;1.125e+00;6.208e-01;-5.606e-01;1.150e+00;4.016e-01;-4.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.116635;1.150e+00;6.694e-01;-6.818e-01;5.821e-01;-5.928e-01;9.455e-01;1.125e+00;6.208e-01;-5.606e-01;1.150e+00;4.016e-01;-4.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.117635;1.150e+00;6.694e-01;-6.818e-01;5.821e-01;-5.928e-01;9.455e-01;1.125e+00;6.208e-01;-5.607e-01;1.150e+00;4.016e-01;-4.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.118635;1.150e+00;6.693e-01;-6.818e-01;5.820e-01;-5.929e-01;9.455e-01;1.125e+00;6.208e-01;-5.607e-01;1.150e+00;4.016e-01;-4.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.120635;1.150e+00;6.693e-01;-6.818e-01;5.820e-01;-5.929e-01;9.455e-01;1.125e+00;6.208e-01;-5.607e-01;1.150e+00;4.016e-01;-4.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.121635;1.150e+00;6.693e-01;-6.818e-01;5.820e-01;-5.929e-01;9.454e-01;1.125e+00;6.208e-01;-5.607e-01;1.150e+00;4.016e-01;-4.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.122635;1.150e+00;6.693e-01;-6.819e-01;5.820e-01;-5.929e-01;9.454e-01;1.125e+00;6.208e-01;-5.607e-01;1.150e+00;4.016e-01;-4.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.123635;1.150e+00;6.693e-01;-6.819e-01;5.820e-01;-5.929e-01;9.454e-01;1.125e+00;6.207e-01;-5.607e-01;1.150e+00;4.016e-01;-4.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.124635;1.150e+00;6.693e-01;-6.819e-01;5.820e-01;-5.929e-01;9.454e-01;1.125e+00;6.207e-01;-5.608e-01;1.150e+00;4.016e-01;-4.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.125635;1.150e+00;6.693e-01;-6.819e-01;5.820e-01;-5.930e-01;9.454e-01;1.125e+00;6.207e-01;-5.608e-01;1.150e+00;4.016e-01;-4.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.126635;1.150e+00;6.693e-01;-6.819e-01;5.820e-01;-5.930e-01;9.454e-01;1.125e+00;6.207e-01;-5.608e-01;1.150e+00;4.016e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.127635;1.150e+00;6.693e-01;-6.819e-01;5.820e-01;-5.930e-01;9.454e-01;1.125e+00;6.207e-01;-5.608e-01;1.150e+00;4.016e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.128635;1.150e+00;6.692e-01;-6.820e-01;5.820e-01;-5.930e-01;9.454e-01;1.125e+00;6.207e-01;-5.608e-01;1.150e+00;4.015e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.129635;1.150e+00;6.692e-01;-6.820e-01;5.819e-01;-5.930e-01;9.454e-01;1.125e+00;6.207e-01;-5.608e-01;1.150e+00;4.015e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.130635;1.150e+00;6.692e-01;-6.820e-01;5.819e-01;-5.930e-01;9.454e-01;1.125e+00;6.207e-01;-5.608e-01;1.150e+00;4.015e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.131635;1.150e+00;6.692e-01;-6.820e-01;5.819e-01;-5.930e-01;9.454e-01;1.125e+00;6.207e-01;-5.609e-01;1.150e+00;4.015e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.132635;1.150e+00;6.692e-01;-6.820e-01;5.819e-01;-5.931e-01;9.454e-01;1.125e+00;6.207e-01;-5.609e-01;1.150e+00;4.015e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.134635;1.150e+00;6.692e-01;-6.820e-01;5.819e-01;-5.931e-01;9.454e-01;1.125e+00;6.207e-01;-5.609e-01;1.150e+00;4.015e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.135635;1.150e+00;6.692e-01;-6.821e-01;5.819e-01;-5.931e-01;9.454e-01;1.125e+00;6.206e-01;-5.609e-01;1.150e+00;4.015e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.136635;1.150e+00;6.692e-01;-6.821e-01;5.819e-01;-5.931e-01;9.454e-01;1.125e+00;6.206e-01;-5.609e-01;1.150e+00;4.015e-01;-4.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.137635;1.150e+00;6.692e-01;-6.821e-01;5.819e-01;-5.931e-01;9.454e-01;1.125e+00;6.206e-01;-5.609e-01;1.150e+00;4.015e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.138635;1.150e+00;6.691e-01;-6.821e-01;5.819e-01;-5.931e-01;9.454e-01;1.125e+00;6.206e-01;-5.610e-01;1.150e+00;4.015e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.139635;1.150e+00;6.691e-01;-6.821e-01;5.819e-01;-5.932e-01;9.454e-01;1.125e+00;6.206e-01;-5.610e-01;1.150e+00;4.015e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.140635;1.150e+00;6.691e-01;-6.821e-01;5.818e-01;-5.932e-01;9.454e-01;1.125e+00;6.206e-01;-5.610e-01;1.150e+00;4.015e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.141635;1.150e+00;6.691e-01;-6.822e-01;5.818e-01;-5.932e-01;9.454e-01;1.125e+00;6.206e-01;-5.610e-01;1.150e+00;4.015e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.142635;1.150e+00;6.691e-01;-6.822e-01;5.818e-01;-5.932e-01;9.453e-01;1.125e+00;6.206e-01;-5.610e-01;1.150e+00;4.015e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.144635;1.150e+00;6.691e-01;-6.822e-01;5.818e-01;-5.932e-01;9.453e-01;1.125e+00;6.206e-01;-5.610e-01;1.150e+00;4.015e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.145635;1.150e+00;6.691e-01;-6.822e-01;5.818e-01;-5.932e-01;9.453e-01;1.125e+00;6.206e-01;-5.611e-01;1.150e+00;4.014e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.146635;1.150e+00;6.691e-01;-6.822e-01;5.818e-01;-5.933e-01;9.453e-01;1.125e+00;6.206e-01;-5.611e-01;1.150e+00;4.014e-01;-4.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.147635;1.150e+00;6.691e-01;-6.823e-01;5.818e-01;-5.933e-01;9.453e-01;1.125e+00;6.205e-01;-5.611e-01;1.150e+00;4.014e-01;-4.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.148635;1.150e+00;6.690e-01;-6.823e-01;5.818e-01;-5.933e-01;9.453e-01;1.125e+00;6.205e-01;-5.611e-01;1.150e+00;4.014e-01;-4.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.151635;1.150e+00;6.690e-01;-6.823e-01;5.818e-01;-5.933e-01;9.453e-01;1.125e+00;6.205e-01;-5.611e-01;1.150e+00;4.014e-01;-4.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.152635;1.150e+00;6.690e-01;-6.823e-01;5.817e-01;-5.933e-01;9.453e-01;1.125e+00;6.205e-01;-5.612e-01;1.150e+00;4.014e-01;-4.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.153635;1.150e+00;6.690e-01;-6.824e-01;5.817e-01;-5.933e-01;9.453e-01;1.125e+00;6.205e-01;-5.612e-01;1.150e+00;4.014e-01;-4.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.154635;1.150e+00;6.690e-01;-6.824e-01;5.817e-01;-5.934e-01;9.453e-01;1.125e+00;6.205e-01;-5.612e-01;1.150e+00;4.014e-01;-4.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.157635;1.150e+00;6.690e-01;-6.824e-01;5.817e-01;-5.934e-01;9.453e-01;1.125e+00;6.205e-01;-5.612e-01;1.150e+00;4.014e-01;-4.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.158635;1.150e+00;6.690e-01;-6.824e-01;5.817e-01;-5.934e-01;9.453e-01;1.125e+00;6.205e-01;-5.612e-01;1.150e+00;4.014e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.159635;1.150e+00;6.689e-01;-6.824e-01;5.817e-01;-5.934e-01;9.453e-01;1.125e+00;6.204e-01;-5.613e-01;1.150e+00;4.014e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.160635;1.150e+00;6.689e-01;-6.825e-01;5.817e-01;-5.934e-01;9.453e-01;1.125e+00;6.204e-01;-5.613e-01;1.150e+00;4.014e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.161635;1.150e+00;6.689e-01;-6.825e-01;5.817e-01;-5.935e-01;9.453e-01;1.125e+00;6.204e-01;-5.613e-01;1.150e+00;4.014e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.162635;1.150e+00;6.689e-01;-6.825e-01;5.817e-01;-5.935e-01;9.453e-01;1.125e+00;6.204e-01;-5.613e-01;1.150e+00;4.013e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.163635;1.150e+00;6.689e-01;-6.825e-01;5.817e-01;-5.935e-01;9.452e-01;1.125e+00;6.204e-01;-5.613e-01;1.150e+00;4.013e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.164635;1.150e+00;6.689e-01;-6.825e-01;5.816e-01;-5.935e-01;9.452e-01;1.125e+00;6.204e-01;-5.613e-01;1.150e+00;4.013e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.165635;1.150e+00;6.689e-01;-6.825e-01;5.816e-01;-5.935e-01;9.452e-01;1.125e+00;6.204e-01;-5.613e-01;1.150e+00;4.013e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.166635;1.150e+00;6.689e-01;-6.826e-01;5.816e-01;-5.935e-01;9.452e-01;1.125e+00;6.204e-01;-5.614e-01;1.150e+00;4.013e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.167635;1.150e+00;6.689e-01;-6.826e-01;5.816e-01;-5.935e-01;9.452e-01;1.125e+00;6.204e-01;-5.614e-01;1.150e+00;4.013e-01;-4.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.168635;1.150e+00;6.689e-01;-6.826e-01;5.816e-01;-5.936e-01;9.452e-01;1.125e+00;6.204e-01;-5.614e-01;1.150e+00;4.013e-01;-4.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.169635;1.150e+00;6.688e-01;-6.826e-01;5.816e-01;-5.936e-01;9.452e-01;1.125e+00;6.204e-01;-5.614e-01;1.150e+00;4.013e-01;-4.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.171635;1.150e+00;6.688e-01;-6.826e-01;5.816e-01;-5.936e-01;9.452e-01;1.125e+00;6.204e-01;-5.614e-01;1.150e+00;4.013e-01;-4.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.172635;1.150e+00;6.688e-01;-6.827e-01;5.816e-01;-5.936e-01;9.452e-01;1.125e+00;6.204e-01;-5.614e-01;1.150e+00;4.013e-01;-4.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.173635;1.150e+00;6.688e-01;-6.827e-01;5.816e-01;-5.936e-01;9.452e-01;1.125e+00;6.203e-01;-5.615e-01;1.150e+00;4.013e-01;-4.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.174635;1.150e+00;6.688e-01;-6.827e-01;5.816e-01;-5.936e-01;9.452e-01;1.125e+00;6.203e-01;-5.615e-01;1.150e+00;4.013e-01;-4.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.175635;1.150e+00;6.688e-01;-6.827e-01;5.816e-01;-5.937e-01;9.452e-01;1.125e+00;6.203e-01;-5.615e-01;1.150e+00;4.013e-01;-4.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.176635;1.150e+00;6.688e-01;-6.827e-01;5.816e-01;-5.937e-01;9.452e-01;1.125e+00;6.203e-01;-5.615e-01;1.150e+00;4.013e-01;-4.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.177635;1.150e+00;6.688e-01;-6.827e-01;5.815e-01;-5.937e-01;9.452e-01;1.125e+00;6.203e-01;-5.615e-01;1.150e+00;4.013e-01;-4.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.178635;1.150e+00;6.688e-01;-6.828e-01;5.815e-01;-5.937e-01;9.452e-01;1.125e+00;6.203e-01;-5.615e-01;1.150e+00;4.013e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.179635;1.150e+00;6.688e-01;-6.828e-01;5.815e-01;-5.937e-01;9.452e-01;1.125e+00;6.203e-01;-5.615e-01;1.150e+00;4.013e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.180635;1.150e+00;6.688e-01;-6.828e-01;5.815e-01;-5.937e-01;9.452e-01;1.125e+00;6.203e-01;-5.616e-01;1.150e+00;4.012e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.181635;1.150e+00;6.687e-01;-6.828e-01;5.815e-01;-5.937e-01;9.452e-01;1.125e+00;6.203e-01;-5.616e-01;1.150e+00;4.012e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.182635;1.150e+00;6.687e-01;-6.828e-01;5.815e-01;-5.938e-01;9.452e-01;1.125e+00;6.203e-01;-5.616e-01;1.150e+00;4.012e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.183635;1.150e+00;6.687e-01;-6.828e-01;5.815e-01;-5.938e-01;9.452e-01;1.125e+00;6.203e-01;-5.616e-01;1.150e+00;4.012e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.184635;1.150e+00;6.687e-01;-6.828e-01;5.815e-01;-5.938e-01;9.451e-01;1.125e+00;6.203e-01;-5.616e-01;1.150e+00;4.012e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.185635;1.150e+00;6.687e-01;-6.829e-01;5.815e-01;-5.938e-01;9.451e-01;1.125e+00;6.203e-01;-5.616e-01;1.150e+00;4.012e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.186635;1.150e+00;6.687e-01;-6.829e-01;5.815e-01;-5.938e-01;9.451e-01;1.125e+00;6.202e-01;-5.616e-01;1.150e+00;4.012e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.187635;1.150e+00;6.687e-01;-6.829e-01;5.815e-01;-5.938e-01;9.451e-01;1.125e+00;6.202e-01;-5.617e-01;1.150e+00;4.012e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.188635;1.150e+00;6.687e-01;-6.829e-01;5.815e-01;-5.938e-01;9.451e-01;1.125e+00;6.202e-01;-5.617e-01;1.150e+00;4.012e-01;-4.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.189635;1.150e+00;6.687e-01;-6.829e-01;5.815e-01;-5.939e-01;9.451e-01;1.125e+00;6.202e-01;-5.617e-01;1.150e+00;4.012e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.190635;1.150e+00;6.687e-01;-6.829e-01;5.814e-01;-5.939e-01;9.451e-01;1.125e+00;6.202e-01;-5.617e-01;1.150e+00;4.012e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.191635;1.150e+00;6.687e-01;-6.830e-01;5.814e-01;-5.939e-01;9.451e-01;1.125e+00;6.202e-01;-5.617e-01;1.150e+00;4.012e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.192635;1.150e+00;6.686e-01;-6.830e-01;5.814e-01;-5.939e-01;9.451e-01;1.125e+00;6.202e-01;-5.617e-01;1.150e+00;4.012e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.193635;1.150e+00;6.686e-01;-6.830e-01;5.814e-01;-5.939e-01;9.451e-01;1.125e+00;6.202e-01;-5.617e-01;1.150e+00;4.012e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.194635;1.150e+00;6.686e-01;-6.830e-01;5.814e-01;-5.939e-01;9.451e-01;1.125e+00;6.202e-01;-5.618e-01;1.150e+00;4.012e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.196635;1.150e+00;6.686e-01;-6.830e-01;5.814e-01;-5.939e-01;9.451e-01;1.125e+00;6.202e-01;-5.618e-01;1.150e+00;4.012e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.197635;1.150e+00;6.686e-01;-6.831e-01;5.814e-01;-5.940e-01;9.451e-01;1.125e+00;6.202e-01;-5.618e-01;1.150e+00;4.012e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.198635;1.150e+00;6.686e-01;-6.831e-01;5.814e-01;-5.940e-01;9.451e-01;1.125e+00;6.202e-01;-5.618e-01;1.150e+00;4.012e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.199635;1.150e+00;6.686e-01;-6.831e-01;5.814e-01;-5.940e-01;9.451e-01;1.125e+00;6.202e-01;-5.618e-01;1.150e+00;4.012e-01;-4.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.200635;1.150e+00;6.686e-01;-6.831e-01;5.814e-01;-5.940e-01;9.451e-01;1.125e+00;6.202e-01;-5.618e-01;1.150e+00;4.011e-01;-4.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.201635;1.150e+00;6.686e-01;-6.831e-01;5.814e-01;-5.940e-01;9.451e-01;1.125e+00;6.201e-01;-5.619e-01;1.150e+00;4.011e-01;-4.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.202635;1.150e+00;6.686e-01;-6.831e-01;5.814e-01;-5.940e-01;9.451e-01;1.125e+00;6.201e-01;-5.619e-01;1.150e+00;4.011e-01;-4.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.203635;1.150e+00;6.686e-01;-6.832e-01;5.813e-01;-5.940e-01;9.451e-01;1.125e+00;6.201e-01;-5.619e-01;1.150e+00;4.011e-01;-4.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.204635;1.150e+00;6.685e-01;-6.832e-01;5.813e-01;-5.941e-01;9.450e-01;1.125e+00;6.201e-01;-5.619e-01;1.150e+00;4.011e-01;-4.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.207635;1.150e+00;6.685e-01;-6.832e-01;5.813e-01;-5.941e-01;9.450e-01;1.125e+00;6.201e-01;-5.619e-01;1.150e+00;4.011e-01;-4.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.208635;1.150e+00;6.685e-01;-6.832e-01;5.813e-01;-5.941e-01;9.450e-01;1.125e+00;6.201e-01;-5.620e-01;1.150e+00;4.011e-01;-4.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.209635;1.150e+00;6.685e-01;-6.833e-01;5.813e-01;-5.941e-01;9.450e-01;1.125e+00;6.201e-01;-5.620e-01;1.150e+00;4.011e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.210635;1.150e+00;6.685e-01;-6.833e-01;5.813e-01;-5.941e-01;9.450e-01;1.125e+00;6.201e-01;-5.620e-01;1.150e+00;4.011e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.211635;1.150e+00;6.685e-01;-6.833e-01;5.813e-01;-5.942e-01;9.450e-01;1.125e+00;6.201e-01;-5.620e-01;1.150e+00;4.011e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.214635;1.150e+00;6.685e-01;-6.833e-01;5.813e-01;-5.942e-01;9.450e-01;1.125e+00;6.201e-01;-5.620e-01;1.150e+00;4.011e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.215635;1.150e+00;6.685e-01;-6.833e-01;5.813e-01;-5.942e-01;9.450e-01;1.125e+00;6.201e-01;-5.621e-01;1.150e+00;4.011e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.216635;1.150e+00;6.684e-01;-6.834e-01;5.813e-01;-5.942e-01;9.450e-01;1.125e+00;6.200e-01;-5.621e-01;1.150e+00;4.011e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.217635;1.150e+00;6.684e-01;-6.834e-01;5.812e-01;-5.942e-01;9.450e-01;1.125e+00;6.200e-01;-5.621e-01;1.150e+00;4.011e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.218635;1.150e+00;6.684e-01;-6.834e-01;5.812e-01;-5.943e-01;9.450e-01;1.125e+00;6.200e-01;-5.621e-01;1.150e+00;4.011e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.219635;1.150e+00;6.684e-01;-6.834e-01;5.812e-01;-5.943e-01;9.450e-01;1.125e+00;6.200e-01;-5.621e-01;1.150e+00;4.011e-01;-4.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
