time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.220635;1.150e+00;6.684e-01;-6.834e-01;5.812e-01;-5.943e-01;9.450e-01;1.125e+00;6.200e-01;-5.621e-01;1.150e+00;4.010e-01;-4.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.221635;1.150e+00;6.684e-01;-6.834e-01;5.812e-01;-5.943e-01;9.450e-01;1.125e+00;6.200e-01;-5.621e-01;1.150e+00;4.010e-01;-4.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.222635;1.150e+00;6.684e-01;-6.835e-01;5.812e-01;-5.943e-01;9.450e-01;1.125e+00;6.200e-01;-5.622e-01;1.150e+00;4.010e-01;-4.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.224635;1.150e+00;6.684e-01;-6.835e-01;5.812e-01;-5.943e-01;9.450e-01;1.125e+00;6.200e-01;-5.622e-01;1.150e+00;4.010e-01;-4.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.225635;1.150e+00;6.684e-01;-6.835e-01;5.812e-01;-5.944e-01;9.449e-01;1.125e+00;6.200e-01;-5.622e-01;1.150e+00;4.010e-01;-4.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.227635;1.150e+00;6.684e-01;-6.835e-01;5.812e-01;-5.944e-01;9.449e-01;1.125e+00;6.200e-01;-5.622e-01;1.150e+00;4.010e-01;-4.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.228635;1.150e+00;6.683e-01;-6.836e-01;5.812e-01;-5.944e-01;9.449e-01;1.125e+00;6.200e-01;-5.622e-01;1.150e+00;4.010e-01;-4.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.229635;1.150e+00;6.683e-01;-6.836e-01;5.812e-01;-5.944e-01;9.449e-01;1.125e+00;6.200e-01;-5.623e-01;1.150e+00;4.010e-01;-4.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.230635;1.150e+00;6.683e-01;-6.836e-01;5.812e-01;-5.944e-01;9.449e-01;1.125e+00;6.200e-01;-5.623e-01;1.150e+00;4.010e-01;-4.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.231635;1.150e+00;6.683e-01;-6.836e-01;5.812e-01;-5.944e-01;9.449e-01;1.125e+00;6.199e-01;-5.623e-01;1.150e+00;4.010e-01;-4.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.232635;1.150e+00;6.683e-01;-6.836e-01;5.811e-01;-5.945e-01;9.449e-01;1.125e+00;6.199e-01;-5.623e-01;1.150e+00;4.010e-01;-4.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.233635;1.150e+00;6.683e-01;-6.836e-01;5.811e-01;-5.945e-01;9.449e-01;1.125e+00;6.199e-01;-5.623e-01;1.150e+00;4.010e-01;-4.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.234635;1.150e+00;6.683e-01;-6.837e-01;5.811e-01;-5.945e-01;9.449e-01;1.125e+00;6.199e-01;-5.623e-01;1.150e+00;4.010e-01;-4.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.235635;1.150e+00;6.683e-01;-6.837e-01;5.811e-01;-5.945e-01;9.449e-01;1.125e+00;6.199e-01;-5.623e-01;1.150e+00;4.010e-01;-4.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.236635;1.150e+00;6.683e-01;-6.837e-01;5.811e-01;-5.945e-01;9.449e-01;1.125e+00;6.199e-01;-5.624e-01;1.150e+00;4.010e-01;-4.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.238635;1.150e+00;6.683e-01;-6.837e-01;5.811e-01;-5.945e-01;9.449e-01;1.125e+00;6.199e-01;-5.624e-01;1.150e+00;4.010e-01;-4.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.239635;1.150e+00;6.683e-01;-6.837e-01;5.811e-01;-5.946e-01;9.449e-01;1.125e+00;6.199e-01;-5.624e-01;1.150e+00;4.010e-01;-4.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.240635;1.150e+00;6.683e-01;-6.838e-01;5.811e-01;-5.946e-01;9.449e-01;1.125e+00;6.199e-01;-5.624e-01;1.150e+00;4.010e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.241635;1.150e+00;6.683e-01;-6.838e-01;5.811e-01;-5.946e-01;9.449e-01;1.125e+00;6.199e-01;-5.624e-01;1.150e+00;4.010e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.242635;1.150e+00;6.682e-01;-6.838e-01;5.811e-01;-5.946e-01;9.449e-01;1.125e+00;6.199e-01;-5.624e-01;1.150e+00;4.009e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.243635;1.150e+00;6.682e-01;-6.838e-01;5.811e-01;-5.946e-01;9.449e-01;1.125e+00;6.199e-01;-5.625e-01;1.150e+00;4.009e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.244635;1.150e+00;6.682e-01;-6.838e-01;5.811e-01;-5.946e-01;9.449e-01;1.125e+00;6.199e-01;-5.625e-01;1.150e+00;4.009e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.245635;1.150e+00;6.682e-01;-6.838e-01;5.811e-01;-5.946e-01;9.448e-01;1.125e+00;6.199e-01;-5.625e-01;1.150e+00;4.009e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.246635;1.150e+00;6.682e-01;-6.838e-01;5.811e-01;-5.947e-01;9.448e-01;1.125e+00;6.199e-01;-5.625e-01;1.150e+00;4.009e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.247635;1.150e+00;6.682e-01;-6.839e-01;5.810e-01;-5.947e-01;9.448e-01;1.125e+00;6.199e-01;-5.625e-01;1.150e+00;4.009e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.248635;1.150e+00;6.682e-01;-6.839e-01;5.810e-01;-5.947e-01;9.448e-01;1.125e+00;6.198e-01;-5.625e-01;1.150e+00;4.009e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.249635;1.150e+00;6.682e-01;-6.839e-01;5.810e-01;-5.947e-01;9.448e-01;1.125e+00;6.198e-01;-5.625e-01;1.150e+00;4.009e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.250635;1.150e+00;6.682e-01;-6.839e-01;5.810e-01;-5.947e-01;9.448e-01;1.125e+00;6.198e-01;-5.626e-01;1.150e+00;4.009e-01;-4.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.251635;1.150e+00;6.682e-01;-6.839e-01;5.810e-01;-5.947e-01;9.448e-01;1.125e+00;6.198e-01;-5.626e-01;1.150e+00;4.009e-01;-4.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.252635;1.150e+00;6.682e-01;-6.839e-01;5.810e-01;-5.947e-01;9.448e-01;1.125e+00;6.198e-01;-5.626e-01;1.150e+00;4.009e-01;-4.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.253635;1.150e+00;6.682e-01;-6.840e-01;5.810e-01;-5.947e-01;9.448e-01;1.125e+00;6.198e-01;-5.626e-01;1.150e+00;4.009e-01;-4.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.254635;1.150e+00;6.682e-01;-6.840e-01;5.810e-01;-5.948e-01;9.448e-01;1.125e+00;6.198e-01;-5.626e-01;1.150e+00;4.009e-01;-4.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.255635;1.150e+00;6.682e-01;-6.840e-01;5.810e-01;-5.948e-01;9.448e-01;1.125e+00;6.198e-01;-5.626e-01;1.150e+00;4.009e-01;-4.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.256635;1.150e+00;6.681e-01;-6.840e-01;5.810e-01;-5.948e-01;9.448e-01;1.125e+00;6.198e-01;-5.627e-01;1.150e+00;4.009e-01;-4.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.258635;1.150e+00;6.681e-01;-6.840e-01;5.810e-01;-5.948e-01;9.448e-01;1.125e+00;6.198e-01;-5.627e-01;1.150e+00;4.009e-01;-4.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.259635;1.150e+00;6.681e-01;-6.841e-01;5.810e-01;-5.948e-01;9.448e-01;1.125e+00;6.198e-01;-5.627e-01;1.150e+00;4.009e-01;-4.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.260635;1.150e+00;6.681e-01;-6.841e-01;5.810e-01;-5.948e-01;9.448e-01;1.125e+00;6.198e-01;-5.627e-01;1.150e+00;4.009e-01;-4.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.261635;1.150e+00;6.681e-01;-6.841e-01;5.810e-01;-5.949e-01;9.448e-01;1.125e+00;6.198e-01;-5.627e-01;1.150e+00;4.009e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.262635;1.150e+00;6.681e-01;-6.841e-01;5.810e-01;-5.949e-01;9.448e-01;1.125e+00;6.198e-01;-5.627e-01;1.150e+00;4.009e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.263635;1.150e+00;6.681e-01;-6.841e-01;5.810e-01;-5.949e-01;9.448e-01;1.125e+00;6.198e-01;-5.628e-01;1.150e+00;4.009e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.264635;1.150e+00;6.681e-01;-6.841e-01;5.809e-01;-5.949e-01;9.448e-01;1.125e+00;6.198e-01;-5.628e-01;1.150e+00;4.009e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.265635;1.150e+00;6.681e-01;-6.842e-01;5.809e-01;-5.949e-01;9.448e-01;1.125e+00;6.197e-01;-5.628e-01;1.150e+00;4.008e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.266635;1.150e+00;6.681e-01;-6.842e-01;5.809e-01;-5.949e-01;9.447e-01;1.125e+00;6.197e-01;-5.628e-01;1.150e+00;4.008e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.267635;1.150e+00;6.681e-01;-6.842e-01;5.809e-01;-5.949e-01;9.447e-01;1.125e+00;6.197e-01;-5.628e-01;1.150e+00;4.008e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.268635;1.150e+00;6.681e-01;-6.842e-01;5.809e-01;-5.950e-01;9.447e-01;1.125e+00;6.197e-01;-5.628e-01;1.150e+00;4.008e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.269635;1.150e+00;6.681e-01;-6.842e-01;5.809e-01;-5.950e-01;9.447e-01;1.125e+00;6.197e-01;-5.628e-01;1.150e+00;4.008e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.270635;1.150e+00;6.680e-01;-6.842e-01;5.809e-01;-5.950e-01;9.447e-01;1.125e+00;6.197e-01;-5.629e-01;1.150e+00;4.008e-01;-4.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.271635;1.150e+00;6.680e-01;-6.843e-01;5.809e-01;-5.950e-01;9.447e-01;1.125e+00;6.197e-01;-5.629e-01;1.150e+00;4.008e-01;-4.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.274635;1.150e+00;6.680e-01;-6.843e-01;5.809e-01;-5.950e-01;9.447e-01;1.125e+00;6.197e-01;-5.629e-01;1.150e+00;4.008e-01;-4.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.275635;1.150e+00;6.680e-01;-6.843e-01;5.809e-01;-5.951e-01;9.447e-01;1.125e+00;6.197e-01;-5.629e-01;1.150e+00;4.008e-01;-4.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.276635;1.150e+00;6.680e-01;-6.843e-01;5.809e-01;-5.951e-01;9.447e-01;1.125e+00;6.197e-01;-5.629e-01;1.150e+00;4.008e-01;-4.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.277635;1.150e+00;6.680e-01;-6.844e-01;5.809e-01;-5.951e-01;9.447e-01;1.125e+00;6.197e-01;-5.630e-01;1.150e+00;4.008e-01;-4.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.280635;1.150e+00;6.680e-01;-6.844e-01;5.809e-01;-5.951e-01;9.447e-01;1.125e+00;6.197e-01;-5.630e-01;1.150e+00;4.008e-01;-4.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.281635;1.150e+00;6.680e-01;-6.844e-01;5.808e-01;-5.951e-01;9.447e-01;1.125e+00;6.197e-01;-5.630e-01;1.150e+00;4.008e-01;-4.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.282635;1.150e+00;6.680e-01;-6.844e-01;5.808e-01;-5.952e-01;9.447e-01;1.125e+00;6.197e-01;-5.630e-01;1.150e+00;4.008e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.283635;1.150e+00;6.680e-01;-6.844e-01;5.808e-01;-5.952e-01;9.447e-01;1.125e+00;6.197e-01;-5.630e-01;1.150e+00;4.008e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.284635;1.150e+00;6.680e-01;-6.845e-01;5.808e-01;-5.952e-01;9.447e-01;1.125e+00;6.196e-01;-5.631e-01;1.150e+00;4.008e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.285635;1.150e+00;6.679e-01;-6.845e-01;5.808e-01;-5.952e-01;9.447e-01;1.125e+00;6.196e-01;-5.631e-01;1.150e+00;4.008e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.286635;1.150e+00;6.679e-01;-6.845e-01;5.808e-01;-5.952e-01;9.447e-01;1.125e+00;6.196e-01;-5.631e-01;1.150e+00;4.008e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.287635;1.150e+00;6.679e-01;-6.845e-01;5.808e-01;-5.952e-01;9.446e-01;1.125e+00;6.196e-01;-5.631e-01;1.150e+00;4.008e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.288635;1.150e+00;6.679e-01;-6.845e-01;5.808e-01;-5.952e-01;9.446e-01;1.125e+00;6.196e-01;-5.631e-01;1.150e+00;4.008e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.289635;1.150e+00;6.679e-01;-6.845e-01;5.808e-01;-5.953e-01;9.446e-01;1.125e+00;6.196e-01;-5.631e-01;1.150e+00;4.008e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.290635;1.150e+00;6.679e-01;-6.846e-01;5.808e-01;-5.953e-01;9.446e-01;1.125e+00;6.196e-01;-5.631e-01;1.150e+00;4.007e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.291635;1.150e+00;6.679e-01;-6.846e-01;5.808e-01;-5.953e-01;9.446e-01;1.125e+00;6.196e-01;-5.632e-01;1.150e+00;4.007e-01;-4.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.292635;1.150e+00;6.679e-01;-6.846e-01;5.808e-01;-5.953e-01;9.446e-01;1.125e+00;6.196e-01;-5.632e-01;1.150e+00;4.007e-01;-4.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.295635;1.150e+00;6.679e-01;-6.846e-01;5.808e-01;-5.953e-01;9.446e-01;1.125e+00;6.196e-01;-5.632e-01;1.150e+00;4.007e-01;-4.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.296635;1.150e+00;6.679e-01;-6.847e-01;5.808e-01;-5.954e-01;9.446e-01;1.125e+00;6.196e-01;-5.632e-01;1.150e+00;4.007e-01;-4.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.297635;1.150e+00;6.679e-01;-6.847e-01;5.808e-01;-5.954e-01;9.446e-01;1.125e+00;6.196e-01;-5.632e-01;1.150e+00;4.007e-01;-4.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.298635;1.150e+00;6.679e-01;-6.847e-01;5.808e-01;-5.954e-01;9.446e-01;1.125e+00;6.196e-01;-5.633e-01;1.150e+00;4.007e-01;-4.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.299635;1.150e+00;6.679e-01;-6.847e-01;5.807e-01;-5.954e-01;9.446e-01;1.125e+00;6.196e-01;-5.633e-01;1.150e+00;4.007e-01;-4.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.300635;1.150e+00;6.679e-01;-6.847e-01;5.807e-01;-5.954e-01;9.446e-01;1.125e+00;6.196e-01;-5.633e-01;1.150e+00;4.007e-01;-4.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.301635;1.150e+00;6.678e-01;-6.847e-01;5.807e-01;-5.954e-01;9.446e-01;1.125e+00;6.196e-01;-5.633e-01;1.150e+00;4.007e-01;-4.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.302635;1.150e+00;6.678e-01;-6.848e-01;5.807e-01;-5.954e-01;9.446e-01;1.125e+00;6.196e-01;-5.633e-01;1.150e+00;4.007e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.303635;1.150e+00;6.678e-01;-6.848e-01;5.807e-01;-5.955e-01;9.446e-01;1.125e+00;6.196e-01;-5.633e-01;1.150e+00;4.007e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.304635;1.150e+00;6.678e-01;-6.848e-01;5.807e-01;-5.955e-01;9.446e-01;1.125e+00;6.195e-01;-5.633e-01;1.150e+00;4.007e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.305635;1.150e+00;6.678e-01;-6.848e-01;5.807e-01;-5.955e-01;9.446e-01;1.125e+00;6.195e-01;-5.634e-01;1.150e+00;4.007e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.306635;1.150e+00;6.678e-01;-6.848e-01;5.807e-01;-5.955e-01;9.446e-01;1.125e+00;6.195e-01;-5.634e-01;1.150e+00;4.007e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.307635;1.150e+00;6.678e-01;-6.848e-01;5.807e-01;-5.955e-01;9.445e-01;1.125e+00;6.195e-01;-5.634e-01;1.150e+00;4.007e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.309635;1.150e+00;6.678e-01;-6.849e-01;5.807e-01;-5.955e-01;9.445e-01;1.125e+00;6.195e-01;-5.634e-01;1.150e+00;4.007e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.310635;1.150e+00;6.678e-01;-6.849e-01;5.807e-01;-5.956e-01;9.445e-01;1.125e+00;6.195e-01;-5.634e-01;1.150e+00;4.007e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.311635;1.150e+00;6.678e-01;-6.849e-01;5.807e-01;-5.956e-01;9.445e-01;1.125e+00;6.195e-01;-5.634e-01;1.150e+00;4.007e-01;-4.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.312635;1.150e+00;6.678e-01;-6.849e-01;5.807e-01;-5.956e-01;9.445e-01;1.125e+00;6.195e-01;-5.635e-01;1.150e+00;4.007e-01;-4.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.313635;1.150e+00;6.678e-01;-6.849e-01;5.807e-01;-5.956e-01;9.445e-01;1.125e+00;6.195e-01;-5.635e-01;1.150e+00;4.007e-01;-4.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.314635;1.150e+00;6.678e-01;-6.850e-01;5.807e-01;-5.956e-01;9.445e-01;1.125e+00;6.195e-01;-5.635e-01;1.150e+00;4.007e-01;-4.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.316635;1.150e+00;6.678e-01;-6.850e-01;5.807e-01;-5.956e-01;9.445e-01;1.125e+00;6.195e-01;-5.635e-01;1.150e+00;4.007e-01;-4.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.317635;1.150e+00;6.678e-01;-6.850e-01;5.807e-01;-5.957e-01;9.445e-01;1.125e+00;6.195e-01;-5.635e-01;1.150e+00;4.007e-01;-4.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.318635;1.150e+00;6.677e-01;-6.850e-01;5.806e-01;-5.957e-01;9.445e-01;1.125e+00;6.195e-01;-5.635e-01;1.150e+00;4.006e-01;-4.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.319635;1.150e+00;6.677e-01;-6.850e-01;5.806e-01;-5.957e-01;9.445e-01;1.125e+00;6.195e-01;-5.636e-01;1.150e+00;4.006e-01;-4.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.320635;1.150e+00;6.677e-01;-6.851e-01;5.806e-01;-5.957e-01;9.445e-01;1.125e+00;6.195e-01;-5.636e-01;1.150e+00;4.006e-01;-4.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.321635;1.150e+00;6.677e-01;-6.851e-01;5.806e-01;-5.957e-01;9.445e-01;1.125e+00;6.195e-01;-5.636e-01;1.150e+00;4.006e-01;-4.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.322635;1.150e+00;6.677e-01;-6.851e-01;5.806e-01;-5.957e-01;9.445e-01;1.125e+00;6.195e-01;-5.636e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.323635;1.150e+00;6.677e-01;-6.851e-01;5.806e-01;-5.957e-01;9.445e-01;1.125e+00;6.195e-01;-5.636e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.324635;1.150e+00;6.677e-01;-6.851e-01;5.806e-01;-5.958e-01;9.445e-01;1.125e+00;6.195e-01;-5.636e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.325635;1.150e+00;6.677e-01;-6.851e-01;5.806e-01;-5.958e-01;9.445e-01;1.125e+00;6.195e-01;-5.636e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.326635;1.150e+00;6.677e-01;-6.851e-01;5.806e-01;-5.958e-01;9.445e-01;1.125e+00;6.195e-01;-5.637e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.327635;1.150e+00;6.677e-01;-6.852e-01;5.806e-01;-5.958e-01;9.445e-01;1.125e+00;6.194e-01;-5.637e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.328635;1.150e+00;6.677e-01;-6.852e-01;5.806e-01;-5.958e-01;9.444e-01;1.125e+00;6.194e-01;-5.637e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.330635;1.150e+00;6.677e-01;-6.852e-01;5.806e-01;-5.958e-01;9.444e-01;1.125e+00;6.194e-01;-5.637e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.331635;1.150e+00;6.677e-01;-6.852e-01;5.806e-01;-5.959e-01;9.444e-01;1.125e+00;6.194e-01;-5.637e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.332635;1.150e+00;6.677e-01;-6.852e-01;5.806e-01;-5.959e-01;9.444e-01;1.125e+00;6.194e-01;-5.637e-01;1.150e+00;4.006e-01;-4.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.333635;1.150e+00;6.677e-01;-6.853e-01;5.806e-01;-5.959e-01;9.444e-01;1.125e+00;6.194e-01;-5.638e-01;1.150e+00;4.006e-01;-4.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.335635;1.150e+00;6.677e-01;-6.853e-01;5.806e-01;-5.959e-01;9.444e-01;1.125e+00;6.194e-01;-5.638e-01;1.150e+00;4.006e-01;-4.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.336635;1.150e+00;6.676e-01;-6.853e-01;5.806e-01;-5.959e-01;9.444e-01;1.125e+00;6.194e-01;-5.638e-01;1.150e+00;4.006e-01;-4.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.337635;1.150e+00;6.676e-01;-6.853e-01;5.806e-01;-5.959e-01;9.444e-01;1.125e+00;6.194e-01;-5.638e-01;1.150e+00;4.006e-01;-4.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.338635;1.150e+00;6.676e-01;-6.853e-01;5.806e-01;-5.960e-01;9.444e-01;1.125e+00;6.194e-01;-5.638e-01;1.150e+00;4.006e-01;-4.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.339635;1.150e+00;6.676e-01;-6.854e-01;5.805e-01;-5.960e-01;9.444e-01;1.125e+00;6.194e-01;-5.638e-01;1.150e+00;4.006e-01;-4.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.340635;1.150e+00;6.676e-01;-6.854e-01;5.805e-01;-5.960e-01;9.444e-01;1.125e+00;6.194e-01;-5.639e-01;1.150e+00;4.006e-01;-4.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.342635;1.150e+00;6.676e-01;-6.854e-01;5.805e-01;-5.960e-01;9.444e-01;1.125e+00;6.194e-01;-5.639e-01;1.150e+00;4.006e-01;-4.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.343635;1.150e+00;6.676e-01;-6.854e-01;5.805e-01;-5.960e-01;9.444e-01;1.125e+00;6.194e-01;-5.639e-01;1.150e+00;4.006e-01;-4.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.344635;1.150e+00;6.676e-01;-6.854e-01;5.805e-01;-5.960e-01;9.444e-01;1.125e+00;6.194e-01;-5.639e-01;1.150e+00;4.006e-01;-4.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.345635;1.150e+00;6.676e-01;-6.855e-01;5.805e-01;-5.961e-01;9.444e-01;1.125e+00;6.194e-01;-5.639e-01;1.150e+00;4.006e-01;-4.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.346635;1.150e+00;6.676e-01;-6.855e-01;5.805e-01;-5.961e-01;9.444e-01;1.125e+00;6.194e-01;-5.639e-01;1.150e+00;4.006e-01;-4.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.347635;1.150e+00;6.676e-01;-6.855e-01;5.805e-01;-5.961e-01;9.444e-01;1.125e+00;6.194e-01;-5.640e-01;1.150e+00;4.006e-01;-4.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.348635;1.150e+00;6.676e-01;-6.855e-01;5.805e-01;-5.961e-01;9.443e-01;1.125e+00;6.194e-01;-5.640e-01;1.150e+00;4.005e-01;-4.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.350635;1.150e+00;6.676e-01;-6.855e-01;5.805e-01;-5.961e-01;9.443e-01;1.125e+00;6.194e-01;-5.640e-01;1.150e+00;4.005e-01;-4.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.351635;1.150e+00;6.676e-01;-6.856e-01;5.805e-01;-5.961e-01;9.443e-01;1.125e+00;6.193e-01;-5.640e-01;1.150e+00;4.005e-01;-4.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.352635;1.150e+00;6.676e-01;-6.856e-01;5.805e-01;-5.962e-01;9.443e-01;1.125e+00;6.193e-01;-5.640e-01;1.150e+00;4.005e-01;-4.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.353635;1.150e+00;6.676e-01;-6.856e-01;5.805e-01;-5.962e-01;9.443e-01;1.125e+00;6.193e-01;-5.640e-01;1.150e+00;4.005e-01;-4.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.354635;1.150e+00;6.675e-01;-6.856e-01;5.805e-01;-5.962e-01;9.443e-01;1.125e+00;6.193e-01;-5.641e-01;1.150e+00;4.005e-01;-4.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.356635;1.150e+00;6.675e-01;-6.856e-01;5.805e-01;-5.962e-01;9.443e-01;1.125e+00;6.193e-01;-5.641e-01;1.150e+00;4.005e-01;-4.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.357635;1.150e+00;6.675e-01;-6.857e-01;5.805e-01;-5.962e-01;9.443e-01;1.125e+00;6.193e-01;-5.641e-01;1.150e+00;4.005e-01;-4.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.359635;1.150e+00;6.675e-01;-6.857e-01;5.805e-01;-5.962e-01;9.443e-01;1.125e+00;6.193e-01;-5.641e-01;1.150e+00;4.005e-01;-4.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.360635;1.150e+00;6.675e-01;-6.857e-01;5.805e-01;-5.963e-01;9.443e-01;1.125e+00;6.193e-01;-5.641e-01;1.150e+00;4.005e-01;-4.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.361635;1.150e+00;6.675e-01;-6.857e-01;5.804e-01;-5.963e-01;9.443e-01;1.125e+00;6.193e-01;-5.642e-01;1.150e+00;4.005e-01;-4.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.362635;1.150e+00;6.675e-01;-6.857e-01;5.804e-01;-5.963e-01;9.443e-01;1.125e+00;6.193e-01;-5.642e-01;1.150e+00;4.005e-01;-4.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.363635;1.150e+00;6.675e-01;-6.858e-01;5.804e-01;-5.963e-01;9.443e-01;1.125e+00;6.193e-01;-5.642e-01;1.150e+00;4.005e-01;-4.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.364635;1.150e+00;6.675e-01;-6.858e-01;5.804e-01;-5.963e-01;9.443e-01;1.125e+00;6.193e-01;-5.642e-01;1.150e+00;4.005e-01;-4.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.365635;1.150e+00;6.675e-01;-6.858e-01;5.804e-01;-5.963e-01;9.443e-01;1.124e+00;6.193e-01;-5.642e-01;1.150e+00;4.005e-01;-4.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.366635;1.150e+00;6.675e-01;-6.858e-01;5.804e-01;-5.963e-01;9.443e-01;1.124e+00;6.193e-01;-5.642e-01;1.150e+00;4.005e-01;-4.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.367635;1.150e+00;6.675e-01;-6.858e-01;5.804e-01;-5.964e-01;9.443e-01;1.124e+00;6.193e-01;-5.642e-01;1.150e+00;4.005e-01;-4.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.368635;1.150e+00;6.675e-01;-6.858e-01;5.804e-01;-5.964e-01;9.443e-01;1.124e+00;6.193e-01;-5.643e-01;1.150e+00;4.005e-01;-4.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.369635;1.150e+00;6.675e-01;-6.858e-01;5.804e-01;-5.964e-01;9.442e-01;1.124e+00;6.193e-01;-5.643e-01;1.150e+00;4.005e-01;-4.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.370635;1.150e+00;6.675e-01;-6.859e-01;5.804e-01;-5.964e-01;9.442e-01;1.124e+00;6.193e-01;-5.643e-01;1.150e+00;4.005e-01;-4.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.372635;1.150e+00;6.675e-01;-6.859e-01;5.804e-01;-5.964e-01;9.442e-01;1.124e+00;6.193e-01;-5.643e-01;1.150e+00;4.005e-01;-4.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.373635;1.150e+00;6.675e-01;-6.859e-01;5.804e-01;-5.964e-01;9.442e-01;1.124e+00;6.193e-01;-5.643e-01;1.150e+00;4.005e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.374635;1.150e+00;6.675e-01;-6.859e-01;5.804e-01;-5.965e-01;9.442e-01;1.124e+00;6.193e-01;-5.643e-01;1.150e+00;4.005e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.375635;1.150e+00;6.674e-01;-6.859e-01;5.804e-01;-5.965e-01;9.442e-01;1.124e+00;6.193e-01;-5.644e-01;1.150e+00;4.005e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.376635;1.150e+00;6.674e-01;-6.860e-01;5.804e-01;-5.965e-01;9.442e-01;1.124e+00;6.193e-01;-5.644e-01;1.150e+00;4.005e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.377635;1.150e+00;6.674e-01;-6.860e-01;5.804e-01;-5.965e-01;9.442e-01;1.124e+00;6.193e-01;-5.644e-01;1.150e+00;4.005e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.378635;1.150e+00;6.674e-01;-6.860e-01;5.804e-01;-5.965e-01;9.442e-01;1.124e+00;6.192e-01;-5.644e-01;1.150e+00;4.005e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.380635;1.150e+00;6.674e-01;-6.860e-01;5.804e-01;-5.965e-01;9.442e-01;1.124e+00;6.192e-01;-5.644e-01;1.150e+00;4.005e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.381635;1.150e+00;6.674e-01;-6.860e-01;5.804e-01;-5.966e-01;9.442e-01;1.124e+00;6.192e-01;-5.644e-01;1.150e+00;4.005e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.382635;1.150e+00;6.674e-01;-6.861e-01;5.804e-01;-5.966e-01;9.442e-01;1.124e+00;6.192e-01;-5.645e-01;1.150e+00;4.004e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.383635;1.150e+00;6.674e-01;-6.861e-01;5.804e-01;-5.966e-01;9.442e-01;1.124e+00;6.192e-01;-5.645e-01;1.150e+00;4.004e-01;-4.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.384635;1.150e+00;6.674e-01;-6.861e-01;5.804e-01;-5.966e-01;9.442e-01;1.124e+00;6.192e-01;-5.645e-01;1.150e+00;4.004e-01;-4.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.385635;1.150e+00;6.674e-01;-6.861e-01;5.804e-01;-5.966e-01;9.442e-01;1.124e+00;6.192e-01;-5.645e-01;1.150e+00;4.004e-01;-4.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.386635;1.150e+00;6.674e-01;-6.861e-01;5.803e-01;-5.966e-01;9.442e-01;1.124e+00;6.192e-01;-5.645e-01;1.150e+00;4.004e-01;-4.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.387635;1.150e+00;6.674e-01;-6.861e-01;5.803e-01;-5.966e-01;9.442e-01;1.124e+00;6.192e-01;-5.645e-01;1.150e+00;4.004e-01;-4.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.388635;1.150e+00;6.674e-01;-6.862e-01;5.803e-01;-5.967e-01;9.442e-01;1.124e+00;6.192e-01;-5.645e-01;1.150e+00;4.004e-01;-4.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.389635;1.150e+00;6.674e-01;-6.862e-01;5.803e-01;-5.967e-01;9.441e-01;1.124e+00;6.192e-01;-5.646e-01;1.150e+00;4.004e-01;-4.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.393635;1.150e+00;6.674e-01;-6.862e-01;5.803e-01;-5.967e-01;9.441e-01;1.124e+00;6.192e-01;-5.646e-01;1.150e+00;4.004e-01;-4.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.394635;1.150e+00;6.674e-01;-6.863e-01;5.803e-01;-5.967e-01;9.441e-01;1.124e+00;6.192e-01;-5.646e-01;1.150e+00;4.004e-01;-4.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.395635;1.150e+00;6.674e-01;-6.863e-01;5.803e-01;-5.968e-01;9.441e-01;1.124e+00;6.192e-01;-5.647e-01;1.150e+00;4.004e-01;-4.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.396635;1.150e+00;6.674e-01;-6.863e-01;5.803e-01;-5.968e-01;9.441e-01;1.124e+00;6.192e-01;-5.647e-01;1.150e+00;4.004e-01;-4.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.397635;1.150e+00;6.673e-01;-6.863e-01;5.803e-01;-5.968e-01;9.441e-01;1.124e+00;6.192e-01;-5.647e-01;1.150e+00;4.004e-01;-4.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.399635;1.150e+00;6.673e-01;-6.863e-01;5.803e-01;-5.968e-01;9.441e-01;1.124e+00;6.192e-01;-5.647e-01;1.150e+00;4.004e-01;-4.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.400635;1.150e+00;6.673e-01;-6.864e-01;5.803e-01;-5.968e-01;9.441e-01;1.124e+00;6.192e-01;-5.647e-01;1.150e+00;4.004e-01;-4.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.401635;1.150e+00;6.673e-01;-6.864e-01;5.803e-01;-5.968e-01;9.441e-01;1.124e+00;6.192e-01;-5.647e-01;1.150e+00;4.004e-01;-4.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.402635;1.150e+00;6.673e-01;-6.864e-01;5.803e-01;-5.969e-01;9.441e-01;1.124e+00;6.192e-01;-5.648e-01;1.150e+00;4.004e-01;-4.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.403635;1.150e+00;6.673e-01;-6.864e-01;5.803e-01;-5.969e-01;9.441e-01;1.124e+00;6.192e-01;-5.648e-01;1.150e+00;4.004e-01;-4.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.404635;1.150e+00;6.673e-01;-6.864e-01;5.803e-01;-5.969e-01;9.441e-01;1.124e+00;6.192e-01;-5.648e-01;1.150e+00;4.004e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.405635;1.150e+00;6.673e-01;-6.864e-01;5.803e-01;-5.969e-01;9.441e-01;1.124e+00;6.192e-01;-5.648e-01;1.150e+00;4.004e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.406635;1.150e+00;6.673e-01;-6.865e-01;5.803e-01;-5.969e-01;9.441e-01;1.124e+00;6.192e-01;-5.648e-01;1.150e+00;4.004e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.408635;1.150e+00;6.673e-01;-6.865e-01;5.803e-01;-5.969e-01;9.441e-01;1.124e+00;6.192e-01;-5.648e-01;1.150e+00;4.004e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.409635;1.150e+00;6.673e-01;-6.865e-01;5.803e-01;-5.970e-01;9.440e-01;1.124e+00;6.192e-01;-5.649e-01;1.150e+00;4.004e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.410635;1.150e+00;6.673e-01;-6.865e-01;5.803e-01;-5.970e-01;9.440e-01;1.124e+00;6.191e-01;-5.649e-01;1.150e+00;4.004e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.411635;1.150e+00;6.673e-01;-6.865e-01;5.803e-01;-5.970e-01;9.440e-01;1.124e+00;6.191e-01;-5.649e-01;1.150e+00;4.004e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.412635;1.150e+00;6.673e-01;-6.866e-01;5.803e-01;-5.970e-01;9.440e-01;1.124e+00;6.191e-01;-5.649e-01;1.150e+00;4.004e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.413635;1.150e+00;6.673e-01;-6.866e-01;5.802e-01;-5.970e-01;9.440e-01;1.124e+00;6.191e-01;-5.649e-01;1.150e+00;4.004e-01;-4.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.414635;1.150e+00;6.673e-01;-6.866e-01;5.802e-01;-5.970e-01;9.440e-01;1.124e+00;6.191e-01;-5.649e-01;1.150e+00;4.004e-01;-4.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.415635;1.150e+00;6.673e-01;-6.866e-01;5.802e-01;-5.970e-01;9.440e-01;1.124e+00;6.191e-01;-5.649e-01;1.150e+00;4.004e-01;-4.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.416635;1.150e+00;6.673e-01;-6.866e-01;5.802e-01;-5.971e-01;9.440e-01;1.124e+00;6.191e-01;-5.650e-01;1.150e+00;4.004e-01;-4.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.417635;1.150e+00;6.673e-01;-6.866e-01;5.802e-01;-5.971e-01;9.440e-01;1.124e+00;6.191e-01;-5.650e-01;1.150e+00;4.004e-01;-4.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.418635;1.150e+00;6.673e-01;-6.867e-01;5.802e-01;-5.971e-01;9.440e-01;1.124e+00;6.191e-01;-5.650e-01;1.150e+00;4.004e-01;-4.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.421635;1.150e+00;6.673e-01;-6.867e-01;5.802e-01;-5.971e-01;9.440e-01;1.124e+00;6.191e-01;-5.650e-01;1.150e+00;4.004e-01;-4.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.422635;1.150e+00;6.672e-01;-6.867e-01;5.802e-01;-5.971e-01;9.440e-01;1.124e+00;6.191e-01;-5.650e-01;1.150e+00;4.003e-01;-4.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.423635;1.150e+00;6.672e-01;-6.867e-01;5.802e-01;-5.972e-01;9.440e-01;1.124e+00;6.191e-01;-5.651e-01;1.150e+00;4.003e-01;-4.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.424635;1.150e+00;6.672e-01;-6.868e-01;5.802e-01;-5.972e-01;9.440e-01;1.124e+00;6.191e-01;-5.651e-01;1.150e+00;4.003e-01;-4.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.428635;1.150e+00;6.672e-01;-6.868e-01;5.802e-01;-5.972e-01;9.440e-01;1.124e+00;6.191e-01;-5.651e-01;1.150e+00;4.003e-01;-4.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.429635;1.150e+00;6.672e-01;-6.868e-01;5.802e-01;-5.972e-01;9.439e-01;1.124e+00;6.191e-01;-5.651e-01;1.150e+00;4.003e-01;-4.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.430635;1.150e+00;6.672e-01;-6.869e-01;5.802e-01;-5.973e-01;9.439e-01;1.124e+00;6.191e-01;-5.652e-01;1.150e+00;4.003e-01;-4.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.433635;1.150e+00;6.672e-01;-6.869e-01;5.802e-01;-5.973e-01;9.439e-01;1.124e+00;6.191e-01;-5.652e-01;1.150e+00;4.003e-01;-4.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.434635;1.150e+00;6.672e-01;-6.869e-01;5.802e-01;-5.973e-01;9.439e-01;1.124e+00;6.191e-01;-5.652e-01;1.150e+00;4.003e-01;-4.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.436635;1.150e+00;6.672e-01;-6.869e-01;5.802e-01;-5.973e-01;9.439e-01;1.124e+00;6.191e-01;-5.652e-01;1.150e+00;4.003e-01;-4.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.437635;1.150e+00;6.672e-01;-6.870e-01;5.802e-01;-5.974e-01;9.439e-01;1.124e+00;6.191e-01;-5.653e-01;1.150e+00;4.003e-01;-4.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.441635;1.150e+00;6.672e-01;-6.870e-01;5.802e-01;-5.974e-01;9.439e-01;1.124e+00;6.191e-01;-5.653e-01;1.150e+00;4.003e-01;-4.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.442635;1.150e+00;6.672e-01;-6.871e-01;5.802e-01;-5.974e-01;9.439e-01;1.124e+00;6.191e-01;-5.653e-01;1.150e+00;4.003e-01;-4.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.443635;1.150e+00;6.672e-01;-6.871e-01;5.801e-01;-5.974e-01;9.439e-01;1.124e+00;6.191e-01;-5.653e-01;1.150e+00;4.003e-01;-4.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.444635;1.150e+00;6.672e-01;-6.871e-01;5.801e-01;-5.975e-01;9.439e-01;1.124e+00;6.191e-01;-5.654e-01;1.150e+00;4.003e-01;-4.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.445635;1.150e+00;6.672e-01;-6.871e-01;5.801e-01;-5.975e-01;9.439e-01;1.124e+00;6.191e-01;-5.654e-01;1.150e+00;4.003e-01;-4.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.447635;1.150e+00;6.672e-01;-6.871e-01;5.801e-01;-5.975e-01;9.439e-01;1.124e+00;6.191e-01;-5.654e-01;1.150e+00;4.003e-01;-4.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.448635;1.150e+00;6.672e-01;-6.871e-01;5.801e-01;-5.975e-01;9.439e-01;1.124e+00;6.190e-01;-5.654e-01;1.150e+00;4.003e-01;-4.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.449635;1.150e+00;6.672e-01;-6.872e-01;5.801e-01;-5.975e-01;9.439e-01;1.124e+00;6.190e-01;-5.654e-01;1.150e+00;4.003e-01;-4.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.450635;1.150e+00;6.671e-01;-6.872e-01;5.801e-01;-5.975e-01;9.438e-01;1.124e+00;6.190e-01;-5.654e-01;1.150e+00;4.003e-01;-4.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.451635;1.150e+00;6.671e-01;-6.872e-01;5.801e-01;-5.976e-01;9.438e-01;1.124e+00;6.190e-01;-5.655e-01;1.150e+00;4.003e-01;-4.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.454635;1.150e+00;6.671e-01;-6.872e-01;5.801e-01;-5.976e-01;9.438e-01;1.124e+00;6.190e-01;-5.655e-01;1.150e+00;4.003e-01;-4.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.455635;1.150e+00;6.671e-01;-6.873e-01;5.801e-01;-5.976e-01;9.438e-01;1.124e+00;6.190e-01;-5.655e-01;1.150e+00;4.003e-01;-4.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.457635;1.150e+00;6.671e-01;-6.873e-01;5.801e-01;-5.976e-01;9.438e-01;1.124e+00;6.190e-01;-5.655e-01;1.150e+00;4.003e-01;-4.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.458635;1.150e+00;6.671e-01;-6.873e-01;5.801e-01;-5.977e-01;9.438e-01;1.124e+00;6.190e-01;-5.656e-01;1.150e+00;4.003e-01;-4.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.460635;1.150e+00;6.671e-01;-6.873e-01;5.801e-01;-5.977e-01;9.438e-01;1.124e+00;6.190e-01;-5.656e-01;1.150e+00;4.003e-01;-4.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.461635;1.150e+00;6.671e-01;-6.874e-01;5.801e-01;-5.977e-01;9.438e-01;1.124e+00;6.190e-01;-5.656e-01;1.150e+00;4.003e-01;-4.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.464635;1.150e+00;6.671e-01;-6.874e-01;5.801e-01;-5.977e-01;9.438e-01;1.124e+00;6.190e-01;-5.656e-01;1.150e+00;4.003e-01;-4.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.465635;1.150e+00;6.671e-01;-6.874e-01;5.801e-01;-5.978e-01;9.438e-01;1.124e+00;6.190e-01;-5.657e-01;1.150e+00;4.003e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.466635;1.150e+00;6.671e-01;-6.874e-01;5.801e-01;-5.978e-01;9.438e-01;1.124e+00;6.190e-01;-5.657e-01;1.150e+00;4.003e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.467635;1.150e+00;6.671e-01;-6.875e-01;5.801e-01;-5.978e-01;9.438e-01;1.124e+00;6.190e-01;-5.657e-01;1.150e+00;4.003e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.468635;1.150e+00;6.671e-01;-6.875e-01;5.801e-01;-5.978e-01;9.438e-01;1.124e+00;6.190e-01;-5.657e-01;1.150e+00;4.003e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.469635;1.150e+00;6.671e-01;-6.875e-01;5.801e-01;-5.978e-01;9.438e-01;1.124e+00;6.190e-01;-5.657e-01;1.150e+00;4.002e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.470635;1.150e+00;6.671e-01;-6.875e-01;5.801e-01;-5.978e-01;9.437e-01;1.124e+00;6.190e-01;-5.657e-01;1.150e+00;4.002e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.471635;1.150e+00;6.671e-01;-6.875e-01;5.801e-01;-5.978e-01;9.437e-01;1.124e+00;6.190e-01;-5.657e-01;1.150e+00;4.002e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.472635;1.150e+00;6.671e-01;-6.875e-01;5.801e-01;-5.979e-01;9.437e-01;1.124e+00;6.190e-01;-5.658e-01;1.150e+00;4.002e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.473635;1.150e+00;6.671e-01;-6.876e-01;5.801e-01;-5.979e-01;9.437e-01;1.124e+00;6.190e-01;-5.658e-01;1.150e+00;4.002e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.474635;1.150e+00;6.671e-01;-6.876e-01;5.801e-01;-5.979e-01;9.437e-01;1.124e+00;6.190e-01;-5.658e-01;1.150e+00;4.002e-01;-4.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.475635;1.150e+00;6.671e-01;-6.876e-01;5.801e-01;-5.979e-01;9.437e-01;1.124e+00;6.190e-01;-5.658e-01;1.150e+00;4.002e-01;-4.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.477635;1.150e+00;6.671e-01;-6.876e-01;5.801e-01;-5.979e-01;9.437e-01;1.124e+00;6.190e-01;-5.658e-01;1.150e+00;4.002e-01;-4.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.478635;1.150e+00;6.671e-01;-6.876e-01;5.800e-01;-5.980e-01;9.437e-01;1.124e+00;6.190e-01;-5.658e-01;1.150e+00;4.002e-01;-4.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.479635;1.150e+00;6.671e-01;-6.877e-01;5.800e-01;-5.980e-01;9.437e-01;1.124e+00;6.190e-01;-5.659e-01;1.150e+00;4.002e-01;-4.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.480635;1.150e+00;6.671e-01;-6.877e-01;5.800e-01;-5.980e-01;9.437e-01;1.124e+00;6.190e-01;-5.659e-01;1.150e+00;4.002e-01;-4.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.481635;1.150e+00;6.670e-01;-6.877e-01;5.800e-01;-5.980e-01;9.437e-01;1.124e+00;6.190e-01;-5.659e-01;1.150e+00;4.002e-01;-4.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.484635;1.150e+00;6.670e-01;-6.877e-01;5.800e-01;-5.980e-01;9.437e-01;1.124e+00;6.190e-01;-5.659e-01;1.150e+00;4.002e-01;-4.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.485635;1.150e+00;6.670e-01;-6.878e-01;5.800e-01;-5.981e-01;9.437e-01;1.124e+00;6.190e-01;-5.659e-01;1.150e+00;4.002e-01;-4.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.486635;1.150e+00;6.670e-01;-6.878e-01;5.800e-01;-5.981e-01;9.437e-01;1.124e+00;6.190e-01;-5.660e-01;1.150e+00;4.002e-01;-4.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.489635;1.150e+00;6.670e-01;-6.878e-01;5.800e-01;-5.981e-01;9.437e-01;1.124e+00;6.190e-01;-5.660e-01;1.150e+00;4.002e-01;-4.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.490635;1.150e+00;6.670e-01;-6.878e-01;5.800e-01;-5.981e-01;9.436e-01;1.124e+00;6.190e-01;-5.660e-01;1.150e+00;4.002e-01;-4.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.491635;1.150e+00;6.670e-01;-6.879e-01;5.800e-01;-5.981e-01;9.436e-01;1.124e+00;6.190e-01;-5.660e-01;1.150e+00;4.002e-01;-4.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.492635;1.150e+00;6.670e-01;-6.879e-01;5.800e-01;-5.982e-01;9.436e-01;1.124e+00;6.190e-01;-5.660e-01;1.150e+00;4.002e-01;-4.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.493635;1.150e+00;6.670e-01;-6.879e-01;5.800e-01;-5.982e-01;9.436e-01;1.124e+00;6.190e-01;-5.661e-01;1.150e+00;4.002e-01;-4.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.494635;1.150e+00;6.670e-01;-6.879e-01;5.800e-01;-5.982e-01;9.436e-01;1.124e+00;6.190e-01;-5.661e-01;1.150e+00;4.002e-01;-4.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.495635;1.150e+00;6.670e-01;-6.879e-01;5.800e-01;-5.982e-01;9.436e-01;1.124e+00;6.189e-01;-5.661e-01;1.150e+00;4.002e-01;-4.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.498635;1.150e+00;6.670e-01;-6.880e-01;5.800e-01;-5.982e-01;9.436e-01;1.124e+00;6.189e-01;-5.661e-01;1.150e+00;4.002e-01;-4.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.499635;1.150e+00;6.670e-01;-6.880e-01;5.800e-01;-5.983e-01;9.436e-01;1.124e+00;6.189e-01;-5.661e-01;1.150e+00;4.002e-01;-4.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.500635;1.150e+00;6.670e-01;-6.880e-01;5.800e-01;-5.983e-01;9.436e-01;1.124e+00;6.189e-01;-5.662e-01;1.150e+00;4.002e-01;-4.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.502635;1.150e+00;6.670e-01;-6.880e-01;5.800e-01;-5.983e-01;9.436e-01;1.124e+00;6.189e-01;-5.662e-01;1.150e+00;4.002e-01;-4.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.503635;1.150e+00;6.670e-01;-6.881e-01;5.800e-01;-5.983e-01;9.436e-01;1.124e+00;6.189e-01;-5.662e-01;1.150e+00;4.002e-01;-4.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.504635;1.150e+00;6.670e-01;-6.881e-01;5.800e-01;-5.983e-01;9.436e-01;1.124e+00;6.189e-01;-5.662e-01;1.150e+00;4.002e-01;-4.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.505635;1.150e+00;6.670e-01;-6.881e-01;5.800e-01;-5.983e-01;9.436e-01;1.124e+00;6.189e-01;-5.662e-01;1.150e+00;4.002e-01;-4.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.506635;1.150e+00;6.670e-01;-6.881e-01;5.800e-01;-5.984e-01;9.436e-01;1.124e+00;6.189e-01;-5.662e-01;1.150e+00;4.002e-01;-4.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.507635;1.150e+00;6.670e-01;-6.881e-01;5.800e-01;-5.984e-01;9.436e-01;1.124e+00;6.189e-01;-5.663e-01;1.150e+00;4.002e-01;-4.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.508635;1.150e+00;6.670e-01;-6.881e-01;5.800e-01;-5.984e-01;9.436e-01;1.124e+00;6.189e-01;-5.663e-01;1.150e+00;4.002e-01;-4.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.509635;1.150e+00;6.670e-01;-6.882e-01;5.800e-01;-5.984e-01;9.436e-01;1.124e+00;6.189e-01;-5.663e-01;1.150e+00;4.002e-01;-4.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.510635;1.150e+00;6.670e-01;-6.882e-01;5.800e-01;-5.984e-01;9.435e-01;1.124e+00;6.189e-01;-5.663e-01;1.150e+00;4.002e-01;-4.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.512635;1.150e+00;6.670e-01;-6.882e-01;5.800e-01;-5.984e-01;9.435e-01;1.124e+00;6.189e-01;-5.663e-01;1.150e+00;4.002e-01;-4.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.513635;1.150e+00;6.670e-01;-6.882e-01;5.800e-01;-5.985e-01;9.435e-01;1.124e+00;6.189e-01;-5.663e-01;1.150e+00;4.002e-01;-4.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.514635;1.150e+00;6.670e-01;-6.882e-01;5.800e-01;-5.985e-01;9.435e-01;1.124e+00;6.189e-01;-5.664e-01;1.150e+00;4.002e-01;-4.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.515635;1.150e+00;6.670e-01;-6.883e-01;5.800e-01;-5.985e-01;9.435e-01;1.124e+00;6.189e-01;-5.664e-01;1.150e+00;4.002e-01;-4.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.516635;1.150e+00;6.670e-01;-6.883e-01;5.800e-01;-5.985e-01;9.435e-01;1.124e+00;6.189e-01;-5.664e-01;1.150e+00;4.002e-01;-4.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.517635;1.150e+00;6.669e-01;-6.883e-01;5.800e-01;-5.985e-01;9.435e-01;1.124e+00;6.189e-01;-5.664e-01;1.150e+00;4.002e-01;-4.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
