time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.518635;1.150e+00;6.669e-01;-6.883e-01;5.800e-01;-5.985e-01;9.435e-01;1.124e+00;6.189e-01;-5.664e-01;1.150e+00;4.002e-01;-4.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.519635;1.150e+00;6.669e-01;-6.883e-01;5.799e-01;-5.985e-01;9.435e-01;1.124e+00;6.189e-01;-5.664e-01;1.150e+00;4.002e-01;-4.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.520635;1.150e+00;6.669e-01;-6.883e-01;5.799e-01;-5.986e-01;9.435e-01;1.124e+00;6.189e-01;-5.664e-01;1.150e+00;4.002e-01;-4.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.521635;1.150e+00;6.669e-01;-6.884e-01;5.799e-01;-5.986e-01;9.435e-01;1.124e+00;6.189e-01;-5.665e-01;1.150e+00;4.002e-01;-4.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.524635;1.150e+00;6.669e-01;-6.884e-01;5.799e-01;-5.986e-01;9.435e-01;1.124e+00;6.189e-01;-5.665e-01;1.150e+00;4.002e-01;-4.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.525635;1.150e+00;6.669e-01;-6.884e-01;5.799e-01;-5.986e-01;9.435e-01;1.124e+00;6.189e-01;-5.665e-01;1.150e+00;4.002e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.526635;1.150e+00;6.669e-01;-6.884e-01;5.799e-01;-5.986e-01;9.435e-01;1.124e+00;6.189e-01;-5.665e-01;1.150e+00;4.002e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.527635;1.150e+00;6.669e-01;-6.885e-01;5.799e-01;-5.987e-01;9.435e-01;1.124e+00;6.189e-01;-5.665e-01;1.150e+00;4.002e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.528635;1.150e+00;6.669e-01;-6.885e-01;5.799e-01;-5.987e-01;9.435e-01;1.124e+00;6.189e-01;-5.666e-01;1.150e+00;4.002e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.529635;1.150e+00;6.669e-01;-6.885e-01;5.799e-01;-5.987e-01;9.435e-01;1.124e+00;6.189e-01;-5.666e-01;1.150e+00;4.002e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.530635;1.150e+00;6.669e-01;-6.885e-01;5.799e-01;-5.987e-01;9.435e-01;1.124e+00;6.189e-01;-5.666e-01;1.150e+00;4.001e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.531635;1.150e+00;6.669e-01;-6.885e-01;5.799e-01;-5.987e-01;9.434e-01;1.124e+00;6.189e-01;-5.666e-01;1.150e+00;4.001e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.532635;1.150e+00;6.669e-01;-6.885e-01;5.799e-01;-5.987e-01;9.434e-01;1.124e+00;6.189e-01;-5.666e-01;1.150e+00;4.001e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.533635;1.150e+00;6.669e-01;-6.886e-01;5.799e-01;-5.987e-01;9.434e-01;1.124e+00;6.189e-01;-5.666e-01;1.150e+00;4.001e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.534635;1.150e+00;6.669e-01;-6.886e-01;5.799e-01;-5.988e-01;9.434e-01;1.124e+00;6.189e-01;-5.667e-01;1.150e+00;4.001e-01;-4.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.535635;1.150e+00;6.669e-01;-6.886e-01;5.799e-01;-5.988e-01;9.434e-01;1.124e+00;6.189e-01;-5.667e-01;1.150e+00;4.001e-01;-4.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.539635;1.150e+00;6.669e-01;-6.886e-01;5.799e-01;-5.988e-01;9.434e-01;1.124e+00;6.189e-01;-5.667e-01;1.150e+00;4.001e-01;-4.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.540635;1.150e+00;6.669e-01;-6.887e-01;5.799e-01;-5.988e-01;9.434e-01;1.124e+00;6.189e-01;-5.667e-01;1.150e+00;4.001e-01;-4.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.541635;1.150e+00;6.669e-01;-6.887e-01;5.799e-01;-5.989e-01;9.434e-01;1.124e+00;6.189e-01;-5.668e-01;1.150e+00;4.001e-01;-4.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.544635;1.150e+00;6.669e-01;-6.887e-01;5.799e-01;-5.989e-01;9.434e-01;1.124e+00;6.189e-01;-5.668e-01;1.150e+00;4.001e-01;-4.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.545635;1.150e+00;6.669e-01;-6.888e-01;5.799e-01;-5.989e-01;9.434e-01;1.124e+00;6.189e-01;-5.668e-01;1.150e+00;4.001e-01;-4.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.547635;1.150e+00;6.669e-01;-6.888e-01;5.799e-01;-5.989e-01;9.434e-01;1.124e+00;6.189e-01;-5.668e-01;1.150e+00;4.001e-01;-4.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.548635;1.150e+00;6.669e-01;-6.888e-01;5.799e-01;-5.990e-01;9.434e-01;1.124e+00;6.189e-01;-5.669e-01;1.150e+00;4.001e-01;-4.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.550635;1.150e+00;6.669e-01;-6.888e-01;5.799e-01;-5.990e-01;9.434e-01;1.124e+00;6.189e-01;-5.669e-01;1.150e+00;4.001e-01;-4.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.551635;1.150e+00;6.669e-01;-6.888e-01;5.799e-01;-5.990e-01;9.433e-01;1.124e+00;6.189e-01;-5.669e-01;1.150e+00;4.001e-01;-4.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.552635;1.150e+00;6.669e-01;-6.889e-01;5.799e-01;-5.990e-01;9.433e-01;1.124e+00;6.189e-01;-5.669e-01;1.150e+00;4.001e-01;-4.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.554635;1.150e+00;6.669e-01;-6.889e-01;5.799e-01;-5.990e-01;9.433e-01;1.124e+00;6.189e-01;-5.669e-01;1.150e+00;4.001e-01;-4.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.555635;1.150e+00;6.669e-01;-6.889e-01;5.799e-01;-5.991e-01;9.433e-01;1.124e+00;6.189e-01;-5.670e-01;1.150e+00;4.001e-01;-4.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.556635;1.150e+00;6.669e-01;-6.889e-01;5.799e-01;-5.991e-01;9.433e-01;1.124e+00;6.189e-01;-5.670e-01;1.150e+00;4.001e-01;-4.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.559635;1.150e+00;6.669e-01;-6.890e-01;5.799e-01;-5.991e-01;9.433e-01;1.124e+00;6.189e-01;-5.670e-01;1.150e+00;4.001e-01;-4.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.560635;1.150e+00;6.668e-01;-6.890e-01;5.799e-01;-5.991e-01;9.433e-01;1.124e+00;6.189e-01;-5.670e-01;1.150e+00;4.001e-01;-4.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.561635;1.150e+00;6.668e-01;-6.890e-01;5.799e-01;-5.991e-01;9.433e-01;1.124e+00;6.189e-01;-5.670e-01;1.150e+00;4.001e-01;-4.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.562635;1.150e+00;6.668e-01;-6.890e-01;5.799e-01;-5.992e-01;9.433e-01;1.124e+00;6.189e-01;-5.671e-01;1.150e+00;4.001e-01;-4.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.563635;1.150e+00;6.668e-01;-6.890e-01;5.799e-01;-5.992e-01;9.433e-01;1.124e+00;6.188e-01;-5.671e-01;1.150e+00;4.001e-01;-4.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.564635;1.150e+00;6.668e-01;-6.891e-01;5.799e-01;-5.992e-01;9.433e-01;1.124e+00;6.188e-01;-5.671e-01;1.150e+00;4.001e-01;-4.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.565635;1.150e+00;6.668e-01;-6.891e-01;5.799e-01;-5.992e-01;9.433e-01;1.124e+00;6.188e-01;-5.671e-01;1.150e+00;4.001e-01;-4.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.566635;1.150e+00;6.668e-01;-6.891e-01;5.799e-01;-5.992e-01;9.433e-01;1.124e+00;6.188e-01;-5.671e-01;1.150e+00;4.001e-01;-4.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.568635;1.150e+00;6.668e-01;-6.891e-01;5.799e-01;-5.992e-01;9.433e-01;1.124e+00;6.188e-01;-5.671e-01;1.150e+00;4.001e-01;-4.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.569635;1.150e+00;6.668e-01;-6.891e-01;5.799e-01;-5.993e-01;9.433e-01;1.124e+00;6.188e-01;-5.672e-01;1.150e+00;4.001e-01;-4.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.570635;1.150e+00;6.668e-01;-6.892e-01;5.799e-01;-5.993e-01;9.433e-01;1.124e+00;6.188e-01;-5.672e-01;1.150e+00;4.001e-01;-4.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.571635;1.150e+00;6.668e-01;-6.892e-01;5.798e-01;-5.993e-01;9.432e-01;1.124e+00;6.188e-01;-5.672e-01;1.150e+00;4.001e-01;-4.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.575635;1.150e+00;6.668e-01;-6.892e-01;5.798e-01;-5.993e-01;9.432e-01;1.124e+00;6.188e-01;-5.672e-01;1.150e+00;4.001e-01;-4.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.576635;1.150e+00;6.668e-01;-6.893e-01;5.798e-01;-5.994e-01;9.432e-01;1.124e+00;6.188e-01;-5.673e-01;1.150e+00;4.001e-01;-4.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.581635;1.150e+00;6.668e-01;-6.893e-01;5.798e-01;-5.994e-01;9.432e-01;1.124e+00;6.188e-01;-5.673e-01;1.150e+00;4.001e-01;-4.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.582635;1.150e+00;6.668e-01;-6.894e-01;5.798e-01;-5.994e-01;9.432e-01;1.124e+00;6.188e-01;-5.673e-01;1.150e+00;4.001e-01;-4.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.583635;1.150e+00;6.668e-01;-6.894e-01;5.798e-01;-5.995e-01;9.432e-01;1.124e+00;6.188e-01;-5.674e-01;1.150e+00;4.001e-01;-4.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.585635;1.150e+00;6.668e-01;-6.894e-01;5.798e-01;-5.995e-01;9.432e-01;1.124e+00;6.188e-01;-5.674e-01;1.150e+00;4.001e-01;-4.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.586635;1.150e+00;6.668e-01;-6.894e-01;5.798e-01;-5.995e-01;9.432e-01;1.124e+00;6.188e-01;-5.674e-01;1.150e+00;4.001e-01;-4.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.587635;1.150e+00;6.668e-01;-6.894e-01;5.798e-01;-5.995e-01;9.432e-01;1.124e+00;6.188e-01;-5.674e-01;1.150e+00;4.001e-01;-4.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.588635;1.150e+00;6.668e-01;-6.895e-01;5.798e-01;-5.995e-01;9.432e-01;1.124e+00;6.188e-01;-5.674e-01;1.150e+00;4.001e-01;-4.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.589635;1.150e+00;6.668e-01;-6.895e-01;5.798e-01;-5.995e-01;9.432e-01;1.124e+00;6.188e-01;-5.674e-01;1.150e+00;4.001e-01;-4.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.590635;1.150e+00;6.668e-01;-6.895e-01;5.798e-01;-5.996e-01;9.432e-01;1.124e+00;6.188e-01;-5.675e-01;1.150e+00;4.001e-01;-4.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.591635;1.150e+00;6.668e-01;-6.895e-01;5.798e-01;-5.996e-01;9.431e-01;1.124e+00;6.188e-01;-5.675e-01;1.150e+00;4.001e-01;-4.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.593635;1.150e+00;6.668e-01;-6.895e-01;5.798e-01;-5.996e-01;9.431e-01;1.124e+00;6.188e-01;-5.675e-01;1.150e+00;4.001e-01;-4.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.594635;1.150e+00;6.668e-01;-6.896e-01;5.798e-01;-5.996e-01;9.431e-01;1.124e+00;6.188e-01;-5.675e-01;1.150e+00;4.001e-01;-4.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.595635;1.150e+00;6.668e-01;-6.896e-01;5.798e-01;-5.996e-01;9.431e-01;1.124e+00;6.188e-01;-5.675e-01;1.150e+00;4.001e-01;-4.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.596635;1.150e+00;6.668e-01;-6.896e-01;5.798e-01;-5.996e-01;9.431e-01;1.124e+00;6.188e-01;-5.675e-01;1.150e+00;4.001e-01;-4.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.597635;1.150e+00;6.668e-01;-6.896e-01;5.798e-01;-5.997e-01;9.431e-01;1.124e+00;6.188e-01;-5.676e-01;1.150e+00;4.001e-01;-4.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.599635;1.150e+00;6.668e-01;-6.896e-01;5.798e-01;-5.997e-01;9.431e-01;1.124e+00;6.188e-01;-5.676e-01;1.150e+00;4.001e-01;-4.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.600635;1.150e+00;6.668e-01;-6.897e-01;5.798e-01;-5.997e-01;9.431e-01;1.124e+00;6.188e-01;-5.676e-01;1.150e+00;4.001e-01;-4.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.603635;1.150e+00;6.668e-01;-6.897e-01;5.798e-01;-5.997e-01;9.431e-01;1.124e+00;6.188e-01;-5.676e-01;1.150e+00;4.001e-01;-4.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.604635;1.150e+00;6.668e-01;-6.897e-01;5.798e-01;-5.998e-01;9.431e-01;1.124e+00;6.188e-01;-5.677e-01;1.150e+00;4.001e-01;-4.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.605635;1.150e+00;6.668e-01;-6.897e-01;5.798e-01;-5.998e-01;9.431e-01;1.124e+00;6.188e-01;-5.677e-01;1.150e+00;4.001e-01;-4.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.606635;1.150e+00;6.668e-01;-6.898e-01;5.798e-01;-5.998e-01;9.431e-01;1.124e+00;6.188e-01;-5.677e-01;1.150e+00;4.001e-01;-4.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.610635;1.150e+00;6.668e-01;-6.898e-01;5.798e-01;-5.998e-01;9.431e-01;1.124e+00;6.188e-01;-5.677e-01;1.150e+00;4.001e-01;-4.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.611635;1.150e+00;6.668e-01;-6.898e-01;5.798e-01;-5.999e-01;9.430e-01;1.124e+00;6.188e-01;-5.678e-01;1.150e+00;4.001e-01;-4.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.612635;1.150e+00;6.668e-01;-6.899e-01;5.798e-01;-5.999e-01;9.430e-01;1.124e+00;6.188e-01;-5.678e-01;1.150e+00;4.001e-01;-4.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.615635;1.150e+00;6.668e-01;-6.899e-01;5.798e-01;-5.999e-01;9.430e-01;1.124e+00;6.188e-01;-5.678e-01;1.150e+00;4.001e-01;-4.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.616635;1.150e+00;6.667e-01;-6.899e-01;5.798e-01;-5.999e-01;9.430e-01;1.124e+00;6.188e-01;-5.678e-01;1.150e+00;4.000e-01;-4.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.617635;1.150e+00;6.667e-01;-6.899e-01;5.798e-01;-5.999e-01;9.430e-01;1.124e+00;6.188e-01;-5.678e-01;1.150e+00;4.000e-01;-4.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.618635;1.150e+00;6.667e-01;-6.900e-01;5.798e-01;-6.000e-01;9.430e-01;1.124e+00;6.188e-01;-5.679e-01;1.150e+00;4.000e-01;-4.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.623635;1.150e+00;6.667e-01;-6.900e-01;5.798e-01;-6.000e-01;9.430e-01;1.124e+00;6.188e-01;-5.679e-01;1.150e+00;4.000e-01;-4.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.624635;1.150e+00;6.667e-01;-6.901e-01;5.798e-01;-6.001e-01;9.430e-01;1.124e+00;6.188e-01;-5.679e-01;1.150e+00;4.000e-01;-4.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.625635;1.150e+00;6.667e-01;-6.901e-01;5.798e-01;-6.001e-01;9.430e-01;1.124e+00;6.188e-01;-5.680e-01;1.150e+00;4.000e-01;-4.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.626635;1.150e+00;6.667e-01;-6.901e-01;5.798e-01;-6.001e-01;9.430e-01;1.124e+00;6.188e-01;-5.680e-01;1.150e+00;4.000e-01;-4.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.630635;1.150e+00;6.667e-01;-6.902e-01;5.798e-01;-6.001e-01;9.430e-01;1.124e+00;6.188e-01;-5.680e-01;1.150e+00;4.000e-01;-4.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.631635;1.150e+00;6.667e-01;-6.902e-01;5.798e-01;-6.002e-01;9.429e-01;1.124e+00;6.188e-01;-5.680e-01;1.150e+00;4.000e-01;-4.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.632635;1.150e+00;6.667e-01;-6.902e-01;5.798e-01;-6.002e-01;9.429e-01;1.124e+00;6.188e-01;-5.681e-01;1.150e+00;4.000e-01;-4.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.635635;1.150e+00;6.667e-01;-6.902e-01;5.798e-01;-6.002e-01;9.429e-01;1.124e+00;6.188e-01;-5.681e-01;1.150e+00;4.000e-01;-4.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.636635;1.150e+00;6.667e-01;-6.903e-01;5.798e-01;-6.002e-01;9.429e-01;1.124e+00;6.188e-01;-5.681e-01;1.150e+00;4.000e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.637635;1.150e+00;6.667e-01;-6.903e-01;5.798e-01;-6.002e-01;9.429e-01;1.124e+00;6.188e-01;-5.681e-01;1.150e+00;4.000e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.638635;1.150e+00;6.667e-01;-6.903e-01;5.798e-01;-6.003e-01;9.429e-01;1.124e+00;6.188e-01;-5.681e-01;1.150e+00;4.000e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.639635;1.150e+00;6.667e-01;-6.903e-01;5.798e-01;-6.003e-01;9.429e-01;1.124e+00;6.188e-01;-5.682e-01;1.150e+00;4.000e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.640635;1.150e+00;6.667e-01;-6.903e-01;5.798e-01;-6.003e-01;9.429e-01;1.124e+00;6.188e-01;-5.682e-01;1.150e+00;4.000e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.641635;1.150e+00;6.667e-01;-6.903e-01;5.797e-01;-6.003e-01;9.429e-01;1.124e+00;6.188e-01;-5.682e-01;1.150e+00;4.000e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.642635;1.150e+00;6.667e-01;-6.904e-01;5.797e-01;-6.003e-01;9.429e-01;1.124e+00;6.188e-01;-5.682e-01;1.150e+00;4.000e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.644635;1.150e+00;6.667e-01;-6.904e-01;5.797e-01;-6.003e-01;9.429e-01;1.124e+00;6.188e-01;-5.682e-01;1.150e+00;4.000e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.645635;1.150e+00;6.667e-01;-6.904e-01;5.797e-01;-6.004e-01;9.429e-01;1.124e+00;6.188e-01;-5.682e-01;1.150e+00;4.000e-01;-4.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.646635;1.150e+00;6.667e-01;-6.904e-01;5.797e-01;-6.004e-01;9.429e-01;1.124e+00;6.188e-01;-5.683e-01;1.150e+00;4.000e-01;-4.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.647635;1.150e+00;6.667e-01;-6.904e-01;5.797e-01;-6.004e-01;9.429e-01;1.124e+00;6.188e-01;-5.683e-01;1.150e+00;4.000e-01;-4.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.648635;1.150e+00;6.667e-01;-6.905e-01;5.797e-01;-6.004e-01;9.429e-01;1.124e+00;6.188e-01;-5.683e-01;1.150e+00;4.000e-01;-4.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.650635;1.150e+00;6.667e-01;-6.905e-01;5.797e-01;-6.004e-01;9.429e-01;1.124e+00;6.188e-01;-5.683e-01;1.150e+00;4.000e-01;-4.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.651635;1.150e+00;6.667e-01;-6.905e-01;5.797e-01;-6.004e-01;9.428e-01;1.124e+00;6.188e-01;-5.683e-01;1.150e+00;4.000e-01;-4.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.652635;1.150e+00;6.667e-01;-6.905e-01;5.797e-01;-6.005e-01;9.428e-01;1.124e+00;6.188e-01;-5.683e-01;1.150e+00;4.000e-01;-4.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.653635;1.150e+00;6.667e-01;-6.905e-01;5.797e-01;-6.005e-01;9.428e-01;1.124e+00;6.188e-01;-5.684e-01;1.150e+00;4.000e-01;-4.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.654635;1.150e+00;6.667e-01;-6.906e-01;5.797e-01;-6.005e-01;9.428e-01;1.124e+00;6.188e-01;-5.684e-01;1.150e+00;4.000e-01;-4.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.655635;1.150e+00;6.667e-01;-6.906e-01;5.797e-01;-6.005e-01;9.428e-01;1.124e+00;6.188e-01;-5.684e-01;1.150e+00;4.000e-01;-4.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.656635;1.150e+00;6.667e-01;-6.906e-01;5.797e-01;-6.005e-01;9.428e-01;1.124e+00;6.188e-01;-5.684e-01;1.150e+00;4.000e-01;-4.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.658635;1.150e+00;6.667e-01;-6.906e-01;5.797e-01;-6.005e-01;9.428e-01;1.124e+00;6.188e-01;-5.684e-01;1.150e+00;4.000e-01;-4.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.659635;1.150e+00;6.667e-01;-6.906e-01;5.797e-01;-6.006e-01;9.428e-01;1.124e+00;6.188e-01;-5.684e-01;1.150e+00;4.000e-01;-4.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.660635;1.150e+00;6.667e-01;-6.907e-01;5.797e-01;-6.006e-01;9.428e-01;1.124e+00;6.188e-01;-5.685e-01;1.150e+00;4.000e-01;-4.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.665635;1.150e+00;6.667e-01;-6.907e-01;5.797e-01;-6.006e-01;9.428e-01;1.124e+00;6.188e-01;-5.685e-01;1.150e+00;4.000e-01;-4.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.666635;1.150e+00;6.667e-01;-6.908e-01;5.797e-01;-6.007e-01;9.428e-01;1.124e+00;6.188e-01;-5.685e-01;1.150e+00;4.000e-01;-4.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.667635;1.150e+00;6.667e-01;-6.908e-01;5.797e-01;-6.007e-01;9.428e-01;1.124e+00;6.188e-01;-5.686e-01;1.150e+00;4.000e-01;-4.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.670635;1.150e+00;6.667e-01;-6.908e-01;5.797e-01;-6.007e-01;9.428e-01;1.124e+00;6.188e-01;-5.686e-01;1.150e+00;4.000e-01;-4.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.671635;1.150e+00;6.667e-01;-6.908e-01;5.797e-01;-6.007e-01;9.427e-01;1.124e+00;6.188e-01;-5.686e-01;1.150e+00;4.000e-01;-4.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.672635;1.150e+00;6.667e-01;-6.909e-01;5.797e-01;-6.007e-01;9.427e-01;1.124e+00;6.188e-01;-5.686e-01;1.150e+00;4.000e-01;-4.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.673635;1.150e+00;6.667e-01;-6.909e-01;5.797e-01;-6.008e-01;9.427e-01;1.124e+00;6.188e-01;-5.686e-01;1.150e+00;4.000e-01;-4.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.674635;1.150e+00;6.667e-01;-6.909e-01;5.797e-01;-6.008e-01;9.427e-01;1.124e+00;6.188e-01;-5.687e-01;1.150e+00;4.000e-01;-4.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.675635;1.150e+00;6.667e-01;-6.909e-01;5.797e-01;-6.008e-01;9.427e-01;1.124e+00;6.188e-01;-5.687e-01;1.150e+00;4.000e-01;-4.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.676635;1.150e+00;6.667e-01;-6.909e-01;5.797e-01;-6.008e-01;9.427e-01;1.124e+00;6.188e-01;-5.687e-01;1.150e+00;4.000e-01;-4.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.679635;1.150e+00;6.667e-01;-6.910e-01;5.797e-01;-6.008e-01;9.427e-01;1.124e+00;6.188e-01;-5.687e-01;1.150e+00;4.000e-01;-4.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.680635;1.150e+00;6.667e-01;-6.910e-01;5.797e-01;-6.009e-01;9.427e-01;1.124e+00;6.188e-01;-5.687e-01;1.150e+00;4.000e-01;-4.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.681635;1.150e+00;6.667e-01;-6.910e-01;5.797e-01;-6.009e-01;9.427e-01;1.124e+00;6.188e-01;-5.688e-01;1.150e+00;4.000e-01;-4.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.683635;1.150e+00;6.667e-01;-6.910e-01;5.797e-01;-6.009e-01;9.427e-01;1.124e+00;6.188e-01;-5.688e-01;1.150e+00;4.000e-01;-4.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.684635;1.150e+00;6.667e-01;-6.911e-01;5.797e-01;-6.009e-01;9.427e-01;1.124e+00;6.188e-01;-5.688e-01;1.150e+00;4.000e-01;-4.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.685635;1.150e+00;6.667e-01;-6.911e-01;5.797e-01;-6.009e-01;9.427e-01;1.124e+00;6.188e-01;-5.688e-01;1.150e+00;4.000e-01;-4.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.686635;1.150e+00;6.667e-01;-6.911e-01;5.797e-01;-6.009e-01;9.427e-01;1.124e+00;6.188e-01;-5.688e-01;1.150e+00;4.000e-01;-4.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.687635;1.150e+00;6.667e-01;-6.911e-01;5.797e-01;-6.010e-01;9.427e-01;1.124e+00;6.188e-01;-5.688e-01;1.150e+00;4.000e-01;-4.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.688635;1.150e+00;6.667e-01;-6.911e-01;5.797e-01;-6.010e-01;9.427e-01;1.124e+00;6.188e-01;-5.689e-01;1.150e+00;4.000e-01;-4.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.689635;1.150e+00;6.667e-01;-6.911e-01;5.797e-01;-6.010e-01;9.427e-01;1.124e+00;6.188e-01;-5.689e-01;1.150e+00;4.000e-01;-4.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.690635;1.150e+00;6.667e-01;-6.912e-01;5.797e-01;-6.010e-01;9.427e-01;1.124e+00;6.188e-01;-5.689e-01;1.150e+00;4.000e-01;-4.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.691635;1.150e+00;6.667e-01;-6.912e-01;5.797e-01;-6.010e-01;9.426e-01;1.124e+00;6.188e-01;-5.689e-01;1.150e+00;4.000e-01;-4.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.693635;1.150e+00;6.667e-01;-6.912e-01;5.797e-01;-6.010e-01;9.426e-01;1.124e+00;6.188e-01;-5.689e-01;1.150e+00;4.000e-01;-4.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.694635;1.150e+00;6.667e-01;-6.912e-01;5.797e-01;-6.011e-01;9.426e-01;1.124e+00;6.188e-01;-5.689e-01;1.150e+00;4.000e-01;-4.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.695635;1.150e+00;6.666e-01;-6.912e-01;5.797e-01;-6.011e-01;9.426e-01;1.124e+00;6.188e-01;-5.690e-01;1.150e+00;4.000e-01;-4.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.696635;1.150e+00;6.666e-01;-6.913e-01;5.797e-01;-6.011e-01;9.426e-01;1.124e+00;6.188e-01;-5.690e-01;1.150e+00;4.000e-01;-4.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.700635;1.150e+00;6.666e-01;-6.913e-01;5.797e-01;-6.011e-01;9.426e-01;1.124e+00;6.188e-01;-5.690e-01;1.150e+00;4.000e-01;-4.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.701635;1.150e+00;6.666e-01;-6.913e-01;5.797e-01;-6.012e-01;9.426e-01;1.124e+00;6.188e-01;-5.690e-01;1.150e+00;4.000e-01;-4.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.702635;1.150e+00;6.666e-01;-6.914e-01;5.797e-01;-6.012e-01;9.426e-01;1.124e+00;6.188e-01;-5.691e-01;1.150e+00;4.000e-01;-4.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.705635;1.150e+00;6.666e-01;-6.914e-01;5.797e-01;-6.012e-01;9.426e-01;1.124e+00;6.188e-01;-5.691e-01;1.150e+00;4.000e-01;-4.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.706635;1.150e+00;6.666e-01;-6.914e-01;5.797e-01;-6.012e-01;9.426e-01;1.124e+00;6.188e-01;-5.691e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.707635;1.150e+00;6.666e-01;-6.914e-01;5.797e-01;-6.012e-01;9.426e-01;1.124e+00;6.188e-01;-5.691e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.708635;1.150e+00;6.666e-01;-6.915e-01;5.797e-01;-6.013e-01;9.426e-01;1.124e+00;6.188e-01;-5.691e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.709635;1.150e+00;6.666e-01;-6.915e-01;5.797e-01;-6.013e-01;9.426e-01;1.124e+00;6.188e-01;-5.692e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.710635;1.150e+00;6.666e-01;-6.915e-01;5.797e-01;-6.013e-01;9.426e-01;1.124e+00;6.188e-01;-5.692e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.711635;1.150e+00;6.666e-01;-6.915e-01;5.797e-01;-6.013e-01;9.425e-01;1.124e+00;6.188e-01;-5.692e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.713635;1.150e+00;6.666e-01;-6.915e-01;5.797e-01;-6.013e-01;9.425e-01;1.124e+00;6.188e-01;-5.692e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.714635;1.150e+00;6.666e-01;-6.916e-01;5.797e-01;-6.013e-01;9.425e-01;1.124e+00;6.188e-01;-5.692e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.715635;1.150e+00;6.666e-01;-6.916e-01;5.797e-01;-6.014e-01;9.425e-01;1.124e+00;6.188e-01;-5.692e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.716635;1.150e+00;6.666e-01;-6.916e-01;5.797e-01;-6.014e-01;9.425e-01;1.124e+00;6.188e-01;-5.693e-01;1.150e+00;4.000e-01;-4.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.717635;1.150e+00;6.666e-01;-6.916e-01;5.797e-01;-6.014e-01;9.425e-01;1.124e+00;6.188e-01;-5.693e-01;1.150e+00;4.000e-01;-4.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.719635;1.150e+00;6.666e-01;-6.916e-01;5.797e-01;-6.014e-01;9.425e-01;1.124e+00;6.188e-01;-5.693e-01;1.150e+00;4.000e-01;-4.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.720635;1.150e+00;6.666e-01;-6.917e-01;5.797e-01;-6.014e-01;9.425e-01;1.124e+00;6.188e-01;-5.693e-01;1.150e+00;4.000e-01;-4.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.721635;1.150e+00;6.666e-01;-6.917e-01;5.797e-01;-6.014e-01;9.425e-01;1.124e+00;6.188e-01;-5.693e-01;1.150e+00;4.000e-01;-4.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.722635;1.150e+00;6.666e-01;-6.917e-01;5.797e-01;-6.015e-01;9.425e-01;1.124e+00;6.188e-01;-5.693e-01;1.150e+00;4.000e-01;-4.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.723635;1.150e+00;6.666e-01;-6.917e-01;5.797e-01;-6.015e-01;9.425e-01;1.124e+00;6.188e-01;-5.694e-01;1.150e+00;4.000e-01;-4.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.726635;1.150e+00;6.666e-01;-6.917e-01;5.797e-01;-6.015e-01;9.425e-01;1.124e+00;6.188e-01;-5.694e-01;1.150e+00;4.000e-01;-4.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.727635;1.150e+00;6.666e-01;-6.918e-01;5.797e-01;-6.015e-01;9.425e-01;1.124e+00;6.188e-01;-5.694e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.728635;1.150e+00;6.666e-01;-6.918e-01;5.797e-01;-6.016e-01;9.425e-01;1.124e+00;6.188e-01;-5.694e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.729635;1.150e+00;6.666e-01;-6.918e-01;5.797e-01;-6.016e-01;9.425e-01;1.124e+00;6.188e-01;-5.694e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.730635;1.150e+00;6.666e-01;-6.918e-01;5.797e-01;-6.016e-01;9.425e-01;1.124e+00;6.188e-01;-5.695e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.731635;1.150e+00;6.666e-01;-6.918e-01;5.797e-01;-6.016e-01;9.425e-01;1.124e+00;6.188e-01;-5.695e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.732635;1.150e+00;6.666e-01;-6.918e-01;5.797e-01;-6.016e-01;9.424e-01;1.124e+00;6.188e-01;-5.695e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.733635;1.150e+00;6.666e-01;-6.919e-01;5.797e-01;-6.016e-01;9.424e-01;1.124e+00;6.188e-01;-5.695e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.734635;1.150e+00;6.666e-01;-6.919e-01;5.797e-01;-6.016e-01;9.424e-01;1.124e+00;6.188e-01;-5.695e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.735635;1.150e+00;6.666e-01;-6.919e-01;5.797e-01;-6.017e-01;9.424e-01;1.124e+00;6.188e-01;-5.695e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.736635;1.150e+00;6.666e-01;-6.919e-01;5.797e-01;-6.017e-01;9.424e-01;1.124e+00;6.188e-01;-5.695e-01;1.150e+00;4.000e-01;-4.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.737635;1.150e+00;6.666e-01;-6.919e-01;5.797e-01;-6.017e-01;9.424e-01;1.124e+00;6.188e-01;-5.696e-01;1.150e+00;4.000e-01;-4.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.741635;1.150e+00;6.666e-01;-6.920e-01;5.797e-01;-6.017e-01;9.424e-01;1.124e+00;6.188e-01;-5.696e-01;1.150e+00;4.000e-01;-4.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.742635;1.150e+00;6.666e-01;-6.920e-01;5.797e-01;-6.018e-01;9.424e-01;1.124e+00;6.188e-01;-5.696e-01;1.150e+00;4.000e-01;-4.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.743635;1.150e+00;6.666e-01;-6.920e-01;5.797e-01;-6.018e-01;9.424e-01;1.124e+00;6.188e-01;-5.697e-01;1.150e+00;4.000e-01;-4.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.744635;1.150e+00;6.666e-01;-6.920e-01;5.797e-01;-6.018e-01;9.424e-01;1.124e+00;6.188e-01;-5.697e-01;1.150e+00;4.000e-01;-4.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.745635;1.150e+00;6.666e-01;-6.921e-01;5.797e-01;-6.018e-01;9.424e-01;1.124e+00;6.188e-01;-5.697e-01;1.150e+00;4.000e-01;-4.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.746635;1.150e+00;6.666e-01;-6.921e-01;5.797e-01;-6.018e-01;9.424e-01;1.124e+00;6.188e-01;-5.697e-01;1.150e+00;4.000e-01;-4.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.747635;1.150e+00;6.666e-01;-6.921e-01;5.797e-01;-6.018e-01;9.424e-01;1.124e+00;6.188e-01;-5.697e-01;1.150e+00;4.000e-01;-4.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.748635;1.150e+00;6.666e-01;-6.921e-01;5.797e-01;-6.018e-01;9.424e-01;1.124e+00;6.188e-01;-5.697e-01;1.150e+00;4.000e-01;-4.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.749635;1.150e+00;6.666e-01;-6.921e-01;5.797e-01;-6.019e-01;9.424e-01;1.124e+00;6.188e-01;-5.697e-01;1.150e+00;4.000e-01;-4.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.750635;1.150e+00;6.666e-01;-6.921e-01;5.797e-01;-6.019e-01;9.424e-01;1.124e+00;6.188e-01;-5.697e-01;1.150e+00;4.000e-01;-4.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.751635;1.150e+00;6.666e-01;-6.922e-01;5.797e-01;-6.019e-01;9.424e-01;1.124e+00;6.188e-01;-5.698e-01;1.150e+00;4.000e-01;-4.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.752635;1.150e+00;6.666e-01;-6.922e-01;5.797e-01;-6.019e-01;9.423e-01;1.124e+00;6.188e-01;-5.698e-01;1.150e+00;4.000e-01;-4.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.755635;1.150e+00;6.666e-01;-6.922e-01;5.797e-01;-6.019e-01;9.423e-01;1.124e+00;6.188e-01;-5.698e-01;1.150e+00;4.000e-01;-4.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.756635;1.150e+00;6.666e-01;-6.922e-01;5.797e-01;-6.020e-01;9.423e-01;1.124e+00;6.188e-01;-5.698e-01;1.150e+00;4.000e-01;-4.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.757635;1.150e+00;6.666e-01;-6.923e-01;5.796e-01;-6.020e-01;9.423e-01;1.124e+00;6.188e-01;-5.699e-01;1.150e+00;4.000e-01;-4.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.762635;1.150e+00;6.666e-01;-6.923e-01;5.796e-01;-6.020e-01;9.423e-01;1.124e+00;6.188e-01;-5.699e-01;1.150e+00;4.000e-01;-4.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.763635;1.150e+00;6.666e-01;-6.924e-01;5.796e-01;-6.021e-01;9.423e-01;1.124e+00;6.188e-01;-5.699e-01;1.150e+00;4.000e-01;-4.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.764635;1.150e+00;6.666e-01;-6.924e-01;5.796e-01;-6.021e-01;9.423e-01;1.124e+00;6.188e-01;-5.700e-01;1.150e+00;4.000e-01;-4.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.766635;1.150e+00;6.666e-01;-6.924e-01;5.796e-01;-6.021e-01;9.423e-01;1.124e+00;6.188e-01;-5.700e-01;1.150e+00;4.000e-01;-4.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.767635;1.150e+00;6.666e-01;-6.924e-01;5.796e-01;-6.021e-01;9.423e-01;1.124e+00;6.188e-01;-5.700e-01;1.150e+00;4.000e-01;-4.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.768635;1.150e+00;6.666e-01;-6.924e-01;5.796e-01;-6.021e-01;9.423e-01;1.124e+00;6.188e-01;-5.700e-01;1.150e+00;4.000e-01;-4.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.769635;1.150e+00;6.666e-01;-6.925e-01;5.796e-01;-6.021e-01;9.423e-01;1.124e+00;6.188e-01;-5.700e-01;1.150e+00;4.000e-01;-4.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.770635;1.150e+00;6.666e-01;-6.925e-01;5.796e-01;-6.022e-01;9.423e-01;1.124e+00;6.188e-01;-5.700e-01;1.150e+00;4.000e-01;-4.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.771635;1.150e+00;6.666e-01;-6.925e-01;5.796e-01;-6.022e-01;9.423e-01;1.124e+00;6.188e-01;-5.701e-01;1.150e+00;4.000e-01;-4.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.772635;1.150e+00;6.666e-01;-6.925e-01;5.796e-01;-6.022e-01;9.422e-01;1.124e+00;6.188e-01;-5.701e-01;1.150e+00;4.000e-01;-4.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.774635;1.150e+00;6.666e-01;-6.925e-01;5.796e-01;-6.022e-01;9.422e-01;1.124e+00;6.188e-01;-5.701e-01;1.150e+00;4.000e-01;-4.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.775635;1.150e+00;6.666e-01;-6.926e-01;5.796e-01;-6.022e-01;9.422e-01;1.124e+00;6.188e-01;-5.701e-01;1.150e+00;4.000e-01;-4.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.776635;1.150e+00;6.666e-01;-6.926e-01;5.796e-01;-6.022e-01;9.422e-01;1.124e+00;6.188e-01;-5.701e-01;1.150e+00;4.000e-01;-4.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.777635;1.150e+00;6.666e-01;-6.926e-01;5.796e-01;-6.023e-01;9.422e-01;1.124e+00;6.188e-01;-5.701e-01;1.150e+00;4.000e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.778635;1.150e+00;6.666e-01;-6.926e-01;5.796e-01;-6.023e-01;9.422e-01;1.124e+00;6.188e-01;-5.702e-01;1.150e+00;4.000e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.780635;1.150e+00;6.666e-01;-6.926e-01;5.796e-01;-6.023e-01;9.422e-01;1.124e+00;6.188e-01;-5.702e-01;1.150e+00;4.000e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.781635;1.150e+00;6.666e-01;-6.927e-01;5.796e-01;-6.023e-01;9.422e-01;1.124e+00;6.188e-01;-5.702e-01;1.150e+00;3.999e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.783635;1.150e+00;6.666e-01;-6.927e-01;5.796e-01;-6.023e-01;9.422e-01;1.124e+00;6.188e-01;-5.702e-01;1.150e+00;3.999e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.784635;1.150e+00;6.666e-01;-6.927e-01;5.796e-01;-6.024e-01;9.422e-01;1.124e+00;6.188e-01;-5.702e-01;1.150e+00;3.999e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.785635;1.150e+00;6.666e-01;-6.927e-01;5.796e-01;-6.024e-01;9.422e-01;1.124e+00;6.188e-01;-5.703e-01;1.150e+00;3.999e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.786635;1.150e+00;6.666e-01;-6.927e-01;5.796e-01;-6.024e-01;9.422e-01;1.124e+00;6.188e-01;-5.703e-01;1.150e+00;3.999e-01;-4.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.787635;1.150e+00;6.666e-01;-6.928e-01;5.796e-01;-6.024e-01;9.422e-01;1.124e+00;6.188e-01;-5.703e-01;1.150e+00;3.999e-01;-4.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.790635;1.150e+00;6.666e-01;-6.928e-01;5.796e-01;-6.024e-01;9.422e-01;1.124e+00;6.188e-01;-5.703e-01;1.150e+00;3.999e-01;-4.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.791635;1.150e+00;6.666e-01;-6.928e-01;5.796e-01;-6.025e-01;9.422e-01;1.124e+00;6.188e-01;-5.703e-01;1.150e+00;3.999e-01;-4.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.792635;1.150e+00;6.666e-01;-6.928e-01;5.796e-01;-6.025e-01;9.421e-01;1.124e+00;6.188e-01;-5.704e-01;1.150e+00;3.999e-01;-4.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.793635;1.150e+00;6.666e-01;-6.929e-01;5.796e-01;-6.025e-01;9.421e-01;1.124e+00;6.188e-01;-5.704e-01;1.150e+00;3.999e-01;-4.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.796635;1.150e+00;6.666e-01;-6.929e-01;5.796e-01;-6.025e-01;9.421e-01;1.124e+00;6.188e-01;-5.704e-01;1.150e+00;3.999e-01;-4.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.797635;1.150e+00;6.666e-01;-6.929e-01;5.796e-01;-6.025e-01;9.421e-01;1.124e+00;6.188e-01;-5.704e-01;1.150e+00;3.999e-01;-4.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.798635;1.150e+00;6.666e-01;-6.929e-01;5.796e-01;-6.026e-01;9.421e-01;1.124e+00;6.188e-01;-5.704e-01;1.150e+00;3.999e-01;-4.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.799635;1.150e+00;6.666e-01;-6.930e-01;5.796e-01;-6.026e-01;9.421e-01;1.124e+00;6.188e-01;-5.705e-01;1.150e+00;3.999e-01;-4.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.804635;1.150e+00;6.666e-01;-6.930e-01;5.796e-01;-6.026e-01;9.421e-01;1.124e+00;6.188e-01;-5.705e-01;1.150e+00;3.999e-01;-4.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.805635;1.150e+00;6.666e-01;-6.931e-01;5.796e-01;-6.027e-01;9.421e-01;1.124e+00;6.188e-01;-5.705e-01;1.150e+00;3.999e-01;-4.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.806635;1.150e+00;6.666e-01;-6.931e-01;5.796e-01;-6.027e-01;9.421e-01;1.124e+00;6.188e-01;-5.706e-01;1.150e+00;3.999e-01;-4.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.807635;1.150e+00;6.666e-01;-6.931e-01;5.796e-01;-6.027e-01;9.421e-01;1.124e+00;6.188e-01;-5.706e-01;1.150e+00;3.999e-01;-4.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.810635;1.150e+00;6.666e-01;-6.931e-01;5.796e-01;-6.027e-01;9.421e-01;1.124e+00;6.188e-01;-5.706e-01;1.150e+00;3.999e-01;-4.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.811635;1.150e+00;6.666e-01;-6.932e-01;5.796e-01;-6.027e-01;9.421e-01;1.124e+00;6.188e-01;-5.706e-01;1.150e+00;3.999e-01;-4.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.812635;1.150e+00;6.666e-01;-6.932e-01;5.796e-01;-6.028e-01;9.420e-01;1.124e+00;6.188e-01;-5.706e-01;1.150e+00;3.999e-01;-4.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.813635;1.150e+00;6.666e-01;-6.932e-01;5.796e-01;-6.028e-01;9.420e-01;1.124e+00;6.188e-01;-5.707e-01;1.150e+00;3.999e-01;-4.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.816635;1.150e+00;6.666e-01;-6.932e-01;5.796e-01;-6.028e-01;9.420e-01;1.124e+00;6.188e-01;-5.707e-01;1.150e+00;3.999e-01;-4.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.817635;1.150e+00;6.666e-01;-6.933e-01;5.796e-01;-6.028e-01;9.420e-01;1.124e+00;6.188e-01;-5.707e-01;1.150e+00;3.999e-01;-4.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.818635;1.150e+00;6.666e-01;-6.933e-01;5.796e-01;-6.028e-01;9.420e-01;1.124e+00;6.188e-01;-5.707e-01;1.150e+00;3.999e-01;-4.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.819635;1.150e+00;6.666e-01;-6.933e-01;5.796e-01;-6.029e-01;9.420e-01;1.124e+00;6.188e-01;-5.707e-01;1.150e+00;3.999e-01;-4.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.820635;1.150e+00;6.666e-01;-6.933e-01;5.796e-01;-6.029e-01;9.420e-01;1.124e+00;6.188e-01;-5.708e-01;1.150e+00;3.999e-01;-4.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.822635;1.150e+00;6.666e-01;-6.933e-01;5.796e-01;-6.029e-01;9.420e-01;1.124e+00;6.188e-01;-5.708e-01;1.150e+00;3.999e-01;-4.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.823635;1.150e+00;6.666e-01;-6.934e-01;5.796e-01;-6.029e-01;9.420e-01;1.124e+00;6.188e-01;-5.708e-01;1.150e+00;3.999e-01;-4.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.825635;1.150e+00;6.666e-01;-6.934e-01;5.796e-01;-6.029e-01;9.420e-01;1.124e+00;6.188e-01;-5.708e-01;1.150e+00;3.999e-01;-4.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.826635;1.150e+00;6.666e-01;-6.934e-01;5.796e-01;-6.030e-01;9.420e-01;1.124e+00;6.188e-01;-5.708e-01;1.150e+00;3.999e-01;-4.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.827635;1.150e+00;6.666e-01;-6.934e-01;5.796e-01;-6.030e-01;9.420e-01;1.124e+00;6.188e-01;-5.709e-01;1.150e+00;3.999e-01;-4.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.828635;1.150e+00;6.666e-01;-6.934e-01;5.796e-01;-6.030e-01;9.420e-01;1.124e+00;6.188e-01;-5.709e-01;1.150e+00;3.999e-01;-4.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.829635;1.150e+00;6.666e-01;-6.935e-01;5.796e-01;-6.030e-01;9.420e-01;1.124e+00;6.188e-01;-5.709e-01;1.150e+00;3.999e-01;-4.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.831635;1.150e+00;6.666e-01;-6.935e-01;5.796e-01;-6.030e-01;9.420e-01;1.124e+00;6.188e-01;-5.709e-01;1.150e+00;3.999e-01;-4.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.832635;1.150e+00;6.666e-01;-6.935e-01;5.796e-01;-6.030e-01;9.419e-01;1.124e+00;6.188e-01;-5.709e-01;1.150e+00;3.999e-01;-4.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.833635;1.150e+00;6.666e-01;-6.935e-01;5.796e-01;-6.031e-01;9.419e-01;1.124e+00;6.188e-01;-5.709e-01;1.150e+00;3.999e-01;-4.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.834635;1.150e+00;6.666e-01;-6.935e-01;5.796e-01;-6.031e-01;9.419e-01;1.124e+00;6.188e-01;-5.710e-01;1.150e+00;3.999e-01;-4.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.835635;1.150e+00;6.666e-01;-6.936e-01;5.796e-01;-6.031e-01;9.419e-01;1.124e+00;6.188e-01;-5.710e-01;1.150e+00;3.999e-01;-4.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.836635;1.150e+00;6.666e-01;-6.936e-01;5.796e-01;-6.031e-01;9.419e-01;1.124e+00;6.188e-01;-5.710e-01;1.150e+00;3.999e-01;-4.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.837635;1.150e+00;6.666e-01;-6.936e-01;5.796e-01;-6.031e-01;9.419e-01;1.124e+00;6.188e-01;-5.710e-01;1.150e+00;3.999e-01;-4.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.838635;1.150e+00;6.666e-01;-6.936e-01;5.796e-01;-6.031e-01;9.419e-01;1.124e+00;6.188e-01;-5.710e-01;1.150e+00;3.999e-01;-4.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.839635;1.150e+00;6.666e-01;-6.936e-01;5.796e-01;-6.032e-01;9.419e-01;1.124e+00;6.188e-01;-5.710e-01;1.150e+00;3.999e-01;-4.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.840635;1.150e+00;6.666e-01;-6.936e-01;5.796e-01;-6.032e-01;9.419e-01;1.124e+00;6.188e-01;-5.710e-01;1.150e+00;3.999e-01;-4.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.841635;1.150e+00;6.666e-01;-6.937e-01;5.796e-01;-6.032e-01;9.419e-01;1.124e+00;6.188e-01;-5.711e-01;1.150e+00;3.999e-01;-4.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.845635;1.150e+00;6.666e-01;-6.937e-01;5.796e-01;-6.032e-01;9.419e-01;1.124e+00;6.188e-01;-5.711e-01;1.150e+00;3.999e-01;-4.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.846635;1.150e+00;6.666e-01;-6.937e-01;5.796e-01;-6.033e-01;9.419e-01;1.124e+00;6.188e-01;-5.711e-01;1.150e+00;3.999e-01;-4.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.847635;1.150e+00;6.666e-01;-6.938e-01;5.796e-01;-6.033e-01;9.419e-01;1.124e+00;6.188e-01;-5.711e-01;1.150e+00;3.999e-01;-4.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.848635;1.150e+00;6.666e-01;-6.938e-01;5.796e-01;-6.033e-01;9.419e-01;1.124e+00;6.188e-01;-5.712e-01;1.150e+00;3.999e-01;-4.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.851635;1.150e+00;6.666e-01;-6.938e-01;5.796e-01;-6.033e-01;9.419e-01;1.124e+00;6.188e-01;-5.712e-01;1.150e+00;3.999e-01;-4.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.852635;1.150e+00;6.666e-01;-6.938e-01;5.796e-01;-6.033e-01;9.418e-01;1.124e+00;6.188e-01;-5.712e-01;1.150e+00;3.999e-01;-4.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.853635;1.150e+00;6.666e-01;-6.939e-01;5.796e-01;-6.034e-01;9.418e-01;1.124e+00;6.188e-01;-5.712e-01;1.150e+00;3.999e-01;-4.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.854635;1.150e+00;6.666e-01;-6.939e-01;5.796e-01;-6.034e-01;9.418e-01;1.124e+00;6.188e-01;-5.712e-01;1.150e+00;3.999e-01;-4.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.855635;1.150e+00;6.666e-01;-6.939e-01;5.796e-01;-6.034e-01;9.418e-01;1.124e+00;6.188e-01;-5.713e-01;1.150e+00;3.999e-01;-4.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.856635;1.150e+00;6.665e-01;-6.939e-01;5.796e-01;-6.034e-01;9.418e-01;1.124e+00;6.188e-01;-5.713e-01;1.150e+00;3.999e-01;-4.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.857635;1.150e+00;6.665e-01;-6.939e-01;5.796e-01;-6.034e-01;9.418e-01;1.124e+00;6.188e-01;-5.713e-01;1.150e+00;3.999e-01;-4.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
