time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.858635;1.150e+00;6.665e-01;-6.939e-01;5.796e-01;-6.034e-01;9.418e-01;1.124e+00;6.188e-01;-5.713e-01;1.150e+00;3.999e-01;-4.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.859635;1.150e+00;6.665e-01;-6.940e-01;5.796e-01;-6.034e-01;9.418e-01;1.124e+00;6.188e-01;-5.713e-01;1.150e+00;3.999e-01;-4.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.860635;1.150e+00;6.665e-01;-6.940e-01;5.796e-01;-6.035e-01;9.418e-01;1.124e+00;6.188e-01;-5.713e-01;1.150e+00;3.999e-01;-4.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.861635;1.150e+00;6.665e-01;-6.940e-01;5.796e-01;-6.035e-01;9.418e-01;1.124e+00;6.188e-01;-5.713e-01;1.150e+00;3.999e-01;-4.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.862635;1.150e+00;6.665e-01;-6.940e-01;5.796e-01;-6.035e-01;9.418e-01;1.124e+00;6.188e-01;-5.714e-01;1.150e+00;3.999e-01;-4.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.864635;1.150e+00;6.665e-01;-6.940e-01;5.796e-01;-6.035e-01;9.418e-01;1.124e+00;6.188e-01;-5.714e-01;1.150e+00;3.999e-01;-4.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.865635;1.150e+00;6.665e-01;-6.941e-01;5.796e-01;-6.035e-01;9.418e-01;1.124e+00;6.188e-01;-5.714e-01;1.150e+00;3.999e-01;-4.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.866635;1.150e+00;6.665e-01;-6.941e-01;5.796e-01;-6.035e-01;9.418e-01;1.124e+00;6.188e-01;-5.714e-01;1.150e+00;3.999e-01;-4.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.867635;1.150e+00;6.665e-01;-6.941e-01;5.796e-01;-6.036e-01;9.418e-01;1.124e+00;6.188e-01;-5.714e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.868635;1.150e+00;6.665e-01;-6.941e-01;5.796e-01;-6.036e-01;9.418e-01;1.124e+00;6.188e-01;-5.714e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.869635;1.150e+00;6.665e-01;-6.941e-01;5.796e-01;-6.036e-01;9.418e-01;1.124e+00;6.188e-01;-5.715e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.870635;1.150e+00;6.665e-01;-6.941e-01;5.796e-01;-6.036e-01;9.418e-01;1.124e+00;6.188e-01;-5.715e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.871635;1.150e+00;6.665e-01;-6.942e-01;5.796e-01;-6.036e-01;9.418e-01;1.124e+00;6.188e-01;-5.715e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.872635;1.150e+00;6.665e-01;-6.942e-01;5.796e-01;-6.036e-01;9.417e-01;1.124e+00;6.188e-01;-5.715e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.873635;1.150e+00;6.665e-01;-6.942e-01;5.796e-01;-6.036e-01;9.417e-01;1.124e+00;6.188e-01;-5.715e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.874635;1.150e+00;6.665e-01;-6.942e-01;5.796e-01;-6.037e-01;9.417e-01;1.124e+00;6.188e-01;-5.715e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.875635;1.150e+00;6.665e-01;-6.942e-01;5.796e-01;-6.037e-01;9.417e-01;1.124e+00;6.188e-01;-5.715e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.876635;1.150e+00;6.665e-01;-6.942e-01;5.796e-01;-6.037e-01;9.417e-01;1.124e+00;6.188e-01;-5.716e-01;1.150e+00;3.999e-01;-4.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.877635;1.150e+00;6.665e-01;-6.943e-01;5.796e-01;-6.037e-01;9.417e-01;1.124e+00;6.188e-01;-5.716e-01;1.150e+00;3.999e-01;-4.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.880635;1.150e+00;6.665e-01;-6.943e-01;5.796e-01;-6.037e-01;9.417e-01;1.124e+00;6.188e-01;-5.716e-01;1.150e+00;3.999e-01;-4.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.881635;1.150e+00;6.665e-01;-6.943e-01;5.796e-01;-6.038e-01;9.417e-01;1.124e+00;6.188e-01;-5.716e-01;1.150e+00;3.999e-01;-4.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.882635;1.150e+00;6.665e-01;-6.943e-01;5.796e-01;-6.038e-01;9.417e-01;1.124e+00;6.188e-01;-5.716e-01;1.150e+00;3.999e-01;-4.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.883635;1.150e+00;6.665e-01;-6.944e-01;5.796e-01;-6.038e-01;9.417e-01;1.124e+00;6.188e-01;-5.717e-01;1.150e+00;3.999e-01;-4.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.886635;1.150e+00;6.665e-01;-6.944e-01;5.796e-01;-6.038e-01;9.417e-01;1.124e+00;6.188e-01;-5.717e-01;1.150e+00;3.999e-01;-4.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.887635;1.150e+00;6.665e-01;-6.944e-01;5.796e-01;-6.038e-01;9.417e-01;1.124e+00;6.188e-01;-5.717e-01;1.150e+00;3.999e-01;-4.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.888635;1.150e+00;6.665e-01;-6.944e-01;5.796e-01;-6.039e-01;9.417e-01;1.124e+00;6.188e-01;-5.717e-01;1.150e+00;3.999e-01;-4.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.889635;1.150e+00;6.665e-01;-6.945e-01;5.796e-01;-6.039e-01;9.417e-01;1.124e+00;6.188e-01;-5.717e-01;1.150e+00;3.999e-01;-4.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.890635;1.150e+00;6.665e-01;-6.945e-01;5.796e-01;-6.039e-01;9.417e-01;1.124e+00;6.188e-01;-5.718e-01;1.150e+00;3.999e-01;-4.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.891635;1.150e+00;6.665e-01;-6.945e-01;5.796e-01;-6.039e-01;9.417e-01;1.124e+00;6.188e-01;-5.718e-01;1.150e+00;3.999e-01;-4.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.892635;1.150e+00;6.665e-01;-6.945e-01;5.796e-01;-6.039e-01;9.416e-01;1.124e+00;6.188e-01;-5.718e-01;1.150e+00;3.999e-01;-4.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.894635;1.150e+00;6.665e-01;-6.945e-01;5.796e-01;-6.039e-01;9.416e-01;1.124e+00;6.188e-01;-5.718e-01;1.150e+00;3.999e-01;-4.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.895635;1.150e+00;6.665e-01;-6.946e-01;5.796e-01;-6.040e-01;9.416e-01;1.124e+00;6.188e-01;-5.718e-01;1.150e+00;3.999e-01;-4.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.896635;1.150e+00;6.665e-01;-6.946e-01;5.796e-01;-6.040e-01;9.416e-01;1.124e+00;6.188e-01;-5.718e-01;1.150e+00;3.999e-01;-4.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.897635;1.150e+00;6.665e-01;-6.946e-01;5.796e-01;-6.040e-01;9.416e-01;1.124e+00;6.188e-01;-5.719e-01;1.150e+00;3.999e-01;-4.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.901635;1.150e+00;6.665e-01;-6.946e-01;5.796e-01;-6.040e-01;9.416e-01;1.124e+00;6.188e-01;-5.719e-01;1.150e+00;3.999e-01;-4.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.902635;1.150e+00;6.665e-01;-6.947e-01;5.796e-01;-6.041e-01;9.416e-01;1.124e+00;6.188e-01;-5.719e-01;1.150e+00;3.999e-01;-4.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.903635;1.150e+00;6.665e-01;-6.947e-01;5.796e-01;-6.041e-01;9.416e-01;1.124e+00;6.188e-01;-5.719e-01;1.150e+00;3.999e-01;-4.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.904635;1.150e+00;6.665e-01;-6.947e-01;5.796e-01;-6.041e-01;9.416e-01;1.124e+00;6.188e-01;-5.720e-01;1.150e+00;3.999e-01;-4.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.907635;1.150e+00;6.665e-01;-6.947e-01;5.796e-01;-6.041e-01;9.416e-01;1.124e+00;6.188e-01;-5.720e-01;1.150e+00;3.999e-01;-4.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.908635;1.150e+00;6.665e-01;-6.948e-01;5.796e-01;-6.041e-01;9.416e-01;1.124e+00;6.188e-01;-5.720e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.909635;1.150e+00;6.665e-01;-6.948e-01;5.796e-01;-6.042e-01;9.416e-01;1.124e+00;6.188e-01;-5.720e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.910635;1.150e+00;6.665e-01;-6.948e-01;5.796e-01;-6.042e-01;9.416e-01;1.124e+00;6.188e-01;-5.720e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.911635;1.150e+00;6.665e-01;-6.948e-01;5.796e-01;-6.042e-01;9.416e-01;1.124e+00;6.188e-01;-5.721e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.912635;1.150e+00;6.665e-01;-6.948e-01;5.796e-01;-6.042e-01;9.415e-01;1.124e+00;6.188e-01;-5.721e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.913635;1.150e+00;6.665e-01;-6.948e-01;5.796e-01;-6.042e-01;9.415e-01;1.124e+00;6.188e-01;-5.721e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.914635;1.150e+00;6.665e-01;-6.949e-01;5.796e-01;-6.042e-01;9.415e-01;1.124e+00;6.188e-01;-5.721e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.915635;1.150e+00;6.665e-01;-6.949e-01;5.796e-01;-6.042e-01;9.415e-01;1.124e+00;6.188e-01;-5.721e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.916635;1.150e+00;6.665e-01;-6.949e-01;5.796e-01;-6.043e-01;9.415e-01;1.124e+00;6.188e-01;-5.721e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.917635;1.150e+00;6.665e-01;-6.949e-01;5.796e-01;-6.043e-01;9.415e-01;1.124e+00;6.188e-01;-5.721e-01;1.150e+00;3.999e-01;-4.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.918635;1.150e+00;6.665e-01;-6.949e-01;5.796e-01;-6.043e-01;9.415e-01;1.124e+00;6.188e-01;-5.721e-01;1.150e+00;3.999e-01;-4.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.919635;1.150e+00;6.665e-01;-6.949e-01;5.796e-01;-6.043e-01;9.415e-01;1.124e+00;6.188e-01;-5.722e-01;1.150e+00;3.999e-01;-4.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.920635;1.150e+00;6.665e-01;-6.950e-01;5.796e-01;-6.043e-01;9.415e-01;1.124e+00;6.188e-01;-5.722e-01;1.150e+00;3.999e-01;-4.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.922635;1.150e+00;6.665e-01;-6.950e-01;5.796e-01;-6.043e-01;9.415e-01;1.124e+00;6.188e-01;-5.722e-01;1.150e+00;3.999e-01;-4.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.923635;1.150e+00;6.665e-01;-6.950e-01;5.796e-01;-6.044e-01;9.415e-01;1.124e+00;6.188e-01;-5.722e-01;1.150e+00;3.999e-01;-4.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.925635;1.150e+00;6.665e-01;-6.950e-01;5.796e-01;-6.044e-01;9.415e-01;1.124e+00;6.188e-01;-5.722e-01;1.150e+00;3.999e-01;-4.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.926635;1.150e+00;6.665e-01;-6.951e-01;5.796e-01;-6.044e-01;9.415e-01;1.124e+00;6.188e-01;-5.723e-01;1.150e+00;3.999e-01;-4.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.927635;1.150e+00;6.665e-01;-6.951e-01;5.796e-01;-6.044e-01;9.415e-01;1.124e+00;6.188e-01;-5.723e-01;1.150e+00;3.999e-01;-4.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.928635;1.150e+00;6.665e-01;-6.951e-01;5.796e-01;-6.044e-01;9.415e-01;1.124e+00;6.188e-01;-5.723e-01;1.150e+00;3.999e-01;-4.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.929635;1.150e+00;6.665e-01;-6.951e-01;5.796e-01;-6.044e-01;9.415e-01;1.124e+00;6.188e-01;-5.723e-01;1.150e+00;3.999e-01;-4.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.930635;1.150e+00;6.665e-01;-6.951e-01;5.796e-01;-6.045e-01;9.415e-01;1.124e+00;6.188e-01;-5.723e-01;1.150e+00;3.999e-01;-4.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.931635;1.150e+00;6.665e-01;-6.951e-01;5.796e-01;-6.045e-01;9.415e-01;1.124e+00;6.188e-01;-5.723e-01;1.150e+00;3.999e-01;-4.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.932635;1.150e+00;6.665e-01;-6.952e-01;5.796e-01;-6.045e-01;9.415e-01;1.124e+00;6.188e-01;-5.723e-01;1.150e+00;3.999e-01;-4.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.933635;1.150e+00;6.665e-01;-6.952e-01;5.796e-01;-6.045e-01;9.414e-01;1.124e+00;6.188e-01;-5.724e-01;1.150e+00;3.999e-01;-4.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.936635;1.150e+00;6.665e-01;-6.952e-01;5.796e-01;-6.045e-01;9.414e-01;1.124e+00;6.188e-01;-5.724e-01;1.150e+00;3.999e-01;-4.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.937635;1.150e+00;6.665e-01;-6.952e-01;5.796e-01;-6.046e-01;9.414e-01;1.124e+00;6.188e-01;-5.724e-01;1.150e+00;3.999e-01;-4.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.938635;1.150e+00;6.665e-01;-6.953e-01;5.796e-01;-6.046e-01;9.414e-01;1.124e+00;6.188e-01;-5.724e-01;1.150e+00;3.999e-01;-4.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.939635;1.150e+00;6.665e-01;-6.953e-01;5.796e-01;-6.046e-01;9.414e-01;1.124e+00;6.188e-01;-5.724e-01;1.150e+00;3.999e-01;-4.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.940635;1.150e+00;6.665e-01;-6.953e-01;5.796e-01;-6.046e-01;9.414e-01;1.124e+00;6.188e-01;-5.725e-01;1.150e+00;3.999e-01;-4.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.943635;1.150e+00;6.665e-01;-6.953e-01;5.796e-01;-6.046e-01;9.414e-01;1.124e+00;6.188e-01;-5.725e-01;1.150e+00;3.999e-01;-4.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.944635;1.150e+00;6.665e-01;-6.954e-01;5.796e-01;-6.047e-01;9.414e-01;1.124e+00;6.188e-01;-5.725e-01;1.150e+00;3.999e-01;-4.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.946635;1.150e+00;6.665e-01;-6.954e-01;5.796e-01;-6.047e-01;9.414e-01;1.124e+00;6.188e-01;-5.725e-01;1.150e+00;3.999e-01;-4.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.947635;1.150e+00;6.665e-01;-6.954e-01;5.796e-01;-6.047e-01;9.414e-01;1.124e+00;6.188e-01;-5.726e-01;1.150e+00;3.999e-01;-4.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.948635;1.150e+00;6.665e-01;-6.954e-01;5.796e-01;-6.047e-01;9.414e-01;1.124e+00;6.188e-01;-5.726e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.949635;1.150e+00;6.665e-01;-6.954e-01;5.796e-01;-6.047e-01;9.414e-01;1.124e+00;6.188e-01;-5.726e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.950635;1.150e+00;6.665e-01;-6.955e-01;5.796e-01;-6.047e-01;9.414e-01;1.124e+00;6.188e-01;-5.726e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.951635;1.150e+00;6.665e-01;-6.955e-01;5.796e-01;-6.048e-01;9.414e-01;1.124e+00;6.188e-01;-5.726e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.952635;1.150e+00;6.665e-01;-6.955e-01;5.796e-01;-6.048e-01;9.414e-01;1.124e+00;6.188e-01;-5.726e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.953635;1.150e+00;6.665e-01;-6.955e-01;5.796e-01;-6.048e-01;9.413e-01;1.124e+00;6.188e-01;-5.726e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.954635;1.150e+00;6.665e-01;-6.955e-01;5.796e-01;-6.048e-01;9.413e-01;1.124e+00;6.188e-01;-5.727e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.955635;1.150e+00;6.665e-01;-6.955e-01;5.796e-01;-6.048e-01;9.413e-01;1.124e+00;6.188e-01;-5.727e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.956635;1.150e+00;6.665e-01;-6.956e-01;5.796e-01;-6.048e-01;9.413e-01;1.124e+00;6.188e-01;-5.727e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.957635;1.150e+00;6.665e-01;-6.956e-01;5.796e-01;-6.048e-01;9.413e-01;1.124e+00;6.188e-01;-5.727e-01;1.150e+00;3.999e-01;-4.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.958635;1.150e+00;6.665e-01;-6.956e-01;5.796e-01;-6.049e-01;9.413e-01;1.124e+00;6.188e-01;-5.727e-01;1.150e+00;3.999e-01;-4.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.960635;1.150e+00;6.665e-01;-6.956e-01;5.796e-01;-6.049e-01;9.413e-01;1.124e+00;6.188e-01;-5.727e-01;1.150e+00;3.999e-01;-4.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.961635;1.150e+00;6.665e-01;-6.956e-01;5.796e-01;-6.049e-01;9.413e-01;1.124e+00;6.188e-01;-5.728e-01;1.150e+00;3.999e-01;-4.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.962635;1.150e+00;6.665e-01;-6.957e-01;5.796e-01;-6.049e-01;9.413e-01;1.124e+00;6.188e-01;-5.728e-01;1.150e+00;3.999e-01;-4.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.964635;1.150e+00;6.665e-01;-6.957e-01;5.796e-01;-6.049e-01;9.413e-01;1.124e+00;6.188e-01;-5.728e-01;1.150e+00;3.999e-01;-4.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.965635;1.150e+00;6.665e-01;-6.957e-01;5.796e-01;-6.050e-01;9.413e-01;1.124e+00;6.188e-01;-5.728e-01;1.150e+00;3.999e-01;-4.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.967635;1.150e+00;6.665e-01;-6.957e-01;5.796e-01;-6.050e-01;9.413e-01;1.124e+00;6.188e-01;-5.728e-01;1.150e+00;3.999e-01;-4.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.968635;1.150e+00;6.665e-01;-6.958e-01;5.796e-01;-6.050e-01;9.413e-01;1.124e+00;6.188e-01;-5.729e-01;1.150e+00;3.999e-01;-4.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.969635;1.150e+00;6.665e-01;-6.958e-01;5.796e-01;-6.050e-01;9.413e-01;1.124e+00;6.189e-01;-5.729e-01;1.150e+00;3.999e-01;-4.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.970635;1.150e+00;6.665e-01;-6.958e-01;5.796e-01;-6.050e-01;9.413e-01;1.124e+00;6.189e-01;-5.729e-01;1.150e+00;3.999e-01;-4.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.971635;1.150e+00;6.665e-01;-6.958e-01;5.796e-01;-6.051e-01;9.413e-01;1.124e+00;6.189e-01;-5.729e-01;1.150e+00;3.999e-01;-4.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.972635;1.150e+00;6.665e-01;-6.958e-01;5.796e-01;-6.051e-01;9.413e-01;1.124e+00;6.189e-01;-5.729e-01;1.150e+00;3.999e-01;-4.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.973635;1.150e+00;6.665e-01;-6.958e-01;5.796e-01;-6.051e-01;9.412e-01;1.124e+00;6.189e-01;-5.729e-01;1.150e+00;3.999e-01;-4.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.974635;1.150e+00;6.665e-01;-6.959e-01;5.796e-01;-6.051e-01;9.412e-01;1.124e+00;6.189e-01;-5.729e-01;1.150e+00;3.999e-01;-4.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.975635;1.150e+00;6.665e-01;-6.959e-01;5.796e-01;-6.051e-01;9.412e-01;1.124e+00;6.189e-01;-5.730e-01;1.150e+00;3.999e-01;-4.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.977635;1.150e+00;6.665e-01;-6.959e-01;5.796e-01;-6.051e-01;9.412e-01;1.124e+00;6.189e-01;-5.730e-01;1.150e+00;3.999e-01;-4.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.978635;1.150e+00;6.665e-01;-6.959e-01;5.796e-01;-6.052e-01;9.412e-01;1.124e+00;6.189e-01;-5.730e-01;1.150e+00;3.999e-01;-4.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.981635;1.150e+00;6.665e-01;-6.960e-01;5.796e-01;-6.052e-01;9.412e-01;1.124e+00;6.189e-01;-5.730e-01;1.150e+00;3.999e-01;-4.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.982635;1.150e+00;6.665e-01;-6.960e-01;5.796e-01;-6.052e-01;9.412e-01;1.124e+00;6.189e-01;-5.731e-01;1.150e+00;3.999e-01;-4.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.984635;1.150e+00;6.665e-01;-6.960e-01;5.796e-01;-6.052e-01;9.412e-01;1.124e+00;6.189e-01;-5.731e-01;1.150e+00;3.999e-01;-4.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.985635;1.150e+00;6.665e-01;-6.960e-01;5.796e-01;-6.053e-01;9.412e-01;1.124e+00;6.189e-01;-5.731e-01;1.150e+00;3.999e-01;-4.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.986635;1.150e+00;6.665e-01;-6.961e-01;5.796e-01;-6.053e-01;9.412e-01;1.124e+00;6.189e-01;-5.731e-01;1.150e+00;3.999e-01;-4.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.987635;1.150e+00;6.665e-01;-6.961e-01;5.796e-01;-6.053e-01;9.412e-01;1.124e+00;6.189e-01;-5.731e-01;1.150e+00;3.999e-01;-4.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.988635;1.150e+00;6.665e-01;-6.961e-01;5.796e-01;-6.053e-01;9.412e-01;1.124e+00;6.189e-01;-5.731e-01;1.150e+00;3.999e-01;-4.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.989635;1.150e+00;6.665e-01;-6.961e-01;5.796e-01;-6.053e-01;9.412e-01;1.124e+00;6.189e-01;-5.732e-01;1.150e+00;3.999e-01;-4.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.991635;1.150e+00;6.665e-01;-6.961e-01;5.796e-01;-6.053e-01;9.412e-01;1.124e+00;6.189e-01;-5.732e-01;1.150e+00;3.999e-01;-4.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.992635;1.150e+00;6.665e-01;-6.962e-01;5.796e-01;-6.054e-01;9.412e-01;1.124e+00;6.189e-01;-5.732e-01;1.150e+00;3.999e-01;-4.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.993635;1.150e+00;6.665e-01;-6.962e-01;5.796e-01;-6.054e-01;9.411e-01;1.124e+00;6.189e-01;-5.732e-01;1.150e+00;3.999e-01;-4.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.995635;1.150e+00;6.665e-01;-6.962e-01;5.796e-01;-6.054e-01;9.411e-01;1.124e+00;6.189e-01;-5.732e-01;1.150e+00;3.999e-01;-4.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.996635;1.150e+00;6.665e-01;-6.962e-01;5.796e-01;-6.054e-01;9.411e-01;1.124e+00;6.189e-01;-5.733e-01;1.150e+00;3.999e-01;-4.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.997635;1.150e+00;6.665e-01;-6.962e-01;5.796e-01;-6.054e-01;9.411e-01;1.124e+00;6.189e-01;-5.733e-01;1.150e+00;3.999e-01;-4.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.998635;1.150e+00;6.665e-01;-6.963e-01;5.796e-01;-6.054e-01;9.411e-01;1.124e+00;6.189e-01;-5.733e-01;1.150e+00;3.999e-01;-4.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
23.999635;1.150e+00;6.665e-01;-6.963e-01;5.796e-01;-6.055e-01;9.411e-01;1.124e+00;6.189e-01;-5.733e-01;1.150e+00;3.999e-01;-4.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.002635;1.150e+00;6.665e-01;-6.963e-01;5.796e-01;-6.055e-01;9.411e-01;1.124e+00;6.189e-01;-5.733e-01;1.150e+00;3.999e-01;-4.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.003635;1.150e+00;6.665e-01;-6.963e-01;5.796e-01;-6.055e-01;9.411e-01;1.124e+00;6.189e-01;-5.734e-01;1.150e+00;3.999e-01;-4.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.004635;1.150e+00;6.665e-01;-6.964e-01;5.796e-01;-6.055e-01;9.411e-01;1.124e+00;6.189e-01;-5.734e-01;1.150e+00;3.999e-01;-4.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.005635;1.150e+00;6.665e-01;-6.964e-01;5.796e-01;-6.055e-01;9.411e-01;1.124e+00;6.189e-01;-5.734e-01;1.150e+00;3.999e-01;-4.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.006635;1.150e+00;6.665e-01;-6.964e-01;5.796e-01;-6.056e-01;9.411e-01;1.124e+00;6.189e-01;-5.734e-01;1.150e+00;3.999e-01;-4.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.007635;1.150e+00;6.665e-01;-6.964e-01;5.796e-01;-6.056e-01;9.411e-01;1.124e+00;6.189e-01;-5.734e-01;1.150e+00;3.999e-01;-4.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.008635;1.150e+00;6.665e-01;-6.964e-01;5.796e-01;-6.056e-01;9.411e-01;1.124e+00;6.189e-01;-5.734e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.009635;1.150e+00;6.665e-01;-6.964e-01;5.796e-01;-6.056e-01;9.411e-01;1.124e+00;6.189e-01;-5.734e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.010635;1.150e+00;6.665e-01;-6.965e-01;5.796e-01;-6.056e-01;9.411e-01;1.124e+00;6.189e-01;-5.735e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.012635;1.150e+00;6.665e-01;-6.965e-01;5.796e-01;-6.056e-01;9.411e-01;1.124e+00;6.189e-01;-5.735e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.013635;1.150e+00;6.665e-01;-6.965e-01;5.796e-01;-6.057e-01;9.411e-01;1.124e+00;6.189e-01;-5.735e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.014635;1.150e+00;6.665e-01;-6.965e-01;5.796e-01;-6.057e-01;9.410e-01;1.124e+00;6.189e-01;-5.735e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.015635;1.150e+00;6.665e-01;-6.965e-01;5.796e-01;-6.057e-01;9.410e-01;1.124e+00;6.189e-01;-5.735e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.016635;1.150e+00;6.665e-01;-6.966e-01;5.796e-01;-6.057e-01;9.410e-01;1.124e+00;6.189e-01;-5.735e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.017635;1.150e+00;6.665e-01;-6.966e-01;5.796e-01;-6.057e-01;9.410e-01;1.124e+00;6.189e-01;-5.736e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.018635;1.150e+00;6.665e-01;-6.966e-01;5.796e-01;-6.057e-01;9.410e-01;1.124e+00;6.189e-01;-5.736e-01;1.150e+00;3.999e-01;-4.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.019635;1.150e+00;6.665e-01;-6.966e-01;5.796e-01;-6.057e-01;9.410e-01;1.124e+00;6.189e-01;-5.736e-01;1.150e+00;3.999e-01;-4.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.020635;1.150e+00;6.665e-01;-6.966e-01;5.796e-01;-6.058e-01;9.410e-01;1.124e+00;6.189e-01;-5.736e-01;1.150e+00;3.999e-01;-4.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.022635;1.150e+00;6.665e-01;-6.966e-01;5.796e-01;-6.058e-01;9.410e-01;1.124e+00;6.189e-01;-5.736e-01;1.150e+00;3.999e-01;-4.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.023635;1.150e+00;6.665e-01;-6.967e-01;5.796e-01;-6.058e-01;9.410e-01;1.124e+00;6.189e-01;-5.736e-01;1.150e+00;3.999e-01;-4.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.024635;1.150e+00;6.665e-01;-6.967e-01;5.796e-01;-6.058e-01;9.410e-01;1.124e+00;6.189e-01;-5.737e-01;1.150e+00;3.999e-01;-4.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.026635;1.150e+00;6.665e-01;-6.967e-01;5.796e-01;-6.058e-01;9.410e-01;1.124e+00;6.189e-01;-5.737e-01;1.150e+00;3.999e-01;-4.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.027635;1.150e+00;6.665e-01;-6.967e-01;5.796e-01;-6.059e-01;9.410e-01;1.124e+00;6.189e-01;-5.737e-01;1.150e+00;3.999e-01;-4.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.028635;1.150e+00;6.665e-01;-6.967e-01;5.796e-01;-6.059e-01;9.410e-01;1.124e+00;6.189e-01;-5.737e-01;1.150e+00;3.999e-01;-4.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.029635;1.150e+00;6.665e-01;-6.968e-01;5.796e-01;-6.059e-01;9.410e-01;1.124e+00;6.189e-01;-5.737e-01;1.150e+00;3.999e-01;-4.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.030635;1.150e+00;6.665e-01;-6.968e-01;5.796e-01;-6.059e-01;9.410e-01;1.124e+00;6.189e-01;-5.737e-01;1.150e+00;3.999e-01;-4.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.031635;1.150e+00;6.665e-01;-6.968e-01;5.796e-01;-6.059e-01;9.410e-01;1.124e+00;6.189e-01;-5.738e-01;1.150e+00;3.999e-01;-4.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.033635;1.150e+00;6.665e-01;-6.968e-01;5.796e-01;-6.059e-01;9.410e-01;1.124e+00;6.189e-01;-5.738e-01;1.150e+00;3.999e-01;-4.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.034635;1.150e+00;6.665e-01;-6.968e-01;5.796e-01;-6.060e-01;9.409e-01;1.124e+00;6.189e-01;-5.738e-01;1.150e+00;3.999e-01;-4.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.037635;1.150e+00;6.665e-01;-6.969e-01;5.796e-01;-6.060e-01;9.409e-01;1.124e+00;6.189e-01;-5.738e-01;1.150e+00;3.999e-01;-4.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.038635;1.150e+00;6.665e-01;-6.969e-01;5.796e-01;-6.060e-01;9.409e-01;1.124e+00;6.189e-01;-5.739e-01;1.150e+00;3.999e-01;-4.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.039635;1.150e+00;6.665e-01;-6.969e-01;5.796e-01;-6.060e-01;9.409e-01;1.124e+00;6.189e-01;-5.739e-01;1.150e+00;3.999e-01;-4.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.040635;1.150e+00;6.665e-01;-6.969e-01;5.796e-01;-6.060e-01;9.409e-01;1.124e+00;6.189e-01;-5.739e-01;1.150e+00;3.999e-01;-4.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.041635;1.150e+00;6.665e-01;-6.970e-01;5.796e-01;-6.061e-01;9.409e-01;1.124e+00;6.189e-01;-5.739e-01;1.150e+00;3.999e-01;-4.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.044635;1.150e+00;6.665e-01;-6.970e-01;5.796e-01;-6.061e-01;9.409e-01;1.124e+00;6.189e-01;-5.739e-01;1.150e+00;3.999e-01;-4.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.045635;1.150e+00;6.665e-01;-6.970e-01;5.796e-01;-6.061e-01;9.409e-01;1.124e+00;6.189e-01;-5.740e-01;1.150e+00;3.999e-01;-4.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.046635;1.150e+00;6.665e-01;-6.970e-01;5.796e-01;-6.061e-01;9.409e-01;1.124e+00;6.189e-01;-5.740e-01;1.150e+00;3.999e-01;-4.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.047635;1.150e+00;6.665e-01;-6.971e-01;5.796e-01;-6.061e-01;9.409e-01;1.124e+00;6.189e-01;-5.740e-01;1.150e+00;3.999e-01;-4.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.048635;1.150e+00;6.665e-01;-6.971e-01;5.796e-01;-6.062e-01;9.409e-01;1.124e+00;6.189e-01;-5.740e-01;1.150e+00;3.999e-01;-4.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.049635;1.150e+00;6.665e-01;-6.971e-01;5.796e-01;-6.062e-01;9.409e-01;1.124e+00;6.189e-01;-5.740e-01;1.150e+00;3.999e-01;-4.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.051635;1.150e+00;6.665e-01;-6.971e-01;5.796e-01;-6.062e-01;9.409e-01;1.124e+00;6.189e-01;-5.740e-01;1.150e+00;3.999e-01;-4.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.052635;1.150e+00;6.665e-01;-6.971e-01;5.796e-01;-6.062e-01;9.409e-01;1.124e+00;6.189e-01;-5.741e-01;1.150e+00;3.999e-01;-4.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.053635;1.150e+00;6.665e-01;-6.972e-01;5.796e-01;-6.062e-01;9.409e-01;1.124e+00;6.189e-01;-5.741e-01;1.150e+00;3.999e-01;-4.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.054635;1.150e+00;6.665e-01;-6.972e-01;5.796e-01;-6.062e-01;9.408e-01;1.124e+00;6.189e-01;-5.741e-01;1.150e+00;3.999e-01;-4.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.055635;1.150e+00;6.665e-01;-6.972e-01;5.796e-01;-6.063e-01;9.408e-01;1.124e+00;6.189e-01;-5.741e-01;1.150e+00;3.999e-01;-4.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.058635;1.150e+00;6.665e-01;-6.972e-01;5.796e-01;-6.063e-01;9.408e-01;1.124e+00;6.189e-01;-5.741e-01;1.150e+00;3.999e-01;-4.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.059635;1.150e+00;6.665e-01;-6.973e-01;5.796e-01;-6.063e-01;9.408e-01;1.124e+00;6.189e-01;-5.742e-01;1.150e+00;3.999e-01;-4.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.061635;1.150e+00;6.665e-01;-6.973e-01;5.796e-01;-6.063e-01;9.408e-01;1.124e+00;6.189e-01;-5.742e-01;1.150e+00;3.999e-01;-4.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.062635;1.150e+00;6.665e-01;-6.973e-01;5.796e-01;-6.064e-01;9.408e-01;1.124e+00;6.189e-01;-5.742e-01;1.150e+00;3.999e-01;-4.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.064635;1.150e+00;6.665e-01;-6.973e-01;5.796e-01;-6.064e-01;9.408e-01;1.124e+00;6.189e-01;-5.742e-01;1.150e+00;3.999e-01;-4.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.065635;1.150e+00;6.665e-01;-6.974e-01;5.796e-01;-6.064e-01;9.408e-01;1.124e+00;6.189e-01;-5.742e-01;1.150e+00;3.999e-01;-4.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.066635;1.150e+00;6.665e-01;-6.974e-01;5.796e-01;-6.064e-01;9.408e-01;1.124e+00;6.189e-01;-5.743e-01;1.150e+00;3.999e-01;-4.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.068635;1.150e+00;6.665e-01;-6.974e-01;5.796e-01;-6.064e-01;9.408e-01;1.124e+00;6.189e-01;-5.743e-01;1.150e+00;3.999e-01;-4.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.069635;1.150e+00;6.665e-01;-6.974e-01;5.796e-01;-6.065e-01;9.408e-01;1.124e+00;6.189e-01;-5.743e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.070635;1.150e+00;6.665e-01;-6.974e-01;5.796e-01;-6.065e-01;9.408e-01;1.124e+00;6.189e-01;-5.743e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.071635;1.150e+00;6.665e-01;-6.975e-01;5.796e-01;-6.065e-01;9.408e-01;1.124e+00;6.189e-01;-5.743e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.072635;1.150e+00;6.665e-01;-6.975e-01;5.796e-01;-6.065e-01;9.408e-01;1.124e+00;6.189e-01;-5.743e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.073635;1.150e+00;6.665e-01;-6.975e-01;5.796e-01;-6.065e-01;9.408e-01;1.124e+00;6.189e-01;-5.744e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.074635;1.150e+00;6.665e-01;-6.975e-01;5.796e-01;-6.065e-01;9.407e-01;1.124e+00;6.189e-01;-5.744e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.075635;1.150e+00;6.665e-01;-6.975e-01;5.796e-01;-6.065e-01;9.407e-01;1.124e+00;6.189e-01;-5.744e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.076635;1.150e+00;6.665e-01;-6.975e-01;5.796e-01;-6.066e-01;9.407e-01;1.124e+00;6.189e-01;-5.744e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.077635;1.150e+00;6.665e-01;-6.976e-01;5.796e-01;-6.066e-01;9.407e-01;1.124e+00;6.189e-01;-5.744e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.078635;1.150e+00;6.665e-01;-6.976e-01;5.796e-01;-6.066e-01;9.407e-01;1.124e+00;6.189e-01;-5.744e-01;1.150e+00;3.999e-01;-4.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.079635;1.150e+00;6.665e-01;-6.976e-01;5.796e-01;-6.066e-01;9.407e-01;1.124e+00;6.189e-01;-5.744e-01;1.150e+00;3.999e-01;-4.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.080635;1.150e+00;6.665e-01;-6.976e-01;5.796e-01;-6.066e-01;9.407e-01;1.124e+00;6.189e-01;-5.745e-01;1.150e+00;3.999e-01;-4.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.082635;1.150e+00;6.665e-01;-6.976e-01;5.796e-01;-6.066e-01;9.407e-01;1.124e+00;6.189e-01;-5.745e-01;1.150e+00;3.999e-01;-4.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.083635;1.150e+00;6.665e-01;-6.977e-01;5.796e-01;-6.067e-01;9.407e-01;1.124e+00;6.189e-01;-5.745e-01;1.150e+00;3.999e-01;-4.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.086635;1.150e+00;6.665e-01;-6.977e-01;5.796e-01;-6.067e-01;9.407e-01;1.124e+00;6.189e-01;-5.745e-01;1.150e+00;3.999e-01;-4.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.087635;1.150e+00;6.665e-01;-6.977e-01;5.796e-01;-6.067e-01;9.407e-01;1.124e+00;6.189e-01;-5.746e-01;1.150e+00;3.999e-01;-4.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.088635;1.150e+00;6.665e-01;-6.977e-01;5.796e-01;-6.067e-01;9.407e-01;1.124e+00;6.189e-01;-5.746e-01;1.150e+00;3.999e-01;-4.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.089635;1.150e+00;6.665e-01;-6.978e-01;5.796e-01;-6.067e-01;9.407e-01;1.124e+00;6.189e-01;-5.746e-01;1.150e+00;3.999e-01;-4.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.090635;1.150e+00;6.665e-01;-6.978e-01;5.796e-01;-6.068e-01;9.407e-01;1.124e+00;6.189e-01;-5.746e-01;1.150e+00;3.999e-01;-4.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.093635;1.150e+00;6.665e-01;-6.978e-01;5.796e-01;-6.068e-01;9.407e-01;1.124e+00;6.189e-01;-5.746e-01;1.150e+00;3.999e-01;-4.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.094635;1.150e+00;6.665e-01;-6.978e-01;5.796e-01;-6.068e-01;9.406e-01;1.124e+00;6.189e-01;-5.747e-01;1.150e+00;3.999e-01;-4.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.095635;1.150e+00;6.665e-01;-6.979e-01;5.796e-01;-6.068e-01;9.406e-01;1.124e+00;6.189e-01;-5.747e-01;1.150e+00;3.999e-01;-4.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.096635;1.150e+00;6.665e-01;-6.979e-01;5.796e-01;-6.068e-01;9.406e-01;1.124e+00;6.189e-01;-5.747e-01;1.150e+00;3.999e-01;-4.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.097635;1.150e+00;6.665e-01;-6.979e-01;5.796e-01;-6.069e-01;9.406e-01;1.124e+00;6.189e-01;-5.747e-01;1.150e+00;3.999e-01;-4.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.098635;1.150e+00;6.665e-01;-6.979e-01;5.796e-01;-6.069e-01;9.406e-01;1.124e+00;6.189e-01;-5.747e-01;1.150e+00;3.999e-01;-4.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.099635;1.150e+00;6.665e-01;-6.979e-01;5.796e-01;-6.069e-01;9.406e-01;1.124e+00;6.189e-01;-5.747e-01;1.150e+00;3.999e-01;-4.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.100635;1.150e+00;6.665e-01;-6.979e-01;5.796e-01;-6.069e-01;9.406e-01;1.124e+00;6.189e-01;-5.747e-01;1.150e+00;3.999e-01;-4.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.101635;1.150e+00;6.665e-01;-6.980e-01;5.796e-01;-6.069e-01;9.406e-01;1.124e+00;6.189e-01;-5.748e-01;1.150e+00;3.999e-01;-4.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.103635;1.150e+00;6.665e-01;-6.980e-01;5.796e-01;-6.069e-01;9.406e-01;1.124e+00;6.189e-01;-5.748e-01;1.150e+00;3.999e-01;-4.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.104635;1.150e+00;6.665e-01;-6.980e-01;5.796e-01;-6.070e-01;9.406e-01;1.124e+00;6.189e-01;-5.748e-01;1.150e+00;3.999e-01;-4.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.107635;1.150e+00;6.665e-01;-6.980e-01;5.796e-01;-6.070e-01;9.406e-01;1.124e+00;6.189e-01;-5.748e-01;1.150e+00;3.999e-01;-4.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.108635;1.150e+00;6.665e-01;-6.981e-01;5.796e-01;-6.070e-01;9.406e-01;1.124e+00;6.189e-01;-5.748e-01;1.150e+00;3.999e-01;-4.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.109635;1.150e+00;6.665e-01;-6.981e-01;5.796e-01;-6.070e-01;9.406e-01;1.124e+00;6.189e-01;-5.749e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.110635;1.150e+00;6.665e-01;-6.981e-01;5.796e-01;-6.070e-01;9.406e-01;1.124e+00;6.189e-01;-5.749e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.111635;1.150e+00;6.665e-01;-6.981e-01;5.796e-01;-6.071e-01;9.406e-01;1.124e+00;6.189e-01;-5.749e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.112635;1.150e+00;6.665e-01;-6.981e-01;5.796e-01;-6.071e-01;9.406e-01;1.124e+00;6.189e-01;-5.749e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.113635;1.150e+00;6.665e-01;-6.982e-01;5.796e-01;-6.071e-01;9.406e-01;1.124e+00;6.189e-01;-5.749e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.114635;1.150e+00;6.665e-01;-6.982e-01;5.796e-01;-6.071e-01;9.405e-01;1.124e+00;6.189e-01;-5.749e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.115635;1.150e+00;6.665e-01;-6.982e-01;5.796e-01;-6.071e-01;9.405e-01;1.124e+00;6.190e-01;-5.749e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.116635;1.150e+00;6.665e-01;-6.982e-01;5.796e-01;-6.071e-01;9.405e-01;1.124e+00;6.190e-01;-5.750e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.117635;1.150e+00;6.665e-01;-6.982e-01;5.796e-01;-6.071e-01;9.405e-01;1.124e+00;6.190e-01;-5.750e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.118635;1.150e+00;6.665e-01;-6.982e-01;5.796e-01;-6.072e-01;9.405e-01;1.124e+00;6.190e-01;-5.750e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.119635;1.150e+00;6.665e-01;-6.982e-01;5.796e-01;-6.072e-01;9.405e-01;1.124e+00;6.190e-01;-5.750e-01;1.150e+00;3.999e-01;-4.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.120635;1.150e+00;6.665e-01;-6.983e-01;5.796e-01;-6.072e-01;9.405e-01;1.124e+00;6.190e-01;-5.750e-01;1.150e+00;3.999e-01;-4.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.122635;1.150e+00;6.665e-01;-6.983e-01;5.796e-01;-6.072e-01;9.405e-01;1.124e+00;6.190e-01;-5.750e-01;1.150e+00;3.999e-01;-4.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.123635;1.150e+00;6.665e-01;-6.983e-01;5.796e-01;-6.072e-01;9.405e-01;1.124e+00;6.190e-01;-5.751e-01;1.150e+00;3.999e-01;-4.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.124635;1.150e+00;6.665e-01;-6.983e-01;5.796e-01;-6.072e-01;9.405e-01;1.124e+00;6.190e-01;-5.751e-01;1.150e+00;3.999e-01;-4.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.125635;1.150e+00;6.665e-01;-6.983e-01;5.796e-01;-6.073e-01;9.405e-01;1.124e+00;6.190e-01;-5.751e-01;1.150e+00;3.999e-01;-4.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.126635;1.150e+00;6.665e-01;-6.984e-01;5.796e-01;-6.073e-01;9.405e-01;1.124e+00;6.190e-01;-5.751e-01;1.150e+00;3.999e-01;-4.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.129635;1.150e+00;6.665e-01;-6.984e-01;5.796e-01;-6.073e-01;9.405e-01;1.124e+00;6.190e-01;-5.751e-01;1.150e+00;3.999e-01;-4.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.130635;1.150e+00;6.665e-01;-6.984e-01;5.796e-01;-6.073e-01;9.405e-01;1.124e+00;6.190e-01;-5.752e-01;1.150e+00;3.999e-01;-4.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.131635;1.150e+00;6.665e-01;-6.984e-01;5.796e-01;-6.073e-01;9.405e-01;1.124e+00;6.190e-01;-5.752e-01;1.150e+00;3.999e-01;-4.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.132635;1.150e+00;6.665e-01;-6.985e-01;5.796e-01;-6.074e-01;9.405e-01;1.124e+00;6.190e-01;-5.752e-01;1.150e+00;3.999e-01;-4.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.134635;1.150e+00;6.665e-01;-6.985e-01;5.796e-01;-6.074e-01;9.405e-01;1.124e+00;6.190e-01;-5.752e-01;1.150e+00;3.999e-01;-4.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.135635;1.150e+00;6.665e-01;-6.985e-01;5.796e-01;-6.074e-01;9.404e-01;1.124e+00;6.190e-01;-5.752e-01;1.150e+00;3.999e-01;-4.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.136635;1.150e+00;6.665e-01;-6.985e-01;5.796e-01;-6.074e-01;9.404e-01;1.124e+00;6.190e-01;-5.752e-01;1.150e+00;3.999e-01;-4.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.137635;1.150e+00;6.665e-01;-6.985e-01;5.796e-01;-6.074e-01;9.404e-01;1.124e+00;6.190e-01;-5.753e-01;1.150e+00;3.999e-01;-4.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.138635;1.150e+00;6.665e-01;-6.986e-01;5.796e-01;-6.074e-01;9.404e-01;1.124e+00;6.190e-01;-5.753e-01;1.150e+00;3.999e-01;-4.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.139635;1.150e+00;6.665e-01;-6.986e-01;5.796e-01;-6.075e-01;9.404e-01;1.124e+00;6.190e-01;-5.753e-01;1.150e+00;3.999e-01;-4.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.140635;1.150e+00;6.665e-01;-6.986e-01;5.796e-01;-6.075e-01;9.404e-01;1.124e+00;6.190e-01;-5.753e-01;1.150e+00;3.999e-01;-4.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.143635;1.150e+00;6.665e-01;-6.986e-01;5.796e-01;-6.075e-01;9.404e-01;1.124e+00;6.190e-01;-5.753e-01;1.150e+00;3.999e-01;-4.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.144635;1.150e+00;6.665e-01;-6.987e-01;5.796e-01;-6.075e-01;9.404e-01;1.124e+00;6.190e-01;-5.754e-01;1.150e+00;3.999e-01;-4.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.145635;1.150e+00;6.665e-01;-6.987e-01;5.796e-01;-6.075e-01;9.404e-01;1.124e+00;6.190e-01;-5.754e-01;1.150e+00;3.999e-01;-4.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.146635;1.150e+00;6.665e-01;-6.987e-01;5.796e-01;-6.076e-01;9.404e-01;1.124e+00;6.190e-01;-5.754e-01;1.150e+00;3.999e-01;-4.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.149635;1.150e+00;6.665e-01;-6.987e-01;5.796e-01;-6.076e-01;9.404e-01;1.124e+00;6.190e-01;-5.754e-01;1.150e+00;3.999e-01;-4.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.150635;1.150e+00;6.665e-01;-6.988e-01;5.796e-01;-6.076e-01;9.404e-01;1.124e+00;6.190e-01;-5.754e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.151635;1.150e+00;6.665e-01;-6.988e-01;5.796e-01;-6.076e-01;9.404e-01;1.124e+00;6.190e-01;-5.755e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.152635;1.150e+00;6.665e-01;-6.988e-01;5.796e-01;-6.076e-01;9.404e-01;1.124e+00;6.190e-01;-5.755e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.153635;1.150e+00;6.665e-01;-6.988e-01;5.796e-01;-6.077e-01;9.404e-01;1.124e+00;6.190e-01;-5.755e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.154635;1.150e+00;6.665e-01;-6.988e-01;5.796e-01;-6.077e-01;9.404e-01;1.124e+00;6.190e-01;-5.755e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.155635;1.150e+00;6.665e-01;-6.988e-01;5.796e-01;-6.077e-01;9.403e-01;1.124e+00;6.190e-01;-5.755e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.156635;1.150e+00;6.665e-01;-6.989e-01;5.796e-01;-6.077e-01;9.403e-01;1.124e+00;6.190e-01;-5.755e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.157635;1.150e+00;6.665e-01;-6.989e-01;5.796e-01;-6.077e-01;9.403e-01;1.124e+00;6.190e-01;-5.755e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.158635;1.150e+00;6.665e-01;-6.989e-01;5.796e-01;-6.077e-01;9.403e-01;1.124e+00;6.190e-01;-5.756e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.159635;1.150e+00;6.665e-01;-6.989e-01;5.796e-01;-6.077e-01;9.403e-01;1.124e+00;6.190e-01;-5.756e-01;1.150e+00;3.999e-01;-4.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.160635;1.150e+00;6.665e-01;-6.989e-01;5.796e-01;-6.078e-01;9.403e-01;1.124e+00;6.190e-01;-5.756e-01;1.150e+00;3.999e-01;-4.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.161635;1.150e+00;6.665e-01;-6.989e-01;5.796e-01;-6.078e-01;9.403e-01;1.124e+00;6.190e-01;-5.756e-01;1.150e+00;3.999e-01;-4.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.162635;1.150e+00;6.665e-01;-6.990e-01;5.796e-01;-6.078e-01;9.403e-01;1.124e+00;6.190e-01;-5.756e-01;1.150e+00;3.999e-01;-4.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
