time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.164635;1.150e+00;6.665e-01;-6.990e-01;5.796e-01;-6.078e-01;9.403e-01;1.124e+00;6.190e-01;-5.756e-01;1.150e+00;3.999e-01;-4.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.165635;1.150e+00;6.665e-01;-6.990e-01;5.796e-01;-6.078e-01;9.403e-01;1.124e+00;6.190e-01;-5.757e-01;1.150e+00;3.999e-01;-4.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.166635;1.150e+00;6.665e-01;-6.990e-01;5.796e-01;-6.078e-01;9.403e-01;1.124e+00;6.190e-01;-5.757e-01;1.150e+00;3.999e-01;-4.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.167635;1.150e+00;6.665e-01;-6.990e-01;5.796e-01;-6.079e-01;9.403e-01;1.124e+00;6.190e-01;-5.757e-01;1.150e+00;3.999e-01;-4.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.168635;1.150e+00;6.665e-01;-6.991e-01;5.796e-01;-6.079e-01;9.403e-01;1.124e+00;6.190e-01;-5.757e-01;1.150e+00;3.999e-01;-4.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.169635;1.150e+00;6.665e-01;-6.991e-01;5.796e-01;-6.079e-01;9.403e-01;1.124e+00;6.190e-01;-5.757e-01;1.150e+00;3.999e-01;-4.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.170635;1.150e+00;6.665e-01;-6.991e-01;5.796e-01;-6.079e-01;9.403e-01;1.124e+00;6.190e-01;-5.757e-01;1.150e+00;3.999e-01;-4.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.171635;1.150e+00;6.665e-01;-6.991e-01;5.796e-01;-6.079e-01;9.403e-01;1.124e+00;6.190e-01;-5.757e-01;1.150e+00;3.999e-01;-4.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.172635;1.150e+00;6.665e-01;-6.991e-01;5.796e-01;-6.079e-01;9.403e-01;1.124e+00;6.190e-01;-5.758e-01;1.150e+00;3.999e-01;-4.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.173635;1.150e+00;6.665e-01;-6.991e-01;5.796e-01;-6.079e-01;9.403e-01;1.124e+00;6.190e-01;-5.758e-01;1.150e+00;3.999e-01;-4.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.174635;1.150e+00;6.665e-01;-6.992e-01;5.796e-01;-6.080e-01;9.403e-01;1.124e+00;6.190e-01;-5.758e-01;1.150e+00;3.999e-01;-4.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.175635;1.150e+00;6.665e-01;-6.992e-01;5.796e-01;-6.080e-01;9.402e-01;1.124e+00;6.190e-01;-5.758e-01;1.150e+00;3.999e-01;-4.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.178635;1.150e+00;6.665e-01;-6.992e-01;5.796e-01;-6.080e-01;9.402e-01;1.124e+00;6.190e-01;-5.758e-01;1.150e+00;3.999e-01;-4.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.179635;1.150e+00;6.665e-01;-6.992e-01;5.796e-01;-6.080e-01;9.402e-01;1.124e+00;6.190e-01;-5.759e-01;1.150e+00;3.999e-01;-4.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.180635;1.150e+00;6.665e-01;-6.993e-01;5.796e-01;-6.080e-01;9.402e-01;1.124e+00;6.190e-01;-5.759e-01;1.150e+00;3.999e-01;-4.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.181635;1.150e+00;6.665e-01;-6.993e-01;5.796e-01;-6.081e-01;9.402e-01;1.124e+00;6.190e-01;-5.759e-01;1.150e+00;3.999e-01;-4.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.185635;1.150e+00;6.665e-01;-6.993e-01;5.796e-01;-6.081e-01;9.402e-01;1.124e+00;6.190e-01;-5.759e-01;1.150e+00;3.999e-01;-4.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.186635;1.150e+00;6.665e-01;-6.993e-01;5.796e-01;-6.081e-01;9.402e-01;1.124e+00;6.190e-01;-5.760e-01;1.150e+00;3.999e-01;-4.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.187635;1.150e+00;6.665e-01;-6.994e-01;5.796e-01;-6.081e-01;9.402e-01;1.124e+00;6.190e-01;-5.760e-01;1.150e+00;3.999e-01;-4.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.188635;1.150e+00;6.665e-01;-6.994e-01;5.796e-01;-6.082e-01;9.402e-01;1.124e+00;6.190e-01;-5.760e-01;1.150e+00;3.999e-01;-4.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.190635;1.150e+00;6.665e-01;-6.994e-01;5.796e-01;-6.082e-01;9.402e-01;1.124e+00;6.190e-01;-5.760e-01;1.150e+00;3.999e-01;-4.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.191635;1.150e+00;6.665e-01;-6.994e-01;5.796e-01;-6.082e-01;9.402e-01;1.124e+00;6.190e-01;-5.760e-01;1.150e+00;3.999e-01;-4.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.192635;1.150e+00;6.665e-01;-6.994e-01;5.796e-01;-6.082e-01;9.402e-01;1.124e+00;6.190e-01;-5.760e-01;1.150e+00;3.999e-01;-4.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.193635;1.150e+00;6.665e-01;-6.995e-01;5.796e-01;-6.082e-01;9.402e-01;1.124e+00;6.190e-01;-5.761e-01;1.150e+00;3.999e-01;-4.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.194635;1.150e+00;6.665e-01;-6.995e-01;5.796e-01;-6.082e-01;9.402e-01;1.124e+00;6.190e-01;-5.761e-01;1.150e+00;3.999e-01;-4.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.195635;1.150e+00;6.665e-01;-6.995e-01;5.796e-01;-6.083e-01;9.402e-01;1.124e+00;6.190e-01;-5.761e-01;1.150e+00;3.999e-01;-4.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.196635;1.150e+00;6.665e-01;-6.995e-01;5.796e-01;-6.083e-01;9.401e-01;1.124e+00;6.190e-01;-5.761e-01;1.150e+00;3.999e-01;-4.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.198635;1.150e+00;6.665e-01;-6.995e-01;5.796e-01;-6.083e-01;9.401e-01;1.124e+00;6.190e-01;-5.761e-01;1.150e+00;3.999e-01;-4.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.199635;1.150e+00;6.665e-01;-6.996e-01;5.796e-01;-6.083e-01;9.401e-01;1.124e+00;6.190e-01;-5.761e-01;1.150e+00;3.999e-01;-4.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.200635;1.150e+00;6.665e-01;-6.996e-01;5.796e-01;-6.083e-01;9.401e-01;1.124e+00;6.190e-01;-5.761e-01;1.150e+00;3.999e-01;-4.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.201635;1.150e+00;6.665e-01;-6.996e-01;5.796e-01;-6.083e-01;9.401e-01;1.124e+00;6.190e-01;-5.762e-01;1.150e+00;3.999e-01;-4.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.202635;1.150e+00;6.665e-01;-6.996e-01;5.796e-01;-6.084e-01;9.401e-01;1.124e+00;6.190e-01;-5.762e-01;1.150e+00;3.999e-01;-4.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.204635;1.150e+00;6.665e-01;-6.996e-01;5.796e-01;-6.084e-01;9.401e-01;1.124e+00;6.190e-01;-5.762e-01;1.150e+00;3.999e-01;-4.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.205635;1.150e+00;6.665e-01;-6.997e-01;5.796e-01;-6.084e-01;9.401e-01;1.124e+00;6.190e-01;-5.762e-01;1.150e+00;3.999e-01;-4.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.207635;1.150e+00;6.665e-01;-6.997e-01;5.796e-01;-6.084e-01;9.401e-01;1.124e+00;6.190e-01;-5.762e-01;1.150e+00;3.999e-01;-4.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.208635;1.150e+00;6.665e-01;-6.997e-01;5.796e-01;-6.084e-01;9.401e-01;1.124e+00;6.190e-01;-5.763e-01;1.150e+00;3.999e-01;-4.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.209635;1.150e+00;6.665e-01;-6.997e-01;5.796e-01;-6.085e-01;9.401e-01;1.124e+00;6.190e-01;-5.763e-01;1.150e+00;3.999e-01;-4.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.210635;1.150e+00;6.665e-01;-6.997e-01;5.796e-01;-6.085e-01;9.401e-01;1.124e+00;6.190e-01;-5.763e-01;1.150e+00;3.999e-01;-4.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.211635;1.150e+00;6.665e-01;-6.998e-01;5.796e-01;-6.085e-01;9.401e-01;1.124e+00;6.190e-01;-5.763e-01;1.150e+00;3.999e-01;-4.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.214635;1.150e+00;6.665e-01;-6.998e-01;5.796e-01;-6.085e-01;9.401e-01;1.124e+00;6.190e-01;-5.763e-01;1.150e+00;3.999e-01;-4.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.215635;1.150e+00;6.665e-01;-6.998e-01;5.796e-01;-6.085e-01;9.401e-01;1.124e+00;6.190e-01;-5.764e-01;1.150e+00;3.999e-01;-4.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.216635;1.150e+00;6.665e-01;-6.998e-01;5.796e-01;-6.086e-01;9.400e-01;1.124e+00;6.190e-01;-5.764e-01;1.150e+00;3.999e-01;-4.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.217635;1.150e+00;6.665e-01;-6.999e-01;5.796e-01;-6.086e-01;9.400e-01;1.124e+00;6.190e-01;-5.764e-01;1.150e+00;3.999e-01;-4.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.220635;1.150e+00;6.665e-01;-6.999e-01;5.796e-01;-6.086e-01;9.400e-01;1.124e+00;6.190e-01;-5.764e-01;1.150e+00;3.999e-01;-4.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.221635;1.150e+00;6.665e-01;-6.999e-01;5.796e-01;-6.086e-01;9.400e-01;1.124e+00;6.190e-01;-5.764e-01;1.150e+00;3.999e-01;-4.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.222635;1.150e+00;6.665e-01;-6.999e-01;5.796e-01;-6.086e-01;9.400e-01;1.124e+00;6.190e-01;-5.765e-01;1.150e+00;3.999e-01;-4.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.223635;1.150e+00;6.665e-01;-7.000e-01;5.796e-01;-6.087e-01;9.400e-01;1.124e+00;6.190e-01;-5.765e-01;1.150e+00;3.999e-01;-4.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.228635;1.150e+00;6.665e-01;-7.000e-01;5.796e-01;-6.087e-01;9.400e-01;1.124e+00;6.190e-01;-5.765e-01;1.150e+00;3.999e-01;-4.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.229635;1.150e+00;6.665e-01;-7.001e-01;5.796e-01;-6.087e-01;9.400e-01;1.124e+00;6.190e-01;-5.766e-01;1.150e+00;3.999e-01;-4.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.230635;1.150e+00;6.665e-01;-7.001e-01;5.796e-01;-6.088e-01;9.400e-01;1.124e+00;6.190e-01;-5.766e-01;1.150e+00;3.999e-01;-4.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.231635;1.150e+00;6.665e-01;-7.001e-01;5.796e-01;-6.088e-01;9.400e-01;1.124e+00;6.190e-01;-5.766e-01;1.150e+00;3.999e-01;-4.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.234635;1.150e+00;6.665e-01;-7.001e-01;5.796e-01;-6.088e-01;9.400e-01;1.124e+00;6.190e-01;-5.766e-01;1.150e+00;3.999e-01;-4.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.235635;1.150e+00;6.665e-01;-7.002e-01;5.796e-01;-6.088e-01;9.400e-01;1.124e+00;6.190e-01;-5.766e-01;1.150e+00;3.999e-01;-4.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.236635;1.150e+00;6.665e-01;-7.002e-01;5.796e-01;-6.088e-01;9.399e-01;1.124e+00;6.190e-01;-5.767e-01;1.150e+00;3.999e-01;-4.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.237635;1.150e+00;6.665e-01;-7.002e-01;5.796e-01;-6.089e-01;9.399e-01;1.124e+00;6.190e-01;-5.767e-01;1.150e+00;3.999e-01;-4.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.240635;1.150e+00;6.665e-01;-7.002e-01;5.796e-01;-6.089e-01;9.399e-01;1.124e+00;6.190e-01;-5.767e-01;1.150e+00;3.999e-01;-4.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.241635;1.150e+00;6.665e-01;-7.003e-01;5.796e-01;-6.089e-01;9.399e-01;1.124e+00;6.190e-01;-5.767e-01;1.150e+00;3.999e-01;-4.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.242635;1.150e+00;6.665e-01;-7.003e-01;5.796e-01;-6.089e-01;9.399e-01;1.124e+00;6.190e-01;-5.767e-01;1.150e+00;3.999e-01;-4.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.243635;1.150e+00;6.665e-01;-7.003e-01;5.796e-01;-6.089e-01;9.399e-01;1.124e+00;6.190e-01;-5.768e-01;1.150e+00;3.999e-01;-4.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.244635;1.150e+00;6.665e-01;-7.003e-01;5.796e-01;-6.090e-01;9.399e-01;1.124e+00;6.190e-01;-5.768e-01;1.150e+00;3.999e-01;-4.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.246635;1.150e+00;6.665e-01;-7.003e-01;5.796e-01;-6.090e-01;9.399e-01;1.124e+00;6.190e-01;-5.768e-01;1.150e+00;3.999e-01;-4.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.247635;1.150e+00;6.665e-01;-7.004e-01;5.796e-01;-6.090e-01;9.399e-01;1.124e+00;6.190e-01;-5.768e-01;1.150e+00;3.999e-01;-4.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.249635;1.150e+00;6.665e-01;-7.004e-01;5.796e-01;-6.090e-01;9.399e-01;1.124e+00;6.190e-01;-5.768e-01;1.150e+00;3.999e-01;-4.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.250635;1.150e+00;6.665e-01;-7.004e-01;5.796e-01;-6.090e-01;9.399e-01;1.124e+00;6.191e-01;-5.769e-01;1.150e+00;3.999e-01;-4.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.251635;1.150e+00;6.665e-01;-7.004e-01;5.796e-01;-6.091e-01;9.399e-01;1.124e+00;6.191e-01;-5.769e-01;1.150e+00;3.999e-01;-4.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.252635;1.150e+00;6.665e-01;-7.004e-01;5.796e-01;-6.091e-01;9.399e-01;1.124e+00;6.191e-01;-5.769e-01;1.150e+00;3.999e-01;-4.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.253635;1.150e+00;6.665e-01;-7.004e-01;5.796e-01;-6.091e-01;9.399e-01;1.124e+00;6.191e-01;-5.769e-01;1.150e+00;3.999e-01;-4.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.254635;1.150e+00;6.665e-01;-7.005e-01;5.796e-01;-6.091e-01;9.399e-01;1.124e+00;6.191e-01;-5.769e-01;1.150e+00;3.999e-01;-4.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.256635;1.150e+00;6.665e-01;-7.005e-01;5.796e-01;-6.091e-01;9.399e-01;1.124e+00;6.191e-01;-5.769e-01;1.150e+00;3.999e-01;-4.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.257635;1.150e+00;6.665e-01;-7.005e-01;5.796e-01;-6.091e-01;9.398e-01;1.124e+00;6.191e-01;-5.770e-01;1.150e+00;3.999e-01;-4.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.258635;1.150e+00;6.665e-01;-7.005e-01;5.796e-01;-6.092e-01;9.398e-01;1.124e+00;6.191e-01;-5.770e-01;1.150e+00;3.999e-01;-4.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.259635;1.150e+00;6.665e-01;-7.005e-01;5.796e-01;-6.092e-01;9.398e-01;1.124e+00;6.191e-01;-5.770e-01;1.150e+00;3.999e-01;-4.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.260635;1.150e+00;6.665e-01;-7.006e-01;5.796e-01;-6.092e-01;9.398e-01;1.124e+00;6.191e-01;-5.770e-01;1.150e+00;3.999e-01;-4.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.261635;1.150e+00;6.665e-01;-7.006e-01;5.796e-01;-6.092e-01;9.398e-01;1.124e+00;6.191e-01;-5.770e-01;1.150e+00;3.999e-01;-4.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.262635;1.150e+00;6.665e-01;-7.006e-01;5.796e-01;-6.092e-01;9.398e-01;1.124e+00;6.191e-01;-5.770e-01;1.150e+00;3.999e-01;-4.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.263635;1.150e+00;6.665e-01;-7.006e-01;5.796e-01;-6.092e-01;9.398e-01;1.124e+00;6.191e-01;-5.770e-01;1.150e+00;3.999e-01;-4.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.264635;1.150e+00;6.665e-01;-7.006e-01;5.796e-01;-6.092e-01;9.398e-01;1.124e+00;6.191e-01;-5.771e-01;1.150e+00;3.999e-01;-4.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.265635;1.150e+00;6.665e-01;-7.006e-01;5.796e-01;-6.093e-01;9.398e-01;1.124e+00;6.191e-01;-5.771e-01;1.150e+00;3.999e-01;-4.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.266635;1.150e+00;6.665e-01;-7.007e-01;5.796e-01;-6.093e-01;9.398e-01;1.124e+00;6.191e-01;-5.771e-01;1.150e+00;3.999e-01;-4.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.271635;1.150e+00;6.665e-01;-7.007e-01;5.796e-01;-6.093e-01;9.398e-01;1.124e+00;6.191e-01;-5.771e-01;1.150e+00;3.999e-01;-4.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.272635;1.150e+00;6.665e-01;-7.008e-01;5.796e-01;-6.094e-01;9.398e-01;1.124e+00;6.191e-01;-5.772e-01;1.150e+00;3.999e-01;-4.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.276635;1.150e+00;6.665e-01;-7.008e-01;5.796e-01;-6.094e-01;9.398e-01;1.124e+00;6.191e-01;-5.772e-01;1.150e+00;3.999e-01;-4.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.277635;1.150e+00;6.665e-01;-7.008e-01;5.796e-01;-6.094e-01;9.397e-01;1.124e+00;6.191e-01;-5.772e-01;1.150e+00;3.999e-01;-4.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.278635;1.150e+00;6.665e-01;-7.009e-01;5.796e-01;-6.094e-01;9.397e-01;1.124e+00;6.191e-01;-5.772e-01;1.150e+00;3.999e-01;-4.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.279635;1.150e+00;6.665e-01;-7.009e-01;5.796e-01;-6.095e-01;9.397e-01;1.124e+00;6.191e-01;-5.773e-01;1.150e+00;3.999e-01;-4.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.281635;1.150e+00;6.665e-01;-7.009e-01;5.796e-01;-6.095e-01;9.397e-01;1.124e+00;6.191e-01;-5.773e-01;1.150e+00;3.999e-01;-4.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.282635;1.150e+00;6.665e-01;-7.009e-01;5.796e-01;-6.095e-01;9.397e-01;1.124e+00;6.191e-01;-5.773e-01;1.150e+00;3.999e-01;-4.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.283635;1.150e+00;6.665e-01;-7.009e-01;5.796e-01;-6.095e-01;9.397e-01;1.124e+00;6.191e-01;-5.773e-01;1.150e+00;3.999e-01;-4.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.284635;1.150e+00;6.665e-01;-7.010e-01;5.796e-01;-6.095e-01;9.397e-01;1.124e+00;6.191e-01;-5.773e-01;1.150e+00;3.999e-01;-4.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.285635;1.150e+00;6.665e-01;-7.010e-01;5.796e-01;-6.095e-01;9.397e-01;1.124e+00;6.191e-01;-5.773e-01;1.150e+00;3.999e-01;-4.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.286635;1.150e+00;6.665e-01;-7.010e-01;5.796e-01;-6.096e-01;9.397e-01;1.124e+00;6.191e-01;-5.774e-01;1.150e+00;3.999e-01;-4.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.291635;1.150e+00;6.665e-01;-7.011e-01;5.796e-01;-6.096e-01;9.397e-01;1.124e+00;6.191e-01;-5.774e-01;1.150e+00;3.999e-01;-4.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.292635;1.150e+00;6.665e-01;-7.011e-01;5.796e-01;-6.096e-01;9.397e-01;1.124e+00;6.191e-01;-5.774e-01;1.150e+00;3.999e-01;-4.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.293635;1.150e+00;6.665e-01;-7.011e-01;5.796e-01;-6.097e-01;9.397e-01;1.124e+00;6.191e-01;-5.775e-01;1.150e+00;3.999e-01;-4.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.295635;1.150e+00;6.665e-01;-7.011e-01;5.796e-01;-6.097e-01;9.397e-01;1.124e+00;6.191e-01;-5.775e-01;1.150e+00;3.999e-01;-4.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.296635;1.150e+00;6.665e-01;-7.012e-01;5.796e-01;-6.097e-01;9.397e-01;1.124e+00;6.191e-01;-5.775e-01;1.150e+00;3.999e-01;-4.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.297635;1.150e+00;6.665e-01;-7.012e-01;5.796e-01;-6.097e-01;9.396e-01;1.124e+00;6.191e-01;-5.775e-01;1.150e+00;3.999e-01;-4.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.299635;1.150e+00;6.665e-01;-7.012e-01;5.796e-01;-6.097e-01;9.396e-01;1.124e+00;6.191e-01;-5.775e-01;1.150e+00;3.999e-01;-4.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.300635;1.150e+00;6.665e-01;-7.012e-01;5.796e-01;-6.098e-01;9.396e-01;1.124e+00;6.191e-01;-5.776e-01;1.150e+00;3.999e-01;-4.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.301635;1.150e+00;6.665e-01;-7.012e-01;5.796e-01;-6.098e-01;9.396e-01;1.124e+00;6.191e-01;-5.776e-01;1.150e+00;3.999e-01;-4.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.302635;1.150e+00;6.665e-01;-7.013e-01;5.796e-01;-6.098e-01;9.396e-01;1.124e+00;6.191e-01;-5.776e-01;1.150e+00;3.999e-01;-4.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.306635;1.150e+00;6.665e-01;-7.013e-01;5.796e-01;-6.098e-01;9.396e-01;1.124e+00;6.191e-01;-5.776e-01;1.150e+00;3.999e-01;-4.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.307635;1.150e+00;6.665e-01;-7.013e-01;5.796e-01;-6.099e-01;9.396e-01;1.124e+00;6.191e-01;-5.777e-01;1.150e+00;3.999e-01;-4.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.308635;1.150e+00;6.665e-01;-7.013e-01;5.796e-01;-6.099e-01;9.396e-01;1.124e+00;6.191e-01;-5.777e-01;1.150e+00;3.999e-01;-4.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.309635;1.150e+00;6.665e-01;-7.014e-01;5.796e-01;-6.099e-01;9.396e-01;1.124e+00;6.191e-01;-5.777e-01;1.150e+00;3.999e-01;-4.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.312635;1.150e+00;6.665e-01;-7.014e-01;5.796e-01;-6.099e-01;9.396e-01;1.124e+00;6.191e-01;-5.777e-01;1.150e+00;3.999e-01;-4.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.313635;1.150e+00;6.665e-01;-7.014e-01;5.796e-01;-6.099e-01;9.396e-01;1.124e+00;6.191e-01;-5.777e-01;1.150e+00;3.999e-01;-4.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.314635;1.150e+00;6.665e-01;-7.014e-01;5.796e-01;-6.100e-01;9.396e-01;1.124e+00;6.191e-01;-5.778e-01;1.150e+00;3.999e-01;-4.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.315635;1.150e+00;6.665e-01;-7.015e-01;5.796e-01;-6.100e-01;9.396e-01;1.124e+00;6.191e-01;-5.778e-01;1.150e+00;3.999e-01;-4.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.317635;1.150e+00;6.665e-01;-7.015e-01;5.796e-01;-6.100e-01;9.396e-01;1.124e+00;6.191e-01;-5.778e-01;1.150e+00;3.999e-01;-4.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.318635;1.150e+00;6.665e-01;-7.015e-01;5.796e-01;-6.100e-01;9.395e-01;1.124e+00;6.191e-01;-5.778e-01;1.150e+00;3.999e-01;-4.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.320635;1.150e+00;6.665e-01;-7.015e-01;5.796e-01;-6.100e-01;9.395e-01;1.124e+00;6.191e-01;-5.778e-01;1.150e+00;3.999e-01;-4.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.321635;1.150e+00;6.665e-01;-7.016e-01;5.796e-01;-6.101e-01;9.395e-01;1.124e+00;6.191e-01;-5.779e-01;1.150e+00;3.999e-01;-4.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.322635;1.150e+00;6.665e-01;-7.016e-01;5.796e-01;-6.101e-01;9.395e-01;1.124e+00;6.191e-01;-5.779e-01;1.150e+00;3.999e-01;-4.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.323635;1.150e+00;6.665e-01;-7.016e-01;5.796e-01;-6.101e-01;9.395e-01;1.124e+00;6.191e-01;-5.779e-01;1.150e+00;3.999e-01;-4.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.326635;1.150e+00;6.665e-01;-7.016e-01;5.796e-01;-6.101e-01;9.395e-01;1.124e+00;6.191e-01;-5.779e-01;1.150e+00;3.999e-01;-4.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.327635;1.150e+00;6.665e-01;-7.017e-01;5.796e-01;-6.101e-01;9.395e-01;1.124e+00;6.191e-01;-5.779e-01;1.150e+00;3.999e-01;-4.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.328635;1.150e+00;6.665e-01;-7.017e-01;5.796e-01;-6.102e-01;9.395e-01;1.124e+00;6.191e-01;-5.780e-01;1.150e+00;3.999e-01;-4.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.332635;1.150e+00;6.665e-01;-7.017e-01;5.796e-01;-6.102e-01;9.395e-01;1.124e+00;6.191e-01;-5.780e-01;1.150e+00;3.999e-01;-4.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.333635;1.150e+00;6.665e-01;-7.018e-01;5.796e-01;-6.102e-01;9.395e-01;1.124e+00;6.191e-01;-5.780e-01;1.150e+00;3.999e-01;-4.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.334635;1.150e+00;6.665e-01;-7.018e-01;5.796e-01;-6.102e-01;9.395e-01;1.124e+00;6.191e-01;-5.780e-01;1.150e+00;3.999e-01;-4.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.335635;1.150e+00;6.665e-01;-7.018e-01;5.796e-01;-6.103e-01;9.395e-01;1.124e+00;6.191e-01;-5.781e-01;1.150e+00;3.999e-01;-4.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.337635;1.150e+00;6.665e-01;-7.018e-01;5.796e-01;-6.103e-01;9.395e-01;1.124e+00;6.191e-01;-5.781e-01;1.150e+00;3.999e-01;-4.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.338635;1.150e+00;6.665e-01;-7.018e-01;5.796e-01;-6.103e-01;9.394e-01;1.124e+00;6.191e-01;-5.781e-01;1.150e+00;3.999e-01;-4.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.339635;1.150e+00;6.665e-01;-7.019e-01;5.796e-01;-6.103e-01;9.394e-01;1.124e+00;6.191e-01;-5.781e-01;1.150e+00;3.999e-01;-4.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.341635;1.150e+00;6.665e-01;-7.019e-01;5.796e-01;-6.103e-01;9.394e-01;1.124e+00;6.191e-01;-5.781e-01;1.150e+00;3.999e-01;-4.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.342635;1.150e+00;6.665e-01;-7.019e-01;5.796e-01;-6.104e-01;9.394e-01;1.124e+00;6.191e-01;-5.781e-01;1.150e+00;3.999e-01;-4.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.343635;1.150e+00;6.665e-01;-7.019e-01;5.796e-01;-6.104e-01;9.394e-01;1.124e+00;6.191e-01;-5.782e-01;1.150e+00;3.999e-01;-4.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.344635;1.150e+00;6.665e-01;-7.019e-01;5.796e-01;-6.104e-01;9.394e-01;1.124e+00;6.191e-01;-5.782e-01;1.150e+00;3.999e-01;-4.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.345635;1.150e+00;6.665e-01;-7.020e-01;5.796e-01;-6.104e-01;9.394e-01;1.124e+00;6.191e-01;-5.782e-01;1.150e+00;3.999e-01;-4.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.349635;1.150e+00;6.665e-01;-7.020e-01;5.796e-01;-6.104e-01;9.394e-01;1.124e+00;6.191e-01;-5.782e-01;1.150e+00;3.999e-01;-4.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.350635;1.150e+00;6.665e-01;-7.020e-01;5.796e-01;-6.105e-01;9.394e-01;1.124e+00;6.191e-01;-5.783e-01;1.150e+00;3.999e-01;-4.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.351635;1.150e+00;6.665e-01;-7.021e-01;5.796e-01;-6.105e-01;9.394e-01;1.124e+00;6.191e-01;-5.783e-01;1.150e+00;3.999e-01;-4.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.353635;1.150e+00;6.665e-01;-7.021e-01;5.796e-01;-6.105e-01;9.394e-01;1.124e+00;6.191e-01;-5.783e-01;1.150e+00;3.999e-01;-4.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.354635;1.150e+00;6.665e-01;-7.021e-01;5.796e-01;-6.105e-01;9.394e-01;1.124e+00;6.191e-01;-5.783e-01;1.150e+00;3.999e-01;-4.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.356635;1.150e+00;6.665e-01;-7.021e-01;5.796e-01;-6.105e-01;9.394e-01;1.124e+00;6.191e-01;-5.783e-01;1.150e+00;3.999e-01;-4.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.357635;1.150e+00;6.665e-01;-7.021e-01;5.796e-01;-6.106e-01;9.394e-01;1.124e+00;6.191e-01;-5.784e-01;1.150e+00;3.999e-01;-4.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.358635;1.150e+00;6.665e-01;-7.022e-01;5.796e-01;-6.106e-01;9.394e-01;1.124e+00;6.191e-01;-5.784e-01;1.150e+00;3.999e-01;-4.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.359635;1.150e+00;6.665e-01;-7.022e-01;5.796e-01;-6.106e-01;9.393e-01;1.124e+00;6.191e-01;-5.784e-01;1.150e+00;3.999e-01;-4.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.363635;1.150e+00;6.665e-01;-7.022e-01;5.796e-01;-6.106e-01;9.393e-01;1.124e+00;6.191e-01;-5.784e-01;1.150e+00;3.999e-01;-4.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.364635;1.150e+00;6.665e-01;-7.023e-01;5.796e-01;-6.107e-01;9.393e-01;1.124e+00;6.191e-01;-5.785e-01;1.150e+00;3.999e-01;-4.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.369635;1.150e+00;6.665e-01;-7.023e-01;5.796e-01;-6.107e-01;9.393e-01;1.124e+00;6.191e-01;-5.785e-01;1.150e+00;3.999e-01;-4.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.370635;1.150e+00;6.665e-01;-7.024e-01;5.796e-01;-6.107e-01;9.393e-01;1.124e+00;6.191e-01;-5.785e-01;1.150e+00;3.999e-01;-4.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.371635;1.150e+00;6.665e-01;-7.024e-01;5.796e-01;-6.108e-01;9.393e-01;1.124e+00;6.191e-01;-5.786e-01;1.150e+00;3.999e-01;-4.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.373635;1.150e+00;6.665e-01;-7.024e-01;5.796e-01;-6.108e-01;9.393e-01;1.124e+00;6.191e-01;-5.786e-01;1.150e+00;3.999e-01;-4.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.374635;1.150e+00;6.665e-01;-7.024e-01;5.796e-01;-6.108e-01;9.393e-01;1.124e+00;6.191e-01;-5.786e-01;1.150e+00;3.999e-01;-4.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.375635;1.150e+00;6.665e-01;-7.024e-01;5.796e-01;-6.108e-01;9.393e-01;1.124e+00;6.191e-01;-5.786e-01;1.150e+00;3.999e-01;-4.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.376635;1.150e+00;6.665e-01;-7.025e-01;5.796e-01;-6.108e-01;9.393e-01;1.124e+00;6.191e-01;-5.786e-01;1.150e+00;3.999e-01;-4.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.377635;1.150e+00;6.665e-01;-7.025e-01;5.796e-01;-6.108e-01;9.393e-01;1.124e+00;6.191e-01;-5.786e-01;1.150e+00;3.999e-01;-4.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.378635;1.150e+00;6.665e-01;-7.025e-01;5.796e-01;-6.109e-01;9.393e-01;1.124e+00;6.191e-01;-5.787e-01;1.150e+00;3.999e-01;-4.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.379635;1.150e+00;6.665e-01;-7.025e-01;5.796e-01;-6.109e-01;9.392e-01;1.124e+00;6.191e-01;-5.787e-01;1.150e+00;3.999e-01;-4.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.381635;1.150e+00;6.665e-01;-7.025e-01;5.796e-01;-6.109e-01;9.392e-01;1.124e+00;6.191e-01;-5.787e-01;1.150e+00;3.999e-01;-4.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.382635;1.150e+00;6.665e-01;-7.026e-01;5.796e-01;-6.109e-01;9.392e-01;1.124e+00;6.191e-01;-5.787e-01;1.150e+00;3.999e-01;-4.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.383635;1.150e+00;6.665e-01;-7.026e-01;5.796e-01;-6.109e-01;9.392e-01;1.124e+00;6.192e-01;-5.787e-01;1.150e+00;3.999e-01;-4.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.384635;1.150e+00;6.665e-01;-7.026e-01;5.796e-01;-6.109e-01;9.392e-01;1.124e+00;6.192e-01;-5.787e-01;1.150e+00;3.999e-01;-4.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.385635;1.150e+00;6.665e-01;-7.026e-01;5.796e-01;-6.110e-01;9.392e-01;1.124e+00;6.192e-01;-5.788e-01;1.150e+00;3.999e-01;-4.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.387635;1.150e+00;6.665e-01;-7.026e-01;5.796e-01;-6.110e-01;9.392e-01;1.124e+00;6.192e-01;-5.788e-01;1.150e+00;3.999e-01;-4.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.388635;1.150e+00;6.665e-01;-7.027e-01;5.796e-01;-6.110e-01;9.392e-01;1.124e+00;6.192e-01;-5.788e-01;1.150e+00;3.999e-01;-4.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.391635;1.150e+00;6.665e-01;-7.027e-01;5.796e-01;-6.110e-01;9.392e-01;1.124e+00;6.192e-01;-5.788e-01;1.150e+00;3.999e-01;-4.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.392635;1.150e+00;6.665e-01;-7.027e-01;5.796e-01;-6.111e-01;9.392e-01;1.124e+00;6.192e-01;-5.789e-01;1.150e+00;3.999e-01;-4.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.393635;1.150e+00;6.665e-01;-7.027e-01;5.796e-01;-6.111e-01;9.392e-01;1.124e+00;6.192e-01;-5.789e-01;1.150e+00;3.999e-01;-4.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.394635;1.150e+00;6.665e-01;-7.028e-01;5.796e-01;-6.111e-01;9.392e-01;1.124e+00;6.192e-01;-5.789e-01;1.150e+00;3.999e-01;-4.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.398635;1.150e+00;6.665e-01;-7.028e-01;5.796e-01;-6.111e-01;9.392e-01;1.124e+00;6.192e-01;-5.789e-01;1.150e+00;3.999e-01;-4.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.399635;1.150e+00;6.665e-01;-7.028e-01;5.796e-01;-6.112e-01;9.392e-01;1.124e+00;6.192e-01;-5.789e-01;1.150e+00;3.999e-01;-4.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.400635;1.150e+00;6.665e-01;-7.028e-01;5.796e-01;-6.112e-01;9.391e-01;1.124e+00;6.192e-01;-5.790e-01;1.150e+00;3.999e-01;-4.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.401635;1.150e+00;6.665e-01;-7.029e-01;5.796e-01;-6.112e-01;9.391e-01;1.124e+00;6.192e-01;-5.790e-01;1.150e+00;3.999e-01;-4.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.404635;1.150e+00;6.665e-01;-7.029e-01;5.796e-01;-6.112e-01;9.391e-01;1.124e+00;6.192e-01;-5.790e-01;1.150e+00;3.999e-01;-4.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.405635;1.150e+00;6.665e-01;-7.029e-01;5.796e-01;-6.112e-01;9.391e-01;1.124e+00;6.192e-01;-5.790e-01;1.150e+00;3.999e-01;-4.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.406635;1.150e+00;6.665e-01;-7.029e-01;5.796e-01;-6.113e-01;9.391e-01;1.124e+00;6.192e-01;-5.790e-01;1.150e+00;3.999e-01;-4.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.407635;1.150e+00;6.665e-01;-7.030e-01;5.796e-01;-6.113e-01;9.391e-01;1.124e+00;6.192e-01;-5.791e-01;1.150e+00;3.999e-01;-4.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.412635;1.150e+00;6.665e-01;-7.030e-01;5.796e-01;-6.113e-01;9.391e-01;1.124e+00;6.192e-01;-5.791e-01;1.150e+00;3.999e-01;-4.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.413635;1.150e+00;6.665e-01;-7.031e-01;5.796e-01;-6.114e-01;9.391e-01;1.124e+00;6.192e-01;-5.791e-01;1.150e+00;3.999e-01;-4.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.414635;1.150e+00;6.665e-01;-7.031e-01;5.796e-01;-6.114e-01;9.391e-01;1.124e+00;6.192e-01;-5.792e-01;1.150e+00;3.999e-01;-4.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.415635;1.150e+00;6.665e-01;-7.031e-01;5.796e-01;-6.114e-01;9.391e-01;1.124e+00;6.192e-01;-5.792e-01;1.150e+00;3.999e-01;-4.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.418635;1.150e+00;6.665e-01;-7.031e-01;5.796e-01;-6.114e-01;9.391e-01;1.124e+00;6.192e-01;-5.792e-01;1.150e+00;3.999e-01;-4.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.419635;1.150e+00;6.665e-01;-7.032e-01;5.796e-01;-6.114e-01;9.391e-01;1.124e+00;6.192e-01;-5.792e-01;1.150e+00;3.999e-01;-4.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.420635;1.150e+00;6.665e-01;-7.032e-01;5.796e-01;-6.115e-01;9.390e-01;1.124e+00;6.192e-01;-5.792e-01;1.150e+00;3.999e-01;-4.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.421635;1.150e+00;6.665e-01;-7.032e-01;5.796e-01;-6.115e-01;9.390e-01;1.124e+00;6.192e-01;-5.793e-01;1.150e+00;3.999e-01;-4.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.424635;1.150e+00;6.665e-01;-7.032e-01;5.796e-01;-6.115e-01;9.390e-01;1.124e+00;6.192e-01;-5.793e-01;1.150e+00;3.999e-01;-4.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.425635;1.150e+00;6.665e-01;-7.033e-01;5.796e-01;-6.115e-01;9.390e-01;1.124e+00;6.192e-01;-5.793e-01;1.150e+00;3.999e-01;-4.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.426635;1.150e+00;6.665e-01;-7.033e-01;5.796e-01;-6.115e-01;9.390e-01;1.124e+00;6.192e-01;-5.793e-01;1.150e+00;3.999e-01;-4.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.427635;1.150e+00;6.665e-01;-7.033e-01;5.796e-01;-6.116e-01;9.390e-01;1.124e+00;6.192e-01;-5.793e-01;1.150e+00;3.999e-01;-4.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.428635;1.150e+00;6.665e-01;-7.033e-01;5.796e-01;-6.116e-01;9.390e-01;1.124e+00;6.192e-01;-5.794e-01;1.150e+00;3.999e-01;-4.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.430635;1.150e+00;6.665e-01;-7.033e-01;5.796e-01;-6.116e-01;9.390e-01;1.124e+00;6.192e-01;-5.794e-01;1.150e+00;3.999e-01;-4.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.431635;1.150e+00;6.665e-01;-7.034e-01;5.796e-01;-6.116e-01;9.390e-01;1.124e+00;6.192e-01;-5.794e-01;1.150e+00;3.999e-01;-4.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.433635;1.150e+00;6.665e-01;-7.034e-01;5.796e-01;-6.116e-01;9.390e-01;1.124e+00;6.192e-01;-5.794e-01;1.150e+00;3.999e-01;-4.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.434635;1.150e+00;6.665e-01;-7.034e-01;5.796e-01;-6.117e-01;9.390e-01;1.124e+00;6.192e-01;-5.794e-01;1.150e+00;3.999e-01;-4.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.435635;1.150e+00;6.665e-01;-7.034e-01;5.796e-01;-6.117e-01;9.390e-01;1.124e+00;6.192e-01;-5.795e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.436635;1.150e+00;6.665e-01;-7.034e-01;5.796e-01;-6.117e-01;9.390e-01;1.124e+00;6.192e-01;-5.795e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.437635;1.150e+00;6.665e-01;-7.035e-01;5.796e-01;-6.117e-01;9.390e-01;1.124e+00;6.192e-01;-5.795e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.439635;1.150e+00;6.665e-01;-7.035e-01;5.796e-01;-6.117e-01;9.390e-01;1.124e+00;6.192e-01;-5.795e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.440635;1.150e+00;6.665e-01;-7.035e-01;5.796e-01;-6.117e-01;9.389e-01;1.124e+00;6.192e-01;-5.795e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.441635;1.150e+00;6.665e-01;-7.035e-01;5.796e-01;-6.118e-01;9.389e-01;1.124e+00;6.192e-01;-5.795e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.442635;1.150e+00;6.665e-01;-7.035e-01;5.796e-01;-6.118e-01;9.389e-01;1.124e+00;6.192e-01;-5.796e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.443635;1.150e+00;6.665e-01;-7.035e-01;5.796e-01;-6.118e-01;9.389e-01;1.124e+00;6.192e-01;-5.796e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.444635;1.150e+00;6.665e-01;-7.036e-01;5.796e-01;-6.118e-01;9.389e-01;1.124e+00;6.192e-01;-5.796e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.445635;1.150e+00;6.665e-01;-7.036e-01;5.796e-01;-6.118e-01;9.389e-01;1.124e+00;6.192e-01;-5.796e-01;1.150e+00;3.999e-01;-4.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.446635;1.150e+00;6.665e-01;-7.036e-01;5.796e-01;-6.118e-01;9.389e-01;1.124e+00;6.192e-01;-5.796e-01;1.150e+00;3.999e-01;-4.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.447635;1.150e+00;6.665e-01;-7.036e-01;5.796e-01;-6.118e-01;9.389e-01;1.124e+00;6.192e-01;-5.796e-01;1.150e+00;3.999e-01;-4.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.448635;1.150e+00;6.665e-01;-7.036e-01;5.796e-01;-6.119e-01;9.389e-01;1.124e+00;6.192e-01;-5.796e-01;1.150e+00;3.999e-01;-4.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.449635;1.150e+00;6.665e-01;-7.036e-01;5.796e-01;-6.119e-01;9.389e-01;1.124e+00;6.192e-01;-5.796e-01;1.150e+00;3.999e-01;-4.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.450635;1.150e+00;6.665e-01;-7.037e-01;5.796e-01;-6.119e-01;9.389e-01;1.124e+00;6.192e-01;-5.797e-01;1.150e+00;3.999e-01;-4.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.454635;1.150e+00;6.665e-01;-7.037e-01;5.796e-01;-6.119e-01;9.389e-01;1.124e+00;6.192e-01;-5.797e-01;1.150e+00;3.999e-01;-4.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.455635;1.150e+00;6.665e-01;-7.037e-01;5.796e-01;-6.120e-01;9.389e-01;1.124e+00;6.192e-01;-5.797e-01;1.150e+00;3.999e-01;-4.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.456635;1.150e+00;6.665e-01;-7.038e-01;5.796e-01;-6.120e-01;9.389e-01;1.124e+00;6.192e-01;-5.797e-01;1.150e+00;3.999e-01;-4.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.457635;1.150e+00;6.665e-01;-7.038e-01;5.796e-01;-6.120e-01;9.389e-01;1.124e+00;6.192e-01;-5.798e-01;1.150e+00;3.999e-01;-4.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.460635;1.150e+00;6.665e-01;-7.038e-01;5.796e-01;-6.120e-01;9.389e-01;1.124e+00;6.192e-01;-5.798e-01;1.150e+00;3.999e-01;-4.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.461635;1.150e+00;6.665e-01;-7.038e-01;5.796e-01;-6.120e-01;9.388e-01;1.124e+00;6.192e-01;-5.798e-01;1.150e+00;3.999e-01;-4.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.462635;1.150e+00;6.665e-01;-7.039e-01;5.796e-01;-6.120e-01;9.388e-01;1.124e+00;6.192e-01;-5.798e-01;1.150e+00;3.999e-01;-4.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.463635;1.150e+00;6.665e-01;-7.039e-01;5.796e-01;-6.121e-01;9.388e-01;1.124e+00;6.192e-01;-5.798e-01;1.150e+00;3.999e-01;-4.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.464635;1.150e+00;6.665e-01;-7.039e-01;5.796e-01;-6.121e-01;9.388e-01;1.124e+00;6.192e-01;-5.799e-01;1.150e+00;3.999e-01;-4.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.465635;1.150e+00;6.665e-01;-7.039e-01;5.796e-01;-6.121e-01;9.388e-01;1.124e+00;6.192e-01;-5.799e-01;1.150e+00;3.999e-01;-4.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.466635;1.150e+00;6.665e-01;-7.039e-01;5.796e-01;-6.121e-01;9.388e-01;1.124e+00;6.192e-01;-5.799e-01;1.150e+00;3.999e-01;-4.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.467635;1.150e+00;6.665e-01;-7.039e-01;5.796e-01;-6.121e-01;9.388e-01;1.124e+00;6.192e-01;-5.799e-01;1.150e+00;3.999e-01;-4.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.468635;1.150e+00;6.665e-01;-7.040e-01;5.796e-01;-6.121e-01;9.388e-01;1.124e+00;6.192e-01;-5.799e-01;1.150e+00;3.999e-01;-4.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.469635;1.150e+00;6.665e-01;-7.040e-01;5.796e-01;-6.121e-01;9.388e-01;1.124e+00;6.192e-01;-5.799e-01;1.150e+00;3.999e-01;-4.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.470635;1.150e+00;6.665e-01;-7.040e-01;5.796e-01;-6.122e-01;9.388e-01;1.124e+00;6.192e-01;-5.799e-01;1.150e+00;3.999e-01;-4.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.471635;1.150e+00;6.665e-01;-7.040e-01;5.796e-01;-6.122e-01;9.388e-01;1.124e+00;6.192e-01;-5.800e-01;1.150e+00;3.999e-01;-4.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.473635;1.150e+00;6.665e-01;-7.040e-01;5.796e-01;-6.122e-01;9.388e-01;1.124e+00;6.192e-01;-5.800e-01;1.150e+00;3.999e-01;-4.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.474635;1.150e+00;6.665e-01;-7.041e-01;5.796e-01;-6.122e-01;9.388e-01;1.124e+00;6.192e-01;-5.800e-01;1.150e+00;3.999e-01;-4.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.475635;1.150e+00;6.665e-01;-7.041e-01;5.796e-01;-6.122e-01;9.388e-01;1.124e+00;6.192e-01;-5.800e-01;1.150e+00;3.999e-01;-4.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.476635;1.150e+00;6.665e-01;-7.041e-01;5.796e-01;-6.122e-01;9.388e-01;1.124e+00;6.192e-01;-5.800e-01;1.150e+00;3.999e-01;-4.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.477635;1.150e+00;6.665e-01;-7.041e-01;5.796e-01;-6.123e-01;9.388e-01;1.124e+00;6.192e-01;-5.800e-01;1.150e+00;3.999e-01;-4.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.478635;1.150e+00;6.665e-01;-7.041e-01;5.796e-01;-6.123e-01;9.388e-01;1.124e+00;6.192e-01;-5.801e-01;1.150e+00;3.999e-01;-4.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.480635;1.150e+00;6.665e-01;-7.041e-01;5.796e-01;-6.123e-01;9.388e-01;1.124e+00;6.192e-01;-5.801e-01;1.150e+00;3.999e-01;-4.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.481635;1.150e+00;6.665e-01;-7.042e-01;5.796e-01;-6.123e-01;9.387e-01;1.124e+00;6.192e-01;-5.801e-01;1.150e+00;3.999e-01;-4.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.483635;1.150e+00;6.665e-01;-7.042e-01;5.796e-01;-6.123e-01;9.387e-01;1.124e+00;6.192e-01;-5.801e-01;1.150e+00;3.999e-01;-4.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.484635;1.150e+00;6.665e-01;-7.042e-01;5.796e-01;-6.124e-01;9.387e-01;1.124e+00;6.192e-01;-5.801e-01;1.150e+00;3.999e-01;-4.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.485635;1.150e+00;6.665e-01;-7.042e-01;5.796e-01;-6.124e-01;9.387e-01;1.124e+00;6.192e-01;-5.802e-01;1.150e+00;3.999e-01;-4.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.486635;1.150e+00;6.665e-01;-7.042e-01;5.796e-01;-6.124e-01;9.387e-01;1.124e+00;6.192e-01;-5.802e-01;1.150e+00;3.999e-01;-4.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.487635;1.150e+00;6.665e-01;-7.043e-01;5.796e-01;-6.124e-01;9.387e-01;1.124e+00;6.192e-01;-5.802e-01;1.150e+00;3.999e-01;-4.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.490635;1.150e+00;6.665e-01;-7.043e-01;5.796e-01;-6.124e-01;9.387e-01;1.124e+00;6.192e-01;-5.802e-01;1.150e+00;3.999e-01;-4.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.491635;1.150e+00;6.665e-01;-7.043e-01;5.796e-01;-6.125e-01;9.387e-01;1.124e+00;6.192e-01;-5.802e-01;1.150e+00;3.999e-01;-4.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.492635;1.150e+00;6.665e-01;-7.043e-01;5.796e-01;-6.125e-01;9.387e-01;1.124e+00;6.192e-01;-5.802e-01;1.150e+00;3.999e-01;-4.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.493635;1.150e+00;6.665e-01;-7.044e-01;5.796e-01;-6.125e-01;9.387e-01;1.124e+00;6.192e-01;-5.803e-01;1.150e+00;3.999e-01;-4.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.496635;1.150e+00;6.665e-01;-7.044e-01;5.796e-01;-6.125e-01;9.387e-01;1.124e+00;6.192e-01;-5.803e-01;1.150e+00;3.999e-01;-4.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.497635;1.150e+00;6.665e-01;-7.044e-01;5.796e-01;-6.125e-01;9.387e-01;1.124e+00;6.192e-01;-5.803e-01;1.150e+00;3.999e-01;-4.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.498635;1.150e+00;6.665e-01;-7.044e-01;5.796e-01;-6.126e-01;9.387e-01;1.124e+00;6.192e-01;-5.803e-01;1.150e+00;3.999e-01;-4.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.499635;1.150e+00;6.665e-01;-7.045e-01;5.796e-01;-6.126e-01;9.387e-01;1.124e+00;6.192e-01;-5.803e-01;1.150e+00;3.999e-01;-4.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.500635;1.150e+00;6.665e-01;-7.045e-01;5.796e-01;-6.126e-01;9.387e-01;1.124e+00;6.192e-01;-5.804e-01;1.150e+00;3.999e-01;-4.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.501635;1.150e+00;6.665e-01;-7.045e-01;5.796e-01;-6.126e-01;9.387e-01;1.124e+00;6.192e-01;-5.804e-01;1.150e+00;3.999e-01;-4.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.502635;1.150e+00;6.665e-01;-7.045e-01;5.796e-01;-6.126e-01;9.386e-01;1.124e+00;6.192e-01;-5.804e-01;1.150e+00;3.999e-01;-4.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.504635;1.150e+00;6.665e-01;-7.045e-01;5.796e-01;-6.126e-01;9.386e-01;1.124e+00;6.192e-01;-5.804e-01;1.150e+00;3.999e-01;-4.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.505635;1.150e+00;6.665e-01;-7.046e-01;5.796e-01;-6.127e-01;9.386e-01;1.124e+00;6.192e-01;-5.804e-01;1.150e+00;3.999e-01;-4.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.506635;1.150e+00;6.665e-01;-7.046e-01;5.796e-01;-6.127e-01;9.386e-01;1.124e+00;6.192e-01;-5.804e-01;1.150e+00;3.999e-01;-4.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.507635;1.150e+00;6.665e-01;-7.046e-01;5.796e-01;-6.127e-01;9.386e-01;1.124e+00;6.192e-01;-5.805e-01;1.150e+00;3.999e-01;-4.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
