time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.510635;1.150e+00;6.665e-01;-7.046e-01;5.796e-01;-6.127e-01;9.386e-01;1.124e+00;6.192e-01;-5.805e-01;1.150e+00;3.999e-01;-4.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.511635;1.150e+00;6.665e-01;-7.047e-01;5.796e-01;-6.127e-01;9.386e-01;1.124e+00;6.192e-01;-5.805e-01;1.150e+00;3.999e-01;-4.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.512635;1.150e+00;6.665e-01;-7.047e-01;5.796e-01;-6.128e-01;9.386e-01;1.124e+00;6.192e-01;-5.805e-01;1.150e+00;3.999e-01;-4.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.513635;1.150e+00;6.665e-01;-7.047e-01;5.796e-01;-6.128e-01;9.386e-01;1.124e+00;6.192e-01;-5.805e-01;1.150e+00;3.999e-01;-4.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.514635;1.150e+00;6.665e-01;-7.047e-01;5.796e-01;-6.128e-01;9.386e-01;1.124e+00;6.192e-01;-5.806e-01;1.150e+00;3.999e-01;-4.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.516635;1.150e+00;6.665e-01;-7.047e-01;5.796e-01;-6.128e-01;9.386e-01;1.124e+00;6.192e-01;-5.806e-01;1.150e+00;3.999e-01;-4.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.517635;1.150e+00;6.665e-01;-7.047e-01;5.796e-01;-6.128e-01;9.386e-01;1.124e+00;6.192e-01;-5.806e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.518635;1.150e+00;6.665e-01;-7.048e-01;5.796e-01;-6.128e-01;9.386e-01;1.124e+00;6.193e-01;-5.806e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.519635;1.150e+00;6.665e-01;-7.048e-01;5.796e-01;-6.129e-01;9.386e-01;1.124e+00;6.193e-01;-5.806e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.520635;1.150e+00;6.665e-01;-7.048e-01;5.796e-01;-6.129e-01;9.386e-01;1.124e+00;6.193e-01;-5.806e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.521635;1.150e+00;6.665e-01;-7.048e-01;5.796e-01;-6.129e-01;9.386e-01;1.124e+00;6.193e-01;-5.807e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.522635;1.150e+00;6.665e-01;-7.048e-01;5.796e-01;-6.129e-01;9.386e-01;1.124e+00;6.193e-01;-5.807e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.523635;1.150e+00;6.665e-01;-7.048e-01;5.796e-01;-6.129e-01;9.385e-01;1.123e+00;6.193e-01;-5.807e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.524635;1.150e+00;6.665e-01;-7.049e-01;5.796e-01;-6.129e-01;9.385e-01;1.123e+00;6.193e-01;-5.807e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.525635;1.150e+00;6.665e-01;-7.049e-01;5.796e-01;-6.129e-01;9.385e-01;1.123e+00;6.193e-01;-5.807e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.526635;1.150e+00;6.665e-01;-7.049e-01;5.796e-01;-6.130e-01;9.385e-01;1.123e+00;6.193e-01;-5.807e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.527635;1.150e+00;6.665e-01;-7.049e-01;5.796e-01;-6.130e-01;9.385e-01;1.123e+00;6.193e-01;-5.807e-01;1.150e+00;3.999e-01;-4.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.528635;1.150e+00;6.665e-01;-7.049e-01;5.796e-01;-6.130e-01;9.385e-01;1.123e+00;6.193e-01;-5.808e-01;1.150e+00;3.999e-01;-4.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.529635;1.150e+00;6.665e-01;-7.049e-01;5.796e-01;-6.130e-01;9.385e-01;1.123e+00;6.193e-01;-5.808e-01;1.150e+00;3.999e-01;-4.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.530635;1.150e+00;6.665e-01;-7.050e-01;5.796e-01;-6.130e-01;9.385e-01;1.123e+00;6.193e-01;-5.808e-01;1.150e+00;3.999e-01;-4.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.532635;1.150e+00;6.665e-01;-7.050e-01;5.796e-01;-6.130e-01;9.385e-01;1.123e+00;6.193e-01;-5.808e-01;1.150e+00;3.999e-01;-4.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.533635;1.150e+00;6.665e-01;-7.050e-01;5.796e-01;-6.131e-01;9.385e-01;1.123e+00;6.193e-01;-5.808e-01;1.150e+00;3.999e-01;-4.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.535635;1.150e+00;6.665e-01;-7.050e-01;5.796e-01;-6.131e-01;9.385e-01;1.123e+00;6.193e-01;-5.808e-01;1.150e+00;3.999e-01;-4.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.536635;1.150e+00;6.665e-01;-7.051e-01;5.796e-01;-6.131e-01;9.385e-01;1.123e+00;6.193e-01;-5.809e-01;1.150e+00;3.999e-01;-4.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.537635;1.150e+00;6.665e-01;-7.051e-01;5.796e-01;-6.131e-01;9.385e-01;1.123e+00;6.193e-01;-5.809e-01;1.150e+00;3.999e-01;-4.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.538635;1.150e+00;6.665e-01;-7.051e-01;5.796e-01;-6.131e-01;9.385e-01;1.123e+00;6.193e-01;-5.809e-01;1.150e+00;3.999e-01;-4.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.539635;1.150e+00;6.665e-01;-7.051e-01;5.796e-01;-6.131e-01;9.385e-01;1.123e+00;6.193e-01;-5.809e-01;1.150e+00;3.999e-01;-4.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.540635;1.150e+00;6.665e-01;-7.051e-01;5.796e-01;-6.132e-01;9.385e-01;1.123e+00;6.193e-01;-5.809e-01;1.150e+00;3.999e-01;-4.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.541635;1.150e+00;6.665e-01;-7.051e-01;5.796e-01;-6.132e-01;9.385e-01;1.123e+00;6.193e-01;-5.809e-01;1.150e+00;3.999e-01;-4.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.542635;1.150e+00;6.665e-01;-7.052e-01;5.796e-01;-6.132e-01;9.385e-01;1.123e+00;6.193e-01;-5.809e-01;1.150e+00;3.999e-01;-4.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.543635;1.150e+00;6.665e-01;-7.052e-01;5.796e-01;-6.132e-01;9.384e-01;1.123e+00;6.193e-01;-5.810e-01;1.150e+00;3.999e-01;-4.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.547635;1.150e+00;6.665e-01;-7.052e-01;5.796e-01;-6.132e-01;9.384e-01;1.123e+00;6.193e-01;-5.810e-01;1.150e+00;3.999e-01;-4.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.548635;1.150e+00;6.665e-01;-7.053e-01;5.796e-01;-6.133e-01;9.384e-01;1.123e+00;6.193e-01;-5.810e-01;1.150e+00;3.999e-01;-4.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.549635;1.150e+00;6.665e-01;-7.053e-01;5.796e-01;-6.133e-01;9.384e-01;1.123e+00;6.193e-01;-5.810e-01;1.150e+00;3.999e-01;-4.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.550635;1.150e+00;6.665e-01;-7.053e-01;5.796e-01;-6.133e-01;9.384e-01;1.123e+00;6.193e-01;-5.811e-01;1.150e+00;3.999e-01;-4.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.553635;1.150e+00;6.665e-01;-7.053e-01;5.796e-01;-6.133e-01;9.384e-01;1.123e+00;6.193e-01;-5.811e-01;1.150e+00;3.999e-01;-4.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.554635;1.150e+00;6.665e-01;-7.054e-01;5.796e-01;-6.133e-01;9.384e-01;1.123e+00;6.193e-01;-5.811e-01;1.150e+00;3.999e-01;-4.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.555635;1.150e+00;6.665e-01;-7.054e-01;5.796e-01;-6.134e-01;9.384e-01;1.123e+00;6.193e-01;-5.811e-01;1.150e+00;3.999e-01;-4.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.556635;1.150e+00;6.665e-01;-7.054e-01;5.796e-01;-6.134e-01;9.384e-01;1.123e+00;6.193e-01;-5.811e-01;1.150e+00;3.999e-01;-4.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.557635;1.150e+00;6.665e-01;-7.054e-01;5.796e-01;-6.134e-01;9.384e-01;1.123e+00;6.193e-01;-5.812e-01;1.150e+00;3.999e-01;-4.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.558635;1.150e+00;6.665e-01;-7.054e-01;5.796e-01;-6.134e-01;9.384e-01;1.123e+00;6.193e-01;-5.812e-01;1.150e+00;3.999e-01;-4.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.559635;1.150e+00;6.665e-01;-7.054e-01;5.796e-01;-6.134e-01;9.384e-01;1.123e+00;6.193e-01;-5.812e-01;1.150e+00;3.999e-01;-4.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.560635;1.150e+00;6.665e-01;-7.054e-01;5.796e-01;-6.134e-01;9.384e-01;1.123e+00;6.193e-01;-5.812e-01;1.150e+00;3.999e-01;-4.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.561635;1.150e+00;6.665e-01;-7.055e-01;5.796e-01;-6.134e-01;9.384e-01;1.123e+00;6.193e-01;-5.812e-01;1.150e+00;3.999e-01;-4.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.562635;1.150e+00;6.665e-01;-7.055e-01;5.796e-01;-6.135e-01;9.384e-01;1.123e+00;6.193e-01;-5.812e-01;1.150e+00;3.999e-01;-4.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.563635;1.150e+00;6.665e-01;-7.055e-01;5.796e-01;-6.135e-01;9.384e-01;1.123e+00;6.193e-01;-5.812e-01;1.150e+00;3.999e-01;-4.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.564635;1.150e+00;6.665e-01;-7.055e-01;5.796e-01;-6.135e-01;9.383e-01;1.123e+00;6.193e-01;-5.813e-01;1.150e+00;3.999e-01;-4.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.566635;1.150e+00;6.665e-01;-7.055e-01;5.796e-01;-6.135e-01;9.383e-01;1.123e+00;6.193e-01;-5.813e-01;1.150e+00;3.999e-01;-4.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.567635;1.150e+00;6.665e-01;-7.056e-01;5.796e-01;-6.135e-01;9.383e-01;1.123e+00;6.193e-01;-5.813e-01;1.150e+00;3.999e-01;-4.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.568635;1.150e+00;6.665e-01;-7.056e-01;5.796e-01;-6.135e-01;9.383e-01;1.123e+00;6.193e-01;-5.813e-01;1.150e+00;3.999e-01;-4.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.569635;1.150e+00;6.665e-01;-7.056e-01;5.796e-01;-6.136e-01;9.383e-01;1.123e+00;6.193e-01;-5.813e-01;1.150e+00;3.999e-01;-4.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.570635;1.150e+00;6.665e-01;-7.056e-01;5.796e-01;-6.136e-01;9.383e-01;1.123e+00;6.193e-01;-5.813e-01;1.150e+00;3.999e-01;-4.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.571635;1.150e+00;6.665e-01;-7.056e-01;5.796e-01;-6.136e-01;9.383e-01;1.123e+00;6.193e-01;-5.814e-01;1.150e+00;3.999e-01;-4.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.572635;1.150e+00;6.665e-01;-7.056e-01;5.796e-01;-6.136e-01;9.383e-01;1.123e+00;6.193e-01;-5.814e-01;1.150e+00;3.999e-01;-4.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.573635;1.150e+00;6.666e-01;-7.057e-01;5.796e-01;-6.136e-01;9.383e-01;1.123e+00;6.193e-01;-5.814e-01;1.150e+00;3.999e-01;-4.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.575635;1.150e+00;6.666e-01;-7.057e-01;5.796e-01;-6.136e-01;9.383e-01;1.123e+00;6.193e-01;-5.814e-01;1.150e+00;3.999e-01;-4.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.576635;1.150e+00;6.666e-01;-7.057e-01;5.796e-01;-6.137e-01;9.383e-01;1.123e+00;6.193e-01;-5.814e-01;1.150e+00;3.999e-01;-4.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.578635;1.150e+00;6.666e-01;-7.057e-01;5.796e-01;-6.137e-01;9.383e-01;1.123e+00;6.193e-01;-5.814e-01;1.150e+00;3.999e-01;-4.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.579635;1.150e+00;6.666e-01;-7.058e-01;5.796e-01;-6.137e-01;9.383e-01;1.123e+00;6.193e-01;-5.815e-01;1.150e+00;3.999e-01;-4.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.582635;1.150e+00;6.666e-01;-7.058e-01;5.796e-01;-6.137e-01;9.383e-01;1.123e+00;6.193e-01;-5.815e-01;1.150e+00;3.999e-01;-4.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.583635;1.150e+00;6.666e-01;-7.058e-01;5.796e-01;-6.138e-01;9.383e-01;1.123e+00;6.193e-01;-5.815e-01;1.150e+00;3.999e-01;-4.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.584635;1.150e+00;6.666e-01;-7.058e-01;5.796e-01;-6.138e-01;9.382e-01;1.123e+00;6.193e-01;-5.815e-01;1.150e+00;3.999e-01;-4.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.585635;1.150e+00;6.666e-01;-7.059e-01;5.796e-01;-6.138e-01;9.382e-01;1.123e+00;6.193e-01;-5.815e-01;1.150e+00;3.999e-01;-4.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.586635;1.150e+00;6.666e-01;-7.059e-01;5.796e-01;-6.138e-01;9.382e-01;1.123e+00;6.193e-01;-5.816e-01;1.150e+00;3.999e-01;-4.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.589635;1.150e+00;6.666e-01;-7.059e-01;5.796e-01;-6.138e-01;9.382e-01;1.123e+00;6.193e-01;-5.816e-01;1.150e+00;3.999e-01;-4.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.590635;1.150e+00;6.666e-01;-7.059e-01;5.796e-01;-6.139e-01;9.382e-01;1.123e+00;6.193e-01;-5.816e-01;1.150e+00;3.999e-01;-4.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.591635;1.150e+00;6.666e-01;-7.060e-01;5.796e-01;-6.139e-01;9.382e-01;1.123e+00;6.193e-01;-5.816e-01;1.150e+00;3.999e-01;-4.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.592635;1.150e+00;6.666e-01;-7.060e-01;5.796e-01;-6.139e-01;9.382e-01;1.123e+00;6.193e-01;-5.816e-01;1.150e+00;3.999e-01;-4.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.593635;1.150e+00;6.666e-01;-7.060e-01;5.796e-01;-6.139e-01;9.382e-01;1.123e+00;6.193e-01;-5.817e-01;1.150e+00;3.999e-01;-4.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.596635;1.150e+00;6.666e-01;-7.060e-01;5.796e-01;-6.139e-01;9.382e-01;1.123e+00;6.193e-01;-5.817e-01;1.150e+00;3.999e-01;-4.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.597635;1.150e+00;6.666e-01;-7.060e-01;5.796e-01;-6.140e-01;9.382e-01;1.123e+00;6.193e-01;-5.817e-01;1.150e+00;3.999e-01;-4.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.598635;1.150e+00;6.666e-01;-7.061e-01;5.796e-01;-6.140e-01;9.382e-01;1.123e+00;6.193e-01;-5.817e-01;1.150e+00;3.999e-01;-4.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.599635;1.150e+00;6.666e-01;-7.061e-01;5.796e-01;-6.140e-01;9.382e-01;1.123e+00;6.193e-01;-5.817e-01;1.150e+00;3.999e-01;-4.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.600635;1.150e+00;6.666e-01;-7.061e-01;5.796e-01;-6.140e-01;9.382e-01;1.123e+00;6.193e-01;-5.818e-01;1.150e+00;3.999e-01;-4.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.603635;1.150e+00;6.666e-01;-7.061e-01;5.796e-01;-6.140e-01;9.382e-01;1.123e+00;6.193e-01;-5.818e-01;1.150e+00;3.999e-01;-4.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.604635;1.150e+00;6.666e-01;-7.062e-01;5.796e-01;-6.141e-01;9.382e-01;1.123e+00;6.193e-01;-5.818e-01;1.150e+00;3.999e-01;-4.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.605635;1.150e+00;6.666e-01;-7.062e-01;5.796e-01;-6.141e-01;9.381e-01;1.123e+00;6.193e-01;-5.818e-01;1.150e+00;3.999e-01;-4.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.606635;1.150e+00;6.666e-01;-7.062e-01;5.796e-01;-6.141e-01;9.381e-01;1.123e+00;6.193e-01;-5.818e-01;1.150e+00;3.999e-01;-4.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.607635;1.150e+00;6.666e-01;-7.062e-01;5.796e-01;-6.141e-01;9.381e-01;1.123e+00;6.193e-01;-5.819e-01;1.150e+00;3.999e-01;-4.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.609635;1.150e+00;6.666e-01;-7.062e-01;5.796e-01;-6.141e-01;9.381e-01;1.123e+00;6.193e-01;-5.819e-01;1.150e+00;3.999e-01;-4.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.610635;1.150e+00;6.666e-01;-7.063e-01;5.796e-01;-6.141e-01;9.381e-01;1.123e+00;6.193e-01;-5.819e-01;1.150e+00;3.999e-01;-4.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.611635;1.150e+00;6.666e-01;-7.063e-01;5.796e-01;-6.142e-01;9.381e-01;1.123e+00;6.193e-01;-5.819e-01;1.150e+00;3.999e-01;-4.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.613635;1.150e+00;6.666e-01;-7.063e-01;5.796e-01;-6.142e-01;9.381e-01;1.123e+00;6.193e-01;-5.819e-01;1.150e+00;3.999e-01;-4.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.614635;1.150e+00;6.666e-01;-7.063e-01;5.796e-01;-6.142e-01;9.381e-01;1.123e+00;6.193e-01;-5.820e-01;1.150e+00;3.999e-01;-4.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.618635;1.150e+00;6.666e-01;-7.064e-01;5.796e-01;-6.142e-01;9.381e-01;1.123e+00;6.193e-01;-5.820e-01;1.150e+00;3.999e-01;-4.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.619635;1.150e+00;6.666e-01;-7.064e-01;5.796e-01;-6.143e-01;9.381e-01;1.123e+00;6.193e-01;-5.820e-01;1.150e+00;3.999e-01;-4.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.620635;1.150e+00;6.666e-01;-7.064e-01;5.796e-01;-6.143e-01;9.381e-01;1.123e+00;6.193e-01;-5.820e-01;1.150e+00;3.999e-01;-4.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.621635;1.150e+00;6.666e-01;-7.064e-01;5.796e-01;-6.143e-01;9.381e-01;1.123e+00;6.193e-01;-5.820e-01;1.150e+00;3.999e-01;-4.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.622635;1.150e+00;6.666e-01;-7.065e-01;5.796e-01;-6.143e-01;9.381e-01;1.123e+00;6.193e-01;-5.821e-01;1.150e+00;3.999e-01;-4.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.625635;1.150e+00;6.666e-01;-7.065e-01;5.796e-01;-6.143e-01;9.381e-01;1.123e+00;6.193e-01;-5.821e-01;1.150e+00;3.999e-01;-4.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.626635;1.150e+00;6.666e-01;-7.065e-01;5.796e-01;-6.144e-01;9.380e-01;1.123e+00;6.193e-01;-5.821e-01;1.150e+00;3.999e-01;-4.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.628635;1.150e+00;6.666e-01;-7.065e-01;5.796e-01;-6.144e-01;9.380e-01;1.123e+00;6.193e-01;-5.821e-01;1.150e+00;3.999e-01;-4.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.629635;1.150e+00;6.666e-01;-7.066e-01;5.796e-01;-6.144e-01;9.380e-01;1.123e+00;6.193e-01;-5.822e-01;1.150e+00;3.999e-01;-4.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.630635;1.150e+00;6.666e-01;-7.066e-01;5.796e-01;-6.144e-01;9.380e-01;1.123e+00;6.193e-01;-5.822e-01;1.150e+00;3.999e-01;-4.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.631635;1.150e+00;6.666e-01;-7.066e-01;5.796e-01;-6.144e-01;9.380e-01;1.123e+00;6.193e-01;-5.822e-01;1.150e+00;3.999e-01;-4.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.632635;1.150e+00;6.666e-01;-7.066e-01;5.796e-01;-6.144e-01;9.380e-01;1.123e+00;6.193e-01;-5.822e-01;1.150e+00;3.999e-01;-4.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.633635;1.150e+00;6.666e-01;-7.066e-01;5.796e-01;-6.145e-01;9.380e-01;1.123e+00;6.193e-01;-5.822e-01;1.150e+00;3.999e-01;-4.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.634635;1.150e+00;6.666e-01;-7.066e-01;5.796e-01;-6.145e-01;9.380e-01;1.123e+00;6.193e-01;-5.822e-01;1.150e+00;3.999e-01;-4.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.635635;1.150e+00;6.666e-01;-7.067e-01;5.796e-01;-6.145e-01;9.380e-01;1.123e+00;6.193e-01;-5.822e-01;1.150e+00;3.999e-01;-4.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.636635;1.150e+00;6.666e-01;-7.067e-01;5.796e-01;-6.145e-01;9.380e-01;1.123e+00;6.193e-01;-5.823e-01;1.150e+00;3.999e-01;-4.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.639635;1.150e+00;6.666e-01;-7.067e-01;5.796e-01;-6.145e-01;9.380e-01;1.123e+00;6.193e-01;-5.823e-01;1.150e+00;3.999e-01;-4.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.640635;1.150e+00;6.666e-01;-7.067e-01;5.796e-01;-6.146e-01;9.380e-01;1.123e+00;6.193e-01;-5.823e-01;1.150e+00;3.999e-01;-4.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.641635;1.150e+00;6.666e-01;-7.068e-01;5.796e-01;-6.146e-01;9.380e-01;1.123e+00;6.193e-01;-5.823e-01;1.150e+00;3.999e-01;-4.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.642635;1.150e+00;6.666e-01;-7.068e-01;5.796e-01;-6.146e-01;9.380e-01;1.123e+00;6.193e-01;-5.823e-01;1.150e+00;3.999e-01;-4.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.643635;1.150e+00;6.666e-01;-7.068e-01;5.796e-01;-6.146e-01;9.380e-01;1.123e+00;6.193e-01;-5.824e-01;1.150e+00;3.999e-01;-4.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.645635;1.150e+00;6.666e-01;-7.068e-01;5.796e-01;-6.146e-01;9.380e-01;1.123e+00;6.193e-01;-5.824e-01;1.150e+00;3.999e-01;-4.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.646635;1.150e+00;6.666e-01;-7.068e-01;5.796e-01;-6.146e-01;9.379e-01;1.123e+00;6.193e-01;-5.824e-01;1.150e+00;3.999e-01;-4.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.647635;1.150e+00;6.666e-01;-7.069e-01;5.796e-01;-6.147e-01;9.379e-01;1.123e+00;6.193e-01;-5.824e-01;1.150e+00;3.999e-01;-4.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.649635;1.150e+00;6.666e-01;-7.069e-01;5.796e-01;-6.147e-01;9.379e-01;1.123e+00;6.193e-01;-5.824e-01;1.150e+00;3.999e-01;-4.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.650635;1.150e+00;6.666e-01;-7.069e-01;5.796e-01;-6.147e-01;9.379e-01;1.123e+00;6.193e-01;-5.825e-01;1.150e+00;3.999e-01;-4.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.651635;1.150e+00;6.666e-01;-7.069e-01;5.796e-01;-6.147e-01;9.379e-01;1.123e+00;6.193e-01;-5.825e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.652635;1.150e+00;6.666e-01;-7.069e-01;5.796e-01;-6.147e-01;9.379e-01;1.123e+00;6.193e-01;-5.825e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.653635;1.150e+00;6.666e-01;-7.070e-01;5.796e-01;-6.147e-01;9.379e-01;1.123e+00;6.193e-01;-5.825e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.654635;1.150e+00;6.666e-01;-7.070e-01;5.796e-01;-6.148e-01;9.379e-01;1.123e+00;6.193e-01;-5.825e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.656635;1.150e+00;6.666e-01;-7.070e-01;5.796e-01;-6.148e-01;9.379e-01;1.123e+00;6.193e-01;-5.825e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.657635;1.150e+00;6.666e-01;-7.070e-01;5.796e-01;-6.148e-01;9.379e-01;1.123e+00;6.194e-01;-5.825e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.658635;1.150e+00;6.666e-01;-7.070e-01;5.796e-01;-6.148e-01;9.379e-01;1.123e+00;6.194e-01;-5.826e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.659635;1.150e+00;6.666e-01;-7.070e-01;5.796e-01;-6.148e-01;9.379e-01;1.123e+00;6.194e-01;-5.826e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.660635;1.150e+00;6.666e-01;-7.071e-01;5.796e-01;-6.148e-01;9.379e-01;1.123e+00;6.194e-01;-5.826e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.661635;1.150e+00;6.666e-01;-7.071e-01;5.796e-01;-6.149e-01;9.379e-01;1.123e+00;6.194e-01;-5.826e-01;1.150e+00;3.999e-01;-4.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.662635;1.150e+00;6.666e-01;-7.071e-01;5.796e-01;-6.149e-01;9.379e-01;1.123e+00;6.194e-01;-5.826e-01;1.150e+00;3.999e-01;-4.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.664635;1.150e+00;6.666e-01;-7.071e-01;5.796e-01;-6.149e-01;9.379e-01;1.123e+00;6.194e-01;-5.826e-01;1.150e+00;3.999e-01;-4.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.665635;1.150e+00;6.666e-01;-7.071e-01;5.796e-01;-6.149e-01;9.379e-01;1.123e+00;6.194e-01;-5.827e-01;1.150e+00;3.999e-01;-4.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.666635;1.150e+00;6.666e-01;-7.072e-01;5.796e-01;-6.149e-01;9.379e-01;1.123e+00;6.194e-01;-5.827e-01;1.150e+00;3.999e-01;-4.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.667635;1.150e+00;6.666e-01;-7.072e-01;5.796e-01;-6.149e-01;9.378e-01;1.123e+00;6.194e-01;-5.827e-01;1.150e+00;3.999e-01;-4.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.668635;1.150e+00;6.666e-01;-7.072e-01;5.796e-01;-6.150e-01;9.378e-01;1.123e+00;6.194e-01;-5.827e-01;1.150e+00;3.999e-01;-4.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.671635;1.150e+00;6.666e-01;-7.072e-01;5.796e-01;-6.150e-01;9.378e-01;1.123e+00;6.194e-01;-5.827e-01;1.150e+00;3.999e-01;-4.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.672635;1.150e+00;6.666e-01;-7.073e-01;5.796e-01;-6.150e-01;9.378e-01;1.123e+00;6.194e-01;-5.828e-01;1.150e+00;3.999e-01;-4.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.675635;1.150e+00;6.666e-01;-7.073e-01;5.796e-01;-6.150e-01;9.378e-01;1.123e+00;6.194e-01;-5.828e-01;1.150e+00;3.999e-01;-4.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.676635;1.150e+00;6.666e-01;-7.073e-01;5.796e-01;-6.151e-01;9.378e-01;1.123e+00;6.194e-01;-5.828e-01;1.150e+00;3.999e-01;-4.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.677635;1.150e+00;6.666e-01;-7.073e-01;5.796e-01;-6.151e-01;9.378e-01;1.123e+00;6.194e-01;-5.828e-01;1.150e+00;3.999e-01;-4.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.678635;1.150e+00;6.666e-01;-7.074e-01;5.796e-01;-6.151e-01;9.378e-01;1.123e+00;6.194e-01;-5.828e-01;1.150e+00;3.999e-01;-4.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.679635;1.150e+00;6.666e-01;-7.074e-01;5.796e-01;-6.151e-01;9.378e-01;1.123e+00;6.194e-01;-5.829e-01;1.150e+00;3.999e-01;-4.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.681635;1.150e+00;6.666e-01;-7.074e-01;5.796e-01;-6.151e-01;9.378e-01;1.123e+00;6.194e-01;-5.829e-01;1.150e+00;3.999e-01;-4.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.682635;1.150e+00;6.666e-01;-7.074e-01;5.796e-01;-6.151e-01;9.378e-01;1.123e+00;6.194e-01;-5.829e-01;1.150e+00;3.999e-01;-4.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.683635;1.150e+00;6.666e-01;-7.074e-01;5.796e-01;-6.152e-01;9.378e-01;1.123e+00;6.194e-01;-5.829e-01;1.150e+00;3.999e-01;-4.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.684635;1.150e+00;6.666e-01;-7.075e-01;5.796e-01;-6.152e-01;9.378e-01;1.123e+00;6.194e-01;-5.829e-01;1.150e+00;3.999e-01;-4.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.686635;1.150e+00;6.666e-01;-7.075e-01;5.796e-01;-6.152e-01;9.378e-01;1.123e+00;6.194e-01;-5.829e-01;1.150e+00;3.999e-01;-4.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.687635;1.150e+00;6.666e-01;-7.075e-01;5.796e-01;-6.152e-01;9.377e-01;1.123e+00;6.194e-01;-5.830e-01;1.150e+00;3.999e-01;-4.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.689635;1.150e+00;6.666e-01;-7.075e-01;5.796e-01;-6.152e-01;9.377e-01;1.123e+00;6.194e-01;-5.830e-01;1.150e+00;3.999e-01;-4.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.690635;1.150e+00;6.666e-01;-7.075e-01;5.796e-01;-6.153e-01;9.377e-01;1.123e+00;6.194e-01;-5.830e-01;1.150e+00;3.999e-01;-4.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.691635;1.150e+00;6.666e-01;-7.076e-01;5.796e-01;-6.153e-01;9.377e-01;1.123e+00;6.194e-01;-5.830e-01;1.150e+00;3.999e-01;-4.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.692635;1.150e+00;6.666e-01;-7.076e-01;5.796e-01;-6.153e-01;9.377e-01;1.123e+00;6.194e-01;-5.830e-01;1.150e+00;3.999e-01;-4.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.693635;1.150e+00;6.666e-01;-7.076e-01;5.796e-01;-6.153e-01;9.377e-01;1.123e+00;6.194e-01;-5.830e-01;1.150e+00;3.999e-01;-4.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.694635;1.150e+00;6.666e-01;-7.076e-01;5.796e-01;-6.153e-01;9.377e-01;1.123e+00;6.194e-01;-5.831e-01;1.150e+00;3.999e-01;-4.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.696635;1.150e+00;6.666e-01;-7.076e-01;5.796e-01;-6.153e-01;9.377e-01;1.123e+00;6.194e-01;-5.831e-01;1.150e+00;3.999e-01;-4.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.697635;1.150e+00;6.666e-01;-7.077e-01;5.796e-01;-6.154e-01;9.377e-01;1.123e+00;6.194e-01;-5.831e-01;1.150e+00;3.999e-01;-4.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.700635;1.150e+00;6.666e-01;-7.077e-01;5.796e-01;-6.154e-01;9.377e-01;1.123e+00;6.194e-01;-5.831e-01;1.150e+00;3.999e-01;-4.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.701635;1.150e+00;6.666e-01;-7.077e-01;5.796e-01;-6.154e-01;9.377e-01;1.123e+00;6.194e-01;-5.832e-01;1.150e+00;3.999e-01;-4.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.702635;1.150e+00;6.666e-01;-7.077e-01;5.796e-01;-6.154e-01;9.377e-01;1.123e+00;6.194e-01;-5.832e-01;1.150e+00;3.999e-01;-4.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.703635;1.150e+00;6.666e-01;-7.078e-01;5.796e-01;-6.154e-01;9.377e-01;1.123e+00;6.194e-01;-5.832e-01;1.150e+00;3.999e-01;-4.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.704635;1.150e+00;6.666e-01;-7.078e-01;5.796e-01;-6.155e-01;9.377e-01;1.123e+00;6.194e-01;-5.832e-01;1.150e+00;3.999e-01;-4.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.707635;1.150e+00;6.666e-01;-7.078e-01;5.796e-01;-6.155e-01;9.377e-01;1.123e+00;6.194e-01;-5.832e-01;1.150e+00;3.999e-01;-4.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.708635;1.150e+00;6.666e-01;-7.078e-01;5.796e-01;-6.155e-01;9.376e-01;1.123e+00;6.194e-01;-5.833e-01;1.150e+00;3.999e-01;-4.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.709635;1.150e+00;6.666e-01;-7.079e-01;5.796e-01;-6.155e-01;9.376e-01;1.123e+00;6.194e-01;-5.833e-01;1.150e+00;3.999e-01;-4.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.710635;1.150e+00;6.666e-01;-7.079e-01;5.796e-01;-6.155e-01;9.376e-01;1.123e+00;6.194e-01;-5.833e-01;1.150e+00;3.999e-01;-4.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.711635;1.150e+00;6.666e-01;-7.079e-01;5.796e-01;-6.156e-01;9.376e-01;1.123e+00;6.194e-01;-5.833e-01;1.150e+00;3.999e-01;-4.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.712635;1.150e+00;6.666e-01;-7.079e-01;5.796e-01;-6.156e-01;9.376e-01;1.123e+00;6.194e-01;-5.833e-01;1.150e+00;3.999e-01;-4.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.713635;1.150e+00;6.666e-01;-7.079e-01;5.796e-01;-6.156e-01;9.376e-01;1.123e+00;6.194e-01;-5.833e-01;1.150e+00;3.999e-01;-4.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.714635;1.150e+00;6.666e-01;-7.079e-01;5.796e-01;-6.156e-01;9.376e-01;1.123e+00;6.194e-01;-5.833e-01;1.150e+00;3.999e-01;-4.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.715635;1.150e+00;6.666e-01;-7.079e-01;5.796e-01;-6.156e-01;9.376e-01;1.123e+00;6.194e-01;-5.834e-01;1.150e+00;3.999e-01;-4.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.716635;1.150e+00;6.666e-01;-7.080e-01;5.796e-01;-6.156e-01;9.376e-01;1.123e+00;6.194e-01;-5.834e-01;1.150e+00;3.999e-01;-4.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.717635;1.150e+00;6.666e-01;-7.080e-01;5.796e-01;-6.156e-01;9.376e-01;1.123e+00;6.194e-01;-5.834e-01;1.150e+00;3.999e-01;-4.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.718635;1.150e+00;6.666e-01;-7.080e-01;5.796e-01;-6.157e-01;9.376e-01;1.123e+00;6.194e-01;-5.834e-01;1.150e+00;3.999e-01;-4.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.722635;1.150e+00;6.666e-01;-7.081e-01;5.796e-01;-6.157e-01;9.376e-01;1.123e+00;6.194e-01;-5.834e-01;1.150e+00;3.999e-01;-4.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.723635;1.150e+00;6.666e-01;-7.081e-01;5.796e-01;-6.157e-01;9.376e-01;1.123e+00;6.194e-01;-5.835e-01;1.150e+00;3.999e-01;-4.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.724635;1.150e+00;6.666e-01;-7.081e-01;5.796e-01;-6.157e-01;9.376e-01;1.123e+00;6.194e-01;-5.835e-01;1.150e+00;3.999e-01;-4.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.725635;1.150e+00;6.666e-01;-7.081e-01;5.796e-01;-6.157e-01;9.376e-01;1.123e+00;6.194e-01;-5.835e-01;1.150e+00;3.999e-01;-4.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.726635;1.150e+00;6.666e-01;-7.081e-01;5.796e-01;-6.158e-01;9.376e-01;1.123e+00;6.194e-01;-5.835e-01;1.150e+00;3.999e-01;-4.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.727635;1.150e+00;6.666e-01;-7.081e-01;5.796e-01;-6.158e-01;9.376e-01;1.123e+00;6.194e-01;-5.835e-01;1.150e+00;3.999e-01;-4.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.728635;1.150e+00;6.666e-01;-7.082e-01;5.796e-01;-6.158e-01;9.376e-01;1.123e+00;6.194e-01;-5.835e-01;1.150e+00;3.999e-01;-4.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.729635;1.150e+00;6.666e-01;-7.082e-01;5.796e-01;-6.158e-01;9.375e-01;1.123e+00;6.194e-01;-5.835e-01;1.150e+00;3.999e-01;-4.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.730635;1.150e+00;6.666e-01;-7.082e-01;5.796e-01;-6.158e-01;9.375e-01;1.123e+00;6.194e-01;-5.836e-01;1.150e+00;3.999e-01;-4.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.732635;1.150e+00;6.666e-01;-7.082e-01;5.796e-01;-6.158e-01;9.375e-01;1.123e+00;6.194e-01;-5.836e-01;1.150e+00;3.999e-01;-4.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.733635;1.150e+00;6.666e-01;-7.082e-01;5.796e-01;-6.159e-01;9.375e-01;1.123e+00;6.194e-01;-5.836e-01;1.150e+00;3.999e-01;-4.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.734635;1.150e+00;6.666e-01;-7.083e-01;5.796e-01;-6.159e-01;9.375e-01;1.123e+00;6.194e-01;-5.836e-01;1.150e+00;3.999e-01;-4.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.736635;1.150e+00;6.666e-01;-7.083e-01;5.796e-01;-6.159e-01;9.375e-01;1.123e+00;6.194e-01;-5.836e-01;1.150e+00;3.999e-01;-4.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.737635;1.150e+00;6.666e-01;-7.083e-01;5.796e-01;-6.159e-01;9.375e-01;1.123e+00;6.194e-01;-5.837e-01;1.150e+00;3.999e-01;-4.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.739635;1.150e+00;6.666e-01;-7.083e-01;5.796e-01;-6.159e-01;9.375e-01;1.123e+00;6.194e-01;-5.837e-01;1.150e+00;3.999e-01;-4.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.740635;1.150e+00;6.666e-01;-7.084e-01;5.796e-01;-6.160e-01;9.375e-01;1.123e+00;6.194e-01;-5.837e-01;1.150e+00;3.999e-01;-4.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.743635;1.150e+00;6.666e-01;-7.084e-01;5.796e-01;-6.160e-01;9.375e-01;1.123e+00;6.194e-01;-5.837e-01;1.150e+00;3.999e-01;-4.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.744635;1.150e+00;6.666e-01;-7.084e-01;5.796e-01;-6.160e-01;9.375e-01;1.123e+00;6.194e-01;-5.838e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.745635;1.150e+00;6.666e-01;-7.084e-01;5.796e-01;-6.160e-01;9.375e-01;1.123e+00;6.194e-01;-5.838e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.746635;1.150e+00;6.666e-01;-7.085e-01;5.796e-01;-6.160e-01;9.375e-01;1.123e+00;6.194e-01;-5.838e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.747635;1.150e+00;6.666e-01;-7.085e-01;5.796e-01;-6.161e-01;9.375e-01;1.123e+00;6.194e-01;-5.838e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.749635;1.150e+00;6.666e-01;-7.085e-01;5.796e-01;-6.161e-01;9.375e-01;1.123e+00;6.194e-01;-5.838e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.750635;1.150e+00;6.666e-01;-7.085e-01;5.796e-01;-6.161e-01;9.374e-01;1.123e+00;6.194e-01;-5.838e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.751635;1.150e+00;6.666e-01;-7.085e-01;5.796e-01;-6.161e-01;9.374e-01;1.123e+00;6.194e-01;-5.839e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.752635;1.150e+00;6.666e-01;-7.085e-01;5.796e-01;-6.161e-01;9.374e-01;1.123e+00;6.194e-01;-5.839e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.753635;1.150e+00;6.666e-01;-7.086e-01;5.796e-01;-6.161e-01;9.374e-01;1.123e+00;6.194e-01;-5.839e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.754635;1.150e+00;6.666e-01;-7.086e-01;5.796e-01;-6.162e-01;9.374e-01;1.123e+00;6.194e-01;-5.839e-01;1.150e+00;3.999e-01;-4.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.755635;1.150e+00;6.666e-01;-7.086e-01;5.796e-01;-6.162e-01;9.374e-01;1.123e+00;6.194e-01;-5.839e-01;1.150e+00;3.999e-01;-4.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.758635;1.150e+00;6.666e-01;-7.086e-01;5.796e-01;-6.162e-01;9.374e-01;1.123e+00;6.194e-01;-5.839e-01;1.150e+00;3.999e-01;-4.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.759635;1.150e+00;6.666e-01;-7.087e-01;5.796e-01;-6.162e-01;9.374e-01;1.123e+00;6.194e-01;-5.840e-01;1.150e+00;3.999e-01;-4.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.760635;1.150e+00;6.666e-01;-7.087e-01;5.796e-01;-6.162e-01;9.374e-01;1.123e+00;6.194e-01;-5.840e-01;1.150e+00;3.999e-01;-4.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.761635;1.150e+00;6.666e-01;-7.087e-01;5.796e-01;-6.163e-01;9.374e-01;1.123e+00;6.194e-01;-5.840e-01;1.150e+00;3.999e-01;-4.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.764635;1.150e+00;6.666e-01;-7.087e-01;5.796e-01;-6.163e-01;9.374e-01;1.123e+00;6.194e-01;-5.840e-01;1.150e+00;3.999e-01;-4.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.765635;1.150e+00;6.666e-01;-7.088e-01;5.796e-01;-6.163e-01;9.374e-01;1.123e+00;6.194e-01;-5.840e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.766635;1.150e+00;6.666e-01;-7.088e-01;5.796e-01;-6.163e-01;9.374e-01;1.123e+00;6.194e-01;-5.841e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.767635;1.150e+00;6.666e-01;-7.088e-01;5.796e-01;-6.163e-01;9.374e-01;1.123e+00;6.194e-01;-5.841e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.768635;1.150e+00;6.666e-01;-7.088e-01;5.796e-01;-6.164e-01;9.374e-01;1.123e+00;6.194e-01;-5.841e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.769635;1.150e+00;6.666e-01;-7.088e-01;5.796e-01;-6.164e-01;9.374e-01;1.123e+00;6.194e-01;-5.841e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.770635;1.150e+00;6.666e-01;-7.088e-01;5.796e-01;-6.164e-01;9.373e-01;1.123e+00;6.194e-01;-5.841e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.771635;1.150e+00;6.666e-01;-7.089e-01;5.796e-01;-6.164e-01;9.373e-01;1.123e+00;6.194e-01;-5.841e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.772635;1.150e+00;6.666e-01;-7.089e-01;5.796e-01;-6.164e-01;9.373e-01;1.123e+00;6.194e-01;-5.841e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.773635;1.150e+00;6.666e-01;-7.089e-01;5.796e-01;-6.164e-01;9.373e-01;1.123e+00;6.194e-01;-5.842e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.774635;1.150e+00;6.666e-01;-7.089e-01;5.796e-01;-6.164e-01;9.373e-01;1.123e+00;6.194e-01;-5.842e-01;1.150e+00;3.999e-01;-4.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.775635;1.150e+00;6.666e-01;-7.089e-01;5.796e-01;-6.164e-01;9.373e-01;1.123e+00;6.194e-01;-5.842e-01;1.150e+00;3.999e-01;-4.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.776635;1.150e+00;6.666e-01;-7.089e-01;5.796e-01;-6.165e-01;9.373e-01;1.123e+00;6.194e-01;-5.842e-01;1.150e+00;3.999e-01;-4.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.777635;1.150e+00;6.666e-01;-7.089e-01;5.796e-01;-6.165e-01;9.373e-01;1.123e+00;6.194e-01;-5.842e-01;1.150e+00;3.999e-01;-4.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.778635;1.150e+00;6.666e-01;-7.090e-01;5.796e-01;-6.165e-01;9.373e-01;1.123e+00;6.194e-01;-5.842e-01;1.150e+00;3.999e-01;-4.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.779635;1.150e+00;6.666e-01;-7.090e-01;5.796e-01;-6.165e-01;9.373e-01;1.123e+00;6.194e-01;-5.842e-01;1.150e+00;3.999e-01;-4.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.780635;1.150e+00;6.666e-01;-7.090e-01;5.796e-01;-6.165e-01;9.373e-01;1.123e+00;6.194e-01;-5.843e-01;1.150e+00;3.999e-01;-4.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.782635;1.150e+00;6.666e-01;-7.090e-01;5.796e-01;-6.165e-01;9.373e-01;1.123e+00;6.194e-01;-5.843e-01;1.150e+00;3.999e-01;-4.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.783635;1.150e+00;6.666e-01;-7.090e-01;5.796e-01;-6.166e-01;9.373e-01;1.123e+00;6.194e-01;-5.843e-01;1.150e+00;3.999e-01;-4.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.785635;1.150e+00;6.666e-01;-7.091e-01;5.796e-01;-6.166e-01;9.373e-01;1.123e+00;6.194e-01;-5.843e-01;1.150e+00;3.999e-01;-4.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.786635;1.150e+00;6.666e-01;-7.091e-01;5.796e-01;-6.166e-01;9.373e-01;1.123e+00;6.194e-01;-5.843e-01;1.150e+00;3.999e-01;-4.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.787635;1.150e+00;6.666e-01;-7.091e-01;5.796e-01;-6.166e-01;9.373e-01;1.123e+00;6.194e-01;-5.843e-01;1.150e+00;3.999e-01;-4.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.788635;1.150e+00;6.666e-01;-7.091e-01;5.796e-01;-6.166e-01;9.373e-01;1.123e+00;6.194e-01;-5.844e-01;1.150e+00;3.999e-01;-4.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.789635;1.150e+00;6.666e-01;-7.091e-01;5.796e-01;-6.166e-01;9.373e-01;1.123e+00;6.194e-01;-5.844e-01;1.150e+00;3.999e-01;-4.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.790635;1.150e+00;6.666e-01;-7.092e-01;5.796e-01;-6.167e-01;9.373e-01;1.123e+00;6.194e-01;-5.844e-01;1.150e+00;3.999e-01;-4.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.791635;1.150e+00;6.666e-01;-7.092e-01;5.796e-01;-6.167e-01;9.372e-01;1.123e+00;6.194e-01;-5.844e-01;1.150e+00;3.999e-01;-4.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.794635;1.150e+00;6.666e-01;-7.092e-01;5.796e-01;-6.167e-01;9.372e-01;1.123e+00;6.194e-01;-5.844e-01;1.150e+00;3.999e-01;-4.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.795635;1.150e+00;6.666e-01;-7.092e-01;5.796e-01;-6.167e-01;9.372e-01;1.123e+00;6.194e-01;-5.845e-01;1.150e+00;3.999e-01;-4.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.796635;1.150e+00;6.666e-01;-7.093e-01;5.796e-01;-6.167e-01;9.372e-01;1.123e+00;6.194e-01;-5.845e-01;1.150e+00;3.999e-01;-4.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.797635;1.150e+00;6.666e-01;-7.093e-01;5.796e-01;-6.168e-01;9.372e-01;1.123e+00;6.194e-01;-5.845e-01;1.150e+00;3.999e-01;-4.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.798635;1.150e+00;6.666e-01;-7.093e-01;5.796e-01;-6.168e-01;9.372e-01;1.123e+00;6.195e-01;-5.845e-01;1.150e+00;3.999e-01;-4.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.801635;1.150e+00;6.666e-01;-7.093e-01;5.796e-01;-6.168e-01;9.372e-01;1.123e+00;6.195e-01;-5.845e-01;1.150e+00;3.999e-01;-4.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.802635;1.150e+00;6.666e-01;-7.094e-01;5.796e-01;-6.168e-01;9.372e-01;1.123e+00;6.195e-01;-5.846e-01;1.150e+00;3.999e-01;-4.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.803635;1.150e+00;6.666e-01;-7.094e-01;5.796e-01;-6.168e-01;9.372e-01;1.123e+00;6.195e-01;-5.846e-01;1.150e+00;3.999e-01;-4.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.804635;1.150e+00;6.666e-01;-7.094e-01;5.796e-01;-6.169e-01;9.372e-01;1.123e+00;6.195e-01;-5.846e-01;1.150e+00;3.999e-01;-4.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.806635;1.150e+00;6.666e-01;-7.094e-01;5.796e-01;-6.169e-01;9.372e-01;1.123e+00;6.195e-01;-5.846e-01;1.150e+00;3.999e-01;-4.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.807635;1.150e+00;6.666e-01;-7.094e-01;5.796e-01;-6.169e-01;9.372e-01;1.123e+00;6.195e-01;-5.846e-01;1.150e+00;3.999e-01;-4.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.808635;1.150e+00;6.666e-01;-7.094e-01;5.796e-01;-6.169e-01;9.372e-01;1.123e+00;6.195e-01;-5.846e-01;1.150e+00;3.999e-01;-4.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.809635;1.150e+00;6.666e-01;-7.095e-01;5.796e-01;-6.169e-01;9.372e-01;1.123e+00;6.195e-01;-5.847e-01;1.150e+00;3.999e-01;-4.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.810635;1.150e+00;6.666e-01;-7.095e-01;5.796e-01;-6.169e-01;9.372e-01;1.123e+00;6.195e-01;-5.847e-01;1.150e+00;3.999e-01;-4.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.811635;1.150e+00;6.666e-01;-7.095e-01;5.796e-01;-6.170e-01;9.372e-01;1.123e+00;6.195e-01;-5.847e-01;1.150e+00;3.999e-01;-4.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.812635;1.150e+00;6.666e-01;-7.095e-01;5.796e-01;-6.170e-01;9.371e-01;1.123e+00;6.195e-01;-5.847e-01;1.150e+00;3.999e-01;-4.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.814635;1.150e+00;6.666e-01;-7.095e-01;5.796e-01;-6.170e-01;9.371e-01;1.123e+00;6.195e-01;-5.847e-01;1.150e+00;3.999e-01;-4.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.815635;1.150e+00;6.666e-01;-7.096e-01;5.796e-01;-6.170e-01;9.371e-01;1.123e+00;6.195e-01;-5.847e-01;1.150e+00;3.999e-01;-4.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.816635;1.150e+00;6.666e-01;-7.096e-01;5.796e-01;-6.170e-01;9.371e-01;1.123e+00;6.195e-01;-5.847e-01;1.150e+00;3.999e-01;-4.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.817635;1.150e+00;6.666e-01;-7.096e-01;5.796e-01;-6.170e-01;9.371e-01;1.123e+00;6.195e-01;-5.848e-01;1.150e+00;3.999e-01;-4.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.818635;1.150e+00;6.666e-01;-7.096e-01;5.796e-01;-6.170e-01;9.371e-01;1.123e+00;6.195e-01;-5.848e-01;1.150e+00;3.999e-01;-4.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.819635;1.150e+00;6.666e-01;-7.096e-01;5.796e-01;-6.171e-01;9.371e-01;1.123e+00;6.195e-01;-5.848e-01;1.150e+00;3.999e-01;-4.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.820635;1.150e+00;6.666e-01;-7.096e-01;5.796e-01;-6.171e-01;9.371e-01;1.123e+00;6.195e-01;-5.848e-01;1.150e+00;3.999e-01;-4.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.821635;1.150e+00;6.666e-01;-7.097e-01;5.796e-01;-6.171e-01;9.371e-01;1.123e+00;6.195e-01;-5.848e-01;1.150e+00;3.999e-01;-4.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
