time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.823635;1.150e+00;6.666e-01;-7.097e-01;5.796e-01;-6.171e-01;9.371e-01;1.123e+00;6.195e-01;-5.848e-01;1.150e+00;3.999e-01;-4.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.824635;1.150e+00;6.666e-01;-7.097e-01;5.796e-01;-6.171e-01;9.371e-01;1.123e+00;6.195e-01;-5.849e-01;1.150e+00;3.999e-01;-4.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.825635;1.150e+00;6.666e-01;-7.097e-01;5.796e-01;-6.171e-01;9.371e-01;1.123e+00;6.195e-01;-5.849e-01;1.150e+00;3.999e-01;-4.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.826635;1.150e+00;6.666e-01;-7.097e-01;5.796e-01;-6.172e-01;9.371e-01;1.123e+00;6.195e-01;-5.849e-01;1.150e+00;3.999e-01;-4.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.827635;1.150e+00;6.666e-01;-7.098e-01;5.796e-01;-6.172e-01;9.371e-01;1.123e+00;6.195e-01;-5.849e-01;1.150e+00;3.999e-01;-4.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.830635;1.150e+00;6.666e-01;-7.098e-01;5.796e-01;-6.172e-01;9.371e-01;1.123e+00;6.195e-01;-5.849e-01;1.150e+00;3.999e-01;-4.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.831635;1.150e+00;6.666e-01;-7.098e-01;5.796e-01;-6.172e-01;9.371e-01;1.123e+00;6.195e-01;-5.850e-01;1.150e+00;3.999e-01;-4.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.832635;1.150e+00;6.666e-01;-7.098e-01;5.796e-01;-6.172e-01;9.371e-01;1.123e+00;6.195e-01;-5.850e-01;1.150e+00;3.999e-01;-4.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.833635;1.150e+00;6.666e-01;-7.098e-01;5.796e-01;-6.173e-01;9.370e-01;1.123e+00;6.195e-01;-5.850e-01;1.150e+00;3.999e-01;-4.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.834635;1.150e+00;6.666e-01;-7.099e-01;5.796e-01;-6.173e-01;9.370e-01;1.123e+00;6.195e-01;-5.850e-01;1.150e+00;3.999e-01;-4.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.837635;1.150e+00;6.666e-01;-7.099e-01;5.796e-01;-6.173e-01;9.370e-01;1.123e+00;6.195e-01;-5.850e-01;1.150e+00;3.999e-01;-4.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.838635;1.150e+00;6.666e-01;-7.099e-01;5.796e-01;-6.173e-01;9.370e-01;1.123e+00;6.195e-01;-5.851e-01;1.150e+00;3.999e-01;-4.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.839635;1.150e+00;6.666e-01;-7.099e-01;5.796e-01;-6.173e-01;9.370e-01;1.123e+00;6.195e-01;-5.851e-01;1.150e+00;3.999e-01;-4.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.840635;1.150e+00;6.666e-01;-7.100e-01;5.796e-01;-6.174e-01;9.370e-01;1.123e+00;6.195e-01;-5.851e-01;1.150e+00;3.999e-01;-4.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.845635;1.150e+00;6.666e-01;-7.100e-01;5.796e-01;-6.174e-01;9.370e-01;1.123e+00;6.195e-01;-5.851e-01;1.150e+00;3.999e-01;-4.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.846635;1.150e+00;6.666e-01;-7.101e-01;5.796e-01;-6.174e-01;9.370e-01;1.123e+00;6.195e-01;-5.852e-01;1.150e+00;3.999e-01;-4.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.847635;1.150e+00;6.666e-01;-7.101e-01;5.796e-01;-6.175e-01;9.370e-01;1.123e+00;6.195e-01;-5.852e-01;1.150e+00;3.999e-01;-4.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.848635;1.150e+00;6.666e-01;-7.101e-01;5.796e-01;-6.175e-01;9.370e-01;1.123e+00;6.195e-01;-5.852e-01;1.150e+00;3.999e-01;-4.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.851635;1.150e+00;6.666e-01;-7.101e-01;5.796e-01;-6.175e-01;9.370e-01;1.123e+00;6.195e-01;-5.852e-01;1.150e+00;3.999e-01;-4.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.852635;1.150e+00;6.666e-01;-7.102e-01;5.796e-01;-6.175e-01;9.370e-01;1.123e+00;6.195e-01;-5.852e-01;1.150e+00;3.999e-01;-4.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.853635;1.150e+00;6.666e-01;-7.102e-01;5.796e-01;-6.175e-01;9.369e-01;1.123e+00;6.195e-01;-5.853e-01;1.150e+00;3.999e-01;-4.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.854635;1.150e+00;6.666e-01;-7.102e-01;5.796e-01;-6.176e-01;9.369e-01;1.123e+00;6.195e-01;-5.853e-01;1.150e+00;3.999e-01;-4.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.858635;1.150e+00;6.666e-01;-7.102e-01;5.796e-01;-6.176e-01;9.369e-01;1.123e+00;6.195e-01;-5.853e-01;1.150e+00;3.999e-01;-4.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.859635;1.150e+00;6.666e-01;-7.103e-01;5.796e-01;-6.176e-01;9.369e-01;1.123e+00;6.195e-01;-5.853e-01;1.150e+00;3.999e-01;-4.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.860635;1.150e+00;6.666e-01;-7.103e-01;5.796e-01;-6.176e-01;9.369e-01;1.123e+00;6.195e-01;-5.854e-01;1.150e+00;3.999e-01;-4.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.861635;1.150e+00;6.666e-01;-7.103e-01;5.796e-01;-6.176e-01;9.369e-01;1.123e+00;6.195e-01;-5.854e-01;1.150e+00;3.999e-01;-4.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.862635;1.150e+00;6.666e-01;-7.103e-01;5.796e-01;-6.177e-01;9.369e-01;1.123e+00;6.195e-01;-5.854e-01;1.150e+00;3.999e-01;-4.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.864635;1.150e+00;6.666e-01;-7.103e-01;5.796e-01;-6.177e-01;9.369e-01;1.123e+00;6.195e-01;-5.854e-01;1.150e+00;3.999e-01;-4.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.865635;1.150e+00;6.666e-01;-7.104e-01;5.796e-01;-6.177e-01;9.369e-01;1.123e+00;6.195e-01;-5.854e-01;1.150e+00;3.999e-01;-4.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.866635;1.150e+00;6.666e-01;-7.104e-01;5.796e-01;-6.177e-01;9.369e-01;1.123e+00;6.195e-01;-5.854e-01;1.150e+00;3.999e-01;-4.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.867635;1.150e+00;6.666e-01;-7.104e-01;5.796e-01;-6.177e-01;9.369e-01;1.123e+00;6.195e-01;-5.855e-01;1.150e+00;3.999e-01;-4.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.868635;1.150e+00;6.666e-01;-7.104e-01;5.796e-01;-6.177e-01;9.369e-01;1.123e+00;6.195e-01;-5.855e-01;1.150e+00;3.999e-01;-4.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.869635;1.150e+00;6.666e-01;-7.104e-01;5.796e-01;-6.178e-01;9.369e-01;1.123e+00;6.195e-01;-5.855e-01;1.150e+00;3.999e-01;-4.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.870635;1.150e+00;6.666e-01;-7.104e-01;5.796e-01;-6.178e-01;9.369e-01;1.123e+00;6.195e-01;-5.855e-01;1.150e+00;3.999e-01;-4.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.871635;1.150e+00;6.666e-01;-7.105e-01;5.796e-01;-6.178e-01;9.369e-01;1.123e+00;6.195e-01;-5.855e-01;1.150e+00;3.999e-01;-4.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.873635;1.150e+00;6.666e-01;-7.105e-01;5.796e-01;-6.178e-01;9.369e-01;1.123e+00;6.195e-01;-5.855e-01;1.150e+00;3.999e-01;-4.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.874635;1.150e+00;6.666e-01;-7.105e-01;5.796e-01;-6.178e-01;9.368e-01;1.123e+00;6.195e-01;-5.855e-01;1.150e+00;3.999e-01;-4.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.875635;1.150e+00;6.666e-01;-7.105e-01;5.796e-01;-6.178e-01;9.368e-01;1.123e+00;6.195e-01;-5.856e-01;1.150e+00;3.999e-01;-4.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.876635;1.150e+00;6.666e-01;-7.105e-01;5.796e-01;-6.179e-01;9.368e-01;1.123e+00;6.195e-01;-5.856e-01;1.150e+00;3.999e-01;-4.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.877635;1.150e+00;6.666e-01;-7.106e-01;5.796e-01;-6.179e-01;9.368e-01;1.123e+00;6.195e-01;-5.856e-01;1.150e+00;3.999e-01;-4.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.878635;1.150e+00;6.666e-01;-7.106e-01;5.796e-01;-6.179e-01;9.368e-01;1.123e+00;6.195e-01;-5.856e-01;1.150e+00;3.999e-01;-4.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.879635;1.150e+00;6.666e-01;-7.106e-01;5.796e-01;-6.179e-01;9.368e-01;1.123e+00;6.195e-01;-5.856e-01;1.150e+00;3.999e-01;-4.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.881635;1.150e+00;6.666e-01;-7.106e-01;5.796e-01;-6.179e-01;9.368e-01;1.123e+00;6.195e-01;-5.856e-01;1.150e+00;3.999e-01;-4.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.882635;1.150e+00;6.666e-01;-7.106e-01;5.796e-01;-6.179e-01;9.368e-01;1.123e+00;6.195e-01;-5.857e-01;1.150e+00;3.999e-01;-4.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.883635;1.150e+00;6.666e-01;-7.106e-01;5.796e-01;-6.180e-01;9.368e-01;1.123e+00;6.195e-01;-5.857e-01;1.150e+00;3.999e-01;-4.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.884635;1.150e+00;6.666e-01;-7.107e-01;5.796e-01;-6.180e-01;9.368e-01;1.123e+00;6.195e-01;-5.857e-01;1.150e+00;3.999e-01;-4.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.888635;1.150e+00;6.666e-01;-7.107e-01;5.796e-01;-6.180e-01;9.368e-01;1.123e+00;6.195e-01;-5.857e-01;1.150e+00;3.999e-01;-4.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.889635;1.150e+00;6.666e-01;-7.107e-01;5.796e-01;-6.180e-01;9.368e-01;1.123e+00;6.195e-01;-5.858e-01;1.150e+00;3.999e-01;-4.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.890635;1.150e+00;6.666e-01;-7.108e-01;5.796e-01;-6.181e-01;9.368e-01;1.123e+00;6.195e-01;-5.858e-01;1.150e+00;3.999e-01;-4.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.894635;1.150e+00;6.666e-01;-7.108e-01;5.796e-01;-6.181e-01;9.368e-01;1.123e+00;6.195e-01;-5.858e-01;1.150e+00;3.999e-01;-4.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.895635;1.150e+00;6.666e-01;-7.108e-01;5.796e-01;-6.181e-01;9.367e-01;1.123e+00;6.195e-01;-5.858e-01;1.150e+00;3.999e-01;-4.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.896635;1.150e+00;6.666e-01;-7.109e-01;5.796e-01;-6.181e-01;9.367e-01;1.123e+00;6.195e-01;-5.859e-01;1.150e+00;3.999e-01;-4.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.897635;1.150e+00;6.666e-01;-7.109e-01;5.796e-01;-6.181e-01;9.367e-01;1.123e+00;6.195e-01;-5.859e-01;1.150e+00;3.999e-01;-4.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.898635;1.150e+00;6.666e-01;-7.109e-01;5.796e-01;-6.182e-01;9.367e-01;1.123e+00;6.195e-01;-5.859e-01;1.150e+00;3.999e-01;-4.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.899635;1.150e+00;6.666e-01;-7.109e-01;5.796e-01;-6.182e-01;9.367e-01;1.123e+00;6.195e-01;-5.859e-01;1.150e+00;3.999e-01;-4.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.900635;1.150e+00;6.666e-01;-7.109e-01;5.796e-01;-6.182e-01;9.367e-01;1.123e+00;6.195e-01;-5.859e-01;1.150e+00;3.999e-01;-4.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.901635;1.150e+00;6.666e-01;-7.109e-01;5.796e-01;-6.182e-01;9.367e-01;1.123e+00;6.195e-01;-5.859e-01;1.150e+00;3.999e-01;-4.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.902635;1.150e+00;6.666e-01;-7.110e-01;5.796e-01;-6.182e-01;9.367e-01;1.123e+00;6.195e-01;-5.859e-01;1.150e+00;3.999e-01;-4.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.903635;1.150e+00;6.666e-01;-7.110e-01;5.796e-01;-6.182e-01;9.367e-01;1.123e+00;6.195e-01;-5.859e-01;1.150e+00;3.999e-01;-4.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.904635;1.150e+00;6.666e-01;-7.110e-01;5.796e-01;-6.182e-01;9.367e-01;1.123e+00;6.195e-01;-5.860e-01;1.150e+00;3.999e-01;-4.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.905635;1.150e+00;6.666e-01;-7.110e-01;5.796e-01;-6.183e-01;9.367e-01;1.123e+00;6.195e-01;-5.860e-01;1.150e+00;3.999e-01;-4.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.908635;1.150e+00;6.666e-01;-7.110e-01;5.796e-01;-6.183e-01;9.367e-01;1.123e+00;6.195e-01;-5.860e-01;1.150e+00;3.999e-01;-4.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.909635;1.150e+00;6.666e-01;-7.111e-01;5.796e-01;-6.183e-01;9.367e-01;1.123e+00;6.195e-01;-5.860e-01;1.150e+00;3.999e-01;-4.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.910635;1.150e+00;6.666e-01;-7.111e-01;5.796e-01;-6.183e-01;9.367e-01;1.123e+00;6.195e-01;-5.860e-01;1.150e+00;3.999e-01;-4.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.911635;1.150e+00;6.666e-01;-7.111e-01;5.796e-01;-6.183e-01;9.367e-01;1.123e+00;6.195e-01;-5.861e-01;1.150e+00;3.999e-01;-4.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.912635;1.150e+00;6.666e-01;-7.111e-01;5.796e-01;-6.184e-01;9.367e-01;1.123e+00;6.195e-01;-5.861e-01;1.150e+00;3.999e-01;-4.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.914635;1.150e+00;6.666e-01;-7.111e-01;5.796e-01;-6.184e-01;9.367e-01;1.123e+00;6.195e-01;-5.861e-01;1.150e+00;3.999e-01;-4.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.915635;1.150e+00;6.666e-01;-7.112e-01;5.796e-01;-6.184e-01;9.367e-01;1.123e+00;6.195e-01;-5.861e-01;1.150e+00;3.999e-01;-4.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.916635;1.150e+00;6.666e-01;-7.112e-01;5.796e-01;-6.184e-01;9.366e-01;1.123e+00;6.195e-01;-5.861e-01;1.150e+00;3.999e-01;-4.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.917635;1.150e+00;6.666e-01;-7.112e-01;5.796e-01;-6.184e-01;9.366e-01;1.123e+00;6.195e-01;-5.861e-01;1.150e+00;3.999e-01;-4.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.918635;1.150e+00;6.666e-01;-7.112e-01;5.796e-01;-6.184e-01;9.366e-01;1.123e+00;6.195e-01;-5.862e-01;1.150e+00;3.999e-01;-4.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.919635;1.150e+00;6.666e-01;-7.112e-01;5.796e-01;-6.185e-01;9.366e-01;1.123e+00;6.195e-01;-5.862e-01;1.150e+00;3.999e-01;-4.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.920635;1.150e+00;6.666e-01;-7.112e-01;5.796e-01;-6.185e-01;9.366e-01;1.123e+00;6.195e-01;-5.862e-01;1.150e+00;3.999e-01;-4.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.921635;1.150e+00;6.666e-01;-7.113e-01;5.796e-01;-6.185e-01;9.366e-01;1.123e+00;6.195e-01;-5.862e-01;1.150e+00;3.999e-01;-4.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.924635;1.150e+00;6.666e-01;-7.113e-01;5.796e-01;-6.185e-01;9.366e-01;1.123e+00;6.195e-01;-5.862e-01;1.150e+00;3.999e-01;-4.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.925635;1.150e+00;6.666e-01;-7.113e-01;5.796e-01;-6.185e-01;9.366e-01;1.123e+00;6.195e-01;-5.863e-01;1.150e+00;3.999e-01;-4.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.926635;1.150e+00;6.666e-01;-7.113e-01;5.796e-01;-6.186e-01;9.366e-01;1.123e+00;6.195e-01;-5.863e-01;1.150e+00;3.999e-01;-4.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.927635;1.150e+00;6.666e-01;-7.114e-01;5.796e-01;-6.186e-01;9.366e-01;1.123e+00;6.195e-01;-5.863e-01;1.150e+00;3.999e-01;-4.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.930635;1.150e+00;6.666e-01;-7.114e-01;5.796e-01;-6.186e-01;9.366e-01;1.123e+00;6.195e-01;-5.863e-01;1.150e+00;3.999e-01;-4.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.931635;1.150e+00;6.666e-01;-7.114e-01;5.796e-01;-6.186e-01;9.366e-01;1.123e+00;6.195e-01;-5.863e-01;1.150e+00;3.999e-01;-4.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.932635;1.150e+00;6.666e-01;-7.114e-01;5.796e-01;-6.186e-01;9.366e-01;1.123e+00;6.195e-01;-5.863e-01;1.150e+00;3.999e-01;-4.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.933635;1.150e+00;6.666e-01;-7.114e-01;5.796e-01;-6.187e-01;9.366e-01;1.123e+00;6.195e-01;-5.864e-01;1.150e+00;3.999e-01;-4.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.934635;1.150e+00;6.666e-01;-7.115e-01;5.796e-01;-6.187e-01;9.366e-01;1.123e+00;6.195e-01;-5.864e-01;1.150e+00;3.999e-01;-4.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.936635;1.150e+00;6.666e-01;-7.115e-01;5.796e-01;-6.187e-01;9.366e-01;1.123e+00;6.195e-01;-5.864e-01;1.150e+00;3.999e-01;-4.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.937635;1.150e+00;6.666e-01;-7.115e-01;5.796e-01;-6.187e-01;9.365e-01;1.123e+00;6.195e-01;-5.864e-01;1.150e+00;3.999e-01;-4.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.939635;1.150e+00;6.666e-01;-7.115e-01;5.796e-01;-6.187e-01;9.365e-01;1.123e+00;6.195e-01;-5.864e-01;1.150e+00;3.999e-01;-4.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.940635;1.150e+00;6.666e-01;-7.116e-01;5.796e-01;-6.187e-01;9.365e-01;1.123e+00;6.195e-01;-5.865e-01;1.150e+00;3.999e-01;-4.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.941635;1.150e+00;6.666e-01;-7.116e-01;5.796e-01;-6.188e-01;9.365e-01;1.123e+00;6.195e-01;-5.865e-01;1.150e+00;3.999e-01;-4.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.942635;1.150e+00;6.666e-01;-7.116e-01;5.796e-01;-6.188e-01;9.365e-01;1.123e+00;6.195e-01;-5.865e-01;1.150e+00;3.999e-01;-4.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.943635;1.150e+00;6.666e-01;-7.116e-01;5.796e-01;-6.188e-01;9.365e-01;1.123e+00;6.196e-01;-5.865e-01;1.150e+00;3.999e-01;-4.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.945635;1.150e+00;6.666e-01;-7.116e-01;5.796e-01;-6.188e-01;9.365e-01;1.123e+00;6.196e-01;-5.865e-01;1.150e+00;3.999e-01;-4.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.946635;1.150e+00;6.666e-01;-7.117e-01;5.796e-01;-6.188e-01;9.365e-01;1.123e+00;6.196e-01;-5.865e-01;1.150e+00;3.999e-01;-4.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.947635;1.150e+00;6.666e-01;-7.117e-01;5.796e-01;-6.188e-01;9.365e-01;1.123e+00;6.196e-01;-5.866e-01;1.150e+00;3.999e-01;-4.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.948635;1.150e+00;6.666e-01;-7.117e-01;5.796e-01;-6.189e-01;9.365e-01;1.123e+00;6.196e-01;-5.866e-01;1.150e+00;3.999e-01;-4.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.951635;1.150e+00;6.666e-01;-7.117e-01;5.796e-01;-6.189e-01;9.365e-01;1.123e+00;6.196e-01;-5.866e-01;1.150e+00;3.999e-01;-4.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.952635;1.150e+00;6.666e-01;-7.118e-01;5.796e-01;-6.189e-01;9.365e-01;1.123e+00;6.196e-01;-5.866e-01;1.150e+00;3.999e-01;-4.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.953635;1.150e+00;6.666e-01;-7.118e-01;5.796e-01;-6.189e-01;9.365e-01;1.123e+00;6.196e-01;-5.866e-01;1.150e+00;3.999e-01;-4.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.954635;1.150e+00;6.666e-01;-7.118e-01;5.796e-01;-6.189e-01;9.365e-01;1.123e+00;6.196e-01;-5.867e-01;1.150e+00;3.999e-01;-4.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.955635;1.150e+00;6.666e-01;-7.118e-01;5.796e-01;-6.190e-01;9.365e-01;1.123e+00;6.196e-01;-5.867e-01;1.150e+00;3.999e-01;-4.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.957635;1.150e+00;6.666e-01;-7.118e-01;5.796e-01;-6.190e-01;9.365e-01;1.123e+00;6.196e-01;-5.867e-01;1.150e+00;3.999e-01;-4.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.958635;1.150e+00;6.666e-01;-7.118e-01;5.796e-01;-6.190e-01;9.364e-01;1.123e+00;6.196e-01;-5.867e-01;1.150e+00;3.999e-01;-4.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.959635;1.150e+00;6.666e-01;-7.119e-01;5.796e-01;-6.190e-01;9.364e-01;1.123e+00;6.196e-01;-5.867e-01;1.150e+00;3.999e-01;-4.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.961635;1.150e+00;6.666e-01;-7.119e-01;5.796e-01;-6.190e-01;9.364e-01;1.123e+00;6.196e-01;-5.867e-01;1.150e+00;3.999e-01;-4.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.962635;1.150e+00;6.666e-01;-7.119e-01;5.796e-01;-6.191e-01;9.364e-01;1.123e+00;6.196e-01;-5.868e-01;1.150e+00;3.999e-01;-4.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.963635;1.150e+00;6.666e-01;-7.119e-01;5.796e-01;-6.191e-01;9.364e-01;1.123e+00;6.196e-01;-5.868e-01;1.150e+00;3.999e-01;-4.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.964635;1.150e+00;6.666e-01;-7.119e-01;5.796e-01;-6.191e-01;9.364e-01;1.123e+00;6.196e-01;-5.868e-01;1.150e+00;3.999e-01;-4.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.965635;1.150e+00;6.666e-01;-7.120e-01;5.796e-01;-6.191e-01;9.364e-01;1.123e+00;6.196e-01;-5.868e-01;1.150e+00;3.999e-01;-4.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.968635;1.150e+00;6.666e-01;-7.120e-01;5.796e-01;-6.191e-01;9.364e-01;1.123e+00;6.196e-01;-5.868e-01;1.150e+00;3.999e-01;-4.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.969635;1.150e+00;6.666e-01;-7.120e-01;5.796e-01;-6.192e-01;9.364e-01;1.123e+00;6.196e-01;-5.869e-01;1.150e+00;3.999e-01;-4.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.970635;1.150e+00;6.666e-01;-7.120e-01;5.796e-01;-6.192e-01;9.364e-01;1.123e+00;6.196e-01;-5.869e-01;1.150e+00;3.999e-01;-4.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.971635;1.150e+00;6.666e-01;-7.121e-01;5.796e-01;-6.192e-01;9.364e-01;1.123e+00;6.196e-01;-5.869e-01;1.150e+00;3.999e-01;-4.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.972635;1.150e+00;6.666e-01;-7.121e-01;5.796e-01;-6.192e-01;9.364e-01;1.123e+00;6.196e-01;-5.869e-01;1.150e+00;3.999e-01;-4.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.973635;1.150e+00;6.666e-01;-7.121e-01;5.796e-01;-6.192e-01;9.364e-01;1.123e+00;6.196e-01;-5.869e-01;1.150e+00;3.999e-01;-4.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.975635;1.150e+00;6.666e-01;-7.121e-01;5.796e-01;-6.192e-01;9.364e-01;1.123e+00;6.196e-01;-5.869e-01;1.150e+00;3.999e-01;-4.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.976635;1.150e+00;6.666e-01;-7.121e-01;5.796e-01;-6.192e-01;9.364e-01;1.123e+00;6.196e-01;-5.870e-01;1.150e+00;3.999e-01;-4.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.977635;1.150e+00;6.666e-01;-7.122e-01;5.796e-01;-6.193e-01;9.364e-01;1.123e+00;6.196e-01;-5.870e-01;1.150e+00;3.999e-01;-4.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.978635;1.150e+00;6.666e-01;-7.122e-01;5.796e-01;-6.193e-01;9.364e-01;1.123e+00;6.196e-01;-5.870e-01;1.150e+00;3.999e-01;-4.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.979635;1.150e+00;6.666e-01;-7.122e-01;5.796e-01;-6.193e-01;9.363e-01;1.123e+00;6.196e-01;-5.870e-01;1.150e+00;3.999e-01;-4.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.983635;1.150e+00;6.666e-01;-7.122e-01;5.796e-01;-6.193e-01;9.363e-01;1.123e+00;6.196e-01;-5.870e-01;1.150e+00;3.999e-01;-4.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.984635;1.150e+00;6.666e-01;-7.123e-01;5.796e-01;-6.194e-01;9.363e-01;1.123e+00;6.196e-01;-5.871e-01;1.150e+00;3.999e-01;-4.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.989635;1.150e+00;6.666e-01;-7.123e-01;5.796e-01;-6.194e-01;9.363e-01;1.123e+00;6.196e-01;-5.871e-01;1.150e+00;3.999e-01;-4.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.990635;1.150e+00;6.666e-01;-7.124e-01;5.796e-01;-6.194e-01;9.363e-01;1.123e+00;6.196e-01;-5.871e-01;1.150e+00;3.999e-01;-4.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.991635;1.150e+00;6.666e-01;-7.124e-01;5.796e-01;-6.195e-01;9.363e-01;1.123e+00;6.196e-01;-5.872e-01;1.150e+00;3.999e-01;-4.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.993635;1.150e+00;6.666e-01;-7.124e-01;5.796e-01;-6.195e-01;9.363e-01;1.123e+00;6.196e-01;-5.872e-01;1.150e+00;3.999e-01;-4.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.994635;1.150e+00;6.666e-01;-7.124e-01;5.796e-01;-6.195e-01;9.363e-01;1.123e+00;6.196e-01;-5.872e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.995635;1.150e+00;6.666e-01;-7.124e-01;5.796e-01;-6.195e-01;9.363e-01;1.123e+00;6.196e-01;-5.872e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.996635;1.150e+00;6.666e-01;-7.125e-01;5.796e-01;-6.195e-01;9.363e-01;1.123e+00;6.196e-01;-5.872e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.997635;1.150e+00;6.666e-01;-7.125e-01;5.796e-01;-6.195e-01;9.363e-01;1.123e+00;6.196e-01;-5.872e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.998635;1.150e+00;6.666e-01;-7.125e-01;5.796e-01;-6.196e-01;9.363e-01;1.123e+00;6.196e-01;-5.873e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
24.999635;1.150e+00;6.666e-01;-7.125e-01;5.796e-01;-6.196e-01;9.363e-01;1.123e+00;6.196e-01;-5.873e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.000635;1.150e+00;6.666e-01;-7.125e-01;5.796e-01;-6.196e-01;9.362e-01;1.123e+00;6.196e-01;-5.873e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.002635;1.150e+00;6.666e-01;-7.125e-01;5.796e-01;-6.196e-01;9.362e-01;1.123e+00;6.196e-01;-5.873e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.003635;1.150e+00;6.666e-01;-7.126e-01;5.796e-01;-6.196e-01;9.362e-01;1.123e+00;6.196e-01;-5.873e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.004635;1.150e+00;6.666e-01;-7.126e-01;5.796e-01;-6.196e-01;9.362e-01;1.123e+00;6.196e-01;-5.873e-01;1.150e+00;3.999e-01;-4.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.005635;1.150e+00;6.666e-01;-7.126e-01;5.796e-01;-6.196e-01;9.362e-01;1.123e+00;6.196e-01;-5.874e-01;1.150e+00;3.999e-01;-4.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.006635;1.150e+00;6.666e-01;-7.126e-01;5.796e-01;-6.197e-01;9.362e-01;1.123e+00;6.196e-01;-5.874e-01;1.150e+00;3.999e-01;-4.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.008635;1.150e+00;6.666e-01;-7.126e-01;5.796e-01;-6.197e-01;9.362e-01;1.123e+00;6.196e-01;-5.874e-01;1.150e+00;3.999e-01;-4.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.009635;1.150e+00;6.666e-01;-7.127e-01;5.796e-01;-6.197e-01;9.362e-01;1.123e+00;6.196e-01;-5.874e-01;1.150e+00;3.999e-01;-4.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.012635;1.150e+00;6.666e-01;-7.127e-01;5.796e-01;-6.197e-01;9.362e-01;1.123e+00;6.196e-01;-5.874e-01;1.150e+00;3.999e-01;-4.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.013635;1.150e+00;6.666e-01;-7.127e-01;5.796e-01;-6.198e-01;9.362e-01;1.123e+00;6.196e-01;-5.875e-01;1.150e+00;3.999e-01;-4.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.014635;1.150e+00;6.666e-01;-7.127e-01;5.796e-01;-6.198e-01;9.362e-01;1.123e+00;6.196e-01;-5.875e-01;1.150e+00;3.999e-01;-4.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.015635;1.150e+00;6.666e-01;-7.128e-01;5.796e-01;-6.198e-01;9.362e-01;1.123e+00;6.196e-01;-5.875e-01;1.150e+00;3.999e-01;-4.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.019635;1.150e+00;6.666e-01;-7.128e-01;5.796e-01;-6.198e-01;9.362e-01;1.123e+00;6.196e-01;-5.875e-01;1.150e+00;3.999e-01;-4.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.020635;1.150e+00;6.666e-01;-7.128e-01;5.796e-01;-6.199e-01;9.361e-01;1.123e+00;6.196e-01;-5.876e-01;1.150e+00;3.999e-01;-4.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.021635;1.150e+00;6.666e-01;-7.129e-01;5.796e-01;-6.199e-01;9.361e-01;1.123e+00;6.196e-01;-5.876e-01;1.150e+00;3.999e-01;-4.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.025635;1.150e+00;6.666e-01;-7.129e-01;5.796e-01;-6.199e-01;9.361e-01;1.123e+00;6.196e-01;-5.876e-01;1.150e+00;3.999e-01;-4.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.026635;1.150e+00;6.666e-01;-7.129e-01;5.796e-01;-6.199e-01;9.361e-01;1.123e+00;6.196e-01;-5.876e-01;1.150e+00;3.999e-01;-4.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.027635;1.150e+00;6.666e-01;-7.129e-01;5.796e-01;-6.200e-01;9.361e-01;1.123e+00;6.196e-01;-5.877e-01;1.150e+00;3.999e-01;-4.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.028635;1.150e+00;6.666e-01;-7.130e-01;5.796e-01;-6.200e-01;9.361e-01;1.123e+00;6.196e-01;-5.877e-01;1.150e+00;3.999e-01;-4.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.033635;1.150e+00;6.666e-01;-7.130e-01;5.796e-01;-6.200e-01;9.361e-01;1.123e+00;6.196e-01;-5.877e-01;1.150e+00;3.999e-01;-4.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.034635;1.150e+00;6.666e-01;-7.131e-01;5.796e-01;-6.201e-01;9.361e-01;1.123e+00;6.196e-01;-5.877e-01;1.150e+00;3.999e-01;-4.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.035635;1.150e+00;6.666e-01;-7.131e-01;5.796e-01;-6.201e-01;9.361e-01;1.123e+00;6.196e-01;-5.878e-01;1.150e+00;3.999e-01;-4.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.036635;1.150e+00;6.666e-01;-7.131e-01;5.796e-01;-6.201e-01;9.361e-01;1.123e+00;6.196e-01;-5.878e-01;1.150e+00;3.999e-01;-4.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.039635;1.150e+00;6.666e-01;-7.131e-01;5.796e-01;-6.201e-01;9.361e-01;1.123e+00;6.196e-01;-5.878e-01;1.150e+00;3.999e-01;-4.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.040635;1.150e+00;6.666e-01;-7.132e-01;5.796e-01;-6.201e-01;9.361e-01;1.123e+00;6.196e-01;-5.878e-01;1.150e+00;3.999e-01;-4.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.041635;1.150e+00;6.666e-01;-7.132e-01;5.796e-01;-6.201e-01;9.360e-01;1.123e+00;6.196e-01;-5.878e-01;1.150e+00;3.999e-01;-4.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.042635;1.150e+00;6.666e-01;-7.132e-01;5.796e-01;-6.202e-01;9.360e-01;1.123e+00;6.196e-01;-5.879e-01;1.150e+00;3.999e-01;-4.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.045635;1.150e+00;6.666e-01;-7.132e-01;5.796e-01;-6.202e-01;9.360e-01;1.123e+00;6.196e-01;-5.879e-01;1.150e+00;3.999e-01;-4.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.046635;1.150e+00;6.666e-01;-7.133e-01;5.796e-01;-6.202e-01;9.360e-01;1.123e+00;6.196e-01;-5.879e-01;1.150e+00;3.999e-01;-4.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.047635;1.150e+00;6.666e-01;-7.133e-01;5.796e-01;-6.202e-01;9.360e-01;1.123e+00;6.196e-01;-5.879e-01;1.150e+00;3.999e-01;-4.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.048635;1.150e+00;6.666e-01;-7.133e-01;5.796e-01;-6.202e-01;9.360e-01;1.123e+00;6.196e-01;-5.879e-01;1.150e+00;3.999e-01;-4.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.049635;1.150e+00;6.666e-01;-7.133e-01;5.796e-01;-6.203e-01;9.360e-01;1.123e+00;6.196e-01;-5.880e-01;1.150e+00;3.999e-01;-4.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.052635;1.150e+00;6.666e-01;-7.133e-01;5.796e-01;-6.203e-01;9.360e-01;1.123e+00;6.196e-01;-5.880e-01;1.150e+00;3.999e-01;-4.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.053635;1.150e+00;6.666e-01;-7.134e-01;5.796e-01;-6.203e-01;9.360e-01;1.123e+00;6.196e-01;-5.880e-01;1.150e+00;3.999e-01;-4.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.055635;1.150e+00;6.666e-01;-7.134e-01;5.796e-01;-6.203e-01;9.360e-01;1.123e+00;6.196e-01;-5.880e-01;1.150e+00;3.999e-01;-4.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.056635;1.150e+00;6.666e-01;-7.134e-01;5.796e-01;-6.204e-01;9.360e-01;1.123e+00;6.196e-01;-5.880e-01;1.150e+00;3.999e-01;-4.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.057635;1.150e+00;6.666e-01;-7.134e-01;5.796e-01;-6.204e-01;9.360e-01;1.123e+00;6.196e-01;-5.881e-01;1.150e+00;3.999e-01;-4.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.058635;1.150e+00;6.666e-01;-7.134e-01;5.796e-01;-6.204e-01;9.360e-01;1.123e+00;6.196e-01;-5.881e-01;1.150e+00;3.999e-01;-4.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.059635;1.150e+00;6.666e-01;-7.135e-01;5.796e-01;-6.204e-01;9.360e-01;1.123e+00;6.196e-01;-5.881e-01;1.150e+00;3.999e-01;-4.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.061635;1.150e+00;6.666e-01;-7.135e-01;5.796e-01;-6.204e-01;9.360e-01;1.123e+00;6.196e-01;-5.881e-01;1.150e+00;3.999e-01;-4.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.062635;1.150e+00;6.666e-01;-7.135e-01;5.796e-01;-6.204e-01;9.359e-01;1.123e+00;6.196e-01;-5.881e-01;1.150e+00;3.999e-01;-4.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.063635;1.150e+00;6.666e-01;-7.135e-01;5.796e-01;-6.205e-01;9.359e-01;1.123e+00;6.196e-01;-5.881e-01;1.150e+00;3.999e-01;-4.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.064635;1.150e+00;6.666e-01;-7.135e-01;5.796e-01;-6.205e-01;9.359e-01;1.123e+00;6.196e-01;-5.882e-01;1.150e+00;3.999e-01;-4.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.065635;1.150e+00;6.666e-01;-7.136e-01;5.796e-01;-6.205e-01;9.359e-01;1.123e+00;6.196e-01;-5.882e-01;1.150e+00;3.999e-01;-4.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.067635;1.150e+00;6.666e-01;-7.136e-01;5.796e-01;-6.205e-01;9.359e-01;1.123e+00;6.196e-01;-5.882e-01;1.150e+00;3.999e-01;-4.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.068635;1.150e+00;6.666e-01;-7.136e-01;5.796e-01;-6.205e-01;9.359e-01;1.123e+00;6.196e-01;-5.882e-01;1.150e+00;3.999e-01;-4.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.070635;1.150e+00;6.666e-01;-7.136e-01;5.796e-01;-6.205e-01;9.359e-01;1.123e+00;6.196e-01;-5.882e-01;1.150e+00;3.999e-01;-4.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.071635;1.150e+00;6.666e-01;-7.136e-01;5.796e-01;-6.206e-01;9.359e-01;1.123e+00;6.196e-01;-5.883e-01;1.150e+00;3.999e-01;-4.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.072635;1.150e+00;6.666e-01;-7.137e-01;5.796e-01;-6.206e-01;9.359e-01;1.123e+00;6.196e-01;-5.883e-01;1.150e+00;3.999e-01;-4.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.077635;1.150e+00;6.666e-01;-7.137e-01;5.796e-01;-6.206e-01;9.359e-01;1.123e+00;6.196e-01;-5.883e-01;1.150e+00;3.999e-01;-4.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.078635;1.150e+00;6.666e-01;-7.138e-01;5.796e-01;-6.207e-01;9.359e-01;1.123e+00;6.196e-01;-5.883e-01;1.150e+00;3.999e-01;-4.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.079635;1.150e+00;6.666e-01;-7.138e-01;5.796e-01;-6.207e-01;9.359e-01;1.123e+00;6.196e-01;-5.884e-01;1.150e+00;3.999e-01;-4.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.082635;1.150e+00;6.666e-01;-7.138e-01;5.796e-01;-6.207e-01;9.359e-01;1.123e+00;6.196e-01;-5.884e-01;1.150e+00;3.999e-01;-4.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.083635;1.150e+00;6.666e-01;-7.138e-01;5.796e-01;-6.207e-01;9.358e-01;1.123e+00;6.196e-01;-5.884e-01;1.150e+00;3.999e-01;-4.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.084635;1.150e+00;6.666e-01;-7.139e-01;5.796e-01;-6.207e-01;9.358e-01;1.123e+00;6.196e-01;-5.884e-01;1.150e+00;3.999e-01;-4.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.085635;1.150e+00;6.666e-01;-7.139e-01;5.796e-01;-6.208e-01;9.358e-01;1.123e+00;6.196e-01;-5.884e-01;1.150e+00;3.999e-01;-4.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.086635;1.150e+00;6.666e-01;-7.139e-01;5.796e-01;-6.208e-01;9.358e-01;1.123e+00;6.196e-01;-5.885e-01;1.150e+00;3.999e-01;-4.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.087635;1.150e+00;6.666e-01;-7.139e-01;5.796e-01;-6.208e-01;9.358e-01;1.123e+00;6.196e-01;-5.885e-01;1.150e+00;3.999e-01;-4.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.088635;1.150e+00;6.666e-01;-7.139e-01;5.796e-01;-6.208e-01;9.358e-01;1.123e+00;6.197e-01;-5.885e-01;1.150e+00;3.999e-01;-4.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.090635;1.150e+00;6.666e-01;-7.139e-01;5.796e-01;-6.208e-01;9.358e-01;1.123e+00;6.197e-01;-5.885e-01;1.150e+00;3.999e-01;-4.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.091635;1.150e+00;6.666e-01;-7.140e-01;5.796e-01;-6.208e-01;9.358e-01;1.123e+00;6.197e-01;-5.885e-01;1.150e+00;3.999e-01;-4.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.092635;1.150e+00;6.666e-01;-7.140e-01;5.796e-01;-6.209e-01;9.358e-01;1.123e+00;6.197e-01;-5.885e-01;1.150e+00;3.999e-01;-4.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.093635;1.150e+00;6.666e-01;-7.140e-01;5.796e-01;-6.209e-01;9.358e-01;1.123e+00;6.197e-01;-5.886e-01;1.150e+00;3.999e-01;-4.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.096635;1.150e+00;6.666e-01;-7.140e-01;5.796e-01;-6.209e-01;9.358e-01;1.123e+00;6.197e-01;-5.886e-01;1.150e+00;3.999e-01;-4.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.097635;1.150e+00;6.666e-01;-7.141e-01;5.796e-01;-6.209e-01;9.358e-01;1.123e+00;6.197e-01;-5.886e-01;1.150e+00;3.999e-01;-4.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.098635;1.150e+00;6.666e-01;-7.141e-01;5.796e-01;-6.209e-01;9.358e-01;1.123e+00;6.197e-01;-5.886e-01;1.150e+00;3.999e-01;-4.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.099635;1.150e+00;6.666e-01;-7.141e-01;5.796e-01;-6.210e-01;9.358e-01;1.123e+00;6.197e-01;-5.886e-01;1.150e+00;3.999e-01;-4.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.100635;1.150e+00;6.666e-01;-7.141e-01;5.796e-01;-6.210e-01;9.358e-01;1.123e+00;6.197e-01;-5.887e-01;1.150e+00;3.999e-01;-4.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.102635;1.150e+00;6.666e-01;-7.141e-01;5.796e-01;-6.210e-01;9.358e-01;1.123e+00;6.197e-01;-5.887e-01;1.150e+00;3.999e-01;-4.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.103635;1.150e+00;6.666e-01;-7.142e-01;5.796e-01;-6.210e-01;9.358e-01;1.123e+00;6.197e-01;-5.887e-01;1.150e+00;3.999e-01;-4.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.104635;1.150e+00;6.666e-01;-7.142e-01;5.796e-01;-6.210e-01;9.357e-01;1.123e+00;6.197e-01;-5.887e-01;1.150e+00;3.999e-01;-4.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.106635;1.150e+00;6.666e-01;-7.142e-01;5.796e-01;-6.210e-01;9.357e-01;1.123e+00;6.197e-01;-5.887e-01;1.150e+00;3.999e-01;-4.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.107635;1.150e+00;6.666e-01;-7.142e-01;5.796e-01;-6.211e-01;9.357e-01;1.123e+00;6.197e-01;-5.887e-01;1.150e+00;3.999e-01;-4.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.108635;1.150e+00;6.666e-01;-7.142e-01;5.796e-01;-6.211e-01;9.357e-01;1.123e+00;6.197e-01;-5.888e-01;1.150e+00;3.999e-01;-4.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.109635;1.150e+00;6.666e-01;-7.143e-01;5.796e-01;-6.211e-01;9.357e-01;1.123e+00;6.197e-01;-5.888e-01;1.150e+00;3.999e-01;-4.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.113635;1.150e+00;6.666e-01;-7.143e-01;5.796e-01;-6.211e-01;9.357e-01;1.123e+00;6.197e-01;-5.888e-01;1.150e+00;3.999e-01;-4.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.114635;1.150e+00;6.666e-01;-7.143e-01;5.796e-01;-6.212e-01;9.357e-01;1.123e+00;6.197e-01;-5.888e-01;1.150e+00;3.999e-01;-4.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.115635;1.150e+00;6.666e-01;-7.143e-01;5.796e-01;-6.212e-01;9.357e-01;1.123e+00;6.197e-01;-5.889e-01;1.150e+00;3.999e-01;-4.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.116635;1.150e+00;6.666e-01;-7.144e-01;5.796e-01;-6.212e-01;9.357e-01;1.123e+00;6.197e-01;-5.889e-01;1.150e+00;3.999e-01;-4.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.119635;1.150e+00;6.666e-01;-7.144e-01;5.796e-01;-6.212e-01;9.357e-01;1.123e+00;6.197e-01;-5.889e-01;1.150e+00;3.999e-01;-4.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.120635;1.150e+00;6.666e-01;-7.144e-01;5.796e-01;-6.212e-01;9.357e-01;1.123e+00;6.197e-01;-5.889e-01;1.150e+00;3.999e-01;-4.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.121635;1.150e+00;6.666e-01;-7.144e-01;5.796e-01;-6.213e-01;9.357e-01;1.123e+00;6.197e-01;-5.889e-01;1.150e+00;3.999e-01;-4.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.122635;1.150e+00;6.666e-01;-7.145e-01;5.796e-01;-6.213e-01;9.357e-01;1.123e+00;6.197e-01;-5.890e-01;1.150e+00;3.999e-01;-4.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.124635;1.150e+00;6.666e-01;-7.145e-01;5.796e-01;-6.213e-01;9.357e-01;1.123e+00;6.197e-01;-5.890e-01;1.150e+00;3.999e-01;-4.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.125635;1.150e+00;6.666e-01;-7.145e-01;5.796e-01;-6.213e-01;9.356e-01;1.123e+00;6.197e-01;-5.890e-01;1.150e+00;3.999e-01;-4.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.127635;1.150e+00;6.666e-01;-7.145e-01;5.796e-01;-6.213e-01;9.356e-01;1.123e+00;6.197e-01;-5.890e-01;1.150e+00;3.999e-01;-4.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.128635;1.150e+00;6.666e-01;-7.146e-01;5.796e-01;-6.214e-01;9.356e-01;1.123e+00;6.197e-01;-5.890e-01;1.150e+00;3.999e-01;-4.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.129635;1.150e+00;6.666e-01;-7.146e-01;5.796e-01;-6.214e-01;9.356e-01;1.123e+00;6.197e-01;-5.890e-01;1.150e+00;3.999e-01;-4.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.130635;1.150e+00;6.666e-01;-7.146e-01;5.796e-01;-6.214e-01;9.356e-01;1.123e+00;6.197e-01;-5.891e-01;1.150e+00;3.999e-01;-4.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.134635;1.150e+00;6.666e-01;-7.146e-01;5.796e-01;-6.214e-01;9.356e-01;1.123e+00;6.197e-01;-5.891e-01;1.150e+00;3.999e-01;-4.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.135635;1.150e+00;6.666e-01;-7.147e-01;5.796e-01;-6.214e-01;9.356e-01;1.123e+00;6.197e-01;-5.891e-01;1.150e+00;3.999e-01;-4.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.136635;1.150e+00;6.666e-01;-7.147e-01;5.796e-01;-6.215e-01;9.356e-01;1.123e+00;6.197e-01;-5.891e-01;1.150e+00;3.999e-01;-4.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.137635;1.150e+00;6.666e-01;-7.147e-01;5.796e-01;-6.215e-01;9.356e-01;1.123e+00;6.197e-01;-5.892e-01;1.150e+00;3.999e-01;-4.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.140635;1.150e+00;6.666e-01;-7.147e-01;5.796e-01;-6.215e-01;9.356e-01;1.123e+00;6.197e-01;-5.892e-01;1.150e+00;3.999e-01;-4.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.141635;1.150e+00;6.666e-01;-7.148e-01;5.796e-01;-6.215e-01;9.356e-01;1.123e+00;6.197e-01;-5.892e-01;1.150e+00;3.999e-01;-4.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.142635;1.150e+00;6.666e-01;-7.148e-01;5.796e-01;-6.215e-01;9.356e-01;1.123e+00;6.197e-01;-5.892e-01;1.150e+00;3.999e-01;-4.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.143635;1.150e+00;6.666e-01;-7.148e-01;5.796e-01;-6.216e-01;9.356e-01;1.123e+00;6.197e-01;-5.892e-01;1.150e+00;3.999e-01;-4.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.144635;1.150e+00;6.666e-01;-7.148e-01;5.796e-01;-6.216e-01;9.356e-01;1.123e+00;6.197e-01;-5.893e-01;1.150e+00;3.999e-01;-4.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.145635;1.150e+00;6.666e-01;-7.148e-01;5.796e-01;-6.216e-01;9.356e-01;1.123e+00;6.197e-01;-5.893e-01;1.150e+00;3.999e-01;-4.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.146635;1.150e+00;6.666e-01;-7.148e-01;5.796e-01;-6.216e-01;9.355e-01;1.123e+00;6.197e-01;-5.893e-01;1.150e+00;3.999e-01;-4.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.147635;1.150e+00;6.666e-01;-7.149e-01;5.796e-01;-6.216e-01;9.355e-01;1.123e+00;6.197e-01;-5.893e-01;1.150e+00;3.999e-01;-4.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.149635;1.150e+00;6.666e-01;-7.149e-01;5.796e-01;-6.216e-01;9.355e-01;1.123e+00;6.197e-01;-5.893e-01;1.150e+00;3.999e-01;-4.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.150635;1.150e+00;6.666e-01;-7.149e-01;5.796e-01;-6.217e-01;9.355e-01;1.123e+00;6.197e-01;-5.893e-01;1.150e+00;3.999e-01;-4.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.151635;1.150e+00;6.666e-01;-7.149e-01;5.796e-01;-6.217e-01;9.355e-01;1.123e+00;6.197e-01;-5.893e-01;1.150e+00;3.999e-01;-4.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.152635;1.150e+00;6.666e-01;-7.149e-01;5.796e-01;-6.217e-01;9.355e-01;1.123e+00;6.197e-01;-5.894e-01;1.150e+00;3.999e-01;-4.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.153635;1.150e+00;6.666e-01;-7.150e-01;5.796e-01;-6.217e-01;9.355e-01;1.123e+00;6.197e-01;-5.894e-01;1.150e+00;3.999e-01;-4.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.156635;1.150e+00;6.666e-01;-7.150e-01;5.796e-01;-6.217e-01;9.355e-01;1.123e+00;6.197e-01;-5.894e-01;1.150e+00;3.999e-01;-4.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.157635;1.150e+00;6.666e-01;-7.150e-01;5.796e-01;-6.218e-01;9.355e-01;1.123e+00;6.197e-01;-5.894e-01;1.150e+00;3.999e-01;-4.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.158635;1.150e+00;6.666e-01;-7.150e-01;5.796e-01;-6.218e-01;9.355e-01;1.123e+00;6.197e-01;-5.894e-01;1.150e+00;3.999e-01;-4.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.159635;1.150e+00;6.666e-01;-7.150e-01;5.796e-01;-6.218e-01;9.355e-01;1.123e+00;6.197e-01;-5.895e-01;1.150e+00;3.999e-01;-4.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.160635;1.150e+00;6.666e-01;-7.151e-01;5.796e-01;-6.218e-01;9.355e-01;1.123e+00;6.197e-01;-5.895e-01;1.150e+00;3.999e-01;-4.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.161635;1.150e+00;6.666e-01;-7.151e-01;5.796e-01;-6.218e-01;9.355e-01;1.123e+00;6.197e-01;-5.895e-01;1.150e+00;3.999e-01;-4.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.162635;1.150e+00;6.666e-01;-7.151e-01;5.796e-01;-6.218e-01;9.355e-01;1.123e+00;6.197e-01;-5.895e-01;1.150e+00;3.999e-01;-4.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.164635;1.150e+00;6.666e-01;-7.151e-01;5.796e-01;-6.218e-01;9.355e-01;1.123e+00;6.197e-01;-5.895e-01;1.150e+00;3.999e-01;-4.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.165635;1.150e+00;6.666e-01;-7.151e-01;5.796e-01;-6.219e-01;9.355e-01;1.123e+00;6.197e-01;-5.895e-01;1.150e+00;3.999e-01;-4.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.166635;1.150e+00;6.666e-01;-7.152e-01;5.796e-01;-6.219e-01;9.355e-01;1.123e+00;6.197e-01;-5.896e-01;1.150e+00;3.999e-01;-4.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
