time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.167635;1.150e+00;6.666e-01;-7.152e-01;5.796e-01;-6.219e-01;9.354e-01;1.123e+00;6.197e-01;-5.896e-01;1.150e+00;3.999e-01;-4.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.171635;1.150e+00;6.666e-01;-7.152e-01;5.796e-01;-6.219e-01;9.354e-01;1.123e+00;6.197e-01;-5.896e-01;1.150e+00;3.999e-01;-4.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.172635;1.150e+00;6.666e-01;-7.152e-01;5.796e-01;-6.220e-01;9.354e-01;1.123e+00;6.197e-01;-5.896e-01;1.150e+00;3.999e-01;-4.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.173635;1.150e+00;6.666e-01;-7.153e-01;5.796e-01;-6.220e-01;9.354e-01;1.123e+00;6.197e-01;-5.896e-01;1.150e+00;3.999e-01;-4.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.174635;1.150e+00;6.666e-01;-7.153e-01;5.796e-01;-6.220e-01;9.354e-01;1.123e+00;6.197e-01;-5.897e-01;1.150e+00;3.999e-01;-4.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.178635;1.150e+00;6.666e-01;-7.153e-01;5.796e-01;-6.220e-01;9.354e-01;1.123e+00;6.197e-01;-5.897e-01;1.150e+00;3.999e-01;-4.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.179635;1.150e+00;6.666e-01;-7.154e-01;5.796e-01;-6.221e-01;9.354e-01;1.123e+00;6.197e-01;-5.897e-01;1.150e+00;3.999e-01;-4.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.180635;1.150e+00;6.666e-01;-7.154e-01;5.796e-01;-6.221e-01;9.354e-01;1.123e+00;6.197e-01;-5.897e-01;1.150e+00;3.999e-01;-4.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.181635;1.150e+00;6.666e-01;-7.154e-01;5.796e-01;-6.221e-01;9.354e-01;1.123e+00;6.197e-01;-5.898e-01;1.150e+00;3.999e-01;-4.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.182635;1.150e+00;6.666e-01;-7.154e-01;5.796e-01;-6.221e-01;9.354e-01;1.123e+00;6.197e-01;-5.898e-01;1.150e+00;3.999e-01;-4.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.183635;1.150e+00;6.666e-01;-7.154e-01;5.796e-01;-6.221e-01;9.354e-01;1.123e+00;6.197e-01;-5.898e-01;1.150e+00;3.999e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.184635;1.150e+00;6.666e-01;-7.154e-01;5.796e-01;-6.221e-01;9.354e-01;1.123e+00;6.197e-01;-5.898e-01;1.150e+00;3.999e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.185635;1.150e+00;6.666e-01;-7.155e-01;5.796e-01;-6.221e-01;9.354e-01;1.123e+00;6.197e-01;-5.898e-01;1.150e+00;3.999e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.186635;1.150e+00;6.666e-01;-7.155e-01;5.796e-01;-6.221e-01;9.354e-01;1.123e+00;6.197e-01;-5.898e-01;1.150e+00;3.999e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.187635;1.150e+00;6.666e-01;-7.155e-01;5.796e-01;-6.222e-01;9.354e-01;1.123e+00;6.197e-01;-5.898e-01;1.150e+00;3.999e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.188635;1.150e+00;6.666e-01;-7.155e-01;5.796e-01;-6.222e-01;9.353e-01;1.123e+00;6.197e-01;-5.899e-01;1.150e+00;3.999e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.190635;1.150e+00;6.666e-01;-7.155e-01;5.796e-01;-6.222e-01;9.353e-01;1.123e+00;6.197e-01;-5.899e-01;1.150e+00;3.999e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.191635;1.150e+00;6.666e-01;-7.156e-01;5.796e-01;-6.222e-01;9.353e-01;1.123e+00;6.197e-01;-5.899e-01;1.150e+00;3.999e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.192635;1.150e+00;6.666e-01;-7.156e-01;5.796e-01;-6.222e-01;9.353e-01;1.123e+00;6.197e-01;-5.899e-01;1.150e+00;3.999e-01;-4.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.193635;1.150e+00;6.666e-01;-7.156e-01;5.796e-01;-6.222e-01;9.353e-01;1.123e+00;6.197e-01;-5.899e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.194635;1.150e+00;6.666e-01;-7.156e-01;5.796e-01;-6.223e-01;9.353e-01;1.123e+00;6.197e-01;-5.899e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.195635;1.150e+00;6.666e-01;-7.156e-01;5.796e-01;-6.223e-01;9.353e-01;1.123e+00;6.197e-01;-5.899e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.196635;1.150e+00;6.666e-01;-7.156e-01;5.796e-01;-6.223e-01;9.353e-01;1.123e+00;6.197e-01;-5.900e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.197635;1.150e+00;6.666e-01;-7.156e-01;5.796e-01;-6.223e-01;9.353e-01;1.123e+00;6.197e-01;-5.900e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.198635;1.150e+00;6.666e-01;-7.157e-01;5.796e-01;-6.223e-01;9.353e-01;1.123e+00;6.197e-01;-5.900e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.200635;1.150e+00;6.666e-01;-7.157e-01;5.796e-01;-6.223e-01;9.353e-01;1.123e+00;6.197e-01;-5.900e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.201635;1.150e+00;6.666e-01;-7.157e-01;5.796e-01;-6.224e-01;9.353e-01;1.123e+00;6.197e-01;-5.900e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.202635;1.150e+00;6.666e-01;-7.157e-01;5.796e-01;-6.224e-01;9.353e-01;1.123e+00;6.197e-01;-5.900e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.203635;1.150e+00;6.666e-01;-7.157e-01;5.796e-01;-6.224e-01;9.353e-01;1.123e+00;6.197e-01;-5.901e-01;1.150e+00;3.999e-01;-4.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.204635;1.150e+00;6.666e-01;-7.158e-01;5.796e-01;-6.224e-01;9.353e-01;1.123e+00;6.197e-01;-5.901e-01;1.150e+00;3.999e-01;-4.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.207635;1.150e+00;6.666e-01;-7.158e-01;5.796e-01;-6.224e-01;9.353e-01;1.123e+00;6.197e-01;-5.901e-01;1.150e+00;3.999e-01;-4.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.208635;1.150e+00;6.666e-01;-7.158e-01;5.796e-01;-6.225e-01;9.353e-01;1.123e+00;6.197e-01;-5.901e-01;1.150e+00;3.999e-01;-4.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.209635;1.150e+00;6.666e-01;-7.158e-01;5.796e-01;-6.225e-01;9.352e-01;1.123e+00;6.197e-01;-5.901e-01;1.150e+00;3.999e-01;-4.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.210635;1.150e+00;6.666e-01;-7.159e-01;5.796e-01;-6.225e-01;9.352e-01;1.123e+00;6.197e-01;-5.902e-01;1.150e+00;3.999e-01;-4.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.214635;1.150e+00;6.666e-01;-7.159e-01;5.796e-01;-6.225e-01;9.352e-01;1.123e+00;6.197e-01;-5.902e-01;1.150e+00;3.999e-01;-4.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.215635;1.150e+00;6.666e-01;-7.159e-01;5.796e-01;-6.225e-01;9.352e-01;1.123e+00;6.197e-01;-5.902e-01;1.150e+00;3.999e-01;-4.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.216635;1.150e+00;6.666e-01;-7.159e-01;5.796e-01;-6.226e-01;9.352e-01;1.123e+00;6.197e-01;-5.902e-01;1.150e+00;3.999e-01;-4.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.217635;1.150e+00;6.666e-01;-7.160e-01;5.796e-01;-6.226e-01;9.352e-01;1.123e+00;6.197e-01;-5.902e-01;1.150e+00;3.999e-01;-4.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.218635;1.150e+00;6.666e-01;-7.160e-01;5.796e-01;-6.226e-01;9.352e-01;1.123e+00;6.197e-01;-5.903e-01;1.150e+00;3.999e-01;-4.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.222635;1.150e+00;6.666e-01;-7.160e-01;5.796e-01;-6.226e-01;9.352e-01;1.123e+00;6.197e-01;-5.903e-01;1.150e+00;3.999e-01;-4.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.223635;1.150e+00;6.666e-01;-7.161e-01;5.796e-01;-6.227e-01;9.352e-01;1.123e+00;6.197e-01;-5.903e-01;1.150e+00;3.999e-01;-4.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.224635;1.150e+00;6.666e-01;-7.161e-01;5.796e-01;-6.227e-01;9.352e-01;1.123e+00;6.197e-01;-5.903e-01;1.150e+00;3.999e-01;-4.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.225635;1.150e+00;6.666e-01;-7.161e-01;5.796e-01;-6.227e-01;9.352e-01;1.123e+00;6.197e-01;-5.904e-01;1.150e+00;3.999e-01;-4.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.228635;1.150e+00;6.666e-01;-7.161e-01;5.796e-01;-6.227e-01;9.352e-01;1.123e+00;6.197e-01;-5.904e-01;1.150e+00;3.999e-01;-4.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.229635;1.150e+00;6.666e-01;-7.162e-01;5.796e-01;-6.227e-01;9.352e-01;1.123e+00;6.197e-01;-5.904e-01;1.150e+00;3.999e-01;-4.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.230635;1.150e+00;6.666e-01;-7.162e-01;5.796e-01;-6.228e-01;9.351e-01;1.123e+00;6.197e-01;-5.904e-01;1.150e+00;3.999e-01;-4.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.231635;1.150e+00;6.666e-01;-7.162e-01;5.796e-01;-6.228e-01;9.351e-01;1.123e+00;6.197e-01;-5.904e-01;1.150e+00;3.999e-01;-4.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.232635;1.150e+00;6.666e-01;-7.162e-01;5.796e-01;-6.228e-01;9.351e-01;1.123e+00;6.197e-01;-5.905e-01;1.150e+00;3.999e-01;-4.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.233635;1.150e+00;6.666e-01;-7.162e-01;5.796e-01;-6.228e-01;9.351e-01;1.123e+00;6.198e-01;-5.905e-01;1.150e+00;3.999e-01;-4.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.235635;1.150e+00;6.666e-01;-7.162e-01;5.796e-01;-6.228e-01;9.351e-01;1.123e+00;6.198e-01;-5.905e-01;1.150e+00;3.999e-01;-4.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.236635;1.150e+00;6.666e-01;-7.163e-01;5.796e-01;-6.228e-01;9.351e-01;1.123e+00;6.198e-01;-5.905e-01;1.150e+00;3.999e-01;-4.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.237635;1.150e+00;6.666e-01;-7.163e-01;5.796e-01;-6.229e-01;9.351e-01;1.123e+00;6.198e-01;-5.905e-01;1.150e+00;3.999e-01;-4.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.239635;1.150e+00;6.666e-01;-7.163e-01;5.796e-01;-6.229e-01;9.351e-01;1.123e+00;6.198e-01;-5.905e-01;1.150e+00;3.999e-01;-4.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.240635;1.150e+00;6.666e-01;-7.163e-01;5.796e-01;-6.229e-01;9.351e-01;1.123e+00;6.198e-01;-5.906e-01;1.150e+00;3.999e-01;-4.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.241635;1.150e+00;6.666e-01;-7.163e-01;5.796e-01;-6.229e-01;9.351e-01;1.123e+00;6.198e-01;-5.906e-01;1.150e+00;3.999e-01;-4.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.242635;1.150e+00;6.666e-01;-7.164e-01;5.796e-01;-6.229e-01;9.351e-01;1.123e+00;6.198e-01;-5.906e-01;1.150e+00;3.999e-01;-4.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.244635;1.150e+00;6.666e-01;-7.164e-01;5.796e-01;-6.229e-01;9.351e-01;1.123e+00;6.198e-01;-5.906e-01;1.150e+00;3.999e-01;-4.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.245635;1.150e+00;6.666e-01;-7.164e-01;5.796e-01;-6.230e-01;9.351e-01;1.123e+00;6.198e-01;-5.906e-01;1.150e+00;3.999e-01;-4.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.246635;1.150e+00;6.666e-01;-7.164e-01;5.796e-01;-6.230e-01;9.351e-01;1.123e+00;6.198e-01;-5.906e-01;1.150e+00;3.999e-01;-4.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.247635;1.150e+00;6.666e-01;-7.164e-01;5.796e-01;-6.230e-01;9.351e-01;1.123e+00;6.198e-01;-5.907e-01;1.150e+00;3.999e-01;-4.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.248635;1.150e+00;6.666e-01;-7.165e-01;5.796e-01;-6.230e-01;9.351e-01;1.123e+00;6.198e-01;-5.907e-01;1.150e+00;3.999e-01;-4.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.251635;1.150e+00;6.666e-01;-7.165e-01;5.796e-01;-6.230e-01;9.351e-01;1.123e+00;6.198e-01;-5.907e-01;1.150e+00;3.999e-01;-4.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.252635;1.150e+00;6.666e-01;-7.165e-01;5.796e-01;-6.231e-01;9.350e-01;1.123e+00;6.198e-01;-5.907e-01;1.150e+00;3.999e-01;-4.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.254635;1.150e+00;6.666e-01;-7.165e-01;5.796e-01;-6.231e-01;9.350e-01;1.123e+00;6.198e-01;-5.907e-01;1.150e+00;3.999e-01;-4.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.255635;1.150e+00;6.666e-01;-7.166e-01;5.796e-01;-6.231e-01;9.350e-01;1.123e+00;6.198e-01;-5.908e-01;1.150e+00;3.999e-01;-4.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.256635;1.150e+00;6.666e-01;-7.166e-01;5.796e-01;-6.231e-01;9.350e-01;1.123e+00;6.198e-01;-5.908e-01;1.150e+00;3.999e-01;-4.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.257635;1.150e+00;6.666e-01;-7.166e-01;5.796e-01;-6.231e-01;9.350e-01;1.123e+00;6.198e-01;-5.908e-01;1.150e+00;3.999e-01;-4.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.258635;1.150e+00;6.666e-01;-7.166e-01;5.796e-01;-6.231e-01;9.350e-01;1.123e+00;6.198e-01;-5.908e-01;1.150e+00;3.999e-01;-4.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.259635;1.150e+00;6.666e-01;-7.166e-01;5.796e-01;-6.232e-01;9.350e-01;1.123e+00;6.198e-01;-5.908e-01;1.150e+00;3.999e-01;-4.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.260635;1.150e+00;6.666e-01;-7.166e-01;5.796e-01;-6.232e-01;9.350e-01;1.123e+00;6.198e-01;-5.908e-01;1.150e+00;3.999e-01;-4.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.261635;1.150e+00;6.666e-01;-7.167e-01;5.796e-01;-6.232e-01;9.350e-01;1.123e+00;6.198e-01;-5.908e-01;1.150e+00;3.999e-01;-4.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.262635;1.150e+00;6.666e-01;-7.167e-01;5.796e-01;-6.232e-01;9.350e-01;1.123e+00;6.198e-01;-5.909e-01;1.150e+00;3.999e-01;-4.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.266635;1.150e+00;6.666e-01;-7.167e-01;5.796e-01;-6.232e-01;9.350e-01;1.123e+00;6.198e-01;-5.909e-01;1.150e+00;3.999e-01;-4.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.267635;1.150e+00;6.666e-01;-7.168e-01;5.796e-01;-6.233e-01;9.350e-01;1.123e+00;6.198e-01;-5.909e-01;1.150e+00;3.999e-01;-4.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.268635;1.150e+00;6.666e-01;-7.168e-01;5.796e-01;-6.233e-01;9.350e-01;1.123e+00;6.198e-01;-5.909e-01;1.150e+00;3.999e-01;-4.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.269635;1.150e+00;6.666e-01;-7.168e-01;5.796e-01;-6.233e-01;9.350e-01;1.123e+00;6.198e-01;-5.910e-01;1.150e+00;3.999e-01;-4.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.271635;1.150e+00;6.666e-01;-7.168e-01;5.796e-01;-6.233e-01;9.350e-01;1.123e+00;6.198e-01;-5.910e-01;1.150e+00;3.999e-01;-4.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.272635;1.150e+00;6.666e-01;-7.168e-01;5.796e-01;-6.233e-01;9.349e-01;1.123e+00;6.198e-01;-5.910e-01;1.150e+00;3.999e-01;-4.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.273635;1.150e+00;6.666e-01;-7.168e-01;5.796e-01;-6.233e-01;9.349e-01;1.123e+00;6.198e-01;-5.910e-01;1.150e+00;3.999e-01;-4.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.274635;1.150e+00;6.666e-01;-7.169e-01;5.796e-01;-6.234e-01;9.349e-01;1.123e+00;6.198e-01;-5.910e-01;1.150e+00;3.999e-01;-4.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.276635;1.150e+00;6.666e-01;-7.169e-01;5.796e-01;-6.234e-01;9.349e-01;1.123e+00;6.198e-01;-5.910e-01;1.150e+00;3.999e-01;-4.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.277635;1.150e+00;6.666e-01;-7.169e-01;5.796e-01;-6.234e-01;9.349e-01;1.123e+00;6.198e-01;-5.911e-01;1.150e+00;3.999e-01;-4.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.278635;1.150e+00;6.666e-01;-7.169e-01;5.796e-01;-6.234e-01;9.349e-01;1.123e+00;6.198e-01;-5.911e-01;1.150e+00;3.999e-01;-4.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.279635;1.150e+00;6.666e-01;-7.169e-01;5.796e-01;-6.234e-01;9.349e-01;1.123e+00;6.198e-01;-5.911e-01;1.150e+00;3.999e-01;-4.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.280635;1.150e+00;6.666e-01;-7.170e-01;5.796e-01;-6.234e-01;9.349e-01;1.123e+00;6.198e-01;-5.911e-01;1.150e+00;3.999e-01;-4.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.281635;1.150e+00;6.666e-01;-7.170e-01;5.796e-01;-6.235e-01;9.349e-01;1.123e+00;6.198e-01;-5.911e-01;1.150e+00;3.999e-01;-4.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.283635;1.150e+00;6.666e-01;-7.170e-01;5.796e-01;-6.235e-01;9.349e-01;1.123e+00;6.198e-01;-5.911e-01;1.150e+00;3.999e-01;-4.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.284635;1.150e+00;6.666e-01;-7.170e-01;5.796e-01;-6.235e-01;9.349e-01;1.123e+00;6.198e-01;-5.912e-01;1.150e+00;3.999e-01;-4.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.285635;1.150e+00;6.666e-01;-7.170e-01;5.796e-01;-6.235e-01;9.349e-01;1.123e+00;6.198e-01;-5.912e-01;1.150e+00;3.999e-01;-4.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.286635;1.150e+00;6.666e-01;-7.171e-01;5.796e-01;-6.235e-01;9.349e-01;1.123e+00;6.198e-01;-5.912e-01;1.150e+00;3.999e-01;-4.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.287635;1.150e+00;6.666e-01;-7.171e-01;5.796e-01;-6.235e-01;9.349e-01;1.123e+00;6.198e-01;-5.912e-01;1.150e+00;3.999e-01;-4.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.288635;1.150e+00;6.666e-01;-7.171e-01;5.796e-01;-6.236e-01;9.349e-01;1.123e+00;6.198e-01;-5.912e-01;1.150e+00;3.999e-01;-4.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.290635;1.150e+00;6.666e-01;-7.171e-01;5.796e-01;-6.236e-01;9.349e-01;1.123e+00;6.198e-01;-5.912e-01;1.150e+00;3.999e-01;-4.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.291635;1.150e+00;6.666e-01;-7.171e-01;5.796e-01;-6.236e-01;9.349e-01;1.123e+00;6.198e-01;-5.913e-01;1.150e+00;3.999e-01;-4.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.292635;1.150e+00;6.666e-01;-7.171e-01;5.796e-01;-6.236e-01;9.349e-01;1.123e+00;6.198e-01;-5.913e-01;1.150e+00;3.999e-01;-4.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.293635;1.150e+00;6.666e-01;-7.172e-01;5.796e-01;-6.236e-01;9.349e-01;1.123e+00;6.198e-01;-5.913e-01;1.150e+00;3.999e-01;-4.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.294635;1.150e+00;6.666e-01;-7.172e-01;5.796e-01;-6.236e-01;9.348e-01;1.123e+00;6.198e-01;-5.913e-01;1.150e+00;3.999e-01;-4.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.295635;1.150e+00;6.666e-01;-7.172e-01;5.796e-01;-6.236e-01;9.348e-01;1.123e+00;6.198e-01;-5.913e-01;1.150e+00;3.999e-01;-4.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.296635;1.150e+00;6.666e-01;-7.172e-01;5.796e-01;-6.237e-01;9.348e-01;1.123e+00;6.198e-01;-5.913e-01;1.150e+00;3.999e-01;-4.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.298635;1.150e+00;6.666e-01;-7.172e-01;5.796e-01;-6.237e-01;9.348e-01;1.123e+00;6.198e-01;-5.913e-01;1.150e+00;3.999e-01;-4.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.299635;1.150e+00;6.666e-01;-7.173e-01;5.796e-01;-6.237e-01;9.348e-01;1.123e+00;6.198e-01;-5.914e-01;1.150e+00;3.999e-01;-4.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.302635;1.150e+00;6.666e-01;-7.173e-01;5.796e-01;-6.237e-01;9.348e-01;1.123e+00;6.198e-01;-5.914e-01;1.150e+00;3.999e-01;-4.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.303635;1.150e+00;6.666e-01;-7.173e-01;5.796e-01;-6.238e-01;9.348e-01;1.123e+00;6.198e-01;-5.914e-01;1.150e+00;3.999e-01;-4.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.305635;1.150e+00;6.666e-01;-7.174e-01;5.796e-01;-6.238e-01;9.348e-01;1.123e+00;6.198e-01;-5.914e-01;1.150e+00;3.999e-01;-4.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.306635;1.150e+00;6.666e-01;-7.174e-01;5.796e-01;-6.238e-01;9.348e-01;1.123e+00;6.198e-01;-5.915e-01;1.150e+00;3.999e-01;-4.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.309635;1.150e+00;6.666e-01;-7.174e-01;5.796e-01;-6.238e-01;9.348e-01;1.123e+00;6.198e-01;-5.915e-01;1.150e+00;3.999e-01;-4.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.310635;1.150e+00;6.666e-01;-7.174e-01;5.796e-01;-6.239e-01;9.348e-01;1.123e+00;6.198e-01;-5.915e-01;1.150e+00;3.999e-01;-4.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.311635;1.150e+00;6.666e-01;-7.174e-01;5.796e-01;-6.239e-01;9.348e-01;1.123e+00;6.198e-01;-5.915e-01;1.150e+00;3.999e-01;-4.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.312635;1.150e+00;6.666e-01;-7.175e-01;5.796e-01;-6.239e-01;9.348e-01;1.123e+00;6.198e-01;-5.915e-01;1.150e+00;3.999e-01;-4.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.313635;1.150e+00;6.666e-01;-7.175e-01;5.796e-01;-6.239e-01;9.348e-01;1.123e+00;6.198e-01;-5.916e-01;1.150e+00;3.999e-01;-4.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.314635;1.150e+00;6.666e-01;-7.175e-01;5.796e-01;-6.239e-01;9.348e-01;1.123e+00;6.198e-01;-5.916e-01;1.150e+00;3.999e-01;-4.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.315635;1.150e+00;6.666e-01;-7.175e-01;5.796e-01;-6.239e-01;9.347e-01;1.123e+00;6.198e-01;-5.916e-01;1.150e+00;3.999e-01;-4.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.317635;1.150e+00;6.666e-01;-7.175e-01;5.796e-01;-6.239e-01;9.347e-01;1.123e+00;6.198e-01;-5.916e-01;1.150e+00;3.999e-01;-4.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.318635;1.150e+00;6.666e-01;-7.176e-01;5.796e-01;-6.240e-01;9.347e-01;1.123e+00;6.198e-01;-5.916e-01;1.150e+00;3.999e-01;-4.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.319635;1.150e+00;6.666e-01;-7.176e-01;5.796e-01;-6.240e-01;9.347e-01;1.123e+00;6.198e-01;-5.916e-01;1.150e+00;3.999e-01;-4.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.320635;1.150e+00;6.666e-01;-7.176e-01;5.796e-01;-6.240e-01;9.347e-01;1.123e+00;6.198e-01;-5.916e-01;1.150e+00;3.999e-01;-4.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.321635;1.150e+00;6.666e-01;-7.176e-01;5.796e-01;-6.240e-01;9.347e-01;1.123e+00;6.198e-01;-5.917e-01;1.150e+00;3.999e-01;-4.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.323635;1.150e+00;6.666e-01;-7.176e-01;5.796e-01;-6.240e-01;9.347e-01;1.123e+00;6.198e-01;-5.917e-01;1.150e+00;3.999e-01;-4.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.324635;1.150e+00;6.666e-01;-7.177e-01;5.796e-01;-6.240e-01;9.347e-01;1.123e+00;6.198e-01;-5.917e-01;1.150e+00;3.999e-01;-4.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.325635;1.150e+00;6.666e-01;-7.177e-01;5.796e-01;-6.241e-01;9.347e-01;1.123e+00;6.198e-01;-5.917e-01;1.150e+00;3.999e-01;-4.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.327635;1.150e+00;6.666e-01;-7.177e-01;5.796e-01;-6.241e-01;9.347e-01;1.123e+00;6.198e-01;-5.917e-01;1.150e+00;3.999e-01;-4.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.328635;1.150e+00;6.666e-01;-7.177e-01;5.796e-01;-6.241e-01;9.347e-01;1.123e+00;6.198e-01;-5.918e-01;1.150e+00;3.999e-01;-4.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.330635;1.150e+00;6.666e-01;-7.177e-01;5.796e-01;-6.241e-01;9.347e-01;1.123e+00;6.198e-01;-5.918e-01;1.150e+00;3.999e-01;-4.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.331635;1.150e+00;6.666e-01;-7.178e-01;5.796e-01;-6.241e-01;9.347e-01;1.123e+00;6.198e-01;-5.918e-01;1.150e+00;3.999e-01;-4.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.332635;1.150e+00;6.666e-01;-7.178e-01;5.796e-01;-6.242e-01;9.347e-01;1.123e+00;6.198e-01;-5.918e-01;1.150e+00;3.999e-01;-4.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.334635;1.150e+00;6.666e-01;-7.178e-01;5.796e-01;-6.242e-01;9.347e-01;1.123e+00;6.198e-01;-5.918e-01;1.150e+00;3.999e-01;-4.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.335635;1.150e+00;6.666e-01;-7.178e-01;5.796e-01;-6.242e-01;9.347e-01;1.123e+00;6.198e-01;-5.919e-01;1.150e+00;3.999e-01;-4.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.336635;1.150e+00;6.666e-01;-7.178e-01;5.796e-01;-6.242e-01;9.346e-01;1.123e+00;6.198e-01;-5.919e-01;1.150e+00;3.999e-01;-4.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.337635;1.150e+00;6.666e-01;-7.179e-01;5.796e-01;-6.242e-01;9.346e-01;1.123e+00;6.198e-01;-5.919e-01;1.150e+00;3.999e-01;-4.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.338635;1.150e+00;6.666e-01;-7.179e-01;5.796e-01;-6.242e-01;9.346e-01;1.123e+00;6.198e-01;-5.919e-01;1.150e+00;3.999e-01;-4.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.339635;1.150e+00;6.666e-01;-7.179e-01;5.796e-01;-6.243e-01;9.346e-01;1.123e+00;6.198e-01;-5.919e-01;1.150e+00;3.999e-01;-4.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.340635;1.150e+00;6.666e-01;-7.179e-01;5.796e-01;-6.243e-01;9.346e-01;1.123e+00;6.198e-01;-5.919e-01;1.150e+00;3.999e-01;-4.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.341635;1.150e+00;6.666e-01;-7.179e-01;5.796e-01;-6.243e-01;9.346e-01;1.123e+00;6.198e-01;-5.919e-01;1.150e+00;3.999e-01;-4.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.342635;1.150e+00;6.666e-01;-7.179e-01;5.796e-01;-6.243e-01;9.346e-01;1.123e+00;6.198e-01;-5.919e-01;1.150e+00;3.999e-01;-4.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.343635;1.150e+00;6.666e-01;-7.180e-01;5.796e-01;-6.243e-01;9.346e-01;1.123e+00;6.198e-01;-5.920e-01;1.150e+00;3.999e-01;-4.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.346635;1.150e+00;6.666e-01;-7.180e-01;5.796e-01;-6.243e-01;9.346e-01;1.123e+00;6.198e-01;-5.920e-01;1.150e+00;3.999e-01;-4.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.347635;1.150e+00;6.666e-01;-7.180e-01;5.796e-01;-6.244e-01;9.346e-01;1.123e+00;6.198e-01;-5.920e-01;1.150e+00;3.999e-01;-4.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.349635;1.150e+00;6.666e-01;-7.180e-01;5.796e-01;-6.244e-01;9.346e-01;1.123e+00;6.198e-01;-5.920e-01;1.150e+00;3.999e-01;-4.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.350635;1.150e+00;6.666e-01;-7.181e-01;5.796e-01;-6.244e-01;9.346e-01;1.123e+00;6.198e-01;-5.921e-01;1.150e+00;3.999e-01;-4.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.351635;1.150e+00;6.666e-01;-7.181e-01;5.796e-01;-6.244e-01;9.346e-01;1.123e+00;6.198e-01;-5.921e-01;1.150e+00;3.999e-01;-4.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.352635;1.150e+00;6.666e-01;-7.181e-01;5.796e-01;-6.244e-01;9.346e-01;1.123e+00;6.198e-01;-5.921e-01;1.150e+00;3.999e-01;-4.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.353635;1.150e+00;6.666e-01;-7.181e-01;5.796e-01;-6.244e-01;9.346e-01;1.123e+00;6.198e-01;-5.921e-01;1.150e+00;3.999e-01;-4.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.354635;1.150e+00;6.666e-01;-7.181e-01;5.796e-01;-6.245e-01;9.346e-01;1.123e+00;6.198e-01;-5.921e-01;1.150e+00;3.999e-01;-4.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.356635;1.150e+00;6.666e-01;-7.182e-01;5.796e-01;-6.245e-01;9.346e-01;1.123e+00;6.198e-01;-5.921e-01;1.150e+00;3.999e-01;-4.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.357635;1.150e+00;6.666e-01;-7.182e-01;5.796e-01;-6.245e-01;9.345e-01;1.123e+00;6.198e-01;-5.921e-01;1.150e+00;3.999e-01;-4.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.358635;1.150e+00;6.666e-01;-7.182e-01;5.796e-01;-6.245e-01;9.345e-01;1.123e+00;6.198e-01;-5.922e-01;1.150e+00;3.999e-01;-4.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.360635;1.150e+00;6.666e-01;-7.182e-01;5.796e-01;-6.245e-01;9.345e-01;1.123e+00;6.198e-01;-5.922e-01;1.150e+00;3.999e-01;-4.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.361635;1.150e+00;6.666e-01;-7.182e-01;5.796e-01;-6.246e-01;9.345e-01;1.123e+00;6.198e-01;-5.922e-01;1.150e+00;3.999e-01;-4.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.362635;1.150e+00;6.666e-01;-7.183e-01;5.796e-01;-6.246e-01;9.345e-01;1.123e+00;6.198e-01;-5.922e-01;1.150e+00;3.999e-01;-4.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.363635;1.150e+00;6.666e-01;-7.183e-01;5.796e-01;-6.246e-01;9.345e-01;1.123e+00;6.198e-01;-5.922e-01;1.150e+00;3.999e-01;-4.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.364635;1.150e+00;6.666e-01;-7.183e-01;5.796e-01;-6.246e-01;9.345e-01;1.123e+00;6.198e-01;-5.922e-01;1.150e+00;3.999e-01;-4.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.365635;1.150e+00;6.666e-01;-7.183e-01;5.796e-01;-6.246e-01;9.345e-01;1.123e+00;6.198e-01;-5.923e-01;1.150e+00;3.999e-01;-4.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.368635;1.150e+00;6.666e-01;-7.183e-01;5.796e-01;-6.246e-01;9.345e-01;1.123e+00;6.198e-01;-5.923e-01;1.150e+00;3.999e-01;-4.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.369635;1.150e+00;6.666e-01;-7.184e-01;5.796e-01;-6.247e-01;9.345e-01;1.123e+00;6.198e-01;-5.923e-01;1.150e+00;3.999e-01;-4.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.372635;1.150e+00;6.666e-01;-7.184e-01;5.796e-01;-6.247e-01;9.345e-01;1.123e+00;6.198e-01;-5.923e-01;1.150e+00;3.999e-01;-4.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.373635;1.150e+00;6.666e-01;-7.184e-01;5.796e-01;-6.247e-01;9.345e-01;1.123e+00;6.198e-01;-5.924e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.374635;1.150e+00;6.666e-01;-7.184e-01;5.796e-01;-6.247e-01;9.345e-01;1.123e+00;6.198e-01;-5.924e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.375635;1.150e+00;6.666e-01;-7.185e-01;5.796e-01;-6.247e-01;9.345e-01;1.123e+00;6.198e-01;-5.924e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.376635;1.150e+00;6.666e-01;-7.185e-01;5.796e-01;-6.248e-01;9.345e-01;1.123e+00;6.198e-01;-5.924e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.377635;1.150e+00;6.666e-01;-7.185e-01;5.796e-01;-6.248e-01;9.345e-01;1.123e+00;6.198e-01;-5.924e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.378635;1.150e+00;6.666e-01;-7.185e-01;5.796e-01;-6.248e-01;9.344e-01;1.123e+00;6.198e-01;-5.924e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.379635;1.150e+00;6.666e-01;-7.185e-01;5.796e-01;-6.248e-01;9.344e-01;1.123e+00;6.198e-01;-5.924e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.380635;1.150e+00;6.666e-01;-7.185e-01;5.796e-01;-6.248e-01;9.344e-01;1.123e+00;6.198e-01;-5.925e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.381635;1.150e+00;6.666e-01;-7.186e-01;5.796e-01;-6.248e-01;9.344e-01;1.123e+00;6.199e-01;-5.925e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.382635;1.150e+00;6.666e-01;-7.186e-01;5.796e-01;-6.248e-01;9.344e-01;1.123e+00;6.199e-01;-5.925e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.383635;1.150e+00;6.666e-01;-7.186e-01;5.796e-01;-6.249e-01;9.344e-01;1.123e+00;6.199e-01;-5.925e-01;1.150e+00;3.999e-01;-4.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.384635;1.150e+00;6.666e-01;-7.186e-01;5.796e-01;-6.249e-01;9.344e-01;1.123e+00;6.199e-01;-5.925e-01;1.150e+00;3.999e-01;-4.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.386635;1.150e+00;6.666e-01;-7.186e-01;5.796e-01;-6.249e-01;9.344e-01;1.123e+00;6.199e-01;-5.925e-01;1.150e+00;3.999e-01;-4.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.387635;1.150e+00;6.666e-01;-7.186e-01;5.796e-01;-6.249e-01;9.344e-01;1.123e+00;6.199e-01;-5.926e-01;1.150e+00;3.999e-01;-4.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.388635;1.150e+00;6.666e-01;-7.187e-01;5.796e-01;-6.249e-01;9.344e-01;1.123e+00;6.199e-01;-5.926e-01;1.150e+00;3.999e-01;-4.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.390635;1.150e+00;6.666e-01;-7.187e-01;5.796e-01;-6.249e-01;9.344e-01;1.123e+00;6.199e-01;-5.926e-01;1.150e+00;3.999e-01;-4.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.391635;1.150e+00;6.666e-01;-7.187e-01;5.796e-01;-6.250e-01;9.344e-01;1.123e+00;6.199e-01;-5.926e-01;1.150e+00;3.999e-01;-4.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.393635;1.150e+00;6.666e-01;-7.187e-01;5.796e-01;-6.250e-01;9.344e-01;1.123e+00;6.199e-01;-5.926e-01;1.150e+00;3.999e-01;-4.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.394635;1.150e+00;6.666e-01;-7.188e-01;5.796e-01;-6.250e-01;9.344e-01;1.123e+00;6.199e-01;-5.926e-01;1.150e+00;3.999e-01;-4.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.395635;1.150e+00;6.666e-01;-7.188e-01;5.796e-01;-6.250e-01;9.344e-01;1.123e+00;6.199e-01;-5.927e-01;1.150e+00;3.999e-01;-4.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.397635;1.150e+00;6.666e-01;-7.188e-01;5.796e-01;-6.250e-01;9.344e-01;1.123e+00;6.199e-01;-5.927e-01;1.150e+00;3.999e-01;-4.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.398635;1.150e+00;6.666e-01;-7.188e-01;5.796e-01;-6.251e-01;9.344e-01;1.123e+00;6.199e-01;-5.927e-01;1.150e+00;3.999e-01;-4.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.399635;1.150e+00;6.666e-01;-7.188e-01;5.796e-01;-6.251e-01;9.344e-01;1.123e+00;6.199e-01;-5.927e-01;1.150e+00;3.999e-01;-4.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.400635;1.150e+00;6.666e-01;-7.188e-01;5.796e-01;-6.251e-01;9.343e-01;1.123e+00;6.199e-01;-5.927e-01;1.150e+00;3.999e-01;-4.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.401635;1.150e+00;6.666e-01;-7.189e-01;5.796e-01;-6.251e-01;9.343e-01;1.123e+00;6.199e-01;-5.927e-01;1.150e+00;3.999e-01;-4.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.402635;1.150e+00;6.666e-01;-7.189e-01;5.796e-01;-6.251e-01;9.343e-01;1.123e+00;6.199e-01;-5.928e-01;1.150e+00;3.999e-01;-4.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.404635;1.150e+00;6.666e-01;-7.189e-01;5.796e-01;-6.251e-01;9.343e-01;1.123e+00;6.199e-01;-5.928e-01;1.150e+00;3.999e-01;-4.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.405635;1.150e+00;6.666e-01;-7.189e-01;5.796e-01;-6.252e-01;9.343e-01;1.123e+00;6.199e-01;-5.928e-01;1.150e+00;3.999e-01;-4.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.406635;1.150e+00;6.666e-01;-7.189e-01;5.796e-01;-6.252e-01;9.343e-01;1.123e+00;6.199e-01;-5.928e-01;1.150e+00;3.999e-01;-4.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.407635;1.150e+00;6.666e-01;-7.190e-01;5.796e-01;-6.252e-01;9.343e-01;1.123e+00;6.199e-01;-5.928e-01;1.150e+00;3.999e-01;-4.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.408635;1.150e+00;6.666e-01;-7.190e-01;5.796e-01;-6.252e-01;9.343e-01;1.123e+00;6.199e-01;-5.928e-01;1.150e+00;3.999e-01;-4.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.409635;1.150e+00;6.666e-01;-7.190e-01;5.796e-01;-6.252e-01;9.343e-01;1.123e+00;6.199e-01;-5.929e-01;1.150e+00;3.999e-01;-4.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.412635;1.150e+00;6.666e-01;-7.190e-01;5.796e-01;-6.252e-01;9.343e-01;1.123e+00;6.199e-01;-5.929e-01;1.150e+00;3.999e-01;-4.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.413635;1.150e+00;6.666e-01;-7.191e-01;5.796e-01;-6.253e-01;9.343e-01;1.123e+00;6.199e-01;-5.929e-01;1.150e+00;3.999e-01;-4.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.414635;1.150e+00;6.666e-01;-7.191e-01;5.796e-01;-6.253e-01;9.343e-01;1.123e+00;6.199e-01;-5.929e-01;1.150e+00;3.999e-01;-4.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.415635;1.150e+00;6.666e-01;-7.191e-01;5.796e-01;-6.253e-01;9.343e-01;1.123e+00;6.199e-01;-5.929e-01;1.150e+00;3.999e-01;-4.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.416635;1.150e+00;6.666e-01;-7.191e-01;5.796e-01;-6.253e-01;9.343e-01;1.123e+00;6.199e-01;-5.929e-01;1.150e+00;3.999e-01;-4.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.417635;1.150e+00;6.666e-01;-7.191e-01;5.796e-01;-6.253e-01;9.343e-01;1.123e+00;6.199e-01;-5.930e-01;1.150e+00;3.999e-01;-4.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.419635;1.150e+00;6.666e-01;-7.191e-01;5.796e-01;-6.253e-01;9.343e-01;1.123e+00;6.199e-01;-5.930e-01;1.150e+00;3.999e-01;-4.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.420635;1.150e+00;6.666e-01;-7.192e-01;5.796e-01;-6.254e-01;9.343e-01;1.123e+00;6.199e-01;-5.930e-01;1.150e+00;3.999e-01;-4.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.421635;1.150e+00;6.666e-01;-7.192e-01;5.796e-01;-6.254e-01;9.342e-01;1.123e+00;6.199e-01;-5.930e-01;1.150e+00;3.999e-01;-4.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.423635;1.150e+00;6.666e-01;-7.192e-01;5.796e-01;-6.254e-01;9.342e-01;1.123e+00;6.199e-01;-5.930e-01;1.150e+00;3.999e-01;-4.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.424635;1.150e+00;6.666e-01;-7.192e-01;5.796e-01;-6.254e-01;9.342e-01;1.123e+00;6.199e-01;-5.931e-01;1.150e+00;3.999e-01;-4.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.425635;1.150e+00;6.666e-01;-7.192e-01;5.796e-01;-6.254e-01;9.342e-01;1.123e+00;6.199e-01;-5.931e-01;1.150e+00;3.999e-01;-4.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.426635;1.150e+00;6.666e-01;-7.193e-01;5.796e-01;-6.254e-01;9.342e-01;1.123e+00;6.199e-01;-5.931e-01;1.150e+00;3.999e-01;-4.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.427635;1.150e+00;6.666e-01;-7.193e-01;5.796e-01;-6.255e-01;9.342e-01;1.123e+00;6.199e-01;-5.931e-01;1.150e+00;3.999e-01;-4.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.431635;1.150e+00;6.666e-01;-7.193e-01;5.796e-01;-6.255e-01;9.342e-01;1.123e+00;6.199e-01;-5.931e-01;1.150e+00;3.999e-01;-4.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.432635;1.150e+00;6.666e-01;-7.194e-01;5.796e-01;-6.255e-01;9.342e-01;1.123e+00;6.199e-01;-5.932e-01;1.150e+00;3.999e-01;-4.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.434635;1.150e+00;6.666e-01;-7.194e-01;5.796e-01;-6.255e-01;9.342e-01;1.123e+00;6.199e-01;-5.932e-01;1.150e+00;3.999e-01;-4.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.435635;1.150e+00;6.666e-01;-7.194e-01;5.796e-01;-6.256e-01;9.342e-01;1.123e+00;6.199e-01;-5.932e-01;1.150e+00;3.999e-01;-4.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.436635;1.150e+00;6.666e-01;-7.194e-01;5.796e-01;-6.256e-01;9.342e-01;1.123e+00;6.199e-01;-5.932e-01;1.150e+00;3.999e-01;-4.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.437635;1.150e+00;6.666e-01;-7.194e-01;5.796e-01;-6.256e-01;9.342e-01;1.123e+00;6.199e-01;-5.932e-01;1.150e+00;3.999e-01;-4.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.438635;1.150e+00;6.666e-01;-7.194e-01;5.796e-01;-6.256e-01;9.342e-01;1.123e+00;6.199e-01;-5.932e-01;1.150e+00;3.999e-01;-4.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.439635;1.150e+00;6.666e-01;-7.195e-01;5.796e-01;-6.256e-01;9.342e-01;1.123e+00;6.199e-01;-5.933e-01;1.150e+00;3.999e-01;-4.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.441635;1.150e+00;6.666e-01;-7.195e-01;5.796e-01;-6.256e-01;9.342e-01;1.123e+00;6.199e-01;-5.933e-01;1.150e+00;3.999e-01;-4.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.442635;1.150e+00;6.666e-01;-7.195e-01;5.796e-01;-6.257e-01;9.341e-01;1.123e+00;6.199e-01;-5.933e-01;1.150e+00;3.999e-01;-4.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.444635;1.150e+00;6.666e-01;-7.195e-01;5.796e-01;-6.257e-01;9.341e-01;1.123e+00;6.199e-01;-5.933e-01;1.150e+00;3.999e-01;-4.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.445635;1.150e+00;6.666e-01;-7.196e-01;5.796e-01;-6.257e-01;9.341e-01;1.123e+00;6.199e-01;-5.933e-01;1.150e+00;3.999e-01;-4.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.446635;1.150e+00;6.666e-01;-7.196e-01;5.796e-01;-6.257e-01;9.341e-01;1.123e+00;6.199e-01;-5.934e-01;1.150e+00;3.999e-01;-4.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.447635;1.150e+00;6.666e-01;-7.196e-01;5.796e-01;-6.257e-01;9.341e-01;1.123e+00;6.199e-01;-5.934e-01;1.150e+00;3.999e-01;-4.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.448635;1.150e+00;6.666e-01;-7.196e-01;5.796e-01;-6.257e-01;9.341e-01;1.123e+00;6.199e-01;-5.934e-01;1.150e+00;3.999e-01;-4.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.449635;1.150e+00;6.666e-01;-7.196e-01;5.796e-01;-6.258e-01;9.341e-01;1.123e+00;6.199e-01;-5.934e-01;1.150e+00;3.999e-01;-4.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.451635;1.150e+00;6.666e-01;-7.196e-01;5.796e-01;-6.258e-01;9.341e-01;1.123e+00;6.199e-01;-5.934e-01;1.150e+00;3.999e-01;-4.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.452635;1.150e+00;6.666e-01;-7.197e-01;5.796e-01;-6.258e-01;9.341e-01;1.123e+00;6.199e-01;-5.934e-01;1.150e+00;3.999e-01;-4.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.453635;1.150e+00;6.666e-01;-7.197e-01;5.796e-01;-6.258e-01;9.341e-01;1.123e+00;6.199e-01;-5.934e-01;1.150e+00;3.999e-01;-4.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.454635;1.150e+00;6.666e-01;-7.197e-01;5.796e-01;-6.258e-01;9.341e-01;1.123e+00;6.199e-01;-5.935e-01;1.150e+00;3.999e-01;-4.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.456635;1.150e+00;6.666e-01;-7.197e-01;5.796e-01;-6.258e-01;9.341e-01;1.123e+00;6.199e-01;-5.935e-01;1.150e+00;3.999e-01;-4.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.457635;1.150e+00;6.666e-01;-7.197e-01;5.796e-01;-6.259e-01;9.341e-01;1.123e+00;6.199e-01;-5.935e-01;1.150e+00;3.999e-01;-4.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.458635;1.150e+00;6.666e-01;-7.198e-01;5.796e-01;-6.259e-01;9.341e-01;1.123e+00;6.199e-01;-5.935e-01;1.150e+00;3.999e-01;-4.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.460635;1.150e+00;6.666e-01;-7.198e-01;5.796e-01;-6.259e-01;9.341e-01;1.123e+00;6.199e-01;-5.935e-01;1.150e+00;3.999e-01;-4.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.461635;1.150e+00;6.666e-01;-7.198e-01;5.796e-01;-6.259e-01;9.341e-01;1.123e+00;6.199e-01;-5.936e-01;1.150e+00;3.999e-01;-4.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.462635;1.150e+00;6.666e-01;-7.198e-01;5.796e-01;-6.259e-01;9.341e-01;1.123e+00;6.199e-01;-5.936e-01;1.150e+00;3.999e-01;-4.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.463635;1.150e+00;6.666e-01;-7.198e-01;5.796e-01;-6.259e-01;9.340e-01;1.123e+00;6.199e-01;-5.936e-01;1.150e+00;3.999e-01;-4.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.464635;1.150e+00;6.666e-01;-7.199e-01;5.796e-01;-6.260e-01;9.340e-01;1.123e+00;6.199e-01;-5.936e-01;1.150e+00;3.999e-01;-4.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.468635;1.150e+00;6.666e-01;-7.199e-01;5.796e-01;-6.260e-01;9.340e-01;1.123e+00;6.199e-01;-5.936e-01;1.150e+00;3.999e-01;-4.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.469635;1.150e+00;6.666e-01;-7.199e-01;5.796e-01;-6.260e-01;9.340e-01;1.123e+00;6.199e-01;-5.937e-01;1.150e+00;3.999e-01;-4.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.470635;1.150e+00;6.666e-01;-7.199e-01;5.796e-01;-6.260e-01;9.340e-01;1.123e+00;6.199e-01;-5.937e-01;1.150e+00;3.999e-01;-4.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.471635;1.150e+00;6.666e-01;-7.200e-01;5.796e-01;-6.261e-01;9.340e-01;1.123e+00;6.199e-01;-5.937e-01;1.150e+00;3.999e-01;-4.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.475635;1.150e+00;6.666e-01;-7.200e-01;5.796e-01;-6.261e-01;9.340e-01;1.123e+00;6.199e-01;-5.937e-01;1.150e+00;3.999e-01;-4.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.476635;1.150e+00;6.666e-01;-7.200e-01;5.796e-01;-6.261e-01;9.340e-01;1.123e+00;6.199e-01;-5.938e-01;1.150e+00;3.999e-01;-4.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.477635;1.150e+00;6.666e-01;-7.201e-01;5.796e-01;-6.261e-01;9.340e-01;1.123e+00;6.199e-01;-5.938e-01;1.150e+00;3.999e-01;-4.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.478635;1.150e+00;6.666e-01;-7.201e-01;5.796e-01;-6.261e-01;9.340e-01;1.123e+00;6.199e-01;-5.938e-01;1.150e+00;3.999e-01;-4.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.479635;1.150e+00;6.666e-01;-7.201e-01;5.796e-01;-6.262e-01;9.340e-01;1.123e+00;6.199e-01;-5.938e-01;1.150e+00;3.999e-01;-4.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.482635;1.150e+00;6.666e-01;-7.201e-01;5.796e-01;-6.262e-01;9.340e-01;1.123e+00;6.199e-01;-5.938e-01;1.150e+00;3.999e-01;-4.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.483635;1.150e+00;6.666e-01;-7.201e-01;5.796e-01;-6.262e-01;9.340e-01;1.123e+00;6.199e-01;-5.939e-01;1.150e+00;3.999e-01;-4.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.484635;1.150e+00;6.666e-01;-7.202e-01;5.796e-01;-6.262e-01;9.339e-01;1.123e+00;6.199e-01;-5.939e-01;1.150e+00;3.999e-01;-4.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.485635;1.150e+00;6.666e-01;-7.202e-01;5.796e-01;-6.262e-01;9.339e-01;1.123e+00;6.199e-01;-5.939e-01;1.150e+00;3.999e-01;-4.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.486635;1.150e+00;6.666e-01;-7.202e-01;5.796e-01;-6.263e-01;9.339e-01;1.123e+00;6.199e-01;-5.939e-01;1.150e+00;3.999e-01;-4.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.489635;1.150e+00;6.666e-01;-7.202e-01;5.796e-01;-6.263e-01;9.339e-01;1.123e+00;6.199e-01;-5.939e-01;1.150e+00;3.999e-01;-4.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.490635;1.150e+00;6.666e-01;-7.203e-01;5.796e-01;-6.263e-01;9.339e-01;1.123e+00;6.199e-01;-5.939e-01;1.150e+00;3.999e-01;-4.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.491635;1.150e+00;6.666e-01;-7.203e-01;5.796e-01;-6.263e-01;9.339e-01;1.123e+00;6.199e-01;-5.940e-01;1.150e+00;3.999e-01;-4.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
