time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.492635;1.150e+00;6.666e-01;-7.203e-01;5.796e-01;-6.263e-01;9.339e-01;1.123e+00;6.199e-01;-5.940e-01;1.150e+00;3.999e-01;-4.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.493635;1.150e+00;6.666e-01;-7.203e-01;5.796e-01;-6.264e-01;9.339e-01;1.123e+00;6.199e-01;-5.940e-01;1.150e+00;3.999e-01;-4.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.495635;1.150e+00;6.666e-01;-7.203e-01;5.796e-01;-6.264e-01;9.339e-01;1.123e+00;6.199e-01;-5.940e-01;1.150e+00;3.999e-01;-4.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.496635;1.150e+00;6.666e-01;-7.204e-01;5.796e-01;-6.264e-01;9.339e-01;1.123e+00;6.199e-01;-5.940e-01;1.150e+00;3.999e-01;-4.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.497635;1.150e+00;6.666e-01;-7.204e-01;5.796e-01;-6.264e-01;9.339e-01;1.123e+00;6.199e-01;-5.940e-01;1.150e+00;3.999e-01;-4.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.498635;1.150e+00;6.666e-01;-7.204e-01;5.796e-01;-6.264e-01;9.339e-01;1.123e+00;6.199e-01;-5.941e-01;1.150e+00;3.999e-01;-4.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.499635;1.150e+00;6.666e-01;-7.204e-01;5.796e-01;-6.264e-01;9.339e-01;1.123e+00;6.199e-01;-5.941e-01;1.150e+00;3.999e-01;-4.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.500635;1.150e+00;6.666e-01;-7.204e-01;5.796e-01;-6.264e-01;9.339e-01;1.123e+00;6.199e-01;-5.941e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.501635;1.150e+00;6.666e-01;-7.204e-01;5.796e-01;-6.265e-01;9.339e-01;1.123e+00;6.199e-01;-5.941e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.502635;1.150e+00;6.666e-01;-7.204e-01;5.796e-01;-6.265e-01;9.339e-01;1.123e+00;6.199e-01;-5.941e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.503635;1.150e+00;6.666e-01;-7.205e-01;5.796e-01;-6.265e-01;9.339e-01;1.123e+00;6.199e-01;-5.941e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.505635;1.150e+00;6.666e-01;-7.205e-01;5.796e-01;-6.265e-01;9.339e-01;1.123e+00;6.199e-01;-5.941e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.506635;1.150e+00;6.666e-01;-7.205e-01;5.796e-01;-6.265e-01;9.338e-01;1.123e+00;6.199e-01;-5.942e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.507635;1.150e+00;6.666e-01;-7.205e-01;5.796e-01;-6.265e-01;9.338e-01;1.123e+00;6.199e-01;-5.942e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.508635;1.150e+00;6.666e-01;-7.205e-01;5.796e-01;-6.266e-01;9.338e-01;1.123e+00;6.199e-01;-5.942e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.509635;1.150e+00;6.666e-01;-7.206e-01;5.796e-01;-6.266e-01;9.338e-01;1.123e+00;6.199e-01;-5.942e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.510635;1.150e+00;6.666e-01;-7.206e-01;5.796e-01;-6.266e-01;9.338e-01;1.123e+00;6.199e-01;-5.942e-01;1.150e+00;3.999e-01;-4.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.511635;1.150e+00;6.666e-01;-7.206e-01;5.796e-01;-6.266e-01;9.338e-01;1.123e+00;6.199e-01;-5.942e-01;1.150e+00;3.999e-01;-4.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.512635;1.150e+00;6.666e-01;-7.206e-01;5.796e-01;-6.266e-01;9.338e-01;1.123e+00;6.199e-01;-5.942e-01;1.150e+00;3.999e-01;-4.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.513635;1.150e+00;6.666e-01;-7.206e-01;5.796e-01;-6.266e-01;9.338e-01;1.123e+00;6.199e-01;-5.943e-01;1.150e+00;3.999e-01;-4.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.514635;1.150e+00;6.666e-01;-7.206e-01;5.796e-01;-6.266e-01;9.338e-01;1.123e+00;6.199e-01;-5.943e-01;1.150e+00;3.999e-01;-4.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.515635;1.150e+00;6.666e-01;-7.207e-01;5.796e-01;-6.267e-01;9.338e-01;1.123e+00;6.199e-01;-5.943e-01;1.150e+00;3.999e-01;-4.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.520635;1.150e+00;6.666e-01;-7.207e-01;5.796e-01;-6.267e-01;9.338e-01;1.123e+00;6.199e-01;-5.943e-01;1.150e+00;3.999e-01;-4.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.521635;1.150e+00;6.666e-01;-7.207e-01;5.796e-01;-6.267e-01;9.338e-01;1.123e+00;6.199e-01;-5.944e-01;1.150e+00;3.999e-01;-4.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.522635;1.150e+00;6.666e-01;-7.208e-01;5.796e-01;-6.267e-01;9.338e-01;1.123e+00;6.199e-01;-5.944e-01;1.150e+00;3.999e-01;-4.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.523635;1.150e+00;6.666e-01;-7.208e-01;5.796e-01;-6.268e-01;9.338e-01;1.123e+00;6.199e-01;-5.944e-01;1.150e+00;3.999e-01;-4.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.526635;1.150e+00;6.666e-01;-7.208e-01;5.796e-01;-6.268e-01;9.338e-01;1.123e+00;6.199e-01;-5.944e-01;1.150e+00;3.999e-01;-4.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.527635;1.150e+00;6.666e-01;-7.208e-01;5.796e-01;-6.268e-01;9.337e-01;1.123e+00;6.199e-01;-5.944e-01;1.150e+00;3.999e-01;-4.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.528635;1.150e+00;6.666e-01;-7.209e-01;5.796e-01;-6.268e-01;9.337e-01;1.123e+00;6.199e-01;-5.945e-01;1.150e+00;3.999e-01;-4.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.529635;1.150e+00;6.666e-01;-7.209e-01;5.796e-01;-6.268e-01;9.337e-01;1.123e+00;6.199e-01;-5.945e-01;1.150e+00;3.999e-01;-4.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.530635;1.150e+00;6.666e-01;-7.209e-01;5.796e-01;-6.269e-01;9.337e-01;1.123e+00;6.200e-01;-5.945e-01;1.150e+00;3.999e-01;-4.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.531635;1.150e+00;6.666e-01;-7.209e-01;5.796e-01;-6.269e-01;9.337e-01;1.123e+00;6.200e-01;-5.945e-01;1.150e+00;3.999e-01;-4.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.532635;1.150e+00;6.666e-01;-7.209e-01;5.796e-01;-6.269e-01;9.337e-01;1.123e+00;6.200e-01;-5.945e-01;1.150e+00;3.999e-01;-4.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.534635;1.150e+00;6.666e-01;-7.209e-01;5.796e-01;-6.269e-01;9.337e-01;1.123e+00;6.200e-01;-5.945e-01;1.150e+00;3.999e-01;-4.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.535635;1.150e+00;6.666e-01;-7.210e-01;5.796e-01;-6.269e-01;9.337e-01;1.123e+00;6.200e-01;-5.946e-01;1.150e+00;3.999e-01;-4.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.536635;1.150e+00;6.666e-01;-7.210e-01;5.796e-01;-6.269e-01;9.337e-01;1.123e+00;6.200e-01;-5.946e-01;1.150e+00;3.999e-01;-4.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.537635;1.150e+00;6.666e-01;-7.210e-01;5.796e-01;-6.270e-01;9.337e-01;1.123e+00;6.200e-01;-5.946e-01;1.150e+00;3.999e-01;-4.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.540635;1.150e+00;6.666e-01;-7.210e-01;5.796e-01;-6.270e-01;9.337e-01;1.123e+00;6.200e-01;-5.946e-01;1.150e+00;3.999e-01;-4.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.541635;1.150e+00;6.666e-01;-7.211e-01;5.796e-01;-6.270e-01;9.337e-01;1.123e+00;6.200e-01;-5.946e-01;1.150e+00;3.999e-01;-4.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.542635;1.150e+00;6.666e-01;-7.211e-01;5.796e-01;-6.270e-01;9.337e-01;1.123e+00;6.200e-01;-5.946e-01;1.150e+00;3.999e-01;-4.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.543635;1.150e+00;6.666e-01;-7.211e-01;5.796e-01;-6.270e-01;9.337e-01;1.123e+00;6.200e-01;-5.947e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.544635;1.150e+00;6.666e-01;-7.211e-01;5.796e-01;-6.270e-01;9.337e-01;1.123e+00;6.200e-01;-5.947e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.545635;1.150e+00;6.666e-01;-7.211e-01;5.796e-01;-6.271e-01;9.337e-01;1.123e+00;6.200e-01;-5.947e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.546635;1.150e+00;6.666e-01;-7.211e-01;5.796e-01;-6.271e-01;9.337e-01;1.123e+00;6.200e-01;-5.947e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.547635;1.150e+00;6.666e-01;-7.212e-01;5.796e-01;-6.271e-01;9.337e-01;1.123e+00;6.200e-01;-5.947e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.548635;1.150e+00;6.666e-01;-7.212e-01;5.796e-01;-6.271e-01;9.336e-01;1.123e+00;6.200e-01;-5.947e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.549635;1.150e+00;6.666e-01;-7.212e-01;5.796e-01;-6.271e-01;9.336e-01;1.123e+00;6.200e-01;-5.947e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.550635;1.150e+00;6.666e-01;-7.212e-01;5.796e-01;-6.271e-01;9.336e-01;1.123e+00;6.200e-01;-5.948e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.551635;1.150e+00;6.666e-01;-7.212e-01;5.796e-01;-6.271e-01;9.336e-01;1.123e+00;6.200e-01;-5.948e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.552635;1.150e+00;6.666e-01;-7.212e-01;5.796e-01;-6.272e-01;9.336e-01;1.123e+00;6.200e-01;-5.948e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.553635;1.150e+00;6.666e-01;-7.212e-01;5.796e-01;-6.272e-01;9.336e-01;1.123e+00;6.200e-01;-5.948e-01;1.150e+00;3.999e-01;-4.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.554635;1.150e+00;6.666e-01;-7.213e-01;5.796e-01;-6.272e-01;9.336e-01;1.123e+00;6.200e-01;-5.948e-01;1.150e+00;3.999e-01;-4.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.557635;1.150e+00;6.666e-01;-7.213e-01;5.796e-01;-6.272e-01;9.336e-01;1.123e+00;6.200e-01;-5.948e-01;1.150e+00;3.999e-01;-4.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.558635;1.150e+00;6.666e-01;-7.213e-01;5.796e-01;-6.272e-01;9.336e-01;1.123e+00;6.200e-01;-5.949e-01;1.150e+00;3.999e-01;-4.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.559635;1.150e+00;6.666e-01;-7.213e-01;5.796e-01;-6.273e-01;9.336e-01;1.123e+00;6.200e-01;-5.949e-01;1.150e+00;3.999e-01;-4.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.560635;1.150e+00;6.666e-01;-7.214e-01;5.796e-01;-6.273e-01;9.336e-01;1.123e+00;6.200e-01;-5.949e-01;1.150e+00;3.999e-01;-4.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.563635;1.150e+00;6.666e-01;-7.214e-01;5.796e-01;-6.273e-01;9.336e-01;1.123e+00;6.200e-01;-5.949e-01;1.150e+00;3.999e-01;-4.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.564635;1.150e+00;6.666e-01;-7.214e-01;5.796e-01;-6.273e-01;9.336e-01;1.123e+00;6.200e-01;-5.949e-01;1.150e+00;3.999e-01;-4.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.565635;1.150e+00;6.666e-01;-7.214e-01;5.796e-01;-6.273e-01;9.336e-01;1.123e+00;6.200e-01;-5.950e-01;1.150e+00;3.999e-01;-4.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.566635;1.150e+00;6.666e-01;-7.214e-01;5.796e-01;-6.273e-01;9.336e-01;1.123e+00;6.200e-01;-5.950e-01;1.150e+00;3.999e-01;-4.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.567635;1.150e+00;6.666e-01;-7.215e-01;5.796e-01;-6.274e-01;9.336e-01;1.123e+00;6.200e-01;-5.950e-01;1.150e+00;3.999e-01;-4.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.569635;1.150e+00;6.666e-01;-7.215e-01;5.796e-01;-6.274e-01;9.336e-01;1.123e+00;6.200e-01;-5.950e-01;1.150e+00;3.999e-01;-4.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.570635;1.150e+00;6.666e-01;-7.215e-01;5.796e-01;-6.274e-01;9.335e-01;1.123e+00;6.200e-01;-5.950e-01;1.150e+00;3.999e-01;-4.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.572635;1.150e+00;6.666e-01;-7.215e-01;5.796e-01;-6.274e-01;9.335e-01;1.123e+00;6.200e-01;-5.950e-01;1.150e+00;3.999e-01;-4.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.573635;1.150e+00;6.666e-01;-7.216e-01;5.796e-01;-6.274e-01;9.335e-01;1.123e+00;6.200e-01;-5.951e-01;1.150e+00;3.999e-01;-4.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.574635;1.150e+00;6.666e-01;-7.216e-01;5.796e-01;-6.275e-01;9.335e-01;1.123e+00;6.200e-01;-5.951e-01;1.150e+00;3.999e-01;-4.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.575635;1.150e+00;6.666e-01;-7.216e-01;5.796e-01;-6.275e-01;9.335e-01;1.123e+00;6.200e-01;-5.951e-01;1.150e+00;3.999e-01;-4.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.578635;1.150e+00;6.666e-01;-7.216e-01;5.796e-01;-6.275e-01;9.335e-01;1.123e+00;6.200e-01;-5.951e-01;1.150e+00;3.999e-01;-4.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.579635;1.150e+00;6.666e-01;-7.217e-01;5.796e-01;-6.275e-01;9.335e-01;1.123e+00;6.200e-01;-5.951e-01;1.150e+00;3.999e-01;-4.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.580635;1.150e+00;6.666e-01;-7.217e-01;5.796e-01;-6.275e-01;9.335e-01;1.123e+00;6.200e-01;-5.952e-01;1.150e+00;3.999e-01;-4.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.581635;1.150e+00;6.666e-01;-7.217e-01;5.796e-01;-6.276e-01;9.335e-01;1.123e+00;6.200e-01;-5.952e-01;1.150e+00;3.999e-01;-4.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.585635;1.150e+00;6.666e-01;-7.217e-01;5.796e-01;-6.276e-01;9.335e-01;1.123e+00;6.200e-01;-5.952e-01;1.150e+00;3.999e-01;-4.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.586635;1.150e+00;6.666e-01;-7.218e-01;5.796e-01;-6.276e-01;9.335e-01;1.123e+00;6.200e-01;-5.952e-01;1.150e+00;3.999e-01;-4.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.587635;1.150e+00;6.666e-01;-7.218e-01;5.796e-01;-6.276e-01;9.335e-01;1.123e+00;6.200e-01;-5.952e-01;1.150e+00;3.999e-01;-4.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.588635;1.150e+00;6.666e-01;-7.218e-01;5.796e-01;-6.276e-01;9.335e-01;1.123e+00;6.200e-01;-5.953e-01;1.150e+00;3.999e-01;-4.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.589635;1.150e+00;6.666e-01;-7.218e-01;5.796e-01;-6.277e-01;9.335e-01;1.123e+00;6.200e-01;-5.953e-01;1.150e+00;3.999e-01;-4.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.590635;1.150e+00;6.666e-01;-7.218e-01;5.796e-01;-6.277e-01;9.335e-01;1.123e+00;6.200e-01;-5.953e-01;1.150e+00;3.999e-01;-4.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.591635;1.150e+00;6.666e-01;-7.218e-01;5.796e-01;-6.277e-01;9.334e-01;1.123e+00;6.200e-01;-5.953e-01;1.150e+00;3.999e-01;-4.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.592635;1.150e+00;6.666e-01;-7.219e-01;5.796e-01;-6.277e-01;9.334e-01;1.123e+00;6.200e-01;-5.953e-01;1.150e+00;3.999e-01;-4.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.594635;1.150e+00;6.666e-01;-7.219e-01;5.796e-01;-6.277e-01;9.334e-01;1.123e+00;6.200e-01;-5.953e-01;1.150e+00;3.999e-01;-4.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.595635;1.150e+00;6.666e-01;-7.219e-01;5.796e-01;-6.277e-01;9.334e-01;1.123e+00;6.200e-01;-5.954e-01;1.150e+00;3.999e-01;-4.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.596635;1.150e+00;6.666e-01;-7.219e-01;5.796e-01;-6.278e-01;9.334e-01;1.123e+00;6.200e-01;-5.954e-01;1.150e+00;3.999e-01;-4.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.598635;1.150e+00;6.666e-01;-7.219e-01;5.796e-01;-6.278e-01;9.334e-01;1.123e+00;6.200e-01;-5.954e-01;1.150e+00;3.999e-01;-4.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.599635;1.150e+00;6.666e-01;-7.220e-01;5.796e-01;-6.278e-01;9.334e-01;1.123e+00;6.200e-01;-5.954e-01;1.150e+00;3.999e-01;-4.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.601635;1.150e+00;6.666e-01;-7.220e-01;5.796e-01;-6.278e-01;9.334e-01;1.123e+00;6.200e-01;-5.954e-01;1.150e+00;3.999e-01;-4.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.602635;1.150e+00;6.666e-01;-7.220e-01;5.796e-01;-6.278e-01;9.334e-01;1.123e+00;6.200e-01;-5.955e-01;1.150e+00;3.999e-01;-4.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.603635;1.150e+00;6.666e-01;-7.220e-01;5.796e-01;-6.278e-01;9.334e-01;1.123e+00;6.200e-01;-5.955e-01;1.150e+00;3.999e-01;-4.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.604635;1.150e+00;6.666e-01;-7.220e-01;5.796e-01;-6.279e-01;9.334e-01;1.123e+00;6.200e-01;-5.955e-01;1.150e+00;3.999e-01;-4.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.605635;1.150e+00;6.666e-01;-7.221e-01;5.796e-01;-6.279e-01;9.334e-01;1.123e+00;6.200e-01;-5.955e-01;1.150e+00;3.999e-01;-4.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.606635;1.150e+00;6.666e-01;-7.221e-01;5.796e-01;-6.279e-01;9.334e-01;1.123e+00;6.200e-01;-5.955e-01;1.150e+00;3.999e-01;-4.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.607635;1.150e+00;6.666e-01;-7.221e-01;5.796e-01;-6.279e-01;9.334e-01;1.123e+00;6.200e-01;-5.955e-01;1.150e+00;3.999e-01;-4.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.609635;1.150e+00;6.666e-01;-7.221e-01;5.796e-01;-6.279e-01;9.334e-01;1.123e+00;6.200e-01;-5.955e-01;1.150e+00;3.999e-01;-4.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.610635;1.150e+00;6.666e-01;-7.221e-01;5.796e-01;-6.279e-01;9.334e-01;1.123e+00;6.200e-01;-5.956e-01;1.150e+00;3.999e-01;-4.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.611635;1.150e+00;6.666e-01;-7.222e-01;5.796e-01;-6.280e-01;9.334e-01;1.123e+00;6.200e-01;-5.956e-01;1.150e+00;3.999e-01;-4.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.612635;1.150e+00;6.666e-01;-7.222e-01;5.796e-01;-6.280e-01;9.334e-01;1.123e+00;6.200e-01;-5.956e-01;1.150e+00;3.999e-01;-4.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.613635;1.150e+00;6.666e-01;-7.222e-01;5.796e-01;-6.280e-01;9.333e-01;1.123e+00;6.200e-01;-5.956e-01;1.150e+00;3.999e-01;-4.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.616635;1.150e+00;6.666e-01;-7.222e-01;5.796e-01;-6.280e-01;9.333e-01;1.123e+00;6.200e-01;-5.956e-01;1.150e+00;3.999e-01;-4.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.617635;1.150e+00;6.666e-01;-7.222e-01;5.796e-01;-6.280e-01;9.333e-01;1.123e+00;6.200e-01;-5.957e-01;1.150e+00;3.999e-01;-4.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.618635;1.150e+00;6.666e-01;-7.223e-01;5.796e-01;-6.281e-01;9.333e-01;1.123e+00;6.200e-01;-5.957e-01;1.150e+00;3.999e-01;-4.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.623635;1.150e+00;6.666e-01;-7.223e-01;5.796e-01;-6.281e-01;9.333e-01;1.123e+00;6.200e-01;-5.957e-01;1.150e+00;3.999e-01;-4.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.624635;1.150e+00;6.666e-01;-7.224e-01;5.796e-01;-6.281e-01;9.333e-01;1.123e+00;6.200e-01;-5.957e-01;1.150e+00;3.999e-01;-4.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.625635;1.150e+00;6.666e-01;-7.224e-01;5.796e-01;-6.281e-01;9.333e-01;1.123e+00;6.200e-01;-5.958e-01;1.150e+00;3.999e-01;-4.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.626635;1.150e+00;6.666e-01;-7.224e-01;5.796e-01;-6.282e-01;9.333e-01;1.123e+00;6.200e-01;-5.958e-01;1.150e+00;3.999e-01;-4.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.627635;1.150e+00;6.666e-01;-7.224e-01;5.796e-01;-6.282e-01;9.333e-01;1.123e+00;6.200e-01;-5.958e-01;1.150e+00;3.999e-01;-4.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.628635;1.150e+00;6.666e-01;-7.224e-01;5.796e-01;-6.282e-01;9.333e-01;1.123e+00;6.200e-01;-5.958e-01;1.150e+00;3.999e-01;-4.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.630635;1.150e+00;6.666e-01;-7.224e-01;5.796e-01;-6.282e-01;9.333e-01;1.123e+00;6.200e-01;-5.958e-01;1.150e+00;3.999e-01;-4.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.631635;1.150e+00;6.666e-01;-7.225e-01;5.796e-01;-6.282e-01;9.333e-01;1.123e+00;6.200e-01;-5.958e-01;1.150e+00;3.999e-01;-4.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.632635;1.150e+00;6.666e-01;-7.225e-01;5.796e-01;-6.282e-01;9.333e-01;1.123e+00;6.200e-01;-5.959e-01;1.150e+00;3.999e-01;-4.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.633635;1.150e+00;6.666e-01;-7.225e-01;5.796e-01;-6.283e-01;9.333e-01;1.123e+00;6.200e-01;-5.959e-01;1.150e+00;3.999e-01;-4.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.634635;1.150e+00;6.666e-01;-7.225e-01;5.796e-01;-6.283e-01;9.332e-01;1.123e+00;6.200e-01;-5.959e-01;1.150e+00;3.999e-01;-4.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.636635;1.150e+00;6.666e-01;-7.225e-01;5.796e-01;-6.283e-01;9.332e-01;1.123e+00;6.200e-01;-5.959e-01;1.150e+00;3.999e-01;-4.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.637635;1.150e+00;6.666e-01;-7.226e-01;5.796e-01;-6.283e-01;9.332e-01;1.123e+00;6.200e-01;-5.959e-01;1.150e+00;3.999e-01;-4.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.638635;1.150e+00;6.666e-01;-7.226e-01;5.796e-01;-6.283e-01;9.332e-01;1.123e+00;6.200e-01;-5.959e-01;1.150e+00;3.999e-01;-4.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.639635;1.150e+00;6.666e-01;-7.226e-01;5.796e-01;-6.283e-01;9.332e-01;1.123e+00;6.200e-01;-5.959e-01;1.150e+00;3.999e-01;-4.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.640635;1.150e+00;6.666e-01;-7.226e-01;5.796e-01;-6.284e-01;9.332e-01;1.123e+00;6.200e-01;-5.960e-01;1.150e+00;3.999e-01;-4.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.642635;1.150e+00;6.666e-01;-7.226e-01;5.796e-01;-6.284e-01;9.332e-01;1.123e+00;6.200e-01;-5.960e-01;1.150e+00;3.999e-01;-4.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.643635;1.150e+00;6.666e-01;-7.227e-01;5.796e-01;-6.284e-01;9.332e-01;1.123e+00;6.200e-01;-5.960e-01;1.150e+00;3.999e-01;-4.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.646635;1.150e+00;6.666e-01;-7.227e-01;5.796e-01;-6.284e-01;9.332e-01;1.123e+00;6.200e-01;-5.960e-01;1.150e+00;3.999e-01;-4.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.647635;1.150e+00;6.666e-01;-7.227e-01;5.796e-01;-6.284e-01;9.332e-01;1.123e+00;6.200e-01;-5.961e-01;1.150e+00;3.999e-01;-4.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.648635;1.150e+00;6.666e-01;-7.227e-01;5.796e-01;-6.285e-01;9.332e-01;1.123e+00;6.200e-01;-5.961e-01;1.150e+00;3.999e-01;-4.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.649635;1.150e+00;6.666e-01;-7.227e-01;5.796e-01;-6.285e-01;9.332e-01;1.123e+00;6.200e-01;-5.961e-01;1.150e+00;3.999e-01;-4.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.650635;1.150e+00;6.666e-01;-7.228e-01;5.796e-01;-6.285e-01;9.332e-01;1.123e+00;6.200e-01;-5.961e-01;1.150e+00;3.999e-01;-4.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.654635;1.150e+00;6.666e-01;-7.228e-01;5.796e-01;-6.285e-01;9.332e-01;1.123e+00;6.200e-01;-5.961e-01;1.150e+00;3.999e-01;-4.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.655635;1.150e+00;6.666e-01;-7.228e-01;5.796e-01;-6.286e-01;9.331e-01;1.123e+00;6.200e-01;-5.962e-01;1.150e+00;3.999e-01;-4.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.660635;1.150e+00;6.666e-01;-7.229e-01;5.796e-01;-6.286e-01;9.331e-01;1.123e+00;6.200e-01;-5.962e-01;1.150e+00;3.999e-01;-4.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.661635;1.150e+00;6.666e-01;-7.229e-01;5.796e-01;-6.286e-01;9.331e-01;1.123e+00;6.200e-01;-5.962e-01;1.150e+00;3.999e-01;-4.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.662635;1.150e+00;6.666e-01;-7.229e-01;5.796e-01;-6.286e-01;9.331e-01;1.123e+00;6.200e-01;-5.963e-01;1.150e+00;3.999e-01;-4.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.663635;1.150e+00;6.666e-01;-7.230e-01;5.796e-01;-6.287e-01;9.331e-01;1.123e+00;6.200e-01;-5.963e-01;1.150e+00;3.999e-01;-4.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.668635;1.150e+00;6.666e-01;-7.230e-01;5.796e-01;-6.287e-01;9.331e-01;1.123e+00;6.200e-01;-5.963e-01;1.150e+00;3.999e-01;-4.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.669635;1.150e+00;6.666e-01;-7.231e-01;5.796e-01;-6.287e-01;9.331e-01;1.123e+00;6.200e-01;-5.964e-01;1.150e+00;3.999e-01;-4.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.670635;1.150e+00;6.666e-01;-7.231e-01;5.796e-01;-6.288e-01;9.331e-01;1.123e+00;6.200e-01;-5.964e-01;1.150e+00;3.999e-01;-4.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.671635;1.150e+00;6.666e-01;-7.231e-01;5.796e-01;-6.288e-01;9.331e-01;1.123e+00;6.200e-01;-5.964e-01;1.150e+00;3.999e-01;-4.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.675635;1.150e+00;6.666e-01;-7.231e-01;5.796e-01;-6.288e-01;9.331e-01;1.123e+00;6.200e-01;-5.964e-01;1.150e+00;3.999e-01;-4.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.676635;1.150e+00;6.666e-01;-7.232e-01;5.796e-01;-6.288e-01;9.331e-01;1.123e+00;6.200e-01;-5.964e-01;1.150e+00;3.999e-01;-4.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.677635;1.150e+00;6.666e-01;-7.232e-01;5.796e-01;-6.289e-01;9.330e-01;1.123e+00;6.200e-01;-5.965e-01;1.150e+00;3.999e-01;-4.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.678635;1.150e+00;6.666e-01;-7.232e-01;5.796e-01;-6.289e-01;9.330e-01;1.123e+00;6.200e-01;-5.965e-01;1.150e+00;3.999e-01;-4.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.679635;1.150e+00;6.666e-01;-7.232e-01;5.796e-01;-6.289e-01;9.330e-01;1.123e+00;6.201e-01;-5.965e-01;1.150e+00;3.999e-01;-4.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.681635;1.150e+00;6.666e-01;-7.232e-01;5.796e-01;-6.289e-01;9.330e-01;1.123e+00;6.201e-01;-5.965e-01;1.150e+00;3.999e-01;-4.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.682635;1.150e+00;6.666e-01;-7.233e-01;5.796e-01;-6.289e-01;9.330e-01;1.123e+00;6.201e-01;-5.965e-01;1.150e+00;3.999e-01;-4.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.683635;1.150e+00;6.666e-01;-7.233e-01;5.796e-01;-6.289e-01;9.330e-01;1.123e+00;6.201e-01;-5.965e-01;1.150e+00;3.999e-01;-4.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.684635;1.150e+00;6.666e-01;-7.233e-01;5.796e-01;-6.289e-01;9.330e-01;1.123e+00;6.201e-01;-5.966e-01;1.150e+00;3.999e-01;-4.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.685635;1.150e+00;6.666e-01;-7.233e-01;5.796e-01;-6.290e-01;9.330e-01;1.123e+00;6.201e-01;-5.966e-01;1.150e+00;3.999e-01;-4.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.687635;1.150e+00;6.666e-01;-7.233e-01;5.796e-01;-6.290e-01;9.330e-01;1.123e+00;6.201e-01;-5.966e-01;1.150e+00;3.999e-01;-4.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.688635;1.150e+00;6.666e-01;-7.234e-01;5.796e-01;-6.290e-01;9.330e-01;1.123e+00;6.201e-01;-5.966e-01;1.150e+00;3.999e-01;-4.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.691635;1.150e+00;6.666e-01;-7.234e-01;5.796e-01;-6.290e-01;9.330e-01;1.123e+00;6.201e-01;-5.966e-01;1.150e+00;3.999e-01;-4.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.692635;1.150e+00;6.666e-01;-7.234e-01;5.796e-01;-6.291e-01;9.330e-01;1.123e+00;6.201e-01;-5.967e-01;1.150e+00;3.999e-01;-4.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.693635;1.150e+00;6.666e-01;-7.234e-01;5.796e-01;-6.291e-01;9.330e-01;1.123e+00;6.201e-01;-5.967e-01;1.150e+00;3.999e-01;-4.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.694635;1.150e+00;6.666e-01;-7.234e-01;5.796e-01;-6.291e-01;9.330e-01;1.123e+00;6.201e-01;-5.967e-01;1.150e+00;3.999e-01;-4.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.695635;1.150e+00;6.666e-01;-7.235e-01;5.796e-01;-6.291e-01;9.330e-01;1.123e+00;6.201e-01;-5.967e-01;1.150e+00;3.999e-01;-4.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.697635;1.150e+00;6.666e-01;-7.235e-01;5.796e-01;-6.291e-01;9.330e-01;1.123e+00;6.201e-01;-5.967e-01;1.150e+00;3.999e-01;-4.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.698635;1.150e+00;6.666e-01;-7.235e-01;5.796e-01;-6.291e-01;9.329e-01;1.123e+00;6.201e-01;-5.967e-01;1.150e+00;3.999e-01;-4.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.699635;1.150e+00;6.666e-01;-7.235e-01;5.796e-01;-6.291e-01;9.329e-01;1.123e+00;6.201e-01;-5.968e-01;1.150e+00;3.999e-01;-4.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.700635;1.150e+00;6.666e-01;-7.235e-01;5.796e-01;-6.292e-01;9.329e-01;1.123e+00;6.201e-01;-5.968e-01;1.150e+00;3.999e-01;-4.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.701635;1.150e+00;6.666e-01;-7.236e-01;5.796e-01;-6.292e-01;9.329e-01;1.123e+00;6.201e-01;-5.968e-01;1.150e+00;3.999e-01;-4.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.703635;1.150e+00;6.666e-01;-7.236e-01;5.796e-01;-6.292e-01;9.329e-01;1.123e+00;6.201e-01;-5.968e-01;1.150e+00;3.999e-01;-4.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.704635;1.150e+00;6.666e-01;-7.236e-01;5.796e-01;-6.292e-01;9.329e-01;1.123e+00;6.201e-01;-5.968e-01;1.150e+00;3.999e-01;-4.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.706635;1.150e+00;6.666e-01;-7.236e-01;5.796e-01;-6.292e-01;9.329e-01;1.123e+00;6.201e-01;-5.968e-01;1.150e+00;3.999e-01;-4.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.707635;1.150e+00;6.666e-01;-7.236e-01;5.796e-01;-6.293e-01;9.329e-01;1.123e+00;6.201e-01;-5.969e-01;1.150e+00;3.999e-01;-4.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.708635;1.150e+00;6.666e-01;-7.237e-01;5.796e-01;-6.293e-01;9.329e-01;1.123e+00;6.201e-01;-5.969e-01;1.150e+00;3.999e-01;-4.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.713635;1.150e+00;6.666e-01;-7.237e-01;5.796e-01;-6.293e-01;9.329e-01;1.123e+00;6.201e-01;-5.969e-01;1.150e+00;3.999e-01;-4.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.714635;1.150e+00;6.666e-01;-7.238e-01;5.796e-01;-6.294e-01;9.329e-01;1.123e+00;6.201e-01;-5.970e-01;1.150e+00;3.999e-01;-4.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.718635;1.150e+00;6.666e-01;-7.238e-01;5.796e-01;-6.294e-01;9.329e-01;1.123e+00;6.201e-01;-5.970e-01;1.150e+00;3.999e-01;-4.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.719635;1.150e+00;6.666e-01;-7.238e-01;5.796e-01;-6.294e-01;9.328e-01;1.123e+00;6.201e-01;-5.970e-01;1.150e+00;3.999e-01;-4.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.721635;1.150e+00;6.666e-01;-7.239e-01;5.796e-01;-6.294e-01;9.328e-01;1.123e+00;6.201e-01;-5.970e-01;1.150e+00;3.999e-01;-4.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.722635;1.150e+00;6.666e-01;-7.239e-01;5.796e-01;-6.295e-01;9.328e-01;1.123e+00;6.201e-01;-5.971e-01;1.150e+00;3.999e-01;-4.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.724635;1.150e+00;6.666e-01;-7.239e-01;5.796e-01;-6.295e-01;9.328e-01;1.123e+00;6.201e-01;-5.971e-01;1.150e+00;3.999e-01;-4.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.725635;1.150e+00;6.666e-01;-7.239e-01;5.796e-01;-6.295e-01;9.328e-01;1.123e+00;6.201e-01;-5.971e-01;1.150e+00;3.999e-01;-4.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.726635;1.150e+00;6.666e-01;-7.239e-01;5.796e-01;-6.295e-01;9.328e-01;1.123e+00;6.201e-01;-5.971e-01;1.150e+00;3.999e-01;-4.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.727635;1.150e+00;6.666e-01;-7.240e-01;5.796e-01;-6.295e-01;9.328e-01;1.123e+00;6.201e-01;-5.971e-01;1.150e+00;3.999e-01;-4.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.728635;1.150e+00;6.666e-01;-7.240e-01;5.796e-01;-6.295e-01;9.328e-01;1.123e+00;6.201e-01;-5.971e-01;1.150e+00;3.999e-01;-4.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.729635;1.150e+00;6.666e-01;-7.240e-01;5.796e-01;-6.296e-01;9.328e-01;1.123e+00;6.201e-01;-5.972e-01;1.150e+00;3.999e-01;-4.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.733635;1.150e+00;6.666e-01;-7.240e-01;5.796e-01;-6.296e-01;9.328e-01;1.123e+00;6.201e-01;-5.972e-01;1.150e+00;3.999e-01;-4.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.734635;1.150e+00;6.666e-01;-7.241e-01;5.796e-01;-6.296e-01;9.328e-01;1.123e+00;6.201e-01;-5.972e-01;1.150e+00;3.999e-01;-4.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.735635;1.150e+00;6.666e-01;-7.241e-01;5.796e-01;-6.296e-01;9.328e-01;1.123e+00;6.201e-01;-5.972e-01;1.150e+00;3.999e-01;-4.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.736635;1.150e+00;6.666e-01;-7.241e-01;5.796e-01;-6.296e-01;9.328e-01;1.123e+00;6.201e-01;-5.972e-01;1.150e+00;3.999e-01;-4.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.737635;1.150e+00;6.666e-01;-7.241e-01;5.796e-01;-6.297e-01;9.328e-01;1.123e+00;6.201e-01;-5.973e-01;1.150e+00;3.999e-01;-4.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.740635;1.150e+00;6.666e-01;-7.242e-01;5.796e-01;-6.297e-01;9.328e-01;1.123e+00;6.201e-01;-5.973e-01;1.150e+00;3.999e-01;-4.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.741635;1.150e+00;6.666e-01;-7.242e-01;5.796e-01;-6.297e-01;9.327e-01;1.123e+00;6.201e-01;-5.973e-01;1.150e+00;3.999e-01;-4.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.742635;1.150e+00;6.666e-01;-7.242e-01;5.796e-01;-6.297e-01;9.327e-01;1.123e+00;6.201e-01;-5.973e-01;1.150e+00;3.999e-01;-4.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.743635;1.150e+00;6.666e-01;-7.242e-01;5.796e-01;-6.297e-01;9.327e-01;1.122e+00;6.201e-01;-5.973e-01;1.150e+00;3.999e-01;-4.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.744635;1.150e+00;6.666e-01;-7.242e-01;5.796e-01;-6.298e-01;9.327e-01;1.122e+00;6.201e-01;-5.974e-01;1.150e+00;3.999e-01;-4.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.745635;1.150e+00;6.666e-01;-7.242e-01;5.796e-01;-6.298e-01;9.327e-01;1.122e+00;6.201e-01;-5.974e-01;1.150e+00;3.999e-01;-4.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.746635;1.150e+00;6.666e-01;-7.243e-01;5.796e-01;-6.298e-01;9.327e-01;1.122e+00;6.201e-01;-5.974e-01;1.150e+00;3.999e-01;-4.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.750635;1.150e+00;6.666e-01;-7.243e-01;5.796e-01;-6.298e-01;9.327e-01;1.122e+00;6.201e-01;-5.974e-01;1.150e+00;3.999e-01;-4.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.751635;1.150e+00;6.666e-01;-7.243e-01;5.796e-01;-6.299e-01;9.327e-01;1.122e+00;6.201e-01;-5.974e-01;1.150e+00;3.999e-01;-4.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.752635;1.150e+00;6.666e-01;-7.243e-01;5.796e-01;-6.299e-01;9.327e-01;1.122e+00;6.201e-01;-5.975e-01;1.150e+00;3.999e-01;-4.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.753635;1.150e+00;6.666e-01;-7.244e-01;5.796e-01;-6.299e-01;9.327e-01;1.122e+00;6.201e-01;-5.975e-01;1.150e+00;3.999e-01;-4.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.756635;1.150e+00;6.666e-01;-7.244e-01;5.796e-01;-6.299e-01;9.327e-01;1.122e+00;6.201e-01;-5.975e-01;1.150e+00;3.999e-01;-4.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.757635;1.150e+00;6.666e-01;-7.244e-01;5.796e-01;-6.299e-01;9.327e-01;1.122e+00;6.201e-01;-5.975e-01;1.150e+00;3.999e-01;-4.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.758635;1.150e+00;6.666e-01;-7.244e-01;5.796e-01;-6.299e-01;9.327e-01;1.122e+00;6.201e-01;-5.975e-01;1.150e+00;3.999e-01;-4.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.759635;1.150e+00;6.666e-01;-7.245e-01;5.796e-01;-6.300e-01;9.327e-01;1.122e+00;6.201e-01;-5.976e-01;1.150e+00;3.999e-01;-4.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.761635;1.150e+00;6.666e-01;-7.245e-01;5.796e-01;-6.300e-01;9.327e-01;1.122e+00;6.201e-01;-5.976e-01;1.150e+00;3.999e-01;-4.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.762635;1.150e+00;6.666e-01;-7.245e-01;5.796e-01;-6.300e-01;9.326e-01;1.122e+00;6.201e-01;-5.976e-01;1.150e+00;3.999e-01;-4.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.765635;1.150e+00;6.666e-01;-7.245e-01;5.796e-01;-6.300e-01;9.326e-01;1.122e+00;6.201e-01;-5.976e-01;1.150e+00;3.999e-01;-4.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.766635;1.150e+00;6.666e-01;-7.246e-01;5.796e-01;-6.301e-01;9.326e-01;1.122e+00;6.201e-01;-5.976e-01;1.150e+00;3.999e-01;-4.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.767635;1.150e+00;6.666e-01;-7.246e-01;5.796e-01;-6.301e-01;9.326e-01;1.122e+00;6.201e-01;-5.977e-01;1.150e+00;3.999e-01;-4.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.768635;1.150e+00;6.666e-01;-7.246e-01;5.796e-01;-6.301e-01;9.326e-01;1.122e+00;6.201e-01;-5.977e-01;1.150e+00;3.999e-01;-4.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.771635;1.150e+00;6.666e-01;-7.246e-01;5.796e-01;-6.301e-01;9.326e-01;1.122e+00;6.201e-01;-5.977e-01;1.150e+00;3.999e-01;-4.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.772635;1.150e+00;6.666e-01;-7.247e-01;5.796e-01;-6.301e-01;9.326e-01;1.122e+00;6.201e-01;-5.977e-01;1.150e+00;3.999e-01;-4.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.773635;1.150e+00;6.666e-01;-7.247e-01;5.796e-01;-6.301e-01;9.326e-01;1.122e+00;6.201e-01;-5.977e-01;1.150e+00;3.999e-01;-4.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.774635;1.150e+00;6.666e-01;-7.247e-01;5.796e-01;-6.302e-01;9.326e-01;1.122e+00;6.201e-01;-5.978e-01;1.150e+00;3.999e-01;-4.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.778635;1.150e+00;6.666e-01;-7.247e-01;5.796e-01;-6.302e-01;9.326e-01;1.122e+00;6.201e-01;-5.978e-01;1.150e+00;3.999e-01;-4.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.779635;1.150e+00;6.666e-01;-7.248e-01;5.796e-01;-6.302e-01;9.326e-01;1.122e+00;6.201e-01;-5.978e-01;1.150e+00;3.999e-01;-4.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.780635;1.150e+00;6.666e-01;-7.248e-01;5.796e-01;-6.302e-01;9.326e-01;1.122e+00;6.201e-01;-5.978e-01;1.150e+00;3.999e-01;-4.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.781635;1.150e+00;6.666e-01;-7.248e-01;5.796e-01;-6.303e-01;9.326e-01;1.122e+00;6.201e-01;-5.978e-01;1.150e+00;3.999e-01;-4.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.782635;1.150e+00;6.666e-01;-7.248e-01;5.796e-01;-6.303e-01;9.326e-01;1.122e+00;6.201e-01;-5.979e-01;1.150e+00;3.999e-01;-4.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.783635;1.150e+00;6.666e-01;-7.248e-01;5.796e-01;-6.303e-01;9.326e-01;1.122e+00;6.201e-01;-5.979e-01;1.150e+00;3.999e-01;-4.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.784635;1.150e+00;6.666e-01;-7.248e-01;5.796e-01;-6.303e-01;9.325e-01;1.122e+00;6.201e-01;-5.979e-01;1.150e+00;3.999e-01;-4.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.785635;1.150e+00;6.666e-01;-7.249e-01;5.796e-01;-6.303e-01;9.325e-01;1.122e+00;6.201e-01;-5.979e-01;1.150e+00;3.999e-01;-4.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.787635;1.150e+00;6.666e-01;-7.249e-01;5.796e-01;-6.303e-01;9.325e-01;1.122e+00;6.201e-01;-5.979e-01;1.150e+00;3.999e-01;-4.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.788635;1.150e+00;6.666e-01;-7.249e-01;5.796e-01;-6.304e-01;9.325e-01;1.122e+00;6.201e-01;-5.979e-01;1.150e+00;3.999e-01;-4.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.789635;1.150e+00;6.666e-01;-7.249e-01;5.796e-01;-6.304e-01;9.325e-01;1.122e+00;6.201e-01;-5.980e-01;1.150e+00;3.999e-01;-4.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.790635;1.150e+00;6.666e-01;-7.249e-01;5.796e-01;-6.304e-01;9.325e-01;1.122e+00;6.201e-01;-5.980e-01;1.150e+00;3.999e-01;-4.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.791635;1.150e+00;6.666e-01;-7.250e-01;5.796e-01;-6.304e-01;9.325e-01;1.122e+00;6.201e-01;-5.980e-01;1.150e+00;3.999e-01;-4.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.795635;1.150e+00;6.666e-01;-7.250e-01;5.796e-01;-6.304e-01;9.325e-01;1.122e+00;6.201e-01;-5.980e-01;1.150e+00;3.999e-01;-4.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.796635;1.150e+00;6.666e-01;-7.250e-01;5.796e-01;-6.305e-01;9.325e-01;1.122e+00;6.201e-01;-5.980e-01;1.150e+00;3.999e-01;-4.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.797635;1.150e+00;6.666e-01;-7.250e-01;5.796e-01;-6.305e-01;9.325e-01;1.122e+00;6.201e-01;-5.981e-01;1.150e+00;3.999e-01;-4.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.798635;1.150e+00;6.666e-01;-7.251e-01;5.796e-01;-6.305e-01;9.325e-01;1.122e+00;6.201e-01;-5.981e-01;1.150e+00;3.999e-01;-4.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.799635;1.150e+00;6.666e-01;-7.251e-01;5.796e-01;-6.305e-01;9.325e-01;1.122e+00;6.201e-01;-5.981e-01;1.150e+00;3.999e-01;-4.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.800635;1.150e+00;6.666e-01;-7.251e-01;5.796e-01;-6.305e-01;9.325e-01;1.122e+00;6.201e-01;-5.981e-01;1.150e+00;3.999e-01;-4.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.802635;1.150e+00;6.666e-01;-7.251e-01;5.796e-01;-6.305e-01;9.325e-01;1.122e+00;6.201e-01;-5.981e-01;1.150e+00;3.999e-01;-4.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.803635;1.150e+00;6.666e-01;-7.251e-01;5.796e-01;-6.306e-01;9.325e-01;1.122e+00;6.201e-01;-5.981e-01;1.150e+00;3.999e-01;-4.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.804635;1.150e+00;6.666e-01;-7.252e-01;5.796e-01;-6.306e-01;9.325e-01;1.122e+00;6.201e-01;-5.982e-01;1.150e+00;3.999e-01;-4.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.805635;1.150e+00;6.666e-01;-7.252e-01;5.796e-01;-6.306e-01;9.325e-01;1.122e+00;6.201e-01;-5.982e-01;1.150e+00;3.999e-01;-4.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.806635;1.150e+00;6.666e-01;-7.252e-01;5.796e-01;-6.306e-01;9.324e-01;1.122e+00;6.201e-01;-5.982e-01;1.150e+00;3.999e-01;-4.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.810635;1.150e+00;6.666e-01;-7.252e-01;5.796e-01;-6.306e-01;9.324e-01;1.122e+00;6.201e-01;-5.982e-01;1.150e+00;3.999e-01;-4.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.811635;1.150e+00;6.666e-01;-7.253e-01;5.796e-01;-6.307e-01;9.324e-01;1.122e+00;6.201e-01;-5.982e-01;1.150e+00;3.999e-01;-4.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.812635;1.150e+00;6.666e-01;-7.253e-01;5.796e-01;-6.307e-01;9.324e-01;1.122e+00;6.201e-01;-5.983e-01;1.150e+00;3.999e-01;-4.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.816635;1.150e+00;6.666e-01;-7.253e-01;5.796e-01;-6.307e-01;9.324e-01;1.122e+00;6.201e-01;-5.983e-01;1.150e+00;3.999e-01;-4.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.817635;1.150e+00;6.666e-01;-7.254e-01;5.796e-01;-6.307e-01;9.324e-01;1.122e+00;6.201e-01;-5.983e-01;1.150e+00;3.999e-01;-4.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.818635;1.150e+00;6.666e-01;-7.254e-01;5.796e-01;-6.308e-01;9.324e-01;1.122e+00;6.201e-01;-5.983e-01;1.150e+00;3.999e-01;-4.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.819635;1.150e+00;6.666e-01;-7.254e-01;5.796e-01;-6.308e-01;9.324e-01;1.122e+00;6.201e-01;-5.984e-01;1.150e+00;3.999e-01;-4.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.821635;1.150e+00;6.666e-01;-7.254e-01;5.796e-01;-6.308e-01;9.324e-01;1.122e+00;6.201e-01;-5.984e-01;1.150e+00;3.999e-01;-4.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.822635;1.150e+00;6.666e-01;-7.254e-01;5.796e-01;-6.308e-01;9.324e-01;1.122e+00;6.201e-01;-5.984e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.823635;1.150e+00;6.666e-01;-7.254e-01;5.796e-01;-6.308e-01;9.324e-01;1.122e+00;6.201e-01;-5.984e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.824635;1.150e+00;6.666e-01;-7.255e-01;5.796e-01;-6.308e-01;9.324e-01;1.122e+00;6.201e-01;-5.984e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.825635;1.150e+00;6.666e-01;-7.255e-01;5.796e-01;-6.308e-01;9.324e-01;1.122e+00;6.201e-01;-5.984e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.826635;1.150e+00;6.666e-01;-7.255e-01;5.796e-01;-6.309e-01;9.324e-01;1.122e+00;6.201e-01;-5.984e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.827635;1.150e+00;6.666e-01;-7.255e-01;5.796e-01;-6.309e-01;9.323e-01;1.122e+00;6.201e-01;-5.985e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.828635;1.150e+00;6.666e-01;-7.255e-01;5.796e-01;-6.309e-01;9.323e-01;1.122e+00;6.202e-01;-5.985e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.829635;1.150e+00;6.666e-01;-7.255e-01;5.796e-01;-6.309e-01;9.323e-01;1.122e+00;6.202e-01;-5.985e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.830635;1.150e+00;6.666e-01;-7.256e-01;5.796e-01;-6.309e-01;9.323e-01;1.122e+00;6.202e-01;-5.985e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.831635;1.150e+00;6.666e-01;-7.256e-01;5.796e-01;-6.309e-01;9.323e-01;1.122e+00;6.202e-01;-5.985e-01;1.150e+00;3.999e-01;-4.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.832635;1.150e+00;6.666e-01;-7.256e-01;5.796e-01;-6.309e-01;9.323e-01;1.122e+00;6.202e-01;-5.985e-01;1.150e+00;3.999e-01;-4.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.833635;1.150e+00;6.666e-01;-7.256e-01;5.796e-01;-6.310e-01;9.323e-01;1.122e+00;6.202e-01;-5.985e-01;1.150e+00;3.999e-01;-4.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.834635;1.150e+00;6.666e-01;-7.256e-01;5.796e-01;-6.310e-01;9.323e-01;1.122e+00;6.202e-01;-5.986e-01;1.150e+00;3.999e-01;-4.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
